Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5494739,41.34478,39.80283,4.049177,4.049177,0,0,0,4.049177,13.57001,0,8.881784E-16,0.5494739,4.262291,4.049177,0,0,0.2499289,29.37404,0,3.712818,-3.712818,34.84932,89.35706,0.1071604,4.454095,0.4395791,0,29.92352
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,37.94256,37.94256,5.106164,5.106164,0,0,0,5.106164,0,0,8.881784E-16,0,5.37491,5.106164,0,0,4.375282,25.66122,0,5.37491,-5.37491,29.18367,74.82977,0.1071604,5.616781,0,0,25.66122
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,36.15808,36.15808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3474,20.28631,0,0,0,29.18367,74.82977,0.1071604,0,0,0,20.28631
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3474,20.28631,0,0,0,29.18367,74.82977,0.1071604,0,0,0,20.28631
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,32.57535,32.57535,0.5800501,0.5800501,0,0,0,0.5800501,0,0,0,0,0.610579,0.5800501,0,0,10.3474,20.28631,0,0.610579,-0.610579,28.54006,73.1795,0.1071604,0.6380551,0,0,20.28631
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,31.08024,31.08024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.02583,19.67574,0,0,0,28.54006,73.1795,0.1071604,0,0,0,19.67574
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,29.93653,29.93653,1.658998,1.658998,0,0,0,1.658998,0,0,0,0,1.746314,1.658998,0,0,11.02583,19.67574,0,1.746314,-1.746314,26.69929,68.45957,0.1071604,1.824898,0,0,19.67574
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.75835,28.75835,0.5811203,0.5811203,0,0,0,0.5811203,0,0,1.110223E-16,0,0.6117055,0.5811203,0,0,12.96617,17.92942,0,0.6117055,-0.6117055,26.05449,66.80625,0.1071604,0.6392323,0,0,17.92942
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,27.6353,27.6353,1.333783,1.333783,0,0,0,1.333783,0,0,0,0,1.403982,1.333783,0,0,13.64585,17.31772,0,1.403982,-1.403982,24.57456,63.01158,0.1071604,1.467162,0,0,17.31772
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,26.73962,26.73962,1.477433,1.477433,0,0,0,1.477433,0,0,2.220446E-16,0,1.555193,1.477433,0,0,15.20583,15.91373,0,1.555193,-1.555193,22.93525,58.80821,0.1071604,1.625177,0,0,15.91373
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,25.85083,25.85083,1.242015,1.242015,0,0,0,1.242015,0,0,2.220446E-16,0,1.307384,1.242015,0,0,16.93382,14.35854,0,1.307384,-1.307384,21.55714,55.27461,0.1071604,1.366217,0,0,14.35854
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,25.07227,25.07227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.38647,13.05116,0,0,0,21.55714,55.27461,0.1071604,0,0,0,13.05116
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,24.41773,24.41773,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,1.625077,1.543823,0,0,18.38647,13.05116,0,1.625077,-1.625077,19.84416,50.88236,0.1071604,1.698206,0,0,13.05116
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.478158,27.5143,23.70118,4.422362,4.422362,0,0,0,4.422362,33.42463,0,8.881784E-16,1.478158,4.655118,4.422362,0,0,20.19211,11.42608,0,3.17696,-3.17696,16.49535,42.29568,0.1071604,4.864599,1.182527,0,12.90424
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.341264,33.99835,25.03782,0,0,0,0,0,0,0,0,0,3.341264,0,0,0,0,23.72206,8.249119,3.341264,0,3.341264,19.66515,50.42337,0.1069083,0,2.673011,0,11.59038
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.082763,45.87815,28.31051,2.978613,2.978613,0,0,0,2.978613,204.2146,0,0,6.082763,3.135382,2.978613,0,0,20.3808,11.25626,2.94738,0,2.94738,22.46128,57.59292,0.1066868,3.276475,4.86621,0,17.33902
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.352397,57.84844,31.74167,0,0,0,0,0,0,0,0,0,8.352397,0,0,0,0,17.43342,13.9089,8.352397,0,8.352397,30.38506,77.91026,0.1060642,0,6.681918,0,22.2613
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.703613,62.84071,34.68365,0,0,0,0,0,0,0,0,0,8.703613,0,0,0,0,9.081023,21.42606,8.703613,0,8.703613,38.64204,99.08195,0.1054231,0,6.962891,0,30.12967
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.222652,60.16193,37.22602,0,0,0,0,0,0,0,6.845243,0,7.222652,0,0,0,0,0.3774101,29.25931,0.3774101,0,0.3774101,39.00008,100,0.1053955,0,5.778122,0,36.48196
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.976795,62.08219,39.63058,3.093728,3.093728,0,0,0,3.093728,225.5142,3.720239,0,6.976795,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1053955,3.4031,5.581436,0,36.57577
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.88127,63.52925,41.16014,7.477917,7.477917,0,0,0,7.477917,92.02121,0,0,6.88127,7.871492,7.477917,0,0,0,29.59898,0,0.9902217,-0.9902217,37.95629,97.32363,0.1053955,8.225709,5.505016,0,36.48025
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.766327,63.82072,41.78023,0,0,0,0,0,0,0,5.666081,0,6.766327,0,0,0,0,1.100246,28.60876,1.100246,0,1.100246,39.00008,100,0.105315,0,5.413062,0,35.37508
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.684209,56.95282,42.40031,0,0,0,0,0,0,0,4.684209,0,4.684209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.105315,0,3.747367,0,34.28319
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.970101,47.60966,41.85601,2.302402,2.302402,0,0,0,2.302402,85.56721,0,4.440892E-16,1.970101,2.423582,2.302402,0,0,0,29.59898,0,0.45348,-0.45348,38.52207,98.77434,0.105315,2.532643,1.576081,0,31.56908
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5261762,41.51523,40.03709,1.516051,1.516051,0,0,0,1.516051,34.70704,0,0,0.5261762,1.595843,1.516051,0,0,0.5038667,29.1455,0,1.069667,-1.069667,37.39454,95.88325,0.105315,1.667656,0.420941,0,29.67167
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,38.17682,38.17682,6.683928,6.683928,0,0,0,6.683928,0,0,8.881784E-16,0,7.035714,6.683928,0,0,1.692385,28.07583,0,7.035714,-7.035714,29.97825,76.86715,0.105315,7.352321,0,0,28.07583
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,36.39234,36.39234,5.779087,5.779087,0,0,0,5.779087,0,0,8.881784E-16,0,6.083249,5.779087,0,0,9.509845,21.04012,0,6.083249,-6.083249,23.56594,60.42537,0.105315,6.356995,0,0,21.04012
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,34.62853,34.62853,3.256315,3.256315,0,0,0,3.256315,0,0,4.440892E-16,0,3.4277,3.256315,0,0,16.26901,14.95687,0,3.4277,-3.4277,19.95283,51.16099,0.105315,3.581946,0,0,14.95687
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,32.78893,32.78893,0.3898836,0.3898836,0,0,0,0.3898836,0,0,5.551115E-17,0,0.4104038,0.3898836,0,0,20.07757,11.52917,0,0.4104038,-0.4104038,19.52022,50.05175,0.105315,0.428872,0,0,11.52917
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,31.29383,31.29383,1.779951,1.779951,0,0,0,1.779951,0,0,2.220446E-16,0,1.873632,1.779951,0,0,20.53357,11.11876,0,1.873632,-1.873632,17.54524,44.98771,0.105315,1.957946,0,0,11.11876
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,30.12944,30.12944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61538,9.245132,0,0,0,17.54524,44.98771,0.105315,0,0,0,9.245132
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,28.97194,28.97194,2.320078,2.320078,0,0,0,2.320078,0,0,4.440892E-16,0,2.442188,2.320078,0,0,22.61538,9.245132,0,2.442188,-2.442188,14.97095,38.38697,0.105315,2.552086,0,0,9.245132
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,27.82822,27.82822,0.9646922,0.9646922,0,0,0,0.9646922,0,0,2.220446E-16,0,1.015465,0.9646922,0,0,25.32893,6.802945,0,1.015465,-1.015465,13.90055,35.64238,0.105315,1.061162,0,0,6.802945
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,26.93254,26.93254,0.4688994,0.4688994,0,0,0,0.4688994,0,0,5.551115E-17,0,0.4935783,0.4688994,0,0,26.45722,5.787479,0,0.4935783,-0.4935783,13.38028,34.30833,0.105315,0.5157894,0,0,5.787479
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.06441,26.06441,0.4968914,0.4968914,0,0,0,0.4968914,0,0,0,0,0.5230436,0.4968914,0,0,27.00564,5.293901,0,0.5230436,-0.5230436,12.82894,32.89465,0.105315,0.5465805,0,0,5.293901
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,25.28586,25.28586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.5868,4.770857,0,0,0,12.82894,32.89465,0.105315,0,0,0,4.770857
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,24.61065,24.61065,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,1.328234,1.261822,0,0,27.5868,4.770857,0,1.328234,-1.328234,11.42886,29.30471,0.105315,1.388004,0,0,4.770857
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.032328,29.21041,23.91477,0,0,0,0,0,0,0,0,0,2.032328,0,0,0,0,29.06262,3.442624,2.032328,0,2.032328,13.3569,34.24838,0.1051667,0,1.625862,0,5.474952
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.554722,37.77246,25.27208,4.41798,4.41798,0,0,0,4.41798,103.0951,0,0,4.554722,4.650506,4.41798,0,0,27.03029,5.271719,0,0.09578352,-0.09578352,13.25593,33.9895,0.1051667,4.859778,3.643778,0,9.826441
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.510407,47.5511,28.54477,2.542094,2.542094,0,0,0,2.542094,256.1041,0,0,6.510407,2.675889,2.542094,0,0,27.13671,5.175935,3.834518,0,3.834518,16.89367,43.31702,0.1048881,2.796304,5.208326,0,11.68634
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.767536,52.3409,31.95526,1.085498,1.085498,0,0,0,1.085498,623.4496,0,0,6.767536,1.14263,1.085498,0,0,23.3022,8.627002,5.624906,0,5.624906,22.22993,56.9997,0.104482,1.194048,5.414029,0,15.39454
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.753198,59.38718,34.89724,0,0,0,0,0,0,0,0,0,7.753198,0,0,0,0,17.67729,13.68942,7.753198,0,7.753198,29.58526,75.85948,0.1039274,0,6.202559,0,21.44262
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.917319,59.27202,37.4396,2.874733,2.874733,0,0,0,2.874733,240.6247,0,0,6.917319,3.026035,2.874733,0,0,9.924092,20.6673,3.891284,0,3.891284,33.27686,85.3251,0.1036513,3.162207,5.533855,0,27.58461
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.185285,59.37274,39.83728,0,0,0,0,0,0,0,0.1524768,0,6.185285,0,0,0,0,6.032808,24.16945,6.032808,0,6.032808,39.00008,100,0.1032261,0,4.948228,0,30.35474
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.609365,66.63885,41.35305,3.301298,3.301298,0,0,0,3.301298,230.4961,4.134314,0,7.609365,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1032261,3.631428,6.087492,0,37.20834
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.208407,58.34216,42.0076,0,0,0,0,0,0,0,5.208407,0,5.208407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1032261,0,4.166726,0,34.80738
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.039666,58.45176,42.63457,4.684907,4.684907,0,0,0,4.684907,107.5724,0.1081848,0,5.039666,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1032261,5.153398,4.031733,0,34.63865
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.387805,49.13309,42.09027,7.583268,7.583268,0,0,0,7.583268,31.4878,0,0,2.387805,7.982388,7.583268,0,0,0,29.59898,0,5.594583,-5.594583,33.10287,84.87898,0.1032261,8.341595,1.910244,0,31.98678
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3184223,41.12232,40.23,3.107256,3.107256,0,0,0,3.107256,10.2477,0,4.440892E-16,0.3184223,3.270796,3.107256,0,0,6.216203,24.00439,0,2.952374,-2.952374,29.9908,76.89931,0.1032261,3.417982,0.2547378,0,24.32282
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,38.3904,38.3904,0.815189,0.815189,0,0,0,0.815189,0,0,1.110223E-16,0,0.8580937,0.815189,0,0,9.496619,21.05202,0,0.8580937,-0.8580937,29.08628,74.58006,0.1032261,0.8967079,0,0,21.05202
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,36.60593,36.60593,2.972762,2.972762,0,0,0,2.972762,0,0,0,0,3.129223,2.972762,0,0,10.45006,20.19393,0,3.129223,-3.129223,25.78779,66.12241,0.1032261,3.270038,0,0,20.19393
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,34.82145,34.82145,2.945379,2.945379,0,0,0,2.945379,0,0,4.440892E-16,0,3.100399,2.945379,0,0,13.92697,17.0647,0,3.100399,-3.100399,22.51969,57.74267,0.1032261,3.239917,0,0,17.0647
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,33.00252,33.00252,1.293737,1.293737,0,0,0,1.293737,0,0,2.220446E-16,0,1.361828,1.293737,0,0,17.37186,13.9643,0,1.361828,-1.361828,21.08419,54.06192,0.1032261,1.42311,0,0,13.9643
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.885,12.60248,0,0,0,21.08419,54.06192,0.1032261,0,0,0,12.60248
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,30.34303,30.34303,0.6805851,0.6805851,0,0,0,0.6805851,0,0,1.110223E-16,0,0.7164054,0.6805851,0,0,18.885,12.60248,0,0.7164054,-0.7164054,20.32903,52.12563,0.1032261,0.7486436,0,0,12.60248
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,29.18553,29.18553,0.9885958,0.9885958,0,0,0,0.9885958,0,0,1.110223E-16,0,1.040627,0.9885958,0,0,19.68101,11.88607,0,1.040627,-1.040627,19.23212,49.31303,0.1032261,1.087455,0,0,11.88607
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,28.04181,28.04181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83726,10.84544,0,0,0,19.23212,49.31303,0.1032261,0,0,0,10.84544
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,27.14612,27.14612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83726,10.84544,0,0,0,19.23212,49.31303,0.1032261,0,0,0,10.84544
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,26.278,26.278,1.024102,1.024102,0,0,0,1.024102,0,0,0,0,1.078002,1.024102,0,0,20.83726,10.84544,0,1.078002,-1.078002,18.0958,46.3994,0.1032261,1.126513,0,0,10.84544
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,25.49944,25.49944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.03504,9.767443,0,0,0,18.0958,46.3994,0.1032261,0,0,0,9.767443
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,24.82423,24.82423,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,1.300965,1.235916,0,0,22.03504,9.767443,0,1.300965,-1.300965,16.72447,42.88316,0.1032261,1.359508,0,0,9.767443
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.83093,28.86887,24.10769,0.489036,0.489036,0,0,0,0.489036,374.3957,0,0,1.83093,0.5147747,0.489036,0,0,23.48056,8.466477,1.316155,0,1.316155,17.97308,46.08473,0.1031338,0.5379396,1.464744,0,10.29741
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.737726,35.60091,25.47877,5.530351,5.530351,0,0,0,5.530351,67.5857,0,0,3.737726,5.821422,5.530351,0,0,22.1644,9.651017,0,2.083696,-2.083696,15.77667,40.45293,0.1031338,6.083385,2.990181,0,13.38874
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.393606,44.16626,28.75835,3.641737,3.641737,0,0,0,3.641737,148.1053,0,0,5.393606,3.833408,3.641737,0,0,24.47962,7.567321,1.560198,0,1.560198,17.25681,44.24813,0.1030246,4.005911,4.314885,0,12.96093
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.557772,55.42926,32.18951,2.395345,2.395345,0,0,0,2.395345,315.5192,0,0,7.557772,2.521415,2.395345,0,0,22.91942,8.971499,5.036356,0,5.036356,22.03471,56.49915,0.1026736,2.634879,6.046217,0,16.52927
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.310773,65.91126,35.13149,3.304729,3.304729,0,0,0,3.304729,281.7409,0,0,9.310773,3.478662,3.304729,0,0,17.88306,13.50422,5.832111,0,5.832111,27.56754,70.68586,0.1022702,3.635201,7.448618,0,22.81499
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.683717,62.46666,37.67386,0,0,0,0,0,0,0,0,0,7.683717,0,0,0,0,12.05095,18.75312,7.683717,0,7.683717,34.85695,89.37663,0.1017435,0,6.146974,0,26.43684
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.065579,66.92884,40.07154,5.090401,5.090401,0,0,0,5.090401,158.4469,0,0,8.065579,5.358316,5.090401,0,0,4.367236,25.66846,2.707263,0,2.707263,37.42529,95.96209,0.1015592,5.599441,6.452464,0,33.73405
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.561648,70.93286,41.58731,0,0,0,0,0,0,0,6.901675,0,8.561648,0,0,0,0,1.659973,28.105,1.659973,0,1.659973,39.00008,100,0.1014466,0,6.849319,0,36.66665
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.886705,61.05038,42.24185,3.876046,3.876046,0,0,0,3.876046,151.874,1.806657,0,5.886705,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1014466,4.263651,4.709364,0,35.48568
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.799947,54.43446,42.82749,3.599405,3.599405,0,0,0,3.599405,105.5715,0.01109945,0,3.799947,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1014466,3.959345,3.039957,0,33.39893
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.6257,50.07548,42.28319,6.168629,6.168629,0,0,0,6.168629,42.56537,0,8.881784E-16,2.6257,6.493294,6.168629,0,0,0,29.59898,0,3.867594,-3.867594,34.92327,89.54668,0.1014466,6.785492,2.10056,0,32.22468
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6402825,42.26457,40.45737,0.9011741,0.9011741,0,0,0,0.9011741,71.04981,0,0,0.6402825,0.9486043,0.9011741,0,0,4.297327,25.73138,0,0.3083218,-0.3083218,34.59828,88.71335,0.1014466,0.9912915,0.512226,0,26.37167
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,38.61777,38.61777,10.22305,10.22305,3,0,1.095,10.22305,0,0,0,0,7.603212,7.223051,0,0,4.639906,25.42306,0,7.603212,-7.603212,26.58379,68.16342,0.1014466,11.24536,0,12,25.42306
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,36.84018,36.84018,7.653874,7.653874,12,0,3.372,7.653874,0,0,0,0,0,0,4.346126,4.128819,13.08792,17.81985,4.128819,0,4.128819,30.50073,78.20684,0.1019817,8.419262,0,12,17.81985
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,35.0557,35.0557,5.234505,5.234505,12,0,3.372,5.234505,0,0,0,0,0,0,6.765495,6.42722,8.9591,21.53579,6.42722,0,6.42722,36.59813,93.84116,0.1028088,5.757955,0,12,21.53579
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,33.21611,33.21611,0.9738898,0.9738898,0,0,0,0.9738898,0,0,1.110223E-16,0,1.025147,0.9738898,0,0,2.53188,27.32029,0,1.025147,-1.025147,35.51752,91.0704,0.1028088,1.071279,0,0,27.32029
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,31.721,31.721,2.067216,2.067216,0,0,0,2.067216,0,0,4.440892E-16,0,2.176017,2.067216,0,0,3.670932,26.29514,0,2.176017,-2.176017,33.2238,85.18906,0.1028088,2.273938,0,0,26.29514
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,30.57728,30.57728,0.7392254,0.7392254,0,0,0,0.7392254,0,0,0,0,0.778132,0.7392254,0,0,6.088729,24.11912,0,0.778132,-0.778132,32.40358,83.08594,0.1028088,0.813148,0,0,24.11912
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,29.39911,29.39911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.95332,23.34099,0,0,0,32.40358,83.08594,0.1028088,0,0,0,23.34099
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,28.25539,28.25539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.95332,23.34099,0,0,0,32.40358,83.08594,0.1028088,0,0,0,23.34099
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,27.35971,27.35971,0.8071281,0.8071281,0,0,0,0.8071281,0,0,1.110223E-16,0,0.8496085,0.8071281,0,0,6.95332,23.34099,0,0.8496085,-0.8496085,31.50801,80.78962,0.1028088,0.8878409,0,0,23.34099
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,26.49158,26.49158,0.2859758,0.2859758,0,0,0,0.2859758,0,0,5.551115E-17,0,0.3010271,0.2859758,0,0,7.897329,22.49138,0,0.3010271,-0.3010271,31.1907,79.97601,0.1028088,0.3145733,0,0,22.49138
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,25.71303,25.71303,1.098382,1.098382,0,0,0,1.098382,0,0,0,0,1.156192,1.098382,0,0,8.231804,22.19036,0,1.156192,-1.156192,29.97197,76.85105,0.1028088,1.20822,0,0,22.19036
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,25.03782,25.03782,0.5870247,0.5870247,0,0,0,0.5870247,0,0,0,0,0.6179208,0.5870247,0,0,9.516461,21.03416,0,0.6179208,-0.6179208,29.32062,75.18094,0.1028088,0.6457272,0,0,21.03416
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.149188,27.29572,24.33505,2.434291,2.434291,0,0,0,2.434291,47.20833,0,0,1.149188,2.562411,2.434291,0,0,10.20304,20.41624,0,1.413223,-1.413223,27.83096,71.36128,0.1028088,2.67772,0.9193505,0,21.56543
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.581723,35.37887,25.69236,0,0,0,0,0,0,0,0,0,3.581723,0,0,0,0,11.77329,19.00302,3.581723,0,3.581723,31.22888,80.07388,0.102565,0,2.865378,0,22.58474
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.035442,40.23138,28.98572,0,0,0,0,0,0,0,0,0,4.035442,0,0,0,0,8.191566,22.22657,4.035442,0,4.035442,35.05723,89.89016,0.1022917,0,3.228354,0,26.26201
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.585629,48.86271,32.41688,0.0485849,0.0485849,0,0,0,0.0485849,11496.63,1.378363,0,5.585629,0.051142,0.0485849,0,0,4.156123,25.85847,4.156123,0,4.156123,39.00008,100,0.1020118,0.05344339,4.468503,0,31.4441
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.586677,48.87109,35.36575,0.6162495,0.6162495,0,0,0,0.6162495,744.2889,3.937993,0,4.586677,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1020118,0.6778744,3.669341,0,34.18565
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.118402,64.4663,37.90123,7.72175,7.72175,3,0,1.095,7.72175,105.1368,3.148139,0,8.118402,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1020118,8.493925,6.494722,12,37.71738
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.80258,66.14208,40.30579,0,0,0,0,0,0,0,7.80258,0,7.80258,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1020118,0,6.242064,0,37.40156
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.467279,70.81096,41.81468,2.491486,2.491486,0,0,0,2.491486,339.8486,5.844662,0,8.467279,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1020118,2.740634,6.773823,0,38.06626
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.593445,67.89557,42.43476,0,0,0,0,0,0,0,7.593445,0,7.593445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1020118,0,6.074756,0,37.19242
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.596089,53.97072,43.0204,5.988398,5.988398,0,0,0,5.988398,60.05093,0,8.881784E-16,3.596089,6.303576,5.988398,0,0,0,29.59898,0,2.707488,-2.707488,36.14613,92.68221,0.1020118,6.587237,2.876871,0,33.19507
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.657814,47.3083,42.4761,2.591704,2.591704,0,0,0,2.591704,63.96616,0,4.440892E-16,1.657814,2.72811,2.591704,0,0,3.00832,26.89149,0,1.070296,-1.070296,35.01794,89.78942,0.1020118,2.850875,1.326251,0,28.5493
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4937236,42.04882,40.65718,0,0,0,0,0,0,0,0,0,0.4937236,0,0,0,0,4.197538,25.82119,0.4937236,0,0.4937236,35.48633,90.99041,0.1019786,0,0.3949789,0,26.31492
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,38.83136,38.83136,6.378123,6.378123,0,0,0,6.378123,0,0,8.881784E-16,0,6.713813,6.378123,0,0,3.703814,26.26554,0,6.713813,-6.713813,28.40935,72.84435,0.1019786,7.015935,0,0,26.26554
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,37.04688,37.04688,4.543082,4.543082,0,0,0,4.543082,0,0,8.881784E-16,0,4.782191,4.543082,0,0,11.16361,19.55173,0,4.782191,-4.782191,23.36848,59.91906,0.1019786,4.99739,0,0,19.55173
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,35.26929,35.26929,7.066156,7.066156,0,0,0,7.066156,0,0,8.881784E-16,0,7.438059,7.066156,0,0,16.47715,14.76954,0,7.438059,-7.438059,15.52808,39.8155,0.1019786,7.772771,0,0,14.76954
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.74166,7.331482,0,0,0,15.52808,39.8155,0.1019786,0,0,0,7.331482
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,31.93459,31.93459,1.276293,1.276293,0,0,0,1.276293,0,0,0,0,1.343466,1.276293,0,0,24.74166,7.331482,0,1.343466,-1.343466,14.11194,36.18438,0.1019786,1.403922,0,0,7.331482
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,30.79087,30.79087,0.1253012,0.1253012,0,0,0,0.1253012,0,0,0,0,0.131896,0.1253012,0,0,26.2344,5.988016,0,0.131896,-0.131896,13.97291,35.8279,0.1019786,0.1378313,0,0,5.988016
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,29.60581,29.60581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.38095,5.85612,0,0,0,13.97291,35.8279,0.1019786,0,0,0,5.85612
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,28.46898,28.46898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.38095,5.85612,0,0,0,13.97291,35.8279,0.1019786,0,0,0,5.85612
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,27.5733,27.5733,0.6145954,0.6145954,0,0,0,0.6145954,0,0,0,0,0.6469426,0.6145954,0,0,26.38095,5.85612,0,0.6469426,-0.6469426,13.29097,34.07934,0.1019786,0.676055,0,0,5.85612
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,26.70517,26.70517,2.246938,2.246938,0,0,0,2.246938,0,0,4.440892E-16,0,2.365197,2.246938,0,0,27.09978,5.209177,0,2.365197,-2.365197,10.79783,27.6867,0.1019786,2.471632,0,0,5.209177
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,25.92661,25.92661,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0.6024789,0.5723549,0,0,29.72778,2.84398,0,0.6024789,-0.6024789,10.16276,26.05832,0.1019786,0.6295904,0,0,2.84398
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,25.27208,25.27208,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,1.272406,1.208786,0,0,30.3972,2.241501,0,1.272406,-1.272406,8.821531,22.61926,0.1019786,1.329664,0,0,2.241501
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.798854,29.23665,24.54864,3.374854,3.374854,11.62164,0,3.276274,3.374854,53.3017,0,0,1.798854,0,0,8.246782,7.834444,31.81098,0.9690948,9.633298,0,9.633298,17.96048,46.05242,0.1029213,3.712339,1.439084,12,2.767949
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.906206,39.51746,25.90594,3.734201,3.734201,11.81041,0,3.324035,3.734201,131.3857,0,0,4.906206,0,0,8.076213,7.672402,22.17768,9.639063,12.57861,0,12.57861,29.89359,76.65009,0.1036882,4.107621,3.924965,12,14.54527
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.903083,49.62541,29.19931,4.47958,4.47958,7.040773,0,2.117316,4.47958,154.1011,0,0,6.903083,0,0,2.561193,2.433133,9.599075,20.95981,9.336216,0,9.336216,38.75071,99.36059,0.1037965,4.927538,5.522466,12,27.86289
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.546552,59.68084,32.63047,3.656803,3.656803,0,0,0,3.656803,233.7165,4.434426,0,8.546552,3.849266,3.656803,0,0,0.2628593,29.3624,0.2628593,0,0.2628593,39.00008,100,0.1037789,4.022483,6.837242,0,37.90896
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.369247,66.73441,35.57933,5.442139,5.442139,0,0,0,5.442139,172.1611,3.64068,0,9.369247,5.728567,5.442139,0,0,0,29.59898,0,0,0,39.00008,100,0.1037789,5.986353,7.495398,0,38.96822
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.10469,73.37757,38.11481,0.9183055,0.9183055,0,0,0,0.9183055,1100.362,9.13805,0,10.10469,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1037789,1.010136,8.08375,0,39.70367
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.591475,69.67901,40.49871,0,0,0,0,0,0,0,8.591475,0,8.591475,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1037789,0,6.87318,0,38.19045
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.83938,68.38583,42.0076,0,0,0,0,0,0,0,7.83938,0,7.83938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1037789,0,6.271504,0,37.43836
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.897159,65.3438,42.63457,0.7577292,0.7577292,0,0,0,0.7577292,910.2406,6.099549,0,6.897159,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1037789,0.8335021,5.517727,0,36.49614
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.866128,62.09205,43.21332,2.917553,2.917553,0,0,0,2.917553,201.0633,2.795019,0,5.866128,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1037789,3.209309,4.692903,0,35.46511
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.187869,52.26705,42.66902,5.10813,5.10813,0,0,0,5.10813,62.40774,0,0,3.187869,5.376979,5.10813,0,0,0,29.59898,0,2.18911,-2.18911,36.69255,94.08328,0.1037789,5.618943,2.550295,0,32.78685
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7991135,43.11778,40.85009,4.611968,4.611968,0,0,0,4.611968,17.32695,0,0,0.7991135,4.854703,4.611968,0,0,2.432345,27.40987,0,4.05559,-4.05559,32.41759,83.12185,0.1037789,5.073165,0.6392908,0,28.20898
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,39.04494,39.04494,2.538324,2.538324,0,0,0,2.538324,0,0,4.440892E-16,0,2.67192,2.538324,0,0,6.938556,23.35428,0,2.67192,-2.67192,29.60114,75.90019,0.1037789,2.792156,0,0,23.35428
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,37.24669,37.24669,9.334669,9.334669,3,0,1.095,9.334669,0,0,0,0,6.668072,6.334669,0,0,9.907355,20.68236,0,6.668072,-6.668072,22.57237,57.87775,0.1037789,10.26814,0,12,20.68236
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,35.48288,35.48288,2.680772,2.680772,11.48077,0,3.240635,2.680772,0,1.776357E-15,0,0,0,0,8.8,8.36,17.31632,14.01429,8.36,0,8.36,30.50336,78.21359,0.1047514,2.94885,0,12,14.01429
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,33.65706,33.65706,0.2740211,0.2740211,9.074021,0,2.631727,0.2740211,0,1.776357E-15,0,0,0,0,8.8,8.36,8.956325,21.53829,8.36,0,8.36,38.43435,98.54943,0.1052819,0.3014233,0,12,21.53829
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,32.14817,32.14817,0.9874281,0.9874281,0,0,0,0.9874281,0,0,2.220446E-16,0,1.039398,0.9874281,0,0,0.5963249,29.06229,0,1.039398,-1.039398,37.33873,95.74015,0.1052819,1.086171,0,0,29.06229
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,31.00446,31.00446,1.463014,1.463014,0,0,0,1.463014,0,0,2.220446E-16,0,1.540015,1.463014,0,0,1.751211,28.02289,0,1.540015,-1.540015,35.71542,91.5778,0.1052819,1.609316,0,0,28.02289
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,29.8194,29.8194,1.899318,1.899318,0,0,0,1.899318,0,0,2.220446E-16,0,1.999282,1.899318,0,0,3.462339,26.48287,0,1.999282,-1.999282,33.60799,86.17415,0.1052819,2.08925,0,0,26.48287
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,28.6619,28.6619,0.9559942,0.9559942,0,0,0,0.9559942,0,0,0,0,1.00631,0.9559942,0,0,5.683764,24.48359,0,1.00631,-1.00631,32.54724,83.4543,0.1052819,1.051594,0,0,24.48359
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,27.78688,27.78688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.801886,23.47728,0,0,0,32.54724,83.4543,0.1052819,0,0,0,23.47728
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,26.89809,26.89809,1.31056,1.31056,0,0,0,1.31056,0,0,0,0,1.379537,1.31056,0,0,6.801886,23.47728,0,1.379537,-1.379537,31.09308,79.72569,0.1052819,1.441616,0,0,23.47728
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,26.1402,26.1402,1.754346,1.754346,0,0,0,1.754346,0,0,2.220446E-16,0,1.84668,1.754346,0,0,8.334704,22.09774,0,1.84668,-1.84668,29.14651,74.7345,0.1052819,1.92978,0,0,22.09774
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,25.46499,25.46499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.38657,20.25106,0,0,0,29.14651,74.7345,0.1052819,0,0,0,20.25106
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.769504,29.37762,24.76223,0,0,0,0,0,0,0,0,0,1.769504,0,0,0,0,10.38657,20.25106,1.769504,0,1.769504,30.82521,79.03884,0.1051632,0,1.415603,0,22.02057
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.547735,32.90696,26.11953,0,0,0,0,0,0,0,0,0,2.547735,0,0,0,0,8.617066,21.84362,2.547735,0,2.547735,33.24221,85.23625,0.1049928,0,2.038188,0,24.39135
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.16117,47.40315,29.43356,7.047101,7.047101,0,0,0,7.047101,87.42843,0,0,6.16117,7.418001,7.047101,0,0,6.069331,24.13658,0,1.256832,-1.256832,31.91739,81.83929,0.1049928,7.751811,4.928936,0,30.29775
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.604542,52.82302,32.86472,0,0,0,0,0,0,0,0,0,6.604542,0,0,0,0,7.465811,22.87975,6.604542,0,6.604542,38.18301,97.90495,0.1045535,0,5.283633,0,29.48429
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.144724,58.19082,35.8067,2.050681,2.050681,0,0,0,2.050681,348.4074,4.124844,0,7.144724,2.158611,2.050681,0,0,0.8612691,28.82384,0.8612691,0,0.8612691,39.00008,100,0.1044965,2.255749,5.715779,0,35.96856
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.27296,57.97282,38.34907,4.23988,4.23988,0,0,0,4.23988,147.9514,1.809928,0,6.27296,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1044965,4.663868,5.018368,0,35.87194
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.795582,66.63726,40.73296,2.249298,2.249298,0,0,0,2.249298,346.5784,5.4279,0,7.795582,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1044965,2.474228,6.236466,0,37.39456
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.387358,66.82201,42.24185,3.05285,3.05285,0,0,0,3.05285,241.9823,4.173831,0,7.387358,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1044965,3.358135,5.909886,0,36.98634
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.822022,65.31998,42.86194,0,0,0,0,0,0,0,6.822022,0,6.822022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1044965,0,5.457618,0,36.421
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.639532,57.91435,43.40624,2.572703,2.572703,0,0,0,2.572703,180.3369,1.931424,0,4.639532,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1044965,2.829973,3.711626,0,34.23851
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.440383,53.29079,42.86194,7.763823,7.763823,3,0,1.095,7.763823,44.313,0,0,3.440383,5.01455,4.763823,0,0,0,29.59898,0,1.574167,-1.574167,37.34076,95.74535,0.1044965,8.540205,2.752306,12,33.03936
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9507509,43.79394,41.08435,1.145753,1.145753,0,0,0,1.145753,82.98045,0,0,0.9507509,1.206056,1.145753,0,0,1.749075,28.02481,0,0.2553048,-0.2553048,37.07164,95.05531,0.1044965,1.260328,0.7606007,0,28.97556
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,39.25853,39.25853,7.248728,7.248728,0,0,0,7.248728,0,0,8.881784E-16,0,7.63024,7.248728,0,0,2.032747,27.76951,0,7.63024,-7.63024,29.02867,74.43233,0.1044965,7.973601,0,0,27.76951
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,37.47405,37.47405,0.3459239,0.3459239,0,0,0,0.3459239,0,0,5.551115E-17,0,0.3641304,0.3459239,0,0,10.51079,20.13927,0,0.3641304,-0.3641304,28.64484,73.44816,0.1044965,0.3805163,0,0,20.13927
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,35.71024,35.71024,4.317064,4.317064,0,0,0,4.317064,0,0,8.881784E-16,0,4.544278,4.317064,0,0,10.91538,19.77514,0,4.544278,-4.544278,23.85475,61.1659,0.1044965,4.74877,0,0,19.77514
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,33.89132,33.89132,1.629684,1.629684,0,0,0,1.629684,0,0,0,0,1.715457,1.629684,0,0,15.96458,15.23086,0,1.715457,-1.715457,22.0465,56.52937,0.1044965,1.792652,0,0,15.23086
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,32.38243,32.38243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.87064,13.5154,0,0,0,22.0465,56.52937,0.1044965,0,0,0,13.5154
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,31.23871,31.23871,0.9398178,0.9398178,0,0,0,0.9398178,0,0,1.110223E-16,0,0.9892819,0.9398178,0,0,17.87064,13.5154,0,0.9892819,-0.9892819,21.0037,53.85555,0.1044965,1.0338,0,0,13.5154
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,30.03298,30.03298,0.4092454,0.4092454,0,0,0,0.4092454,0,0,5.551115E-17,0,0.4307847,0.4092454,0,0,18.96984,12.52612,0,0.4307847,-0.4307847,20.54962,52.69122,0.1044965,0.45017,0,0,12.52612
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,28.88926,28.88926,1.296084,1.296084,0,0,0,1.296084,0,0,2.220446E-16,0,1.364299,1.296084,0,0,19.44849,12.09534,0,1.364299,-1.364299,19.11152,49.0038,0.1044965,1.425693,0,0,12.09534
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,28.02114,28.02114,0.1673414,0.1673414,0,0,0,0.1673414,0,0,0,0,0.1761488,0.1673414,0,0,20.96438,10.73104,0,0.1761488,-0.1761488,18.92584,48.52771,0.1044965,0.1840755,0,0,10.73104
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,27.13234,27.13234,1.367251,1.367251,0,0,0,1.367251,0,0,0,0,1.439212,1.367251,0,0,21.1601,10.55489,0,1.439212,-1.439212,17.40878,44.63781,0.1044965,1.503976,0,0,10.55489
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,26.37446,26.37446,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,2.004298,1.904084,0,0,22.75923,9.115675,0,2.004298,-2.004298,15.29606,39.2206,0.1044965,2.094492,0,0,9.115675
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,25.71303,25.71303,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0.4087695,0.388331,0,0,24.98622,7.111376,0,0.4087695,-0.4087695,14.86518,38.11578,0.1044965,0.4271641,0,0,7.111376
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.120045,27.89225,24.99648,0.2590178,0.2590178,0,0,0,0.2590178,432.4202,0,0,1.120045,0.2726503,0.2590178,0,0,25.44041,6.702607,0.8473948,0,0.8473948,15.66909,40.17708,0.1044405,0.2849195,0.896036,0,7.822652
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.738346,30.93015,26.35379,5.199888,5.199888,0,0,0,5.199888,33.43045,0,8.881784E-16,1.738346,5.473566,5.199888,0,0,24.59302,7.465262,0,3.73522,-3.73522,11.73182,30.08154,0.1044405,5.719876,1.390677,0,9.203608
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.13762,38.30752,29.66782,0,0,0,0,0,0,0,0,0,3.13762,0,0,0,0,28.74326,3.730042,3.13762,0,3.13762,14.70843,37.71386,0.1042335,0,2.510096,0,6.867662
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.564509,49.5569,33.09898,0,0,0,0,0,0,0,0,0,5.564509,0,0,0,0,25.60564,6.5539,5.564509,0,5.564509,19.98739,51.24961,0.1038685,0,4.451607,0,12.11841
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.257507,48.57351,36.06163,2.710656,2.710656,0,0,0,2.710656,157.0655,0,0,4.257507,2.853323,2.710656,0,0,20.04113,11.56196,1.404184,0,1.404184,21.31952,54.66532,0.1037768,2.981722,3.406006,0,15.81947
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.542298,52.23577,38.56265,3.029256,3.029256,0,0,0,3.029256,149.9477,0,0,4.542298,3.18869,3.029256,0,0,18.63695,12.82572,1.353608,0,1.353608,22.60366,57.95799,0.1036886,3.332182,3.633839,0,17.36802
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.317537,54.0829,40.92588,6.095648,6.095648,0,0,0,6.095648,70.82983,0,0,4.317537,6.416472,6.095648,0,0,17.28334,14.04397,0,2.098935,-2.098935,20.39119,52.285,0.1036886,6.705213,3.45403,0,18.36151
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.812325,60.99905,42.43476,0,0,0,0,0,0,0,0,0,5.812325,0,0,0,0,19.61549,11.94504,5.812325,0,5.812325,25.90524,66.42357,0.1033114,0,4.64986,0,17.75736
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.460196,56.90713,43.05486,3.676544,3.676544,0,0,0,3.676544,121.3149,0,0,4.460196,3.870046,3.676544,0,0,13.80317,17.17613,0.5901504,0,0.5901504,26.46511,67.85912,0.1032732,4.044198,3.568157,0,21.63633
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.221673,50.2409,43.64049,3.921572,3.921572,0,0,0,3.921572,56.65262,0,0,2.221673,4.127971,3.921572,0,0,13.21302,17.70726,0,1.906297,-1.906297,24.4557,62.70679,0.1032732,4.313729,1.777339,0,19.92894
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.355228,46.99715,43.05486,5.187548,5.187548,0,0,0,5.187548,26.12464,0,0,1.355228,5.460577,5.187548,0,0,15.33112,15.80097,0,4.105349,-4.105349,20.12828,51.61087,0.1032732,5.706302,1.084182,0,17.15619
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5911183,42.95297,41.27726,6.737183,6.737183,0,0,0,6.737183,8.773969,0,0,0.5911183,7.091771,6.737183,0,0,19.89262,11.69562,0,6.500653,-6.500653,13.27599,34.04093,0.1032732,7.410901,0.4728946,0,12.28674
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,39.49279,39.49279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.11557,5.194966,0,0,0,13.27599,34.04093,0.1032732,0,0,0,5.194966
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,37.70831,37.70831,2.590887,2.590887,0,0,0,2.590887,0,0,4.440892E-16,0,2.72725,2.590887,0,0,27.11557,5.194966,0,2.72725,-2.72725,10.40122,26.66973,0.1032732,2.849976,0,0,5.194966
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,35.9445,35.9445,3.625237,3.625237,3,0,1.095,3.625237,0,0,0,0,0.6581444,0.6252372,0,0,30.14585,2.467716,0,0.6581444,-0.6581444,9.707472,24.8909,0.1032732,3.987761,0,12,2.467716
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.1049,34.1049,1.441421,1.441421,10.24142,0,2.927079,1.441421,0,0,0,0,0,0,8.8,8.36,30.87712,1.809572,8.36,0,8.36,17.63846,45.22674,0.1040029,1.585563,0,12,1.809572
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,32.6098,32.6098,0.9061319,0.9061319,9.706132,0,2.791651,0.9061319,0,0,0,0,0,0,8.8,8.36,22.51712,9.333571,8.36,0,8.36,25.56946,65.56258,0.1046318,0.996745,0,12,9.333571
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,31.47297,31.47297,0.1447123,0.1447123,8.944713,0,2.599012,0.1447123,0,1.776357E-15,0,0,0,0,8.8,8.36,14.15712,16.85757,8.36,0,8.36,33.50045,85.89841,0.1051224,0.1591836,0,12,16.85757
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,30.26724,30.26724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.797118,24.38157,0,0,0,33.50045,85.89841,0.1051224,0,0,0,24.38157
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,29.12352,29.12352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.797118,24.38157,0,0,0,33.50045,85.89841,0.1051224,0,0,0,24.38157
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,28.25539,28.25539,2.070254,2.070254,0,0,0,2.070254,0,0,0,0,2.179215,2.070254,0,0,5.797118,24.38157,0,2.179215,-2.179215,31.20335,80.00844,0.1051224,2.27728,0,0,24.38157
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,27.35971,27.35971,0.6610937,0.6610937,0,0,0,0.6610937,0,0,1.110223E-16,0,0.695888,0.6610937,0,0,8.218469,22.20236,0,0.695888,-0.695888,30.46982,78.12759,0.1051224,0.727203,0,0,22.20236
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,26.60871,26.60871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.991677,21.50647,0,0,0,30.46982,78.12759,0.1051224,0,0,0,21.50647
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,25.94728,25.94728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.991677,21.50647,0,0,0,30.46982,78.12759,0.1051224,0,0,0,21.50647
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7692021,27.23237,25.25141,3.81859,3.81859,0,0,0,3.81859,20.14362,0,0,0.7692021,4.019568,3.81859,0,0,8.991677,21.50647,0,3.250366,-3.250366,27.04364,69.34252,0.1051224,4.200449,0.6153617,0,22.27567
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.746844,31.21532,26.60871,1.135097,1.135097,0,0,0,1.135097,153.8939,0,0,1.746844,1.194839,1.135097,0,0,12.6032,18.2561,0.5520054,0,0.5520054,27.56731,70.68528,0.1050867,1.248606,1.397475,0,20.00295
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.176955,44.7686,29.92274,1.25525,1.25525,0,0,0,1.25525,412.4243,0,0,5.176955,1.321316,1.25525,0,0,12.05119,18.75291,3.855639,0,3.855639,31.2251,80.06419,0.1048378,1.380775,4.141564,0,23.92986
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.042736,51.44161,33.34702,3.092464,3.092464,0,0,0,3.092464,195.402,0,0,6.042736,3.255225,3.092464,0,0,8.195551,22.22298,2.787511,0,2.787511,33.86956,86.84486,0.1046585,3.401711,4.834189,0,28.26572
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.748659,61.05417,36.29588,1.297665,1.297665,0,0,0,1.297665,597.1231,0.9746554,0,7.748659,1.365963,1.297665,0,0,5.40804,24.73174,5.40804,0,5.40804,39.00008,100,0.1043126,1.427432,6.198927,0,32.4804
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.97373,65.001,38.81069,2.001295,2.001295,0,0,0,2.001295,398.4284,5.867103,0,7.97373,2.106627,2.001295,0,0,0,29.59898,0,0,0,39.00008,100,0.1043126,2.201425,6.378984,0,37.57271
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.148016,68.62395,41.16014,0,0,0,0,0,0,0,8.148016,0,8.148016,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1043126,0,6.518413,0,37.74699
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.828459,69.15759,42.66902,3.195981,3.195981,0,0,0,3.195981,244.947,4.464268,0,7.828459,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1043126,3.515579,6.262767,0,37.42744
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.282775,63.74339,43.28911,0.6234491,0.6234491,0,0,0,0.6234491,1007.745,5.626513,0,6.282775,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1043126,0.6857941,5.02622,0,35.88175
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.502894,57.91423,43.83341,5.97468,5.97468,0,0,0,5.97468,75.36627,0,8.881784E-16,4.502894,6.289137,5.97468,0,0,0,29.59898,0,1.786243,-1.786243,37.11721,95.17215,0.1043126,6.572149,3.602315,0,34.10187
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.776588,51.61282,43.28911,3.020991,3.020991,0,0,0,3.020991,91.90984,0,0,2.776588,3.17999,3.020991,0,0,1.984715,27.81273,0,0.4034026,-0.4034026,36.69199,94.08183,0.1043126,3.32309,2.22127,0,30.58932
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.604645,43.2216,41.50463,4.080159,4.080159,0,0,0,4.080159,14.81915,0,8.881784E-16,0.604645,4.294904,4.080159,0,0,2.43294,27.40933,0,3.690259,-3.690259,32.80211,84.10782,0.1043126,4.488174,0.483716,0,28.01398
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,39.72704,39.72704,8.064907,8.064907,3,0,1.095,8.064907,0,0,0,0,5.331481,5.064907,0,0,6.533227,23.71907,0,5.331481,-5.331481,27.18224,69.69791,0.1043126,8.871398,0,12,23.71907
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,37.94256,37.94256,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.4571,18.38759,8.36,0,8.36,35.11323,90.03374,0.1047738,0,0,12,18.38759
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,36.17875,36.17875,6.821942,6.821942,0,0,0,6.821942,0,0,8.881784E-16,0,7.180992,6.821942,0,0,4.097095,25.91159,0,7.180992,-7.180992,27.5438,70.62499,0.1047738,7.504137,0,0,25.91159
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,34.35983,34.35983,0.4933007,0.4933007,0,0,0,0.4933007,0,0,5.551115E-17,0,0.5192639,0.4933007,0,0,12.07598,18.7306,0,0.5192639,-0.5192639,26.99645,69.22153,0.1047738,0.5426307,0,0,18.7306
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,32.84406,32.84406,1.162332,1.162332,0,0,0,1.162332,0,0,0,0,1.223507,1.162332,0,0,12.65294,18.21134,0,1.223507,-1.223507,25.70676,65.91463,0.1047738,1.278565,0,0,18.21134
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,31.70033,31.70033,0.6897795,0.6897795,0,0,0,0.6897795,0,0,1.110223E-16,0,0.7260837,0.6897795,0,0,14.01239,16.98783,0,0.7260837,-0.7260837,24.9414,63.95218,0.1047738,0.7587574,0,0,16.98783
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,30.50149,30.50149,0.9437653,0.9437653,0,0,0,0.9437653,0,0,1.110223E-16,0,0.9934372,0.9437653,0,0,14.81915,16.26175,0,0.9934372,-0.9934372,23.89423,61.26712,0.1047738,1.038142,0,0,16.26175
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,29.35777,29.35777,0.7085703,0.7085703,0,0,0,0.7085703,0,0,1.110223E-16,0,0.7458635,0.7085703,0,0,15.92297,15.26831,0,0.7458635,-0.7458635,23.10802,59.25121,0.1047738,0.7794273,0,0,15.26831
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,28.48276,28.48276,2.245984,2.245984,0,0,0,2.245984,0,0,0,0,2.364194,2.245984,0,0,16.7517,14.52244,0,2.364194,-2.364194,20.61594,52.86127,0.1047738,2.470582,0,0,14.52244
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,27.59397,27.59397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.37859,12.15825,0,0,0,20.61594,52.86127,0.1047738,0,0,0,12.15825
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,26.85675,26.85675,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0.9731237,0.9244675,0,0,19.37859,12.15825,0,0.9731237,-0.9731237,19.59017,50.23112,0.1047738,1.016914,0,0,12.15825
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.19532,26.19532,0.5590628,0.5590628,0,0,0,0.5590628,0,0,1.110223E-16,0,0.5884871,0.5590628,0,0,20.45984,11.18513,0,0.5884871,-0.5884871,18.96985,48.64056,0.1047738,0.6149691,0,0,11.18513
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8537621,27.70431,25.49944,0.4222118,0.4222118,0,0,0,0.4222118,202.2118,0,0,0.8537621,0.4444335,0.4222118,0,0,21.11371,10.59664,0.4093287,0,0.4093287,19.35818,49.63625,0.1047477,0.464433,0.6830097,0,11.4504
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.905793,31.88202,26.83608,6.094754,6.094754,0,0,0,6.094754,31.26941,0,8.881784E-16,1.905793,6.415531,6.094754,0,0,20.70438,10.96504,0,4.509737,-4.509737,14.6045,37.44735,0.1047477,6.70423,1.524635,0,12.87083
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.570266,43.14209,30.17078,4.95651,4.95651,0,0,0,4.95651,92.20735,0,0,4.570266,5.217379,4.95651,0,0,25.7152,6.455298,0,0.6471124,-0.6471124,13.92238,35.69834,0.1047477,5.452161,3.656213,0,11.02556
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.604581,50.25412,33.60194,2.171595,2.171595,0,0,0,2.171595,258.0859,0,0,5.604581,2.28589,2.171595,0,0,26.43421,5.808186,3.318691,0,3.318691,17.07077,43.77111,0.1045368,2.388755,4.483665,0,11.41277
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.199429,45.76364,36.53014,0,0,0,0,0,0,0,0,0,3.199429,0,0,0,0,23.11552,8.795008,3.199429,0,3.199429,20.10601,51.55378,0.1043342,0,2.559543,0,11.99444
