Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.958154,54.13915,39.02428,1.189283,1.189283,0,0,0,1.189283,416.9029,0,0,4.958154,1.251877,1.189283,0,0,19.91609,11.67449,3.706277,0,3.706277,23.6221,60.56936,0.1041006,1.308211,3.966523,0,16.63265
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.775879,52.79579,41.3875,5.509869,5.509869,0,0,0,5.509869,68.52937,0,0,3.775879,5.799862,5.509869,0,0,16.20982,15.01014,0,2.023983,-2.023983,21.48863,55.09894,0.1041006,6.060856,3.020703,0,18.78602
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.0619,48.97874,42.90327,0,0,0,0,0,0,0,0,0,2.0619,0,0,0,0,18.45869,12.98616,2.0619,0,2.0619,23.44472,60.11455,0.103971,0,1.64952,0,15.04806
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.60439,48.18511,43.48203,3.268817,3.268817,0,0,0,3.268817,49.08167,0,4.440892E-16,1.60439,3.44086,3.268817,0,0,16.39679,14.84187,0,1.83647,-1.83647,21.50891,55.15094,0.103971,3.595699,1.283512,0,16.44626
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.233725,47.67219,44.06767,0,0,0,0,0,0,0,0,0,1.233725,0,0,0,0,18.43731,13.0054,1.233725,0,1.233725,22.67933,58.152,0.1038937,0,0.9869797,0,14.23913
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3885976,44.59517,43.48203,3.476689,3.476689,0,0,0,3.476689,11.17723,0,4.440892E-16,0.3885976,3.659673,3.476689,0,0,17.20358,14.11575,0,3.271075,-3.271075,19.23131,49.31095,0.1038937,3.824358,0.3108781,0,14.50435
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3164043,42.59245,41.69755,0,0,0,0,0,0,0,0,0,0.3164043,0,0,0,0,20.83811,10.84468,0.3164043,0,0.3164043,19.53148,50.08061,0.1038738,0,0.2531234,0,11.16108
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,39.95441,39.95441,5.553792,5.553792,0,0,0,5.553792,0,0,0,0,5.846096,5.553792,0,0,20.52171,11.12944,0,5.846096,-5.846096,13.36915,34.2798,0.1038738,6.10917,0,0,11.12944
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,38.15615,38.15615,1.513322,1.513322,0,0,0,1.513322,0,0,2.220446E-16,0,1.59297,1.513322,0,0,27.01737,5.283345,0,1.59297,-1.59297,11.69001,29.97433,0.1038738,1.664654,0,0,5.283345
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,36.41301,36.41301,1.507852,1.507852,0,0,0,1.507852,0,0,2.220446E-16,0,1.587213,1.507852,0,0,28.78734,3.690375,0,1.587213,-1.587213,10.01694,25.68442,0.1038738,1.658638,0,0,3.690375
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,34.57341,34.57341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.55091,2.103162,0,0,0,10.01694,25.68442,0.1038738,0,0,0,2.103162
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,33.07831,33.07831,1.73977,1.73977,0,0,0,1.73977,0,0,2.220446E-16,0,1.831337,1.73977,0,0,30.55091,2.103162,0,1.831337,-1.831337,8.086543,20.73469,0.1038738,1.913748,0,0,2.103162
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,31.93459,31.93459,0.6127886,0.6127886,9.412788,0,2.717436,0.6127886,0,1.776357E-15,0,0,0,0,8.8,8.36,32.58573,0.2718242,8.36,0,8.36,16.01754,41.07052,0.1044344,0.6740674,0,12,0.2718242
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,30.73575,30.73575,2.813949,2.813949,11.61395,0,3.274329,2.813949,0,0,0,0,0,0,8.8,8.36,24.22573,7.795824,8.36,0,8.36,23.94853,61.40636,0.1053587,3.095344,0,12,7.795824
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,29.59203,29.59203,0.7222515,0.7222515,9.522251,0,2.74513,0.7222515,0,1.776357E-15,0,0,0,0,8.8,8.36,15.86573,15.31982,8.36,0,8.36,31.87952,81.7422,0.1059245,0.7944766,0,12,15.31982
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,28.71702,28.71702,1.46135,1.46135,0,0,0,1.46135,0,0,2.220446E-16,0,1.538264,1.46135,0,0,7.505726,22.84382,0,1.538264,-1.538264,30.25805,77.58459,0.1059245,1.607485,0,0,22.84382
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,27.82822,27.82822,1.283828,1.283828,0,0,0,1.283828,0,0,0,0,1.351398,1.283828,0,0,9.214909,21.30556,0,1.351398,-1.351398,28.83355,73.93203,0.1059245,1.412211,0,0,21.30556
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.091,27.091,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0.9012882,0.8562238,0,0,10.71646,19.95416,0,0.9012882,-0.9012882,27.88351,71.49603,0.1059245,0.9418462,0,0,19.95416
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,26.42958,26.42958,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,2.877441,2.733569,0,0,11.71789,19.05287,0,2.877441,-2.877441,24.85042,63.7189,0.1059245,3.006926,0,0,19.05287
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.957975,30.86559,25.71303,2.816376,2.816376,0,0,0,2.816376,69.52107,0,4.440892E-16,1.957975,2.964606,2.816376,0,0,14.91505,16.17543,0,1.006631,-1.006631,23.78934,60.99818,0.1059245,3.098013,1.56638,0,18.13341
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.687744,40.12511,27.07034,1.643695,1.643695,0,0,0,1.643695,285.1955,0,0,4.687744,1.730205,1.643695,0,0,16.03353,15.1688,2.957539,0,2.957539,26.5951,68.19244,0.1057388,1.808065,3.750195,0,19.85655
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.543893,49.789,30.40504,3.719867,3.719867,0,0,0,3.719867,175.9174,0,0,6.543893,3.91565,3.719867,0,0,13.07599,17.83059,2.628243,0,2.628243,29.08847,74.58569,0.1055742,4.091854,5.235114,0,24.37448
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.244831,56.21049,33.81553,4.003237,4.003237,0,0,0,4.003237,180.9743,0,0,7.244831,4.213933,4.003237,0,0,10.44775,20.196,3.030897,0,3.030897,31.96384,81.95839,0.1053852,4.403561,5.795864,0,27.44084
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.40606,64.21528,36.7575,1.759578,1.759578,0,0,0,1.759578,477.7315,0,0,8.40606,1.852188,1.759578,0,0,7.416851,22.92381,6.553873,0,6.553873,38.18139,97.90079,0.1049786,1.935536,6.724848,0,31.32987
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.406246,67.30489,39.23786,3.964422,3.964422,0,0,0,3.964422,212.0422,3.370193,0,8.406246,4.173076,3.964422,0,0,0.8629779,28.8223,0.8629779,0,0.8629779,39.00008,100,0.1049253,4.360864,6.724997,0,37.22855
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.449606,70.44622,41.58731,6.416421,6.416421,0,0,0,6.416421,131.6872,1.695478,0,8.449606,6.754128,6.416421,0,0,0,29.59898,0,0,0,39.00008,100,0.1049253,7.058064,6.759685,0,38.04858
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.272182,71.58525,43.09619,7.483805,7.483805,0,0,0,7.483805,110.5344,0.3944932,0,8.272182,7.877689,7.483805,0,0,0,29.59898,0,0,0,39.00008,100,0.1049253,8.232185,6.617746,0,37.87116
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.530515,69.15489,43.67494,1.007591,1.007591,0,0,0,1.007591,747.3783,6.469893,0,7.530515,1.060622,1.007591,0,0,0,29.59898,0,0,0,39.00008,100,0.1049253,1.10835,6.024412,0,37.12949
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.410348,61.56786,44.21924,5.71506,5.71506,0,0,0,5.71506,94.66828,0,0,5.410348,6.015852,5.71506,0,0,0,29.59898,0,0.6055037,-0.6055037,38.36182,98.36345,0.1049253,6.286566,4.328279,0,35.00933
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.804733,52.1107,43.67494,2.352919,2.352919,0,0,0,2.352919,119.2023,0,0,2.804733,2.476757,2.352919,0,0,0.6727818,28.99347,0.3279761,0,0.3279761,38.67297,99.16125,0.104905,2.588211,2.243786,0,31.79821
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7603114,44.06798,41.89735,2.731019,2.731019,0,0,0,2.731019,27.83984,4.440892E-16,0,0.7603114,2.874757,2.731019,0,0,0.3448057,29.28865,0,2.114445,-2.114445,36.44415,93.44634,0.104905,3.004121,0.6082491,0,30.04896
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,40.14733,40.14733,5.824746,5.824746,0,0,0,5.824746,0,0,8.881784E-16,0,6.131311,5.824746,0,0,2.69419,27.17421,0,6.131311,-6.131311,29.98118,76.87466,0.104905,6.40722,0,0,27.17421
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,38.34907,38.34907,3.562873,3.562873,0,0,0,3.562873,0,0,0,0,3.750393,3.562873,0,0,9.506758,21.0429,0,3.750393,-3.750393,26.02791,66.73811,0.104905,3.919161,0,0,21.0429
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,36.60593,36.60593,7.176806,7.176806,0,0,0,7.176806,0,0,8.881784E-16,0,7.554533,7.176806,0,0,13.67386,17.2925,0,7.554533,-7.554533,18.06474,46.31975,0.104905,7.894487,0,0,17.2925
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,34.78011,34.78011,1.222615,1.222615,0,0,0,1.222615,0,0,2.220446E-16,0,1.286964,1.222615,0,0,22.06779,9.73797,0,1.286964,-1.286964,16.70816,42.84135,0.104905,1.344877,0,0,9.73797
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,33.27122,33.27122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.49775,8.451007,0,0,0,16.70816,42.84135,0.104905,0,0,0,8.451007
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,32.14817,32.14817,0.5457687,0.5457687,0,0,0,0.5457687,0,0,1.110223E-16,0,0.5744934,0.5457687,0,0,23.49775,8.451007,0,0.5744934,-0.5744934,16.10259,41.28861,0.104905,0.6003456,0,0,8.451007
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,30.94934,30.94934,2.390728,2.390728,0,0,0,2.390728,0,0,0,0,2.516556,2.390728,0,0,24.13607,7.876513,0,2.516556,-2.516556,13.44991,34.48687,0.104905,2.629801,0,0,7.876513
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,29.8194,29.8194,1.695249,1.695249,0,0,0,1.695249,0,0,2.220446E-16,0,1.784473,1.695249,0,0,26.93225,5.359957,0,1.784473,-1.784473,11.56891,29.6638,0.104905,1.864774,0,0,5.359957
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,28.95127,28.95127,1.256231,1.256231,0,0,0,1.256231,0,0,2.220446E-16,0,1.322349,1.256231,0,0,28.91499,3.575484,0,1.322349,-1.322349,10.17503,26.08976,0.104905,1.381855,0,0,3.575484
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.05559,28.05559,0.8659389,0.8659389,0,0,0,0.8659389,0,0,1.110223E-16,0,0.9115146,0.8659389,0,0,30.38427,2.253135,0,0.9115146,-0.9115146,9.214208,23.62613,0.104905,0.9525328,0,0,2.253135
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.30459,27.30459,0.9686555,0.9686555,0,0,0,0.9686555,0,0,0,0,1.019637,0.9686555,0,0,31.39706,1.34162,0,1.019637,-1.019637,8.139416,20.87025,0.104905,1.065521,0,0,1.34162
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,26.64316,26.64316,0.2235138,0.2235138,0,0,0,0.2235138,0,0,2.775558E-17,0,0.2352777,0.2235138,0,0,32.52999,0.3219831,0,0.2352777,-0.2352777,7.891411,20.23435,0.104905,0.2458652,0,0,0.3219831
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.661885,30.30605,25.94728,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,385.7191,0,0,1.661885,0,0,8.8,8.36,32.79141,0.08670543,10.02188,0,10.02188,17.39901,44.61275,0.1053145,0.4739392,1.329508,12,1.748591
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.819048,37.76476,27.28392,2.262744,2.262744,11.06274,0,3.134874,2.262744,168.7795,1.776357E-15,0,3.819048,0,0,8.8,8.36,22.76953,9.106402,12.17905,0,12.17905,28.95307,74.23848,0.1058858,2.489018,3.055238,12,12.92545
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.105776,48.58406,30.63929,0,0,4.720743,0,1.530348,0,0,0,0,6.105776,0,0,4.720743,4.484705,10.59048,20.06754,10.59048,0,10.59048,39.00008,100,0.1055178,0,4.884621,12,26.17332
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.536198,61.3874,34.04978,4.963311,4.963311,0,0,0,4.963311,171.986,3.31166,0,8.536198,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1055178,5.459642,6.828958,0,38.13517
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.474729,64.75954,36.97109,0,0,0,0,0,0,0,8.474729,0,8.474729,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1055178,0,6.779783,0,38.07371
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.758439,64.92004,39.45145,3.449251,3.449251,0,0,0,3.449251,224.9311,4.127648,0,7.758439,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1055178,3.794176,6.206751,0,37.35742
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,9.006682,73.16086,41.78023,6.835351,6.835351,0,0,0,6.835351,131.7662,1.811576,0,9.006682,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1055178,7.518887,7.205346,0,38.60566
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.562803,68.81568,43.28911,4.752522,4.752522,0,0,0,4.752522,159.1324,2.560148,0,7.562803,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1055178,5.227775,6.050242,0,37.16178
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.695365,62.22028,43.87475,3.863961,3.863961,0,0,0,3.863961,147.3971,1.628039,0,5.695365,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1055178,4.250357,4.556293,0,35.29434
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.105143,57.18583,44.41216,2.65178,2.65178,0,0,0,2.65178,154.8071,1.313796,0,4.105143,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1055178,2.916958,3.284115,0,33.70412
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.738063,52.06623,43.83341,5.716175,5.716175,0,0,0,5.716175,47.90027,0,0,2.738063,6.017026,5.716175,0,0,0,29.59898,0,3.278963,-3.278963,35.54375,91.13763,0.1055178,6.287792,2.190451,0,32.33704
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4285786,43.30794,42.09027,8.539607,8.539607,3,0,1.095,8.539607,5.018715,0,1.776357E-15,0.4285786,5.831165,5.539607,0,0,3.643292,26.32001,0,5.402587,-5.402587,29.84892,76.53555,0.1055178,9.393568,0.3428628,12,26.74859
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,40.30579,40.30579,3.839404,3.839404,12,0,3.372,3.839404,0,0,0,0,0,0,8.160596,7.752566,9.646166,20.91743,7.752566,0,7.752566,37.20365,95.39379,0.1063659,4.223344,0,12,20.91743
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,38.54198,38.54198,0.6935953,0.6935953,0,0,0,0.6935953,0,0,1.110223E-16,0,0.7301004,0.6935953,0,0,1.8936,27.89474,0,0.7301004,-0.7301004,36.43406,93.42048,0.1063659,0.7629549,0,0,27.89474
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,36.79884,36.79884,0.02275785,0.02275785,0,0,0,0.02275785,0,0,3.469447E-18,0,0.02395563,0.02275785,0,0,2.704822,27.16464,0,0.02395563,-0.02395563,36.40881,93.35573,0.1063659,0.02503363,0,0,27.16464
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,34.97992,34.97992,0.5185284,0.5185284,0,0,0,0.5185284,0,0,1.110223E-16,0,0.5458194,0.5185284,0,0,2.73144,27.14068,0,0.5458194,-0.5458194,35.83346,91.88049,0.1063659,0.5703812,0,0,27.14068
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,33.48481,33.48481,1.075832,1.075832,0,0,0,1.075832,0,0,0,0,1.132454,1.075832,0,0,3.337906,26.59486,0,1.132454,-1.132454,34.63975,88.81969,0.1063659,1.183415,0,0,26.59486
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,32.36176,32.36176,0.9754978,0.9754978,0,0,0,0.9754978,0,0,2.220446E-16,0,1.02684,0.9754978,0,0,4.596189,25.46241,0,1.02684,-1.02684,33.55737,86.04436,0.1063659,1.073048,0,0,25.46241
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,31.15603,31.15603,0.08396462,0.08396462,0,0,0,0.08396462,0,0,0,0,0.0883838,0.08396462,0,0,5.737122,24.43557,0,0.0883838,-0.0883838,33.4642,85.80547,0.1063659,0.09236107,0,0,24.43557
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,30.0192,30.0192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.835326,24.34719,0,0,0,33.4642,85.80547,0.1063659,0,0,0,24.34719
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,29.14419,29.14419,1.819649,1.819649,0,0,0,1.819649,0,0,0,0,1.91542,1.819649,0,0,5.835326,24.34719,0,1.91542,-1.91542,31.44517,80.62849,0.1063659,2.001614,0,0,24.34719
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,28.25539,28.25539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.96357,22.43176,0,0,0,31.44517,80.62849,0.1063659,0,0,0,22.43176
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,27.51818,27.51818,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,2.30073,2.185694,0,0,7.96357,22.43176,0,2.30073,-2.30073,29.01999,74.41008,0.1063659,2.404263,0,0,22.43176
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,26.85675,26.85675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51994,20.13103,0,0,0,29.01999,74.41008,0.1063659,0,0,0,20.13103
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.633308,30.44832,26.16087,1.972477,1.972477,0,0,0,1.972477,82.80489,0,2.220446E-16,1.633308,2.076292,1.972477,0,0,10.51994,20.13103,0,0.4429842,-0.4429842,28.55304,73.21278,0.1063659,2.169725,1.306646,0,21.76434
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.748383,37.76367,27.47684,2.659245,2.659245,0,0,0,2.659245,140.9567,0,0,3.748383,2.799205,2.659245,0,0,11.01214,19.68805,0.9491779,0,0.9491779,29.45351,75.52168,0.1063079,2.925169,2.998706,0,23.43643
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.794821,51.13829,30.83221,5.928089,5.928089,0,0,0,5.928089,114.6208,0,0,6.794821,6.240093,5.928089,0,0,10.06296,20.54231,0.5547273,0,0.5547273,29.97977,76.87106,0.106274,6.520897,5.435856,0,27.33713
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.419651,57.37298,34.25648,7.447361,7.447361,0,0,0,7.447361,99.62791,8.881784E-16,0,7.419651,7.839328,7.447361,0,0,9.508237,21.04156,0,0.4196776,-0.4196776,29.53739,75.73676,0.106274,8.192098,5.93572,0,28.46122
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.561079,61.40185,37.18468,7.696439,7.696439,9.989232,0,2.863276,7.696439,98.24126,0,0,7.561079,0,0,2.292793,2.178154,9.974545,20.62189,9.739232,0,9.739232,38.77684,99.4276,0.1068048,8.466084,6.048863,12,28.18297
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.609999,68.67631,39.64436,6.670702,6.670702,0,0,0,6.670702,129.0719,1.352894,0,8.609999,7.021791,6.670702,0,0,0.235313,29.3872,0.235313,0,0.235313,39.00008,100,0.1067904,7.337772,6.887999,0,37.9972
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.985069,73.31396,41.97314,0,0,0,0,0,0,0,8.985069,0,8.985069,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1067904,0,7.188056,0,38.58405
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.523982,68.84927,43.44757,1.548353,1.548353,0,0,0,1.548353,485.9347,5.894137,0,7.523982,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1067904,1.703188,6.019186,0,37.12296
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.729641,66.34148,44.02633,0,0,0,0,0,0,0,6.729641,0,6.729641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1067904,0,5.383713,0,36.32862
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.197708,61.19431,44.57063,1.397066,1.397066,0,0,0,1.397066,372.0445,3.727112,0,5.197708,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1067904,1.536773,4.158166,0,34.79668
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.510243,51.50489,43.98499,1.531102,1.531102,0,0,0,1.531102,163.9501,0.8985566,0,2.510243,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1067904,1.684213,2.008195,0,32.10922
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4395398,43.49212,42.24185,4.215292,4.215292,0,0,0,4.215292,10.42727,0,8.881784E-16,0.4395398,4.437149,4.215292,0,0,0,29.59898,0,3.997609,-3.997609,34.78623,89.19528,0.1067904,4.63682,0.3516319,0,30.03852
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,40.49871,40.49871,0.6148334,0.6148334,0,0,0,0.6148334,0,0,0,0,0.647193,0.6148334,0,0,4.441788,25.60137,0,0.647193,-0.647193,34.10403,87.44604,0.1067904,0.6763167,0,0,25.60137
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,38.71423,38.71423,9.185167,9.185167,3,0,1.095,9.185167,0,0,0,0,6.510703,6.185167,0,0,5.160891,24.95418,0,6.510703,-6.510703,27.24114,69.84895,0.1067904,10.10368,0,12,24.95418
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,36.97109,36.97109,0.34551,0.34551,9.14551,0,2.649814,0.34551,0,0,0,0,0,0,8.8,8.36,12.39501,18.44347,8.36,0,8.36,35.17213,90.18478,0.1072647,0.380061,0,12,18.44347
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,35.15216,35.15216,1.291692,1.291692,0,0,0,1.291692,0,0,2.220446E-16,0,1.359676,1.291692,0,0,4.035005,25.96747,0,1.359676,-1.359676,33.73891,86.50986,0.1072647,1.420862,0,0,25.96747
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,33.65706,33.65706,0.9266798,0.9266798,0,0,0,0.9266798,0,0,1.110223E-16,0,0.9754524,0.9266798,0,0,5.545756,24.6078,0,0.9754524,-0.9754524,32.71069,83.87341,0.1072647,1.019348,0,0,24.6078
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,32.53401,32.53401,1.24272,1.24272,0,0,0,1.24272,0,0,0,0,1.308127,1.24272,0,0,6.629592,23.63235,0,1.308127,-1.308127,31.33181,80.33781,0.1072647,1.366992,0,0,23.63235
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,31.35584,31.35584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.083066,22.32422,0,0,0,31.33181,80.33781,0.1072647,0,0,0,22.32422
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,30.17078,30.17078,0.09992315,0.09992315,0,0,0,0.09992315,0,0,1.387779E-17,0,0.1051823,0.09992315,0,0,8.083066,22.32422,0,0.1051823,-0.1051823,31.22094,80.05352,0.1072647,0.1099155,0,0,22.32422
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,29.31643,29.31643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.199935,22.21904,0,0,0,31.22094,80.05352,0.1072647,0,0,0,22.21904
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,28.42764,28.42764,1.266528,1.266528,0,0,0,1.266528,0,0,0,0,1.333187,1.266528,0,0,8.199935,22.21904,0,1.333187,-1.333187,29.81563,76.45019,0.1072647,1.393181,0,0,22.21904
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,27.69042,27.69042,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,1.229597,1.168117,0,0,9.681254,20.88585,0,1.229597,-1.229597,28.51952,73.12684,0.1072647,1.284929,0,0,20.88585
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.029,27.029,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0.8211612,0.7801031,0,0,11.04747,19.65625,0,0.8211612,-0.8211612,27.65394,70.90741,0.1072647,0.8581134,0,0,19.65625
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.863252,31.24766,26.33312,0.3828002,0.3828002,0,0,0,0.3828002,486.7428,0,0,1.863252,0.4029476,0.3828002,0,0,11.95988,18.83509,1.460305,0,1.460305,29.03931,74.45963,0.1071758,0.4210802,1.490602,0,20.69834
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.772897,41.01522,27.64909,5.655824,5.655824,0,0,0,5.655824,84.38907,0,8.881784E-16,4.772897,5.953499,5.655824,0,0,10.49957,20.14936,0,1.180602,-1.180602,27.79485,71.2687,0.1071758,6.221407,3.818318,0,24.92226
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,7.018688,52.1391,31.02513,0.7375557,0.7375557,0,0,0,0.7375557,951.6146,0,0,7.018688,0.7763745,0.7375557,0,0,11.81135,18.96876,6.242313,0,6.242313,33.71683,86.45322,0.1067974,0.8113113,5.61495,0,25.98745
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.225516,60.64295,34.43562,5.512453,5.512453,0,0,0,5.512453,149.217,0,0,8.225516,5.802582,5.512453,0,0,5.569037,24.58685,2.422934,0,2.422934,36.01542,92.34705,0.1066512,6.063698,6.580413,0,32.81236
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.809258,66.62759,37.35693,2.722309,2.722309,0,0,0,2.722309,323.5951,2.797567,0,8.809258,2.865588,2.722309,0,0,3.146103,26.76748,3.146103,0,3.146103,39.00008,100,0.106462,2.994539,7.047406,0,35.57674
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.590415,68.79317,39.80283,6.594216,6.594216,0,0,0,6.594216,130.272,1.649135,0,8.590415,6.94128,6.594216,0,0,0,29.59898,0,0,0,39.00008,100,0.106462,7.253638,6.872332,0,38.18939
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.454822,75.69463,42.12472,4.266955,4.266955,0,0,0,4.266955,221.5824,4.96329,0,9.454822,4.491532,4.266955,0,0,0,29.59898,0,0,0,39.00008,100,0.106462,4.693651,7.563857,0,39.0538
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.367565,68.39067,43.59916,5.08336,5.08336,0,0,0,5.08336,144.9349,2.01666,0,7.367565,5.350905,5.08336,0,0,0,29.59898,0,0,0,39.00008,100,0.106462,5.591696,5.894052,0,36.96654
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.535605,65.76846,44.18479,10.03863,10.03863,3,0,1.095,10.03863,65.10456,8.881784E-16,0,6.535605,7.409083,7.038629,0,0,0,29.59898,0,0.8734777,-0.8734777,38.07935,97.63917,0.106462,11.04249,5.228484,12,36.13458
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.995532,57.11433,44.68776,2.346096,2.346096,0,0,0,2.346096,170.3056,0.5554273,0,3.995532,2.469574,2.346096,0,0,0.9705307,28.7255,0.9705307,0,0.9705307,39.00008,100,0.1064038,2.580705,3.196426,0,32.72103
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.273816,50.92935,44.14346,4.446017,4.446017,0,0,0,4.446017,51.14277,0,0,2.273816,4.680018,4.446017,0,0,0,29.59898,0,2.406202,-2.406202,36.46372,93.49653,0.1064038,4.890619,1.819053,0,31.8728
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3749995,43.46683,42.40031,0,0,0,0,0,0,0,0,0,0.3749995,0,0,0,0,2.673558,27.19278,0.3749995,0,0.3749995,36.81947,94.40872,0.1063813,0,0.2999996,0,27.56778
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,40.65718,40.65718,4.62353,4.62353,0,0,0,4.62353,0,0,8.881784E-16,0,4.866874,4.62353,0,0,2.298558,27.53028,0,4.866874,-4.866874,31.68934,81.25455,0.1063813,5.085884,0,0,27.53028
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,38.8727,38.8727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.706196,22.6634,0,0,0,31.68934,81.25455,0.1063813,0,0,0,22.6634
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,37.12956,37.12956,2.999202,2.999202,0,0,0,2.999202,0,0,4.440892E-16,0,3.157055,2.999202,0,0,7.706196,22.6634,0,3.157055,-3.157055,28.36151,72.72167,0.1063813,3.299122,0,0,22.6634
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,35.30374,35.30374,2.045589,2.045589,0,0,0,2.045589,0,0,4.440892E-16,0,2.153251,2.045589,0,0,11.21404,19.50635,0,2.153251,-2.153251,26.09178,66.90188,0.1063813,2.250148,0,0,19.50635
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,33.81553,33.81553,0.2522911,0.2522911,0,0,0,0.2522911,0,0,0,0,0.2655695,0.2522911,0,0,13.60654,17.35309,0,0.2655695,-0.2655695,25.81185,66.1841,0.1063813,0.2775202,0,0,17.35309
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,32.70626,32.70626,2.028865,2.028865,0,0,0,2.028865,0,0,0,0,2.135647,2.028865,0,0,13.90161,17.08753,0,2.135647,-2.135647,23.56068,60.41188,0.1063813,2.231751,0,0,17.08753
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,31.50742,31.50742,0.763094,0.763094,0,0,0,0.763094,0,0,0,0,0.8032569,0.763094,0,0,16.27456,14.95188,0,0.8032569,-0.8032569,22.71397,58.24084,0.1063813,0.8394035,0,0,14.95188
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,30.34303,30.34303,1.581925,1.581925,0,0,0,1.581925,0,0,2.220446E-16,0,1.665184,1.581925,0,0,17.16706,14.14862,0,1.665184,-1.665184,20.95871,53.74018,0.1063813,1.740117,0,0,14.14862
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,29.4749,29.4749,0.7340302,0.7340302,0,0,0,0.7340302,0,0,1.110223E-16,0,0.7726634,0.7340302,0,0,19.01727,12.48344,0,0.7726634,-0.7726634,20.14426,51.65183,0.1063813,0.8074332,0,0,12.48344
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,28.57922,28.57922,2.009584,2.009584,0,0,0,2.009584,0,0,4.440892E-16,0,2.115352,2.009584,0,0,19.87578,11.71077,0,2.115352,-2.115352,17.91448,45.93447,0.1063813,2.210542,0,0,11.71077
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,27.84889,27.84889,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0.9524146,0.9047939,0,0,22.22617,9.595423,0,0.9524146,-0.9524146,16.91055,43.36029,0.1063813,0.9952732,0,0,9.595423
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,27.18746,27.18746,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,1.162924,1.104778,0,0,23.28441,8.643008,0,1.162924,-1.162924,15.68472,40.21714,0.1063813,1.215256,0,0,8.643008
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.225026,32.40121,26.49158,4.483357,4.483357,0,0,0,4.483357,49.62857,0,0,2.225026,4.719324,4.483357,0,0,24.57655,7.480084,0,2.494298,-2.494298,13.0555,33.47556,0.1063813,4.931693,1.780021,0,9.705111
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.426884,43.24036,27.82822,0,0,0,0,0,0,0,0,0,5.426884,0,0,0,0,27.34799,4.985786,5.426884,0,5.426884,18.20389,46.67655,0.106057,0,4.341507,0,10.41267
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.628983,54.48782,31.1767,4.846808,4.846808,0,0,0,4.846808,157.4022,0,0,7.628983,5.101904,4.846808,0,0,21.92111,9.869982,2.527079,0,2.527079,20.60129,52.82371,0.1059067,5.33149,6.103186,0,17.49896
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.447945,61.72658,34.60786,2.072731,2.072731,0,0,0,2.072731,407.5754,0,0,8.447945,2.181823,2.072731,0,0,19.39403,12.14435,6.266122,0,6.266122,26.54585,68.06615,0.1055358,2.280005,6.758356,0,20.5923
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.23893,68.69228,37.53606,6.339473,6.339473,0,0,0,6.339473,145.7366,0,0,9.23893,6.673129,6.339473,0,0,13.12791,17.78386,2.5658,0,2.5658,28.97998,74.3075,0.1053847,6.97342,7.391144,0,27.02279
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.431065,72.7026,39.95441,5.80775,5.80775,0,0,0,5.80775,162.3876,0,0,9.431065,6.11342,5.80775,0,0,10.56211,20.09308,3.317644,0,3.317644,32.12738,82.37773,0.1051899,6.388525,7.544852,0,29.52415
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.527256,71.66868,42.28319,4.115432,4.115432,0,0,0,4.115432,207.202,0,0,8.527256,4.332034,4.115432,0,0,7.244462,23.07896,4.195222,0,4.195222,36.10732,92.58267,0.1049446,4.526975,6.821805,0,31.60622
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.42005,73.07591,43.75762,0.7882832,0.7882832,0,0,0,0.7882832,1068.15,4.541039,0,8.42005,0.8297718,0.7882832,0,0,3.049239,26.85466,3.049239,0,3.049239,39.00008,100,0.1047671,0.8671115,6.73604,0,35.27471
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.788153,71.00308,44.29503,3.117212,3.117212,0,0,0,3.117212,249.8436,4.506878,0,7.788153,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1047671,3.428933,6.230523,0,37.38713
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.276988,61.78596,44.83933,6.168546,6.168546,0,0,0,6.168546,85.54671,0,0,5.276988,6.493206,6.168546,0,0,0,29.59898,0,1.216218,-1.216218,37.71807,96.71281,0.1047671,6.7854,4.221591,0,34.87597
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.208016,54.03327,44.26058,4.609082,4.609082,0,0,0,4.609082,69.60205,0,0,3.208016,4.851665,4.609082,0,0,1.351353,28.38276,0,1.64365,-1.64365,35.98551,92.27036,0.1047671,5.069991,2.566412,0,31.59078
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6599821,44.44056,42.55189,6.05451,6.05451,0,0,0,6.05451,10.90067,0,0,0.6599821,6.373168,6.05451,0,0,3.177631,26.73911,0,5.713186,-5.713186,29.96329,76.82878,0.1047671,6.659961,0.5279857,0,27.39909
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,40.80875,40.80875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.525616,21.02592,0,0,0,29.96329,76.82878,0.1047671,0,0,0,21.02592
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,39.04494,39.04494,1.737508,1.737508,0,0,0,1.737508,0,0,0,0,1.828956,1.737508,0,0,9.525616,21.02592,0,1.828956,-1.828956,28.0354,71.88549,0.1047671,1.911259,0,0,21.02592
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,37.3018,37.3018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55779,19.19697,0,0,0,28.0354,71.88549,0.1047671,0,0,0,19.19697
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,35.48288,35.48288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55779,19.19697,0,0,0,28.0354,71.88549,0.1047671,0,0,0,19.19697
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,33.98777,33.98777,0.8516514,0.8516514,0,0,0,0.8516514,0,0,1.110223E-16,0,0.8964752,0.8516514,0,0,11.55779,19.19697,0,0.8964752,-0.8964752,27.09043,69.4625,0.1047671,0.9368166,0,0,19.19697
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,32.86472,32.86472,0.9384143,0.9384143,0,0,0,0.9384143,0,0,1.110223E-16,0,0.9878045,0.9384143,0,0,12.55387,18.30049,0,0.9878045,-0.9878045,26.04919,66.79266,0.1047671,1.032256,0,0,18.30049
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,31.67966,31.67966,0.5090008,0.5090008,0,0,0,0.5090008,0,0,1.110223E-16,0,0.5357903,0.5090008,0,0,13.65143,17.31269,0,0.5357903,-0.5357903,25.48442,65.34454,0.1047671,0.5599009,0,0,17.31269
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,30.52216,30.52216,1.170069,1.170069,0,0,0,1.170069,0,0,2.220446E-16,0,1.231652,1.170069,0,0,14.24676,16.7769,0,1.231652,-1.231652,24.18614,62.01563,0.1047671,1.287076,0,0,16.7769
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,29.64715,29.64715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.61526,15.54525,0,0,0,24.18614,62.01563,0.1047671,0,0,0,15.54525
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,28.75835,28.75835,1.297135,1.297135,0,0,0,1.297135,0,0,2.220446E-16,0,1.365405,1.297135,0,0,15.61526,15.54525,0,1.365405,-1.365405,22.74688,58.32522,0.1047671,1.426849,0,0,15.54525
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.00047,28.00047,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0.5956821,0.5658981,0,0,17.13238,14.17984,0,0.5956821,-0.5956821,22.11898,56.71521,0.1047671,0.6224878,0,0,14.17984
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,27.33904,27.33904,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0.3343391,0.3176221,0,0,17.79424,13.58416,0,0.3343391,-0.3343391,21.76655,55.81156,0.1047671,0.3493843,0,0,13.58416
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.615056,30.89403,26.64316,3.450382,3.450382,0,0,0,3.450382,46.80804,0,0,1.615056,3.631981,3.450382,0,0,18.16573,13.24982,0,2.016925,-2.016925,19.64053,50.36022,0.1047671,3.79542,1.292045,0,14.86488
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.813074,41.52205,28.00047,1.790746,1.790746,0,0,0,1.790746,268.7748,0,0,4.813074,1.884995,1.790746,0,0,20.40676,11.23289,2.928078,0,2.928078,22.41834,57.48282,0.1045972,1.96982,3.850459,0,16.04597
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.217938,49.78793,31.36962,4.407824,4.407824,0,0,0,4.407824,141.066,0,0,6.217938,4.639814,4.407824,0,0,17.47868,13.86817,1.578124,0,1.578124,23.91549,61.32164,0.1045058,4.848606,4.974351,0,20.0861
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.375006,57.85332,34.80078,1.645077,1.645077,0,0,0,1.645077,448.3078,0,0,7.375006,1.73166,1.645077,0,0,15.90056,15.28848,5.643347,0,5.643347,29.26923,75.04917,0.1041804,1.809584,5.900005,0,22.66348
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.589304,66.17747,37.72898,0,0,0,0,0,0,0,0,0,8.589304,0,0,0,0,10.25721,20.36749,8.589304,0,8.589304,37.41776,95.94279,0.103689,0,6.871443,0,28.95679
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.599723,73.73737,40.14733,5.050744,5.050744,0,0,0,5.050744,190.0655,2.615244,0,9.599723,5.316573,5.050744,0,0,1.667906,28.09786,1.667906,0,1.667906,39.00008,100,0.1035941,5.555819,7.679778,0,37.69759
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.99773,74.02772,42.4761,4.918327,4.918327,0,0,0,4.918327,182.9429,3.820544,0,8.99773,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1035941,5.41016,7.198184,0,38.59671
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.708696,62.30904,43.9092,1.019304,1.019304,0,0,0,1.019304,560.0582,4.635744,0,5.708696,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1035941,1.121235,4.566957,0,35.30767
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.449074,51.80468,44.4535,0.841999,0.841999,0,0,0,0.841999,290.8643,1.56276,0,2.449074,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1035941,0.9261989,1.959259,0,32.04805
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.378412,52.15334,44.9978,3.836966,3.836966,0,0,0,3.836966,61.9868,0,0,2.378412,4.038911,3.836966,0,0,0,29.59898,0,1.660499,-1.660499,37.24976,95.51201,0.1035941,4.220663,1.90273,0,31.97739
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.429442,48.61409,44.41216,6.758594,6.758594,0,0,0,6.758594,21.14998,0,0,1.429442,7.11431,6.758594,0,0,1.844999,27.93848,0,5.684868,-5.684868,31.25738,80.14697,0.1035941,7.434453,1.143553,0,29.36792
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2732974,43.48773,42.71036,0.1530497,0.1530497,0,0,0,0.1530497,178.5677,0,0,0.2732974,0.161105,0.1530497,0,0,8.161519,22.25361,0.1121924,0,0.1121924,31.36382,80.41988,0.1035877,0.1683547,0.2186379,0,22.52691
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,41.00167,41.00167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.049327,22.35458,0,0,0,31.36382,80.41988,0.1035877,0,0,0,22.35458
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,39.22408,39.22408,0.1660424,0.1660424,0,0,0,0.1660424,0,0,2.775558E-17,0,0.1747815,0.1660424,0,0,8.049327,22.35458,0,0.1747815,-0.1747815,31.17958,79.94748,0.1035877,0.1826466,0,0,22.35458
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,37.47405,37.47405,6.35725,6.35725,0,0,0,6.35725,0,0,8.881784E-16,0,6.691842,6.35725,0,0,8.243528,22.1798,0,6.691842,-6.691842,24.12576,61.8608,0.1035877,6.992975,0,0,22.1798
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,35.65512,35.65512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.67891,15.48796,0,0,0,24.12576,61.8608,0.1035877,0,0,0,15.48796
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,34.16002,34.16002,0.3485261,0.3485261,0,0,0,0.3485261,0,0,5.551115E-17,0,0.3668696,0.3485261,0,0,15.67891,15.48796,0,0.3668696,-0.3668696,23.73904,60.86922,0.1035877,0.3833787,0,0,15.48796
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,33.05764,33.05764,0.3986233,0.3986233,0,0,0,0.3986233,0,0,5.551115E-17,0,0.4196034,0.3986233,0,0,16.08654,15.12109,0,0.4196034,-0.4196034,23.29674,59.73512,0.1035877,0.4384856,0,0,15.12109
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,31.87947,31.87947,0.6194109,0.6194109,0,0,0,0.6194109,0,0,1.110223E-16,0,0.6520115,0.6194109,0,0,16.55277,14.70149,0,0.6520115,-0.6520115,22.60946,57.97287,0.1035877,0.681352,0,0,14.70149
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,30.69441,30.69441,0.8818296,0.8818296,0,0,0,0.8818296,0,0,1.110223E-16,0,0.9282416,0.8818296,0,0,17.27723,14.04948,0,0.9282416,-0.9282416,21.63101,55.46402,0.1035877,0.9700125,0,0,14.04948
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,29.84007,29.84007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.3086,13.12123,0,0,0,21.63101,55.46402,0.1035877,0,0,0,13.12123
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,28.9306,28.9306,0.4042186,0.4042186,0,0,0,0.4042186,0,0,5.551115E-17,0,0.4254933,0.4042186,0,0,18.3086,13.12123,0,0.4254933,-0.4254933,21.1825,54.314,0.1035877,0.4446405,0,0,13.12123
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,28.19339,28.19339,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0.4862184,0.4619074,0,0,18.78137,12.69574,0,0.4862184,-0.4862184,20.66998,52.99985,0.1035877,0.5080982,0,0,12.69574
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,27.53885,27.53885,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0.09781142,0.09292085,0,0,19.32162,12.20952,0,0.09781142,-0.09781142,20.56688,52.73549,0.1035877,0.1022129,0,0,12.20952
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6556135,28.5376,26.83608,2.534263,2.534263,0,0,0,2.534263,25.86999,0,4.440892E-16,0.6556135,2.667645,2.534263,0,0,19.4303,12.11171,0,2.012032,-2.012032,18.44601,47.29737,0.1035877,2.787689,0.5244908,0,12.76732
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.777744,32.93014,28.19339,4.366013,4.366013,0,0,0,4.366013,40.71778,0,0,1.777744,4.595803,4.366013,0,0,21.66589,10.09968,0,2.81806,-2.81806,15.47552,39.68073,0.1035877,4.802615,1.422195,0,11.87742
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.843351,42.44332,31.58321,1.71705,1.71705,0,0,0,1.71705,223.8346,0,0,3.843351,1.807421,1.71705,0,0,24.79707,7.28162,2.03593,0,2.03593,17.40697,44.63317,0.1034722,1.888755,3.074681,0,11.12497
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.806706,52.52733,35.01437,4.431585,4.431585,0,0,0,4.431585,131.03,0,0,5.806706,4.664826,4.431585,0,0,22.76114,9.113956,1.14188,0,1.14188,18.49025,47.41081,0.1034075,4.874743,4.645365,0,14.92066
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.058724,53.25254,37.92189,2.21387,2.21387,0,0,0,2.21387,228.5014,0,0,5.058724,2.330389,2.21387,0,0,21.61926,10.14165,2.728335,0,2.728335,21.07858,54.04753,0.1032532,2.435257,4.046979,0,15.20037
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.469574,61.01257,40.34713,2.136735,2.136735,0,0,0,2.136735,302.7785,0,0,6.469574,2.249195,2.136735,0,0,18.89092,12.59715,4.220379,0,4.220379,25.08238,64.31367,0.1030155,2.350408,5.175659,0,19.06672
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.306311,63.06865,42.63457,2.733851,2.733851,0,0,0,2.733851,230.675,0,0,6.306311,2.877738,2.733851,0,0,14.67054,16.39549,3.428573,0,3.428573,28.33501,72.65373,0.1028231,3.007236,5.045049,0,22.7018
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.25649,60.83796,44.06767,0.1490994,0.1490994,0,0,0,0.1490994,3525.495,0,0,5.25649,0.1569467,0.1490994,0,0,11.24197,19.48121,5.099543,0,5.099543,33.17286,85.05845,0.1025384,0.1640093,4.205192,0,24.7377
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.957129,64.03957,44.60508,3.454252,3.454252,0,0,0,3.454252,172.4579,0,0,5.957129,3.636055,3.454252,0,0,6.142425,24.0708,2.321074,0,2.321074,35.37483,90.70451,0.1024093,3.799677,4.765703,0,30.02793
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.102049,51.4008,45.10804,0,0,0,0,0,0,0,0,0,2.102049,0,0,0,0,3.82135,26.15976,2.102049,0,2.102049,37.36901,95.81777,0.1022927,0,1.681639,0,28.26181
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7800712,46.79554,44.52929,5.19468,5.19468,0,0,0,5.19468,15.01673,0,0,0.7800712,5.468084,5.19468,0,0,1.719301,28.05161,0,4.688013,-4.688013,32.42741,83.14703,0.1022927,5.714148,0.6240569,0,28.83168
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3127322,43.75298,42.86194,5.138117,5.138117,0,0,0,5.138117,6.086513,0,0,0.3127322,5.408545,5.138117,0,0,6.928205,23.36359,0,5.095813,-5.095813,27.05595,69.37408,0.1022927,5.651929,0.2501858,0,23.67633
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,41.1188,41.1188,0.4903946,0.4903946,0,0,0,0.4903946,0,0,5.551115E-17,0,0.5162048,0.4903946,0,0,12.59022,18.26778,0,0.5162048,-0.5162048,26.51182,67.97889,0.1022927,0.5394341,0,0,18.26778
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,39.39633,39.39633,2.984967,2.984967,0,0,0,2.984967,0,0,4.440892E-16,0,3.14207,2.984967,0,0,13.16378,17.75158,0,3.14207,-3.14207,23.19979,59.48652,0.1022927,3.283463,0,0,17.75158
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,37.63252,37.63252,9.61037,9.61037,3,0,1.095,9.61037,0,0,0,0,6.958284,6.61037,0,0,16.65497,14.60951,0,6.958284,-6.958284,15.86511,40.67969,0.1022927,10.57141,0,12,14.60951
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,35.8067,35.8067,1.619611,1.619611,10.41961,0,2.972162,1.619611,0,0,0,0,0,0,8.8,8.36,24.38639,7.651222,8.36,0,8.36,23.7961,61.01553,0.1029563,1.781572,0,12,7.651222
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,34.31849,34.31849,1.543019,1.543019,10.34302,0,2.952784,1.543019,0,1.776357E-15,0,0,0,0,8.8,8.36,16.0264,15.17522,8.36,0,8.36,31.7271,81.35136,0.1036024,1.697321,0,12,15.17522
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,33.21611,33.21611,1.685078,1.685078,0,0,0,1.685078,0,0,2.220446E-16,0,1.773766,1.685078,0,0,7.666395,22.69922,0,1.773766,-1.773766,29.85738,76.55724,0.1036024,1.853586,0,0,22.69922
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,32.03105,32.03105,1.39751,1.39751,0,0,0,1.39751,0,0,2.220446E-16,0,1.471063,1.39751,0,0,9.637247,20.92546,0,1.471063,-1.471063,28.30675,72.58125,0.1036024,1.537261,0,0,20.92546
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,30.84599,30.84599,0.8544282,0.8544282,0,0,0,0.8544282,0,0,1.110223E-16,0,0.8993981,0.8544282,0,0,11.27176,19.45439,0,0.8993981,-0.8993981,27.3587,70.15037,0.1036024,0.939871,0,0,19.45439
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,29.99853,29.99853,1.943316,1.943316,0,0,0,1.943316,0,0,0,0,2.045595,1.943316,0,0,12.27109,18.55499,0,2.045595,-2.045595,25.20245,64.62154,0.1036024,2.137647,0,0,18.55499
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,29.10285,29.10285,1.527975,1.527975,0,0,0,1.527975,0,0,2.220446E-16,0,1.608395,1.527975,0,0,14.54398,16.5094,0,1.608395,-1.608395,23.50705,60.27438,0.1036024,1.680772,0,0,16.5094
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,28.35185,28.35185,0.5506386,0.5506386,0,0,0,0.5506386,0,0,0,0,0.5796196,0.5506386,0,0,16.33108,14.901,0,0.5796196,-0.5796196,22.89608,58.70778,0.1036024,0.6057025,0,0,14.901
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,27.69042,27.69042,1.923983,1.923983,0,0,0,1.923983,0,0,0,0,2.025245,1.923983,0,0,16.9751,14.32139,0,2.025245,-2.025245,20.76129,53.23396,0.1036024,2.116381,0,0,14.32139
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.159664,32.7424,26.99454,6.108174,6.108174,0,0,0,6.108174,35.35695,0,8.881784E-16,2.159664,6.429657,6.108174,0,0,19.22537,12.29614,0,4.269993,-4.269993,16.26032,41.69304,0.1036024,6.718992,1.727731,0,14.4558
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.243109,43.24225,28.35185,3.956238,3.956238,0,0,0,3.956238,132.5276,0,0,5.243109,4.164461,3.956238,0,0,23.96981,8.026148,1.078647,0,1.078647,17.28361,44.31687,0.1035425,4.351862,4.194487,0,13.26926
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.776927,52.15059,31.76234,8.125644,8.125644,12,0,3.372,8.125644,83.40172,0,0,6.776927,0,0,3.874356,3.680638,22.89116,8.99693,10.45756,0,10.45756,27.20453,69.75507,0.1043147,8.938209,5.421541,12,15.77386
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.307464,61.88345,35.18661,2.970343,2.970343,7.313643,0,2.186352,2.970343,279.6803,0,0,8.307464,0,0,4.3433,4.126135,12.4336,18.40874,12.4336,0,12.4336,39.00008,100,0.1042699,3.267377,6.645971,12,26.7162
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.236348,65.1816,38.09414,7.35118,7.35118,0,0,0,7.35118,112.0412,0.4982644,0,8.236348,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1042699,8.086297,6.589078,0,37.83533
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.604198,74.22691,40.49871,5.358221,5.358221,0,0,0,5.358221,179.2423,3.963966,0,9.604198,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1042699,5.894043,7.683359,0,39.20318
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.143708,75.10934,42.78615,1.706735,1.706735,0,0,0,1.706735,535.7427,7.347145,0,9.143708,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1042699,1.877409,7.314966,0,38.74269
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.365882,73.47684,44.26058,3.451585,3.451585,0,0,0,3.451585,242.378,4.732635,0,8.365882,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1042699,3.796744,6.692706,0,37.96486
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.933149,68.0334,44.76354,0,0,0,0,0,0,0,6.933149,0,6.933149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1042699,0,5.546519,0,36.53213
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.171545,61.88606,45.26651,0,0,0,0,0,0,0,5.171545,0,5.171545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1042699,0,4.137236,0,34.77052
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.734002,52.957,44.68776,0.0533901,0.0533901,0,0,0,0.0533901,5120.803,2.677802,0,2.734002,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1042699,0.05872912,2.187201,0,32.33298
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5229198,44.51757,43.0204,0,0,0,0,0,0,0,0.5229198,0,0.5229198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1042699,0,0.4183359,0,30.1219
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,41.27726,41.27726,2.980505,2.980505,0,0,0,2.980505,0,0,4.440892E-16,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1042699,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,39.5479,39.5479,8.334388,8.334388,3,0,1.095,8.334388,0,0,0,0,5.615145,5.334388,0,0,3.485971,26.46161,0,5.615145,-5.615145,29.77411,76.34373,0.1042699,9.167827,0,12,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,37.7841,37.7841,3.668756,3.668756,12,0,3.372,3.668756,0,0,0,0,0,0,8.331244,7.914681,9.72502,20.84646,7.914681,0,7.914681,37.28264,95.59632,0.1050705,4.035632,0,12,20.84646
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,35.96517,35.96517,0.3478122,0.3478122,0,0,0,0.3478122,0,0,5.551115E-17,0,0.3661181,0.3478122,0,0,1.810339,27.96967,0,0.3661181,-0.3661181,36.89672,94.60678,0.1050705,0.3825934,0,0,27.96967
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,34.47007,34.47007,0.2261159,0.2261159,0,0,0,0.2261159,0,0,2.775558E-17,0,0.2380168,0.2261159,0,0,2.217137,27.60356,0,0.2380168,-0.2380168,36.64582,93.96347,0.1050705,0.2487275,0,0,27.60356
