Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,33.36768,33.36768,0.8719868,0.8719868,0,0,0,0.8719868,0,0,1.110223E-16,0,0.9178808,0.8719868,0,0,2.4816,27.36554,0,0.9178808,-0.9178808,35.6783,91.48262,0.1050705,0.9591855,0,0,27.36554
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,32.18951,32.18951,2.065318,2.065318,0,0,0,2.065318,0,0,4.440892E-16,0,2.174019,2.065318,0,0,3.501468,26.44766,0,2.174019,-2.174019,33.38668,85.60669,0.1050705,2.27185,0,0,26.44766
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,31.02513,31.02513,0.8901332,0.8901332,0,0,0,0.8901332,0,0,1.110223E-16,0,0.9369823,0.8901332,0,0,5.917044,24.27364,0,0.9369823,-0.9369823,32.39901,83.07422,0.1050705,0.9791465,0,0,24.27364
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,30.15011,30.15011,0.6043011,0.6043011,0,0,0,0.6043011,0,0,1.110223E-16,0,0.6361064,0.6043011,0,0,6.958136,23.33666,0,0.6361064,-0.6361064,31.7285,81.35496,0.1050705,0.6647312,0,0,23.33666
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,29.26132,29.26132,1.083657,1.083657,0,0,0,1.083657,0,0,0,0,1.140692,1.083657,0,0,7.664921,22.70055,0,1.140692,-1.140692,30.5261,78.2719,0.1050705,1.192023,0,0,22.70055
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,28.5241,28.5241,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,1.884188,1.789978,0,0,8.932356,21.55986,0,1.884188,-1.884188,28.53999,73.17932,0.1050705,1.968976,0,0,21.55986
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,27.86267,27.86267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0259,19.67567,0,0,0,28.53999,73.17932,0.1050705,0,0,0,19.67567
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.662476,31.56,27.16679,1.606639,1.606639,0,0,0,1.606639,103.4754,0,0,1.662476,1.691199,1.606639,0,0,11.0259,19.67567,0,0.02872224,-0.02872224,28.50972,73.10169,0.1050705,1.767303,1.329981,0,21.33815
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.609755,41.47028,28.5241,6.132369,6.132369,0,0,0,6.132369,75.17086,0,0,4.609755,6.455125,6.132369,0,0,11.05781,19.64695,0,1.84537,-1.84537,26.56453,68.11403,0.1050705,6.745605,3.687804,0,24.2567
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.353406,54.38878,31.93459,3.547851,3.547851,0,0,0,3.547851,207.2637,0,0,7.353406,3.73458,3.547851,0,0,13.10822,17.80158,3.618826,0,3.618826,29.99765,76.91689,0.1048702,3.902636,5.882725,0,25.15498
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.566489,63.16223,35.38642,7.299733,7.299733,0,0,0,7.299733,117.3534,0,0,8.566489,7.68393,7.299733,0,0,9.489397,21.05852,0.882559,0,0.882559,30.83492,79.06373,0.1048215,8.029707,6.853191,0,29.62501
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.185596,65.21372,38.28706,7.165895,7.165895,0,0,0,7.165895,114.2299,0,0,8.185596,7.543047,7.165895,0,0,8.606838,21.85282,0.6425485,0,0.6425485,31.44449,80.62673,0.104786,7.882484,6.548476,0,30.03842
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.031625,71.85861,40.69163,3.172947,3.172947,0,0,0,3.172947,284.6447,0,0,9.031625,3.339945,3.172947,0,0,7.96429,22.43112,5.69168,0,5.69168,36.84409,94.47184,0.104473,3.490242,7.2253,0,31.46274
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.098348,70.68684,42.97906,1.313267,1.313267,0,0,0,1.313267,616.6566,4.443352,0,8.098348,1.382386,1.313267,0,0,2.272609,27.55363,2.272609,0,2.272609,39.00008,100,0.1043485,1.444594,6.478678,0,35.65198
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.483861,62.05626,44.41216,5.281549,5.281549,0,0,0,5.281549,103.8306,0,0,5.483861,5.559525,5.281549,0,0,0,29.59898,0,0.07566332,-0.07566332,38.92032,99.79549,0.1043485,5.809703,4.387089,0,35.08284
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.443343,58.90388,44.91512,0.4374469,0.4374469,0,0,0,0.4374469,1015.745,3.898803,0,4.443343,0.4604704,0.4374469,0,0,0.08407036,29.52332,0.08407036,0,0.08407036,39.00008,100,0.104344,0.4811916,3.554675,0,33.96666
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.204144,55.25942,45.41808,3.587189,3.587189,0,0,0,3.587189,89.32185,0,0,3.204144,3.775989,3.587189,0,0,0,29.59898,0,0.5718451,-0.5718451,38.3973,98.45442,0.104344,3.945908,2.563315,0,32.80312
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9338198,47.56576,44.83933,0.6611574,0.6611574,0,0,0,0.6611574,141.2402,0,0,0.9338198,0.6959552,0.6611574,0,0,0.6353834,29.02713,0.2378646,0,0.2378646,38.62296,99.03303,0.1043309,0.7272732,0.7470558,0,29.96095
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2955957,44.0156,43.17198,1.591044,1.591044,0,0,0,1.591044,18.57872,0,0,0.2955957,1.674783,1.591044,0,0,0.3975188,29.24121,0,1.379188,-1.379188,37.16917,95.30537,0.1043309,1.750149,0.2364765,0,29.53681
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,41.47018,41.47018,2.620608,2.620608,0,0,0,2.620608,0,0,4.440892E-16,0,2.758535,2.620608,0,0,1.92995,27.86202,0,2.758535,-2.758535,34.26142,87.84961,0.1043309,2.882669,0,0,27.86202
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,39.69259,39.69259,1.560115,1.560115,0,0,0,1.560115,0,0,2.220446E-16,0,1.642226,1.560115,0,0,4.994988,25.10349,0,1.642226,-1.642226,32.53036,83.411,0.1043309,1.716126,0,0,25.10349
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,37.94256,37.94256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.819684,23.46126,0,0,0,32.53036,83.411,0.1043309,0,0,0,23.46126
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,36.12363,36.12363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.819684,23.46126,0,0,0,32.53036,83.411,0.1043309,0,0,0,23.46126
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,34.62853,34.62853,1.271755,1.271755,0,0,0,1.271755,0,0,2.220446E-16,0,1.33869,1.271755,0,0,6.819684,23.46126,0,1.33869,-1.33869,31.11926,79.7928,0.1043309,1.398931,0,0,23.46126
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,33.52615,33.52615,1.27321,1.27321,0,0,0,1.27321,0,0,2.220446E-16,0,1.340221,1.27321,0,0,8.307117,22.12257,0,1.340221,-1.340221,29.70654,76.17046,0.1043309,1.400531,0,0,22.12257
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,32.34109,32.34109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.796252,20.78235,0,0,0,29.70654,76.17046,0.1043309,0,0,0,20.78235
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,31.1767,31.1767,0.9188729,0.9188729,0,0,0,0.9188729,0,0,1.110223E-16,0,0.9672346,0.9188729,0,0,9.796252,20.78235,0,0.9672346,-0.9672346,28.68698,73.55622,0.1043309,1.01076,0,0,20.78235
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,30.32925,30.32925,1.448773,1.448773,0,0,0,1.448773,0,0,2.220446E-16,0,1.525024,1.448773,0,0,10.87096,19.81512,0,1.525024,-1.525024,27.07947,69.43439,0.1043309,1.59365,0,0,19.81512
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,29.43356,29.43356,0.552632,0.552632,0,0,0,0.552632,0,0,1.110223E-16,0,0.5817178,0.552632,0,0,12.56543,18.29009,0,0.5817178,-0.5817178,26.46628,67.86212,0.1043309,0.6078951,0,0,18.29009
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,28.68257,28.68257,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,2.122135,2.016028,0,0,13.21178,17.70837,0,2.122135,-2.122135,24.22935,62.12643,0.1043309,2.217631,0,0,17.70837
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,28.02114,28.02114,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,2.344134,2.226927,0,0,15.56971,15.58624,0,2.344134,-2.344134,21.75842,55.79071,0.1043309,2.44962,0,0,15.58624
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8620733,29.59044,27.33904,4.647279,4.647279,0,0,0,4.647279,18.55007,0,8.881784E-16,0.8620733,4.891872,4.647279,0,0,18.1743,13.24211,0,4.029799,-4.029799,17.51064,44.89899,0.1043309,5.112007,0.6896586,0,14.10418
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.267403,37.64274,28.68257,4.52338,4.52338,0,0,0,4.52338,72.23367,0,0,3.267403,4.761453,4.52338,0,0,22.65186,9.212307,0,1.49405,-1.49405,15.93577,40.86087,0.1043309,4.975718,2.613923,0,12.47971
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.685009,42.54701,32.12751,3.916638,3.916638,0,0,0,3.916638,94.08603,0,4.440892E-16,3.685009,4.122777,3.916638,0,0,24.31191,7.718257,0,0.4377677,-0.4377677,15.47433,39.67768,0.1043309,4.308302,2.948008,0,11.40327
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.332633,58.61945,35.57933,2.507247,2.507247,0,0,0,2.507247,292.4576,0,0,7.332633,2.639207,2.507247,0,0,24.79832,7.280489,4.693426,0,4.693426,19.9269,51.09451,0.1040749,2.757972,5.866107,0,14.61312
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.208602,54.39208,38.48686,5.204123,5.204123,0,0,0,5.204123,100.0861,0,0,5.208602,5.478024,5.204123,0,0,20.10489,11.50457,0,0.2694218,-0.2694218,19.6429,50.36632,0.1040749,5.724535,4.166882,0,16.71317
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.799479,62.88895,40.88454,2.280698,2.280698,0,0,0,2.280698,298.1315,0,0,6.799479,2.400735,2.280698,0,0,20.40425,11.23515,4.398745,0,4.398745,23.81592,61.06634,0.1038361,2.508768,5.439583,0,18.03463
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.55522,68.59861,43.13753,5.474599,5.474599,0,0,0,5.474599,138.005,0,0,7.55522,5.762736,5.474599,0,0,16.00551,15.19402,1.792484,0,1.792484,25.51642,65.42659,0.1037391,6.022059,6.044176,0,22.74924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.961823,60.34729,44.57063,3.765703,3.765703,0,0,0,3.765703,131.7635,0,0,4.961823,3.963898,3.765703,0,0,14.21302,16.80726,0.9979247,0,0.9979247,26.46313,67.85406,0.1036852,4.142273,3.969458,0,21.76908
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.083105,54.49476,45.07359,3.083208,3.083208,0,0,0,3.083208,99.99667,0,0,3.083105,3.245482,3.083208,0,0,13.2151,17.70539,0,0.1623768,-0.1623768,26.29198,67.41518,0.1036852,3.391529,2.466484,0,20.78849
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.641253,53.59946,45.57655,0.4609496,0.4609496,0,0,0,0.4609496,573.0026,0,0,2.641253,0.4852102,0.4609496,0,0,13.39552,17.54301,2.156043,0,2.156043,28.33738,72.65979,0.1035689,0.5070446,2.113003,0,20.18427
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.570482,49.64544,44.9978,1.421249,1.421249,0,0,0,1.421249,110.5001,0,0,1.570482,1.496052,1.421249,0,0,11.23947,19.48345,0.07443006,0,0.07443006,28.40799,72.84084,0.1035649,1.563374,1.256385,0,21.05393
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5598741,44.93772,43.33045,0,0,0,0,0,0,0,0,0,0.5598741,0,0,0,0,11.16504,19.55044,0.5598741,0,0.5598741,28.93913,74.20275,0.1035347,0,0.4478993,0,20.11031
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,41.62176,41.62176,8.018985,8.018985,3,0,1.095,8.018985,0,0,0,0,5.283142,5.018985,0,0,10.60517,20.05433,0,5.283142,-5.283142,23.37021,59.92349,0.1035347,8.820884,0,12,20.05433
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,39.87862,39.87862,6.223396,6.223396,12,0,3.372,6.223396,0,0,0,0,0,0,5.776604,5.487774,16.47533,14.77118,5.487774,0,5.487774,28.57637,73.27259,0.1040822,6.845735,0,12,14.77118
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,38.09414,38.09414,1.086737,1.086737,9.886737,0,2.837344,1.086737,0,0,0,0,0,0,8.8,8.36,10.98755,19.71018,8.36,0,8.36,36.50736,93.60843,0.1046326,1.19541,0,12,19.71018
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,36.25454,36.25454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.627554,27.23418,0,0,0,36.50736,93.60843,0.1046326,0,0,0,27.23418
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,34.80078,34.80078,0.9641529,0.9641529,0,0,0,0.9641529,0,0,1.110223E-16,0,1.014898,0.9641529,0,0,2.627554,27.23418,0,1.014898,-1.014898,35.43756,90.86537,0.1046326,1.060568,0,0,27.23418
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,33.6984,33.6984,1.256674,1.256674,0,0,0,1.256674,0,0,0,0,1.322815,1.256674,0,0,3.755219,26.21928,0,1.322815,-1.322815,34.0432,87.29007,0.1046326,1.382341,0,0,26.21928
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,32.49956,32.49956,1.380172,1.380172,0,0,0,1.380172,0,0,2.220446E-16,0,1.452813,1.380172,0,0,5.225012,24.89647,0,1.452813,-1.452813,32.5118,83.36341,0.1046326,1.51819,0,0,24.89647
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,31.35584,31.35584,0.754943,0.754943,0,0,0,0.754943,0,0,0,0,0.7946768,0.754943,0,0,6.839249,23.44365,0,0.7946768,-0.7946768,31.67413,81.21557,0.1046326,0.8304373,0,0,23.44365
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,30.50149,30.50149,0.4261609,0.4261609,0,0,0,0.4261609,0,0,5.551115E-17,0,0.4485904,0.4261609,0,0,7.722223,22.64898,0,0.4485904,-0.4485904,31.20128,80.00312,0.1046326,0.468777,0,0,22.64898
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,29.60581,29.60581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.220657,22.20039,0,0,0,31.20128,80.00312,0.1046326,0,0,0,22.20039
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,28.83414,28.83414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.220657,22.20039,0,0,0,31.20128,80.00312,0.1046326,0,0,0,22.20039
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,28.19339,28.19339,0.001404694,0.001404694,0,0,0,0.001404694,0,0,2.168404E-19,0,0.001478625,0.001404694,0,0,8.220657,22.20039,0,0.001478625,-0.001478625,31.19972,79.99912,0.1046326,0.001545163,0,0,22.20039
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.350712,33.79377,27.49751,2.301845,2.301845,0,0,0,2.301845,102.1229,0,0,2.350712,2.422995,2.301845,0,0,8.2223,22.19891,0,0.07228289,-0.07228289,31.12353,79.80376,0.1046326,2.53203,1.88057,0,24.54962
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.846883,42.56075,28.85481,1.499033,1.499033,0,0,0,1.499033,323.334,0,0,4.846883,1.577929,1.499033,0,0,8.302614,22.12663,3.268954,0,3.268954,34.22473,87.75554,0.1044563,1.648936,3.877506,0,26.97351
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.060952,53.77239,32.29976,0,0,0,0,0,0,0,2.027291,0,7.060952,0,0,0,0,5.03366,25.06868,5.03366,0,5.03366,39.00008,100,0.1041859,0,5.648761,0,32.12963
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.933897,57.37576,35.77225,4.224762,4.224762,0,0,0,4.224762,164.1251,2.486778,0,6.933897,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1041859,4.647239,5.547118,0,36.53288
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.570763,59.44268,38.67978,0,0,0,0,0,0,0,6.570763,0,6.570763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1041859,0,5.25661,0,36.16974
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.54951,66.01956,41.04301,3.600504,3.600504,0,0,0,3.600504,209.6793,3.759506,0,7.54951,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1041859,3.960555,6.039608,0,37.14849
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.67036,78.36703,43.33045,4.918491,4.918491,0,0,0,4.918491,196.6123,4.493,0,9.67036,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1041859,5.410341,7.736288,0,39.26934
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.083765,77.38982,44.72221,2.521693,2.521693,0,0,0,2.521693,360.2249,6.429351,0,9.083765,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1041859,2.773862,7.267012,0,38.68274
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.151885,65.50346,45.22517,1.161213,1.161213,0,0,0,1.161213,529.7808,4.929555,0,6.151885,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1041859,1.277335,4.921508,0,35.75086
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.680486,60.64805,45.73502,4.271351,4.271351,0,0,0,4.271351,109.5786,0.1843276,0,4.680486,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1041859,4.698486,3.744389,0,34.27946
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.565899,52.86406,45.10804,1.220959,1.220959,0,0,0,1.220959,210.1544,1.280679,0,2.565899,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1041859,1.343055,2.05272,0,32.16488
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6417803,45.32905,43.48203,1.3693,1.3693,0,0,0,1.3693,46.86923,0,2.220446E-16,0.6417803,1.441368,1.3693,0,0,0,29.59898,0,0.799588,-0.799588,38.15724,97.83887,0.1041859,1.50623,0.5134243,0,30.24076
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,41.78023,41.78023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8884311,28.79939,0,0,0,38.15724,97.83887,0.1041859,0,0,0,28.79939
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,39.99575,39.99575,2.15219,2.15219,0,0,0,2.15219,0,0,0,0,2.265463,2.15219,0,0,0.8884311,28.79939,0,2.265463,-2.265463,35.76923,91.71579,0.1041859,2.367409,0,0,28.79939
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,38.23194,38.23194,2.972117,2.972117,0,0,0,2.972117,0,0,4.440892E-16,0,3.128545,2.972117,0,0,3.405613,26.53393,0,3.128545,-3.128545,32.47145,83.25997,0.1041859,3.269329,0,0,26.53393
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,36.41301,36.41301,2.142583,2.142583,0,0,0,2.142583,0,0,4.440892E-16,0,2.255351,2.142583,0,0,6.881773,23.40538,0,2.255351,-2.255351,30.09411,77.16422,0.1041859,2.356841,0,0,23.40538
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,34.93858,34.93858,0.3939549,0.3939549,0,0,0,0.3939549,0,0,5.551115E-17,0,0.4146894,0.3939549,0,0,9.387718,21.15003,0,0.4146894,-0.4146894,29.65698,76.0434,0.1041859,0.4333504,0,0,21.15003
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,33.8362,33.8362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.848485,20.73534,0,0,0,29.65698,76.0434,0.1041859,0,0,0,20.73534
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,32.63047,32.63047,1.138614,1.138614,0,0,0,1.138614,0,0,2.220446E-16,0,1.198541,1.138614,0,0,9.848485,20.73534,0,1.198541,-1.198541,28.39361,72.80399,0.1041859,1.252475,0,0,20.73534
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.1802,19.5368,0,0,0,28.39361,72.80399,0.1041859,0,0,0,19.5368
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,30.63929,30.63929,1.894947,1.894947,0,0,0,1.894947,0,0,0,0,1.994681,1.894947,0,0,11.1802,19.5368,0,1.994681,-1.994681,26.29103,67.41277,0.1041859,2.084441,0,0,19.5368
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,29.74361,29.74361,0.844448,0.844448,0,0,0,0.844448,0,0,1.110223E-16,0,0.8888926,0.844448,0,0,13.39651,17.54212,0,0.8888926,-0.8888926,25.35406,65.01028,0.1041859,0.9288928,0,0,17.54212
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,28.97194,28.97194,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0.427462,0.4060889,0,0,14.38417,16.65323,0,0.427462,-0.427462,24.90347,63.85493,0.1041859,0.4466978,0,0,16.65323
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,28.33118,28.33118,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,2.003227,1.903066,0,0,14.85913,16.22577,0,2.003227,-2.003227,22.79189,58.44062,0.1041859,2.093373,0,0,16.22577
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7835339,29.69666,27.64909,1.266238,1.266238,0,0,0,1.266238,61.87889,0,2.220446E-16,0.7835339,1.332882,1.266238,0,0,17.08493,14.22254,0,0.5493481,-0.5493481,22.21282,56.95584,0.1041859,1.392862,0.6268271,0,15.00607
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.75164,36.49925,29.00639,6.739587,6.739587,0,0,0,6.739587,40.82801,0,0,2.75164,7.094302,6.739587,0,0,17.69532,13.67319,0,4.342662,-4.342662,17.63526,45.21851,0.1041859,7.413546,2.201312,0,16.42483
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.226146,47.75623,32.47889,1.066316,1.066316,0,0,0,1.066316,490.1122,0,0,5.226146,1.122438,1.066316,0,0,22.5205,9.330528,4.103708,0,4.103708,21.52838,55.20085,0.1039665,1.172948,4.180917,0,14.55667
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.001739,50.86521,35.9445,3.376946,3.376946,0,0,0,3.376946,148.1143,0,0,5.001739,3.55468,3.376946,0,0,18.41679,13.02387,1.447059,0,1.447059,22.90118,58.72085,0.1038894,3.71464,4.001391,0,18.0256
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.094121,51.08269,38.85203,5.510484,5.510484,0,0,0,5.510484,74.29695,0,8.881784E-16,4.094121,5.800509,5.510484,0,0,16.96973,14.32622,0,1.706388,-1.706388,21.10249,54.10883,0.1038894,6.061532,3.275297,0,18.42034
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.610653,58.89909,41.23593,2.027634,2.027634,0,0,0,2.027634,276.7094,0,0,5.610653,2.134352,2.027634,0,0,18.86572,12.61983,3.476302,0,3.476302,24.40039,62.56499,0.1037046,2.230397,4.488523,0,18.23048
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.068606,63.1582,43.48203,1.197579,1.197579,0,0,0,1.197579,506.7395,0,0,6.068606,1.26061,1.197579,0,0,15.38942,15.7485,4.807997,0,4.807997,28.96166,74.26052,0.10345,1.317337,4.854885,0,21.81711
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.073478,72.97027,44.88067,6.207102,6.207102,0,0,0,6.207102,130.0684,0,0,8.073478,6.533791,6.207102,0,0,10.58142,20.0757,1.539687,0,1.539687,30.42234,78.00584,0.1033687,6.827812,6.458782,0,28.14918
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.897583,68.63449,45.38363,4.81976,4.81976,0,0,0,4.81976,143.1105,0,0,6.897583,5.073432,4.81976,0,0,9.041734,21.46142,1.824151,0,1.824151,32.15288,82.44311,0.1032726,5.301736,5.518066,0,28.359
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.750236,61.01942,45.84526,3.982849,3.982849,0,0,0,3.982849,119.2673,0,0,4.750236,4.192473,3.982849,0,0,7.217584,23.10315,0.5577632,0,0.5577632,32.68202,83.79988,0.1032433,4.381134,3.800189,0,27.85339
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.776596,53.70654,45.26651,4.493284,4.493284,0,0,0,4.493284,61.79435,0,8.881784E-16,2.776596,4.729773,4.493284,0,0,6.65982,23.60514,0,1.953177,-1.953177,30.62319,78.52084,0.1032433,4.942613,2.221277,0,26.38173
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4524638,44.89775,43.59916,8.02987,8.02987,3,0,1.095,8.02987,5.634759,0,1.776357E-15,0.4524638,5.2946,5.02987,0,0,8.830017,21.65196,0,4.842136,-4.842136,25.51913,65.43353,0.1032433,8.832857,0.3619711,12,22.10443
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,41.89735,41.89735,4.793895,4.793895,12,0,3.372,4.793895,0,0,0,0,0,0,7.206105,6.8458,14.21017,16.80983,6.8458,0,6.8458,32.01363,82.08605,0.103913,5.273284,0,12,16.80983
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,40.14733,40.14733,1.166212,1.166212,0,0,0,1.166212,0,0,0,0,1.227592,1.166212,0,0,7.364368,22.97105,0,1.227592,-1.227592,30.71963,78.76813,0.103913,1.282833,0,0,22.97105
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,38.3904,38.3904,5.107112,5.107112,0,0,0,5.107112,0,0,0,0,5.375907,5.107112,0,0,8.728359,21.74346,0,5.375907,-5.375907,25.05293,64.23814,0.103913,5.617824,0,0,21.74346
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,36.54392,36.54392,0.8606454,0.8606454,0,0,0,0.8606454,0,0,0,0,0.9059425,0.8606454,0,0,14.70159,16.36755,0,0.9059425,-0.9059425,24.09798,61.78956,0.103913,0.9467099,0,0,16.36755
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,35.07637,35.07637,2.207201,2.207201,0,0,0,2.207201,0,0,4.440892E-16,0,2.323369,2.207201,0,0,15.70819,15.46161,0,2.323369,-2.323369,21.64893,55.50997,0.103913,2.427921,0,0,15.46161
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,33.96711,33.96711,0.9078082,0.9078082,0,0,0,0.9078082,0,0,0,0,0.9555876,0.9078082,0,0,18.28971,13.13824,0,0.9555876,-0.9555876,20.64165,52.92721,0.103913,0.998589,0,0,13.13824
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,32.78893,32.78893,0.5086614,0.5086614,0,0,0,0.5086614,0,0,0,0,0.5354331,0.5086614,0,0,19.35148,12.18265,0,0.5354331,-0.5354331,20.07726,51.48005,0.103913,0.5595276,0,0,12.18265
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,31.64521,31.64521,1.163712,1.163712,0,0,0,1.163712,0,0,2.220446E-16,0,1.224959,1.163712,0,0,19.9464,11.64721,0,1.224959,-1.224959,18.78604,48.16923,0.103913,1.280083,0,0,11.64721
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,30.79087,30.79087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30747,10.42226,0,0,0,18.78604,48.16923,0.103913,0,0,0,10.42226
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,29.90207,29.90207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.30747,10.42226,0,0,0,18.78604,48.16923,0.103913,0,0,0,10.42226
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,29.12352,29.12352,1.987069,1.987069,0,0,0,1.987069,0,0,4.440892E-16,0,2.091652,1.987069,0,0,21.30747,10.42226,0,2.091652,-2.091652,16.58124,42.51592,0.103913,2.185776,0,0,10.42226
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,28.48276,28.48276,0.945042,0.945042,0,0,0,0.945042,0,0,0,0,0.9947811,0.945042,0,0,23.63153,8.330604,0,0.9947811,-0.9947811,15.53265,39.82723,0.103913,1.039546,0,0,8.330604
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.532383,31.86439,27.80755,4.921767,4.921767,0,0,0,4.921767,31.13482,0,8.881784E-16,1.532383,5.180808,4.921767,0,0,24.73684,7.335823,0,3.648425,-3.648425,11.68687,29.96628,0.103913,5.413944,1.225906,0,8.868205
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.35377,41.38562,29.16486,0.2899292,0.2899292,0,0,0,0.2899292,1501.667,0,0,4.35377,0.3051887,0.2899292,0,0,28.79065,3.687398,4.048582,0,4.048582,15.5277,39.81453,0.1036998,0.3189222,3.483016,0,8.041168
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.768315,53.1486,32.65114,5.965036,5.965036,0,0,0,5.965036,113.4665,0,0,6.768315,6.278985,5.965036,0,0,24.74206,7.331121,0.4893301,0,0.4893301,15.99191,41.00483,0.1036741,6.561539,5.414652,0,14.09944
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.534756,60.04521,36.13742,1.799978,1.799978,0,0,0,1.799978,418.6027,0,0,7.534756,1.894713,1.799978,0,0,24.25273,7.771518,5.640043,0,5.640043,21.34253,54.72433,0.1033787,1.979976,6.027805,0,15.30627
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.350613,71.14427,39.04494,6.56183,6.56183,0,0,0,6.56183,142.5001,0,0,9.350613,6.907189,6.56183,0,0,18.61269,12.84756,2.443423,0,2.443423,23.66056,60.66799,0.1032513,7.218012,7.48049,0,22.19817
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.248107,73.75034,41.3875,4.821854,4.821854,0,0,0,4.821854,191.7957,0,0,9.248107,5.075635,4.821854,0,0,16.16927,15.04664,4.172472,0,4.172472,27.61892,70.8176,0.1030344,5.304039,7.398486,0,24.29474
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.236709,76.68025,43.64049,3.000637,3.000637,0,0,0,3.000637,307.825,0,0,9.236709,3.158565,3.000637,0,0,11.99679,18.80186,6.078144,0,6.078144,33.38515,85.60278,0.10272,3.3007,7.389367,0,28.03857
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.662456,71.38221,45.03225,4.431852,4.431852,0,0,0,4.431852,172.8951,0,0,7.662456,4.665108,4.431852,0,0,5.918651,24.27219,2.997348,0,2.997348,36.22869,92.89388,0.1025657,4.875038,6.129964,0,31.93465
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.198192,62.24807,45.50076,3.549925,3.549925,0,0,0,3.549925,146.431,0,0,5.198192,3.736763,3.549925,0,0,2.921303,26.9698,1.461429,0,1.461429,37.61512,96.44883,0.1024906,3.904917,4.158553,0,32.168
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.255736,63.02893,46.00372,3.089292,3.089292,0,0,0,3.089292,170.1275,0.5439756,0,5.255736,3.251886,3.089292,0,0,1.459875,28.28509,1.459875,0,1.459875,39.00008,100,0.1024157,3.398221,4.204589,0,33.54083
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.356384,52.48864,45.38363,7.275182,7.275182,0,0,0,7.275182,32.38935,0,0,2.356384,7.658086,7.275182,0,0,0,29.59898,0,5.301702,-5.301702,33.41159,85.67058,0.1024157,8.002701,1.885107,0,31.95536
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4126168,44.94218,43.75762,4.517822,4.517822,0,0,0,4.517822,9.133092,0,8.881784E-16,0.4126168,4.755602,4.517822,0,0,5.89078,24.29728,0,4.342985,-4.342985,28.83368,73.93238,0.1024157,4.969604,0.3300935,0,24.70989
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,42.04893,42.04893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71632,19.95429,0,0,0,28.83368,73.93238,0.1024157,0,0,0,19.95429
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,40.30579,40.30579,4.509338,4.509338,0,0,0,4.509338,0,0,0,0,4.746672,4.509338,0,0,10.71632,19.95429,0,4.746672,-4.746672,23.83025,61.10309,0.1024157,4.960272,0,0,19.95429
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,38.52131,38.52131,4.209378,4.209378,0,0,0,4.209378,0,0,0,0,4.430924,4.209378,0,0,15.9904,15.20762,0,4.430924,-4.430924,19.15965,49.12721,0.1024157,4.630316,0,0,15.20762
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,36.68172,36.68172,2.393945,2.393945,0,0,0,2.393945,0,0,4.440892E-16,0,2.519943,2.393945,0,0,20.91365,10.77669,0,2.519943,-2.519943,16.5034,42.31632,0.1024157,2.63334,0,0,10.77669
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,35.20728,35.20728,0.8846375,0.8846375,0,0,0,0.8846375,0,0,1.110223E-16,0,0.9311973,0.8846375,0,0,23.71358,8.256752,0,0.9311973,-0.9311973,15.52183,39.79948,0.1024157,0.9731013,0,0,8.256752
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,34.12557,34.12557,1.484404,1.484404,0,0,0,1.484404,0,0,2.220446E-16,0,1.56253,1.484404,0,0,24.74825,7.325555,0,1.56253,-1.56253,13.87478,35.57628,0.1024157,1.632844,0,0,7.325555
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,32.94051,32.94051,0.7510184,0.7510184,0,0,0,0.7510184,0,0,1.110223E-16,0,0.7905457,0.7510184,0,0,26.48439,5.763025,0,0.7905457,-0.7905457,13.04147,33.4396,0.1024157,0.8261203,0,0,5.763025
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,31.79679,31.79679,0.6457721,0.6457721,0,0,0,0.6457721,0,0,1.110223E-16,0,0.6797601,0.6457721,0,0,27.36278,4.972479,0,0.6797601,-0.6797601,12.32494,31.60234,0.1024157,0.7103493,0,0,4.972479
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,30.94934,30.94934,2.003513,2.003513,0,0,0,2.003513,0,0,4.440892E-16,0,2.108961,2.003513,0,0,28.11807,4.292719,0,2.108961,-2.108961,10.1019,25.90225,0.1024157,2.203865,0,0,4.292719
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,30.05365,30.05365,0.2708341,0.2708341,0,0,0,0.2708341,0,0,0,0,0.2850885,0.2708341,0,0,30.46136,2.183758,0,0.2850885,-0.2850885,9.801389,25.13172,0.1024157,0.2979175,0,0,2.183758
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,29.29577,29.29577,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0.5382479,0.5113356,0,0,30.77812,1.898669,0,0.5382479,-0.5382479,9.234025,23.67694,0.1024157,3.862469,0,12,1.898669
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,28.68257,28.68257,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,8.8,8.36,31.37617,1.360421,8.36,0,8.36,17.16502,44.01278,0.1029337,1.037444,0,12,1.360421
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.404258,31.69362,27.9798,2.135198,2.135198,10.9352,0,3.102605,2.135198,65.76709,1.776357E-15,0,1.404258,0,0,8.8,8.36,23.01617,8.884421,9.764257,0,9.764257,26.42821,67.7645,0.1035416,2.348718,1.123406,12,10.28868
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.89385,37.2756,29.35777,8.926692,8.926692,12,0,3.372,8.926692,32.41795,0,0,2.89385,0,0,3.073308,2.919643,13.25192,17.67225,5.813493,0,5.813493,31.94337,81.90591,0.1040534,9.819361,2.31508,12,20.5661
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.727002,43.44213,32.84406,0.5394039,0.5394039,0,0,0,0.5394039,690.9483,0,0,3.727002,0.5677935,0.5394039,0,0,7.438424,22.9044,3.159208,0,3.159208,34.94046,89.59074,0.103891,0.5933443,2.981601,0,26.6314
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.461088,56.34087,36.351,4.277576,4.277576,0,0,0,4.277576,151.0455,0,0,6.461088,4.502712,4.277576,0,0,4.279216,25.74768,1.958376,0,1.958376,36.79834,94.35452,0.1037907,4.705334,5.16887,0,32.20877
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.502329,67.70776,39.23786,5.187147,5.187147,0,0,0,5.187147,163.9115,0.721334,0,8.502329,5.460155,5.187147,0,0,2.32084,27.51022,2.32084,0,2.32084,39.00008,100,0.103672,5.705862,6.801863,0,36.01255
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.831551,67.83508,41.58731,3.700303,3.700303,0,0,0,3.700303,211.6462,3.936496,0,7.831551,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.103672,4.070333,6.265241,0,37.43053
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.243813,72.39397,43.83341,2.390175,2.390175,0,0,0,2.390175,344.9041,5.727839,0,8.243813,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.103672,2.629193,6.59505,0,37.84279
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.795306,64.10612,45.19072,3.228182,3.228182,0,0,0,3.228182,179.5223,2.39722,0,5.795306,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.103672,3.551,4.636245,0,35.39428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.428065,63.26483,45.65234,2.916318,2.916318,0,0,0,2.916318,186.1273,2.358257,0,5.428065,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.103672,3.20795,4.342453,0,35.02704
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.84991,54.85019,46.12085,0,0,0,0,0,0,0,2.84991,0,2.84991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.103672,0,2.279928,0,32.44889
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.543316,50.11654,45.53521,5.141816,5.141816,0,0,0,5.141816,30.01499,0,0,1.543316,5.412438,5.141816,0,0,0,29.59898,0,3.869123,-3.869123,34.92167,89.54255,0.103672,5.655998,1.234653,0,31.14229
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5047635,45.3622,43.9092,5.551866,5.551866,0,0,0,5.551866,9.091782,0,0,0.5047635,5.844069,5.551866,0,0,4.299025,25.72986,0,5.339306,-5.339306,29.29354,75.1115,0.103672,6.107052,0.4038108,0,26.23462
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,42.2074,42.2074,6.113269,6.113269,0,0,0,6.113269,0,0,8.881784E-16,0,6.43502,6.113269,0,0,10.23159,20.39055,0,6.43502,-6.43502,22.51044,57.71895,0.103672,6.724596,0,0,20.39055
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,40.45737,40.45737,4.396047,4.396047,0,0,0,4.396047,0,0,8.881784E-16,0,4.627418,4.396047,0,0,17.38161,13.95553,0,4.627418,-4.627418,17.63271,45.21199,0.103672,4.835651,0,0,13.95553
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,38.67978,38.67978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.52318,9.328113,0,0,0,17.63271,45.21199,0.103672,0,0,0,9.328113
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,36.84018,36.84018,1.444389,1.444389,0,0,0,1.444389,0,0,0,0,1.520409,1.444389,0,0,22.52318,9.328113,0,1.520409,-1.520409,16.03006,41.10263,0.103672,1.588828,0,0,9.328113
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,35.36575,35.36575,0.7949063,0.7949063,0,0,0,0.7949063,0,0,1.110223E-16,0,0.8367434,0.7949063,0,0,24.21253,7.807703,0,0.8367434,-0.8367434,15.14805,38.84108,0.103672,0.8743969,0,0,7.807703
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,34.27715,34.27715,1.233343,1.233343,0,0,0,1.233343,0,0,2.220446E-16,0,1.298256,1.233343,0,0,25.14224,6.97096,0,1.298256,-1.298256,13.77957,35.33216,0.103672,1.356678,0,0,6.97096
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,33.09898,33.09898,1.827934,1.827934,0,0,0,1.827934,0,0,2.220446E-16,0,1.924141,1.827934,0,0,26.58475,5.672704,0,1.924141,-1.924141,11.75135,30.1316,0.103672,2.010727,0,0,5.672704
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,31.95526,31.95526,1.92819,1.92819,0,0,0,1.92819,0,0,4.440892E-16,0,2.029673,1.92819,0,0,28.72268,3.748563,0,2.029673,-2.029673,9.611884,24.64581,0.103672,2.121008,0,0,3.748563
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,31.10091,31.10091,1.950125,1.950125,10.75012,0,3.055782,1.950125,0,1.776357E-15,0,0,0,0,8.8,8.36,30.97788,1.71889,8.36,0,8.36,17.54288,44.98164,0.1043158,2.145137,0,12,1.71889
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,30.21212,30.21212,1.088549,1.088549,9.888549,0,2.837803,1.088549,0,1.776357E-15,0,0,0,0,8.8,8.36,22.61788,9.242889,8.36,0,8.36,25.47387,65.31748,0.1048359,1.197404,0,12,9.242889
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,29.4749,29.4749,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,8.8,8.36,14.25788,16.76689,8.36,0,8.36,33.40486,85.65332,0.1052726,0.5599783,0,12,16.76689
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,28.83414,28.83414,2.034414,2.034414,0,0,0,2.034414,0,0,4.440892E-16,0,2.141488,2.034414,0,0,5.897876,24.29089,0,2.141488,-2.141488,31.14754,79.86531,0.1052726,2.237855,0,0,24.29089
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.455103,32.01467,28.15894,1.078969,1.078969,0,0,0,1.078969,134.8605,0,0,1.455103,1.135757,1.078969,0,0,8.277308,22.1494,0.3193463,0,0.3193463,31.45049,80.64213,0.1052562,1.186866,1.164083,0,23.60451
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.112651,41.04968,29.53002,0.7063856,0.7063856,0,0,0,0.7063856,582.2106,0,0,4.112651,0.7435637,0.7063856,0,0,7.957961,22.43681,3.369088,0,3.369088,34.64669,88.83749,0.1050839,0.7770241,3.290121,0,26.54947
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.71208,53.3819,33.02319,0,0,0,0,0,0,0,2.123207,0,6.71208,0,0,0,0,4.588873,25.46899,4.588873,0,4.588873,39.00008,100,0.1048502,0,5.369664,0,32.18107
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.749896,57.60723,36.54392,2.13999,2.13999,0,0,0,2.13999,315.4171,4.497274,0,6.749896,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1048502,2.353989,5.399916,0,36.34887
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.37329,67.40852,39.43078,0,0,0,0,0,0,0,8.37329,0,8.37329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1048502,0,6.698632,0,37.97227
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.748001,76.63767,41.78023,2.17593,2.17593,0,0,0,2.17593,447.9924,7.457548,0,9.748001,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1048502,2.393523,7.7984,0,39.34698
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.467774,78.25946,43.98499,3.087349,3.087349,0,0,0,3.087349,306.6635,6.217933,0,9.467774,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1048502,3.396084,7.574219,0,39.06675
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.251682,74.34653,45.34229,0,0,0,0,0,0,0,8.251682,0,8.251682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1048502,0,6.601346,0,37.85066
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.984947,65.54458,45.81081,5.946832,5.946832,0,0,0,5.946832,100.6409,0,0,5.984947,6.259823,5.946832,0,0,0,29.59898,0,0.2748761,-0.2748761,38.71033,99.25706,0.1048502,6.541515,4.787957,0,35.58392
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.463474,57.03872,46.27243,3.698865,3.698865,0,0,0,3.698865,93.63611,0,0,3.463474,3.893543,3.698865,0,0,0.3054179,29.3241,0,0.430069,-0.430069,38.257,98.09468,0.1048502,4.068752,2.770779,0,32.78757
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.478117,50.08043,45.69368,6.544878,6.544878,0,0,0,6.544878,22.58434,0,0,1.478117,6.889345,6.544878,0,0,0.7832723,28.89403,0,5.411228,-5.411228,32.55307,83.46923,0.1048502,7.199366,1.182494,0,30.37215
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4961446,45.49709,44.06767,3.392777,3.392777,0,0,0,3.392777,14.62356,0,4.440892E-16,0.4961446,3.571344,3.392777,0,0,6.795748,23.48281,0,3.075199,-3.075199,29.31152,75.15759,0.1048502,3.732055,0.3969157,0,23.97895
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,42.40031,42.40031,5.844049,5.844049,0,0,0,5.844049,0,0,8.881784E-16,0,6.15163,5.844049,0,0,10.21264,20.40761,0,6.15163,-6.15163,22.82713,58.53099,0.1048502,6.428454,0,0,20.40761
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,40.61584,40.61584,4.14131,4.14131,0,0,0,4.14131,0,0,0,0,4.359273,4.14131,0,0,17.04778,14.25597,0,4.359273,-4.359273,18.23206,46.74876,0.1048502,4.555441,0,0,14.25597
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,38.83136,38.83136,0.158991,0.158991,0,0,0,0.158991,0,0,0,0,0.1673589,0.158991,0,0,21.89142,9.896702,0,0.1673589,-0.1673589,18.05564,46.29643,0.1048502,0.1748901,0,0,9.896702
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,36.99176,36.99176,1.677617,1.677617,0,0,0,1.677617,0,0,2.220446E-16,0,1.765913,1.677617,0,0,22.07737,9.729342,0,1.765913,-1.765913,16.19421,41.52353,0.1048502,1.845379,0,0,9.729342
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,35.51733,35.51733,1.204034,1.204034,0,0,0,1.204034,0,0,2.220446E-16,0,1.267404,1.204034,0,0,24.0395,7.963429,0,1.267404,-1.267404,14.85825,38.09799,0.1048502,1.324437,0,0,7.963429
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,34.43562,34.43562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.44773,6.696026,0,0,0,14.85825,38.09799,0.1048502,0,0,0,6.696026
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,33.25056,33.25056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.44773,6.696026,0,0,0,14.85825,38.09799,0.1048502,0,0,0,6.696026
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,32.08617,32.08617,1.177223,1.177223,0,0,0,1.177223,0,0,0,0,1.239182,1.177223,0,0,25.44773,6.696026,0,1.239182,-1.239182,13.55203,34.74873,0.1048502,1.294945,0,0,6.696026
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,31.25938,31.25938,0.4985116,0.4985116,0,0,0,0.4985116,0,0,1.110223E-16,0,0.5247491,0.4985116,0,0,26.82459,5.456843,0,0.5247491,-0.5247491,12.9989,33.33044,0.1048502,0.5483628,0,0,5.456843
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,30.34303,30.34303,0.3328732,0.3328732,0,0,0,0.3328732,0,0,5.551115E-17,0,0.3503928,0.3328732,0,0,27.40765,4.932095,0,0.3503928,-0.3503928,12.62955,32.3834,0.1048502,0.3661605,0,0,4.932095
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,29.60581,29.60581,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0.2758156,0.2620248,0,0,27.79697,4.581702,0,0.2758156,-0.2758156,12.33882,31.63793,0.1048502,0.2882273,0,0,4.581702
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,28.98572,28.98572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.10344,4.305886,0,0,0,12.33882,31.63793,0.1048502,0,0,0,4.305886
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.958119,33.54741,28.31051,1.743849,1.743849,0,0,0,1.743849,112.2872,0,0,1.958119,1.83563,1.743849,0,0,28.10344,4.305886,0.1224889,0,0.1224889,12.45502,31.93589,0.1048439,1.918234,1.566495,0,6.264005
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.679889,39.92365,29.68849,3.093416,3.093416,0,0,0,3.093416,118.9588,0,0,3.679889,3.256227,3.093416,0,0,27.98095,4.416126,0.4236619,0,0.4236619,12.85694,32.96645,0.1048224,3.402758,2.943912,0,8.096016
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.905554,54.26458,33.19544,6.095787,6.095787,12,0,3.372,6.095787,113.284,0,0,6.905554,0,0,5.904213,5.609003,27.55729,4.797422,12.51456,0,12.51456,24.72929,63.40832,0.1054092,6.705366,5.524444,12,11.70298
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.929567,58.49144,36.73684,1.194916,1.194916,9.735085,0,2.798977,1.194916,579.9208,0,0,6.929567,0,0,8.54017,8.113161,15.04273,16.06052,15.04273,0,15.04273,39.00008,100,0.1055564,1.314408,5.543653,12,22.99009
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.333693,67.51006,39.64436,4.2513,4.2513,0,0,0,4.2513,196.0269,3.858639,0,8.333693,4.475053,4.2513,0,0,0,29.59898,0,0,0,39.00008,100,0.1055564,4.676431,6.666954,0,37.93267
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.846949,68.37474,41.97314,0.808773,0.808773,0,0,0,0.808773,970.2288,6.995609,0,7.846949,0.8513401,0.808773,0,0,0,29.59898,0,0,0,39.00008,100,0.1055564,0.8896503,6.277559,0,37.44593
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.798706,70.91106,44.18479,0,0,0,0,0,0,0,7.798706,0,7.798706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1055564,0,6.238965,0,37.39768
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.565419,71.59138,45.53521,0.297126,0.297126,0,0,0,0.297126,2546.199,7.252655,0,7.565419,0.3127642,0.297126,0,0,0,29.59898,0,0,0,39.00008,100,0.1055564,0.3268386,6.052335,0,37.1644
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.744926,61.17752,46.00372,5.575991,5.575991,0,0,0,5.575991,85.09566,0,0,4.744926,5.869464,5.575991,0,0,0,29.59898,0,1.124537,-1.124537,37.81471,96.9606,0.1055564,6.13359,3.795941,0,34.34391
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.341409,53.57637,46.46534,0.0349234,0.0349234,0,0,0,0.0349234,6704.412,1.055161,0,2.341409,0.03676148,0.0349234,0,0,1.249486,28.47444,1.249486,0,1.249486,39.00008,100,0.1054933,0.03841574,1.873127,0,30.81585
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.481826,50.24784,45.84526,6.798344,6.798344,0,0,0,6.798344,21.79687,0,0,1.481826,7.156152,6.798344,0,0,0,29.59898,0,5.674325,-5.674325,33.01881,84.66346,0.1054933,7.478179,1.185461,0,31.0808
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3809526,45.31552,44.21924,7.17612,7.17612,0,0,0,7.17612,5.308615,0,0,0.3809526,7.55381,7.17612,0,0,6.304806,23.92465,0,7.172858,-7.172858,25.45796,65.27669,0.1054933,7.893732,0.3047621,0,24.3056
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.27465,16.75179,0,0,0,25.45796,65.27669,0.1054933,0,0,0,16.75179
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,40.80875,40.80875,3.774031,3.774031,0,0,0,3.774031,0,0,4.440892E-16,0,3.972665,3.774031,0,0,14.27465,16.75179,0,3.972665,-3.972665,21.2704,54.53938,0.1054933,4.151434,0,0,16.75179
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,38.98983,38.98983,3.881103,3.881103,0,0,0,3.881103,0,0,0,0,4.085372,3.881103,0,0,18.68872,12.77913,0,4.085372,-4.085372,16.96404,43.49746,0.1054933,4.269214,0,0,12.77913
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,37.15023,37.15023,0.6750998,0.6750998,0,0,0,0.6750998,0,0,0,0,0.7106314,0.6750998,0,0,23.22802,8.693759,0,0.7106314,-0.7106314,16.21497,41.57676,0.1054933,0.7426097,0,0,8.693759
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,35.67579,35.67579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.01761,7.983127,0,0,0,16.21497,41.57676,0.1054933,0,0,0,7.983127
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,34.58719,34.58719,2.47117,2.47117,0,0,0,2.47117,0,0,0,0,2.601232,2.47117,0,0,24.01761,7.983127,0,2.601232,-2.601232,13.47303,34.54617,0.1054933,2.718287,0,0,7.983127
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,33.38836,33.38836,0.511103,0.511103,0,0,0,0.511103,0,0,1.110223E-16,0,0.5380031,0.511103,0,0,26.90787,5.381896,0,0.5380031,-0.5380031,12.90593,33.09205,0.1054933,0.5622133,0,0,5.381896
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,32.24463,32.24463,0.7073691,0.7073691,0,0,0,0.7073691,0,0,1.110223E-16,0,0.744599,0.7073691,0,0,27.50565,4.843893,0,0.744599,-0.744599,12.12105,31.07955,0.1054933,0.778106,0,0,4.843893
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,31.39029,31.39029,1.500936,1.500936,0,0,0,1.500936,0,0,2.220446E-16,0,1.579933,1.500936,0,0,28.33298,4.099294,0,1.579933,-1.579933,10.45566,26.80932,0.1054933,1.65103,0,0,4.099294
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,30.50149,30.50149,1.552788,1.552788,0,0,0,1.552788,0,0,2.220446E-16,0,1.634513,1.552788,0,0,30.08846,2.519361,0,1.634513,-1.634513,8.732726,22.39156,0.1054933,1.708066,0,0,2.519361
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,29.74361,29.74361,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,8.8,8.36,31.90459,0.8848472,8.36,0,8.36,16.66372,42.7274,0.1059632,0.9335064,0,12,0.8848472
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,29.12352,29.12352,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,8.8,8.36,23.54459,8.408847,8.36,0,8.36,24.59471,63.06324,0.1064425,1.041247,0,12,8.408847
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.38295,34.87296,28.44831,1.451543,1.451543,10.25154,0,2.929641,1.451543,164.1666,0,0,2.38295,0,0,8.8,8.36,15.18459,15.93285,10.74295,0,10.74295,34.78637,89.19564,0.1068647,1.596698,1.90636,12,18.3158
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.995141,44.08131,29.8194,3.615345,3.615345,0,0,0,3.615345,138.165,0,0,4.995141,3.805626,3.615345,0,0,4.44164,25.6015,1.189515,0,1.189515,35.91484,92.08915,0.1068048,3.976879,3.996113,0,30.59664
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.273161,55.786,33.36768,1.13606,1.13606,0,0,0,1.13606,640.2093,2.825183,0,7.273161,1.195853,1.13606,0,0,3.252126,26.67207,3.252126,0,3.252126,39.00008,100,0.1066412,1.249666,5.818529,0,33.94522
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,8.0389,62.94081,36.91597,2.956496,2.956496,0,0,0,2.956496,271.9064,4.9268,0,8.0389,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1066412,3.252145,6.43112,0,37.63788
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.800877,74.26627,39.83728,5.323534,5.323534,0,0,0,5.323534,184.1047,4.197156,0,9.800877,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1066412,5.855887,7.840701,0,39.39985
