Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.469217,75.81833,42.16606,4.124148,4.124148,0,0,0,4.124148,229.6042,5.128009,0,9.469217,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1066412,4.536562,7.575374,0,39.0682
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,8.09964,72.39835,44.33637,3.142292,3.142292,0,0,0,3.142292,257.7622,4.791964,0,8.09964,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1066412,3.456521,6.479712,0,37.69862
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.482087,67.34202,45.69368,3.392417,3.392417,0,0,0,3.392417,191.0758,2.911121,0,6.482087,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1066412,3.731659,5.185669,0,36.08107
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.757071,54.5853,46.1553,3.328868,3.328868,0,0,0,3.328868,82.82308,0,0,2.757071,3.504071,3.328868,0,0,0,29.59898,0,0.7470005,-0.7470005,38.21267,97.98101,0.1066412,3.661754,2.205657,0,32.35605
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.486602,57.45101,46.58247,4.278567,4.278567,0,0,0,4.278567,81.48994,0,0,3.486602,4.503755,4.278567,0,0,0.8300005,28.85198,0,1.017153,-1.017153,37.1405,95.23185,0.1066412,4.706424,2.789282,0,32.33858
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.550301,50.62103,46.00372,1.591536,1.591536,0,0,0,1.591536,97.40915,0,0,1.550301,1.675301,1.591536,0,0,1.960171,27.83483,0,0.1249993,-0.1249993,37.00874,94.894,0.1066412,1.750689,1.240241,0,29.38513
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3062709,45.25875,44.37771,5.948587,5.948587,0,0,0,5.948587,5.148633,0,8.881784E-16,0.3062709,6.261671,5.948587,0,0,2.099059,27.70983,0,5.9554,-5.9554,30.73119,78.79778,0.1066412,6.543446,0.2450167,0,28.0161
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,42.71036,42.71036,3.945345,3.945345,0,0,0,3.945345,0,0,8.881784E-16,0,4.152995,3.945345,0,0,8.71617,21.75443,0,4.152995,-4.152995,26.35355,67.57307,0.1066412,4.33988,0,0,21.75443
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,40.96722,40.96722,4.82282,4.82282,0,0,0,4.82282,0,0,8.881784E-16,0,5.076653,4.82282,0,0,13.33061,17.60143,0,5.076653,-5.076653,21.00229,53.85192,0.1066412,5.305102,0,0,17.60143
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,39.1414,39.1414,5.18079,5.18079,0,0,0,5.18079,0,0,8.881784E-16,0,5.453464,5.18079,0,0,18.97133,12.52478,0,5.453464,-5.453464,15.25383,39.11232,0.1066412,5.698869,0,0,12.52478
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,37.28114,37.28114,0.1423405,0.1423405,0,0,0,0.1423405,0,0,2.775558E-17,0,0.1498321,0.1423405,0,0,25.03074,7.071314,0,0.1498321,-0.1498321,15.0959,38.70736,0.1066412,0.1565746,0,0,7.071314
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,35.8067,35.8067,0.3549299,0.3549299,0,0,0,0.3549299,0,0,5.551115E-17,0,0.3736104,0.3549299,0,0,25.19722,6.921482,0,0.3736104,-0.3736104,14.70208,37.69756,0.1066412,0.3904229,0,0,6.921482
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,34.72499,34.72499,0.1223177,0.1223177,0,0,0,0.1223177,0,0,2.775558E-17,0,0.1287555,0.1223177,0,0,25.61234,6.547872,0,0.1287555,-0.1287555,14.56636,37.34956,0.1066412,0.1345495,0,0,6.547872
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,33.53993,33.53993,2.27382,2.27382,0,0,0,2.27382,0,0,0,0,2.393494,2.27382,0,0,25.7554,6.419116,0,2.393494,-2.393494,12.04339,30.88043,0.1066412,2.501202,0,0,6.419116
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,32.39621,32.39621,1.696204,1.696204,0,0,0,1.696204,0,0,2.220446E-16,0,1.785478,1.696204,0,0,28.41484,4.025621,0,1.785478,-1.785478,10.16133,26.05465,0.1066412,1.865825,0,0,4.025621
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,31.54876,31.54876,0.4554896,0.4554896,0,0,0,0.4554896,0,0,5.551115E-17,0,0.4794627,0.4554896,0,0,30.3987,2.240144,0,0.4794627,-0.4794627,9.655936,24.75876,0.1066412,0.5010385,0,0,2.240144
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,30.63929,30.63929,1.311095,1.311095,0,0,0,1.311095,0,0,2.220446E-16,0,1.3801,1.311095,0,0,30.93144,1.760681,0,1.3801,-1.3801,8.201183,21.02863,0.1066412,1.442204,0,0,1.760681
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,29.8814,29.8814,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,8.8,8.36,32.46489,0.380581,8.36,0,8.36,16.13218,41.36447,0.107238,2.088588,0,12,0.380581
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,29.26132,29.26132,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,8.8,8.36,24.10489,7.904581,8.36,0,8.36,24.06317,61.70031,0.1076352,0.455494,0,12,7.904581
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.328605,34.85672,28.57922,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.328605,0,0,8.8,8.36,15.74489,15.42858,10.6886,0,10.6886,34.20327,87.70052,0.1078583,0,1.862884,12,17.75718
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.872995,43.87259,29.97786,2.380003,2.380003,0,0,0,2.380003,204.7474,0,0,4.872995,2.505267,2.380003,0,0,5.056281,25.04832,2.367728,0,2.367728,36.44949,93.46005,0.1077398,2.618004,3.898396,0,29.92132
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.437665,56.57366,33.52615,0,0,0,0,0,0,0,4.749113,0,7.437665,0,0,0,0,2.688552,27.17928,2.688552,0,2.688552,39.00008,100,0.1076054,0,5.950132,0,34.61695
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.68058,65.77827,37.10889,0,0,0,0,0,0,0,8.68058,0,8.68058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1076054,0,6.944464,0,38.27956
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.678376,69.46736,40.03709,0,0,0,0,0,0,0,8.678376,0,8.678376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1076054,0,6.942701,0,38.27736
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.6505,76.90242,42.32453,0,0,0,0,0,0,0,9.6505,0,9.6505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1076054,0,7.7204,0,39.24948
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.841162,75.99014,44.52929,8.514484,8.514484,3,0,1.095,8.514484,103.8367,3.036441,0,8.841162,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1076054,9.365932,7.072929,12,38.44014
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.816156,73.05701,45.84526,2.121099,2.121099,0,0,0,2.121099,368.4956,5.583421,0,7.816156,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1076054,2.333209,6.252925,0,37.41513
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.642496,68.71829,46.31377,1.515377,1.515377,0,0,0,1.515377,438.3395,5.047362,0,6.642496,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1076054,1.666915,5.313997,0,36.24147
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.563451,61.39038,46.77539,3.632058,3.632058,0,0,0,3.632058,125.6437,0.7402322,0,4.563451,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1076054,3.995263,3.65076,0,34.16243
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.083984,52.43681,46.1553,1.806,1.806,0,0,0,1.806,115.3922,0.1829313,0,2.083984,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1076054,1.9866,1.667187,0,31.68296
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.362063,45.57292,44.52929,0.3469691,0.3469691,0,0,0,0.3469691,104.3502,5.551115E-17,0,0.362063,0.3652307,0.3469691,0,0,0,29.59898,0,0.003167643,-0.003167643,38.99674,99.99144,0.1076054,0.381666,0.2896504,0,29.96104
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,42.90327,42.90327,8.395585,8.395585,3,0,1.095,8.395585,0,0,1.776357E-15,0,5.679563,5.395585,0,0,0.003519604,29.59581,0,5.679563,-5.679563,33.00995,84.64074,0.1076054,9.235144,0,12,29.59581
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,41.1188,41.1188,6.474025,6.474025,0,0,0,6.474025,0,0,0,0,6.814764,6.474025,0,0,6.314145,23.91625,0,6.814764,-6.814764,25.82656,66.22182,0.1076054,7.121428,0,0,23.91625
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,39.32054,39.32054,0.797087,0.797087,0,0,0,0.797087,0,0,1.110223E-16,0,0.839039,0.797087,0,0,13.8861,17.10148,0,0.839039,-0.839039,24.94214,63.95407,0.1076054,0.8767958,0,0,17.10148
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,37.4396,37.4396,1.257272,1.257272,0,0,0,1.257272,0,0,2.220446E-16,0,1.323444,1.257272,0,0,14.81837,16.26245,0,1.323444,-1.323444,23.54711,60.37707,0.1076054,1.382999,0,0,16.26245
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,35.98584,35.98584,0.8138789,0.8138789,0,0,0,0.8138789,0,0,0,0,0.8567147,0.8138789,0,0,16.28886,14.939,0,0.8567147,-0.8567147,22.64405,58.06155,0.1076054,0.8952668,0,0,14.939
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,34.88346,34.88346,0.6963069,0.6963069,0,0,0,0.6963069,0,0,1.110223E-16,0,0.7329547,0.6963069,0,0,17.24077,14.08229,0,0.7329547,-0.7329547,21.87145,56.08052,0.1076054,0.7659376,0,0,14.08229
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,33.6984,33.6984,0.2454961,0.2454961,0,0,0,0.2454961,0,0,0,0,0.258417,0.2454961,0,0,18.05516,13.34933,0,0.258417,-0.258417,21.59905,55.38207,0.1076054,0.2700457,0,0,13.34933
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,32.55468,32.55468,0.9339398,0.9339398,0,0,0,0.9339398,0,0,1.110223E-16,0,0.9830946,0.9339398,0,0,18.34229,13.09091,0,0.9830946,-0.9830946,20.56278,52.72497,0.1076054,1.027334,0,0,13.09091
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,31.721,31.721,0.9079975,0.9079975,0,0,0,0.9079975,0,0,1.110223E-16,0,0.9557868,0.9079975,0,0,19.43462,12.10782,0,0.9557868,-0.9557868,19.55529,50.14167,0.1076054,0.9987972,0,0,12.10782
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,30.81154,30.81154,0.419596,0.419596,0,0,0,0.419596,0,0,5.551115E-17,0,0.44168,0.419596,0,0,20.4966,11.15203,0,0.44168,-0.44168,19.08972,48.9479,0.1076054,0.4615556,0,0,11.15203
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,30.03298,30.03298,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,1.395334,1.325568,0,0,20.98736,10.71035,0,1.395334,-1.395334,17.61891,45.17659,0.1076054,1.458125,0,0,10.71035
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,29.43356,29.43356,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0.602861,0.572718,0,0,22.53773,9.315019,0,0.602861,-0.602861,16.98344,43.54718,0.1076054,0.6299897,0,0,9.315019
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.081005,34.35113,28.75835,1.320421,1.320421,0,0,0,1.320421,157.6017,0,0,2.081005,1.389916,1.320421,0,0,23.20758,8.712157,0.6910889,0,0.6910889,17.63906,45.22827,0.107571,1.452463,1.664804,0,10.79316
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.152633,44.94263,30.15011,3.418337,3.418337,0,0,0,3.418337,150.7351,0,0,5.152633,3.59825,3.418337,0,0,22.51649,9.334138,1.554383,0,1.554383,19.11368,49.00933,0.1074935,3.760171,4.122106,0,14.48677
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.929646,54.96041,33.71907,1.996071,1.996071,0,0,0,1.996071,347.1643,0,0,6.929646,2.101127,1.996071,0,0,20.96211,10.73308,4.828519,0,4.828519,23.69441,60.75478,0.1072536,2.195678,5.543716,0,17.66273
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.615379,65.75018,37.3018,3.985343,3.985343,0,0,0,3.985343,216.1766,0,0,8.615379,4.195098,3.985343,0,0,16.13359,15.07875,4.420281,0,4.420281,27.88786,71.50719,0.107035,4.383877,6.892303,0,23.69413
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.76094,70.07059,40.23,2.320695,2.320695,0,0,0,2.320695,377.5136,0,0,8.76094,2.442837,2.320695,0,0,11.71331,19.057,6.318103,0,6.318103,33.88174,86.87608,0.106724,2.552765,7.008752,0,27.81794
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,8.18808,70.49258,42.51744,7.786452,7.786452,5.133219,0,1.634704,7.786452,105.158,0,0,8.18808,2.792877,2.653233,0,0,5.395203,24.7433,5.395203,0,5.395203,39.00008,100,0.1067349,8.565098,6.550464,12,32.93137
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,9.237666,78.13093,44.72221,1.129364,1.129364,0,0,0,1.129364,817.9531,8.048862,0,9.237666,1.188804,1.129364,0,0,0,29.59898,0,0,0,39.00008,100,0.1067349,1.2423,7.390133,0,38.83664
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.466235,76.21615,46.03817,3.950425,3.950425,0,0,0,3.950425,214.312,4.307894,0,8.466235,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1067349,4.345467,6.772988,0,38.06521
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.403031,67.94183,46.46534,4.870605,4.870605,0,0,0,4.870605,131.4628,1.276079,0,6.403031,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1067349,5.357665,5.122425,0,36.00201
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.940197,62.92534,46.93386,4.242053,4.242053,0,0,0,4.242053,116.4577,0.4748785,0,4.940197,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1067349,4.666258,3.952158,0,34.53918
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.146935,56.0296,46.31377,5.498199,5.498199,0,0,0,5.498199,57.23575,0,0,3.146935,5.787578,5.498199,0,0,0,29.59898,0,2.640643,-2.640643,36.21659,92.86288,0.1067349,6.048019,2.517548,0,32.74591
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4191618,45.89849,44.68776,4.948461,4.948461,0,0,0,4.948461,8.470549,0,8.881784E-16,0.4191618,5.208906,4.948461,0,0,2.934047,26.95834,0,4.789744,-4.789744,31.16776,79.91718,0.1067349,5.443307,0.3353294,0,27.3775
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,43.05486,43.05486,12.96621,12.96621,4.606215,0,1.501372,12.96621,0,0,0,0,8.8,8.36,0,0,8.255985,22.16859,0,8.8,-8.8,21.89175,56.13258,0.1067349,14.26284,0,12,22.16859
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,41.31171,41.31171,10.06271,10.06271,12,0,3.372,10.06271,0,0,0,0,0,0,1.937291,1.840427,18.03376,13.36859,1.840427,0,1.840427,23.63773,60.60944,0.1068945,11.06898,0,12,13.36859
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,39.47212,39.47212,5.537506,5.537506,12,0,3.372,5.537506,0,0,0,0,0,0,6.462494,6.139369,16.19334,15.02498,6.139369,0,6.139369,29.46205,75.54356,0.1074249,6.091257,0,12,15.02498
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,37.59118,37.59118,1.544426,1.544426,10.34443,0,2.95314,1.544426,0,0,0,0,0,0,8.8,8.36,10.05397,20.55041,8.36,0,8.36,37.39304,95.87939,0.1079561,1.698868,0,12,20.55041
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,36.12363,36.12363,0.9175646,0.9175646,0,0,0,0.9175646,0,0,1.110223E-16,0,0.9658575,0.9175646,0,0,1.693967,28.07441,0,0.9658575,-0.9658575,36.37494,93.26888,0.1079561,1.009321,0,0,28.07441
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,35.03503,35.03503,1.582245,1.582245,0,0,0,1.582245,0,0,2.220446E-16,0,1.665522,1.582245,0,0,2.767142,27.10855,0,1.665522,-1.665522,34.61932,88.76732,0.1079561,1.74047,0,0,27.10855
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,33.84998,33.84998,0.5396829,0.5396829,0,0,0,0.5396829,0,0,0,0,0.5680873,0.5396829,0,0,4.617722,25.44303,0,0.5680873,-0.5680873,34.02051,87.2319,0.1079561,0.5936512,0,0,25.44303
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,32.70626,32.70626,1.025566,1.025566,0,0,0,1.025566,0,0,0,0,1.079544,1.025566,0,0,5.24893,24.87494,0,1.079544,-1.079544,32.88257,84.31411,0.1079561,1.128123,0,0,24.87494
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,31.87947,31.87947,1.270015,1.270015,0,0,0,1.270015,0,0,2.220446E-16,0,1.336858,1.270015,0,0,6.448423,23.7954,0,1.336858,-1.336858,31.4734,80.70085,0.1079561,1.397016,0,0,23.7954
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,30.96312,30.96312,0.3310251,0.3310251,0,0,0,0.3310251,0,0,0,0,0.3484475,0.3310251,0,0,7.93382,22.45854,0,0.3484475,-0.3484475,31.1061,79.75907,0.1079561,0.3641276,0,0,22.45854
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,30.19145,30.19145,0.848743,0.848743,0,0,0,0.848743,0,0,1.110223E-16,0,0.8934137,0.848743,0,0,8.320984,22.11009,0,0.8934137,-0.8934137,30.16436,77.34435,0.1079561,0.9336174,0,0,22.11009
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,29.59203,29.59203,0.1469834,0.1469834,0,0,0,0.1469834,0,0,2.775558E-17,0,0.1547194,0.1469834,0,0,9.313665,21.21668,0,0.1547194,-0.1547194,30.00127,76.92618,0.1079561,0.1616817,0,0,21.21668
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.660321,33.36618,28.9306,1.792377,1.792377,0,0,0,1.792377,92.63233,0,0,1.660321,1.886713,1.792377,0,0,9.485577,21.06196,0,0.2263921,-0.2263921,29.76263,76.31429,0.1079561,1.971615,1.328257,0,22.72228
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.361839,42.67227,30.32925,3.893744,3.893744,0,0,0,3.893744,112.0217,0,0,4.361839,4.098677,3.893744,0,0,9.737123,20.83557,0.2631614,0,0.2631614,30.01229,76.95443,0.1079431,4.283118,3.489471,0,25.19741
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.721175,50.96993,33.89132,4.469407,4.469407,0,0,0,4.469407,128.0075,0,0,5.721175,4.704639,4.469407,0,0,9.473962,21.07241,1.016536,0,1.016536,30.97666,79.42717,0.1078932,4.916348,4.57694,0,26.79359
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.465914,57.65818,37.47405,0.8653704,0.8653704,0,0,0,0.8653704,747.1845,0,0,6.465914,0.9109162,0.8653704,0,0,8.457426,21.9873,5.554997,0,5.554997,36.24659,92.9398,0.1076211,0.9519075,5.172731,0,28.45321
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.318276,60.53918,40.42292,2.239498,2.239498,0,0,0,2.239498,282.1291,1.058481,0,6.318276,2.357366,2.239498,0,0,2.902429,26.98679,2.902429,0,2.902429,39.00008,100,0.1074795,2.463448,5.054621,0,33.30507
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.848771,51.22889,42.71036,4.436774,4.436774,0,0,0,4.436774,64.20815,0,8.881784E-16,2.848771,4.670289,4.436774,0,0,0,29.59898,0,1.821518,-1.821518,37.08003,95.07681,0.1074795,4.880452,2.279016,0,32.44775
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.712905,67.29183,44.88067,0,0,0,0,0,0,0,4.688996,0,6.712905,0,0,0,0,2.023909,27.77746,2.023909,0,2.023909,39.00008,100,0.107381,0,5.370324,0,34.49036
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,5.122528,62.71234,46.1553,2.158868,2.158868,0,0,0,2.158868,237.2784,2.850034,0,5.122528,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.107381,2.374755,4.098022,0,34.7215
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,5.027571,62.89463,46.62381,0.5918815,0.5918815,0,0,0,0.5918815,849.4219,4.404538,0,5.027571,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.107381,0.6510696,4.022057,0,34.62655
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.874043,55.9176,47.05098,0,0,0,0,0,0,0,2.874043,0,2.874043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.107381,0,2.299234,0,32.47302
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.779532,51.77118,46.43089,1.554945,1.554945,0,0,0,1.554945,114.4434,0.1427474,0,1.779532,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.107381,1.71044,1.423625,0,31.37851
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4987543,46.28354,44.83933,5.120403,5.120403,0,0,0,5.120403,9.740528,0,0,0.4987543,5.389898,5.120403,0,0,0,29.59898,0,4.891143,-4.891143,33.84436,86.78024,0.107381,5.632443,0.3990034,0,30.09773
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,43.21332,43.21332,2.647142,2.647142,0,0,0,2.647142,0,0,4.440892E-16,0,2.786466,2.647142,0,0,5.434604,24.70783,0,2.786466,-2.786466,30.90717,79.24899,0.107381,2.911857,0,0,24.70783
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,41.47018,41.47018,1.101439,1.101439,0,0,0,1.101439,0,0,2.220446E-16,0,1.159409,1.101439,0,0,8.530677,21.92137,0,1.159409,-1.159409,29.68504,76.11534,0.107381,1.211583,0,0,21.92137
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,39.60991,39.60991,10.38092,10.38092,3,0,1.095,10.38092,0,0,0,0,7.769389,7.380919,0,0,9.81891,20.76196,0,7.769389,-7.769389,21.49539,55.11627,0.107381,11.41901,0,12,20.76196
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,37.72898,37.72898,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.45156,12.99257,8.36,0,8.36,29.42638,75.4521,0.1077116,0,0,12,12.99257
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,36.25454,36.25454,1.170391,1.170391,9.970391,0,2.858509,1.170391,0,0,0,0,0,0,8.8,8.36,10.09156,20.51657,8.36,0,8.36,37.35737,95.78794,0.1081877,1.28743,0,12,20.51657
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,35.18661,35.18661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.731563,28.04057,0,0,0,37.35737,95.78794,0.1081877,0,0,0,28.04057
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,33.98777,33.98777,0.2663958,0.2663958,0,0,0,0.2663958,0,0,0,0,0.2804166,0.2663958,0,0,1.731563,28.04057,0,0.2804166,-0.2804166,37.06179,95.03004,0.1081877,0.2930354,0,0,28.04057
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.86472,32.86472,1.145044,1.145044,0,0,0,1.145044,0,0,2.220446E-16,0,1.205309,1.145044,0,0,2.043137,27.76015,0,1.205309,-1.205309,35.79128,91.77233,0.1081877,1.259548,0,0,27.76015
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,32.03105,32.03105,1.66408,1.66408,0,0,0,1.66408,0,0,2.220446E-16,0,1.751663,1.66408,0,0,3.38237,26.55485,0,1.751663,-1.751663,33.94487,87.03794,0.1081877,1.830488,0,0,26.55485
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,31.12158,31.12158,0.3529668,0.3529668,0,0,0,0.3529668,0,0,0,0,0.3715439,0.3529668,0,0,5.328662,24.80318,0,0.3715439,-0.3715439,33.55322,86.03374,0.1081877,0.3882634,0,0,24.80318
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,30.34303,30.34303,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,1.033996,0.9822962,0,0,5.741489,24.43164,0,1.033996,-1.033996,32.46329,83.23905,0.1081877,1.080526,0,0,24.43164
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,29.74361,29.74361,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0.1067294,0.101393,0,0,6.890373,23.39764,0,0.1067294,-0.1067294,32.35079,82.95058,0.1081877,0.1115323,0,0,23.39764
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.088035,31.97139,29.08907,0,0,0,0,0,0,0,0,0,1.088035,0,0,0,0,7.008962,23.29091,1.088035,0,1.088035,33.38299,85.59724,0.1081348,0,0.8704276,0,24.37895
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9214619,32.93613,30.48083,2.385811,2.385811,0,0,0,2.385811,38.62258,0,0,0.9214619,2.51138,2.385811,0,0,5.920927,24.27014,0,1.589918,-1.589918,31.70707,81.30003,0.1081348,2.624393,0.7371695,0,25.1916
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.21948,40.24933,34.06356,0,0,0,0,0,0,0,0,0,2.21948,0,0,0,0,7.687503,22.68023,2.21948,0,2.21948,33.81266,86.69894,0.108027,0,1.775584,0,24.8997
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.302142,50.47475,37.67386,7.365402,7.365402,0,0,0,7.365402,58.41014,0,0,4.302142,7.753055,7.365402,0,0,5.468024,24.67776,0,3.450913,-3.450913,30.17507,77.37183,0.108027,8.101942,3.441713,0,28.9799
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.380972,53.90938,40.5745,7.178588,7.178588,0,0,0,7.178588,61.02833,0,0,4.380972,7.556408,7.178588,0,0,9.302372,21.22684,0,3.175436,-3.175436,26.82787,68.78927,0.108027,7.896447,3.504778,0,25.60781
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.830759,54.57395,42.86194,5.054327,5.054327,0,0,0,5.054327,75.79168,0,0,3.830759,5.320344,5.054327,0,0,12.83063,18.05141,0,1.489585,-1.489585,25.25771,64.76323,0.108027,5.55976,3.064607,0,21.88217
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,6.164999,65.32862,45.03225,8.873192,8.873192,3,0,1.095,8.873192,69.47893,1.776357E-15,0,6.164999,6.182307,5.873191,0,0,14.48573,16.56182,0,0.01730851,-0.01730851,25.23946,64.71645,0.108027,9.76051,4.931999,12,22.72682
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.815585,58.27467,46.31377,1.802616,1.802616,10.60262,0,3.018462,1.802616,211.6694,1.776357E-15,0,3.815585,0,0,8.8,8.36,14.50496,16.54451,12.17559,0,12.17559,36.79024,94.33376,0.1083939,1.982877,3.052468,12,20.3601
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.783238,55.29132,46.74094,3.532203,3.532203,0,0,0,3.532203,78.79611,0,4.440892E-16,2.783238,3.718108,3.532203,0,0,2.329375,27.50254,0,0.9348697,-0.9348697,35.8048,91.80699,0.1083939,3.885423,2.226591,0,30.28578
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8239156,49.60575,47.16811,1.147137,1.147137,0,0,0,1.147137,71.82367,0,2.220446E-16,0.8239156,1.207512,1.147137,0,0,3.368119,26.56767,0,0.3835966,-0.3835966,35.40045,90.77021,0.1083939,1.26185,0.6591325,0,27.39159
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9289565,49.29079,46.54802,4.538374,4.538374,0,0,0,4.538374,20.46893,0,0,0.9289565,4.777236,4.538374,0,0,3.794338,26.18407,0,3.84828,-3.84828,31.34401,80.36909,0.1083939,4.992212,0.7431652,0,27.11303
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4757136,46.3344,44.95646,3.141542,3.141542,0,0,0,3.141542,15.14268,0,4.440892E-16,0.4757136,3.306887,3.141542,0,0,8.070205,22.33579,0,2.831173,-2.831173,28.35969,72.71701,0.1083939,3.455697,0.3805709,0,22.81151
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,43.33045,43.33045,1.56031,1.56031,0,0,0,1.56031,0,0,2.220446E-16,0,1.642431,1.56031,0,0,11.21595,19.50462,0,1.642431,-1.642431,26.62842,68.27785,0.1083939,1.716341,0,0,19.50462
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,41.58731,41.58731,4.381709,4.381709,0,0,0,4.381709,0,0,0,0,4.612325,4.381709,0,0,13.04088,17.86219,0,4.612325,-4.612325,21.7666,55.81168,0.1083939,4.81988,0,0,17.86219
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,39.76149,39.76149,3.143229,3.143229,0,0,0,3.143229,0,0,4.440892E-16,0,3.308662,3.143229,0,0,18.16568,13.24986,0,3.308662,-3.308662,18.27896,46.86904,0.1083939,3.457552,0,0,13.24986
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,37.86678,37.86678,1.25378,1.25378,0,0,0,1.25378,0,0,0,0,1.319769,1.25378,0,0,21.84197,9.941202,0,1.319769,-1.319769,16.8878,43.30198,0.1083939,1.379158,0,0,9.941202
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,36.41301,36.41301,2.496419,2.496419,0,0,0,2.496419,0,0,4.440892E-16,0,2.62781,2.496419,0,0,23.30838,8.621433,0,2.62781,-2.62781,14.11785,36.19954,0.1083939,2.746061,0,0,8.621433
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,35.32441,35.32441,0.9675176,0.9675176,0,0,0,0.9675176,0,0,0,0,1.01844,0.9675176,0,0,26.22817,5.993623,0,1.01844,-1.01844,13.04432,33.44691,0.1083939,1.064269,0,0,5.993623
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,34.14624,34.14624,0.6101398,0.6101398,0,0,0,0.6101398,0,0,1.110223E-16,0,0.6422524,0.6101398,0,0,27.35977,4.975183,0,0.6422524,-0.6422524,12.36733,31.71103,0.1083939,0.6711538,0,0,4.975183
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,33.02319,33.02319,0.7641066,0.7641066,0,0,0,0.7641066,0,0,1.110223E-16,0,0.8043227,0.7641066,0,0,28.07339,4.332931,0,0.8043227,-0.8043227,11.5195,29.53711,0.1083939,0.8405173,0,0,4.332931
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,32.18951,32.18951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.96708,3.528608,0,0,0,11.5195,29.53711,0.1083939,0,0,0,3.528608
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,31.27316,31.27316,0.09601303,0.09601303,0,0,0,0.09601303,0,0,0,0,0.1010664,0.09601303,0,0,28.96708,3.528608,0,0.1010664,-0.1010664,11.41296,29.26395,0.1083939,0.1056143,0,0,3.528608
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.07937,3.427542,0,0,0,11.41296,29.26395,0.1083939,0,0,0,3.427542
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,29.92274,29.92274,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0.8993408,0.8543738,0,0,29.07937,3.427542,0,0.8993408,-0.8993408,10.46497,26.83321,0.1083939,0.9398111,0,0,3.427542
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.45328,33.13843,29.26132,0.3466241,0.3466241,0,0,0,0.3466241,419.2669,0,0,1.45328,0.3648675,0.3466241,0,0,30.07864,2.528201,1.088413,0,1.088413,11.49753,29.48079,0.1083413,0.3812866,1.162624,0,3.981482
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.691875,38.05375,30.65307,0,0,0,0,0,0,0,0,0,2.691875,0,0,0,0,28.99023,3.507773,2.691875,0,2.691875,14.05127,36.02882,0.1082113,0,2.1535,0,6.199648
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.260362,43.51832,34.2427,0.4215068,0.4215068,0,0,0,0.4215068,773.5016,0,0,3.260362,0.4436913,0.4215068,0,0,26.29835,5.93046,2.81667,0,2.81667,16.7234,42.88042,0.1080757,0.4636575,2.608289,0,9.190822
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.440579,54.4449,37.82544,3.029947,3.029947,0,0,0,3.029947,179.5602,0,0,5.440579,3.189418,3.029947,0,0,23.48168,8.465464,2.251161,0,2.251161,18.85904,48.35641,0.1079675,3.332942,4.352463,0,13.90604
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.639721,62.10294,40.73296,4.592062,4.592062,0,0,0,4.592062,144.5913,0,0,6.639721,4.83375,4.592062,0,0,21.23052,10.49151,1.805971,0,1.805971,20.57233,52.74946,0.1078809,5.051269,5.311777,0,17.13123
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.845216,65.55025,42.97906,2.335534,2.335534,0,0,0,2.335534,293.09,0,0,6.845216,2.458457,2.335534,0,0,19.42455,12.11688,4.386759,0,4.386759,24.73398,63.42033,0.107671,2.569088,5.476173,0,18.9621
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,7.160086,69.423,45.14938,0,0,0,0,0,0,0,0,0,7.160086,0,0,0,0,15.03779,16.06497,7.160086,0,7.160086,31.52663,80.83736,0.1073302,0,5.728068,0,23.22505
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.501585,57.33775,46.43089,5.277546,5.277546,0,0,0,5.277546,66.34872,0,0,3.501585,5.555312,5.277546,0,0,7.877705,22.50904,0,2.053728,-2.053728,29.36181,75.28654,0.1073302,5.805301,2.801268,0,26.01063
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.069708,56.35639,46.85807,7.531993,7.531993,0,0,0,7.531993,40.75558,0,0,3.069708,7.928414,7.531993,0,0,10.15963,20.45532,0,4.858706,-4.858706,24.24029,62.15445,0.1073302,8.285192,2.455766,0,23.52502
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.379894,61.25819,47.2439,7.073449,7.073449,0,0,0,7.073449,61.9202,0,8.881784E-16,4.379894,7.445735,7.073449,0,0,15.55819,15.59661,0,3.065841,-3.065841,21.00861,53.86811,0.1073302,7.780793,3.503915,0,19.9765
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.385087,50.78802,46.65826,0,0,0,0,0,0,0,0,0,1.385087,0,0,0,0,18.96468,12.53077,1.385087,0,1.385087,22.32261,57.23736,0.1072646,0,1.108069,0,13.91585
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4611186,46.3682,45.03225,0,0,0,0,0,0,0,0,0,0.4611186,0,0,0,0,17.57959,13.77735,0.4611186,0,0.4611186,22.76007,58.35904,0.1072427,0,0.3688949,0,14.23847
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,43.44757,43.44757,3.802024,3.802024,0,0,0,3.802024,0,0,0,0,4.002131,3.802024,0,0,17.11847,14.19235,0,4.002131,-4.002131,18.54145,47.54209,0.1072427,4.182227,0,0,14.19235
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,41.73889,41.73889,6.660666,6.660666,0,0,0,6.660666,0,0,8.881784E-16,0,7.011227,6.660666,0,0,21.56528,10.19022,0,7.011227,-7.011227,11.15097,28.59218,0.1072427,7.326732,0,0,10.19022
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,39.87862,39.87862,6.747967,6.747967,3.727921,0,1.279164,6.747967,0,0,0,0,3.178995,3.020046,0,0,29.35554,3.178995,0,3.178995,-3.178995,7.800015,20,0.1072427,7.422764,0,12,3.178995
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,37.99768,37.99768,0.69994,0.69994,9.49994,0,2.739485,0.69994,0,1.776357E-15,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1076522,0.7699339,0,12,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,36.54392,36.54392,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1079725,0,0,12,7.524
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,35.44154,35.44154,1.723419,1.723419,10.52342,0,2.998425,1.723419,0,1.776357E-15,0,0,0,0,8.8,8.36,16.16775,15.048,8.36,0,8.36,31.59299,81.00751,0.108502,1.895761,0,12,15.048
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,34.25648,34.25648,1.739381,1.739381,0,0,0,1.739381,0,0,2.220446E-16,0,1.830927,1.739381,0,0,7.807754,22.572,0,1.830927,-1.830927,29.66303,76.05889,0.108502,1.913319,0,0,22.572
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,33.1541,33.1541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.842116,20.74107,0,0,0,29.66303,76.05889,0.108502,0,0,0,20.74107
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,32.32042,32.32042,0.8609334,0.8609334,0,0,0,0.8609334,0,0,1.110223E-16,0,0.9062456,0.8609334,0,0,9.842116,20.74107,0,0.9062456,-0.9062456,28.70776,73.60949,0.108502,0.9470267,0,0,20.74107
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,31.43163,31.43163,1.924437,1.924437,0,0,0,1.924437,0,0,4.440892E-16,0,2.025723,1.924437,0,0,10.84906,19.83483,0,2.025723,-2.025723,26.57246,68.13438,0.108502,2.116881,0,0,19.83483
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,30.63929,30.63929,0.3201939,0.3201939,0,0,0,0.3201939,0,0,5.551115E-17,0,0.3370462,0.3201939,0,0,13.09986,17.8091,0,0.3370462,-0.3370462,26.21718,67.22341,0.108502,0.3522133,0,0,17.8091
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,30.05365,30.05365,0.7554848,0.7554848,0,0,0,0.7554848,0,0,1.110223E-16,0,0.7952471,0.7554848,0,0,13.47436,17.47206,0,0.7952471,-0.7952471,25.37892,65.07402,0.108502,0.8310333,0,0,17.47206
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.853133,34.39457,29.41289,6.282591,6.282591,0,0,0,6.282591,29.49632,0,0,1.853133,6.613253,6.282591,0,0,14.35796,16.67681,0,4.76012,-4.76012,20.36131,52.20838,0.108502,6.91085,1.482506,0,18.52994
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.116144,42.44241,30.81154,0.8805873,0.8805873,0,0,0,0.8805873,467.4316,0,0,4.116144,0.9269341,0.8805873,0,0,19.64699,11.91669,3.18921,0,3.18921,23.38686,59.96619,0.1083511,0.9686461,3.292915,0,16.03283
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.444108,57.62703,34.39428,9.142047,9.142047,12,0,3.372,9.142047,81.42715,0,0,7.444108,0,0,2.857953,2.715056,16.45778,14.78698,10.15916,0,10.15916,33.02469,84.67852,0.1089718,10.05625,5.955286,12,22.23109
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.48883,62.08347,37.9839,1.888099,1.888099,0,0,0,1.888099,396.6333,0,0,7.48883,1.987473,1.888099,0,0,6.298614,23.93023,5.501357,0,5.501357,38.24373,98.06066,0.1087121,2.076909,5.991064,0,31.41906
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.951134,49.61638,40.88454,6.247189,6.247189,0,0,0,6.247189,47.23939,0,0,2.951134,6.575988,6.247189,0,0,0.7972565,28.88145,0,3.624855,-3.624855,34.4228,88.26342,0.1087121,6.871908,2.360907,0,31.83258
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.396351,63.99898,43.13753,4.616685,4.616685,0,0,0,4.616685,138.5486,0,0,6.396351,4.859669,4.616685,0,0,4.824873,25.25659,1.536682,0,1.536682,35.88063,92.00142,0.1086397,5.078354,5.117081,0,31.65294
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.92169,72.79166,45.26651,3.579668,3.579668,0,0,0,3.579668,221.2968,0.865428,0,7.92169,3.768071,3.579668,0,0,3.288191,26.63961,3.288191,0,3.288191,39.00008,100,0.1084853,3.937634,6.337352,0,34.56129
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.243787,67.41078,46.54802,1.465304,1.465304,0,0,0,1.465304,426.1085,4.701362,0,6.243787,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1084853,1.611835,4.99503,0,35.84277
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.250515,64.10548,46.96831,3.962698,3.962698,0,0,0,3.962698,132.4985,1.079254,0,5.250515,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1084853,4.358968,4.200412,0,34.84949
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.226079,54.14759,47.36103,3.482925,3.482925,0,0,0,3.482925,63.91405,0,4.440892E-16,2.226079,3.666237,3.482925,0,0,0,29.59898,0,1.440158,-1.440158,37.48202,96.10754,0.1084853,3.831217,1.780863,0,31.82506
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.962793,52.70201,46.77539,6.291893,6.291893,0,0,0,6.291893,31.19559,0,0,1.962793,6.623045,6.291893,0,0,1.600176,28.15882,0,4.660253,-4.660253,32.56968,83.51183,0.1084853,6.921082,1.570234,0,30.12161
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3609686,46.19401,45.14938,6.215737,6.215737,0,0,0,6.215737,5.807334,0,8.881784E-16,0.3609686,6.542881,6.215737,0,0,6.778234,23.49857,0,6.181913,-6.181913,26.05337,66.80338,0.1084853,6.837311,0.2887749,0,23.85954
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,43.59916,43.59916,5.031438,5.031438,0,0,0,5.031438,0,0,0,0,5.296251,5.031438,0,0,13.64703,17.31665,0,5.296251,-5.296251,20.47063,52.4887,0.1084853,5.534582,0,0,17.31665
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,41.85601,41.85601,9.369598,9.369598,3,0,1.095,9.369598,0,0,0,0,6.704841,6.369599,0,0,19.53175,12.0204,0,6.704841,-6.704841,13.40311,34.36688,0.1084853,10.30656,0,12,12.0204
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,40.03709,40.03709,4.407741,4.407741,12,0,3.372,4.407741,0,0,0,0,0,0,7.592259,7.212646,26.98157,5.315563,7.212646,0,7.212646,20.24563,51.91176,0.1090679,4.848515,0,12,5.315563
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,38.13548,38.13548,0.4096477,0.4096477,9.209648,0,2.666041,0.4096477,0,1.776357E-15,0,0,0,0,8.8,8.36,19.76893,11.80694,8.36,0,8.36,28.17662,72.2476,0.109426,0.4506125,0,12,11.80694
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,36.66105,36.66105,1.523995,1.523995,10.32399,0,2.947971,1.523995,0,1.776357E-15,0,0,0,0,8.8,8.36,11.40893,19.33094,8.36,0,8.36,36.10761,92.58344,0.1099156,1.676394,0,12,19.33094
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,35.57933,35.57933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.048926,26.85494,0,0,0,36.10761,92.58344,0.1099156,0,0,0,26.85494
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,34.39428,34.39428,0.8292081,0.8292081,0,0,0,0.8292081,0,0,0,0,0.8728507,0.8292081,0,0,3.048926,26.85494,0,0.8728507,-0.8728507,35.18755,90.2243,0.1099156,0.9121289,0,0,26.85494
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,33.2919,33.2919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.01876,25.98209,0,0,0,35.18755,90.2243,0.1099156,0,0,0,25.98209
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,32.45822,32.45822,0.8828817,0.8828817,0,0,0,0.8828817,0,0,1.110223E-16,0,0.9293491,0.8828817,0,0,4.01876,25.98209,0,0.9293491,-0.9293491,34.20793,87.71246,0.1099156,0.9711699,0,0,25.98209
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,31.54876,31.54876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.05137,25.05274,0,0,0,34.20793,87.71246,0.1099156,0,0,0,25.05274
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,30.7702,30.7702,0.0007252697,0.0007252697,0,0,0,0.0007252697,0,0,1.084202E-19,0,0.0007634418,0.0007252697,0,0,5.05137,25.05274,0,0.0007634418,-0.0007634418,34.20712,87.7104,0.1099156,0.0007977967,0,0,25.05274
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,30.19145,30.19145,0.4384879,0.4384879,0,0,0,0.4384879,0,0,5.551115E-17,0,0.4615663,0.4384879,0,0,5.052218,25.05198,0,0.4615663,-0.4615663,33.72059,86.46288,0.1099156,0.4823367,0,0,25.05198
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.628342,31.22849,29.57136,1.001889,1.001889,0,0,0,1.001889,62.71577,0,0,0.628342,1.054619,1.001889,0,0,5.56507,24.59042,0,0.4262774,-0.4262774,33.27125,85.31074,0.1099156,1.102077,0.5026736,0,25.21876
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.016341,39.32128,30.96312,0,0,0,0,0,0,0,0,0,3.016341,0,0,0,0,6.038712,24.16414,3.016341,0,3.016341,36.1328,92.64803,0.1097739,0,2.413073,0,27.18048
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.430954,47.5052,34.57341,0,0,0,0,0,0,0,1.408584,0,4.430954,0,0,0,0,3.022371,26.87885,3.022371,0,3.022371,39.00008,100,0.1096323,0,3.544764,0,31.3098
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.552432,55.22708,38.17682,1.377757,1.377757,0,0,0,1.377757,403.005,4.10216,0,5.552432,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1096323,1.515533,4.441945,0,35.15141
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.263142,57.49575,41.08435,1.715117,1.715117,0,0,0,1.715117,306.8679,3.457757,0,5.263142,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1096323,1.886628,4.210514,0,34.86212
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.603332,69.03438,43.33045,0,0,0,0,0,0,0,7.603332,0,7.603332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096323,0,6.082666,0,37.20231
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.987095,61.43626,45.45942,2.662398,2.662398,0,0,0,2.662398,187.3159,2.184571,0,4.987095,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1096323,2.928638,3.989676,0,34.58607
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,6.014104,66.69193,46.6996,8.447623,8.447623,3,0,1.095,8.447623,71.19286,0.2797643,0,6.014104,5.73434,5.447623,0,0,0,29.59898,0,0,0,39.00008,100,0.1096323,9.292385,4.811283,12,35.61308
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.227982,57.1256,47.08543,4.288146,4.288146,0,0,0,4.288146,75.27688,0,0,3.227982,4.513837,4.288146,0,0,0,29.59898,0,1.285855,-1.285855,37.64467,96.5246,0.1096323,4.71696,2.582386,0,32.82696
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.476784,58.42244,47.51261,8.831901,8.831901,3,0,1.095,8.831901,39.3662,0,1.776357E-15,3.476784,6.138843,5.831901,0,0,1.428728,28.31312,0,2.662059,-2.662059,34.83861,89.32959,0.1096323,9.715091,2.781427,12,31.78991
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.392873,51.05273,46.89252,3.268117,3.268117,0,0,0,3.268117,42.62004,0,0,1.392873,3.440124,3.268117,0,0,4.386571,25.65106,0,2.047251,-2.047251,32.68062,83.7963,0.1096323,3.594929,1.114298,0,27.04394
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.391984,46.44405,45.30784,6.765174,6.765174,0,0,0,6.765174,5.794145,0,8.881784E-16,0.391984,7.121236,6.765174,0,0,6.661294,23.60381,0,6.729252,-6.729252,25.58736,65.6085,0.1096323,7.441691,0.3135872,0,23.9958
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,43.71628,43.71628,3.145587,3.145587,0,0,0,3.145587,0,0,4.440892E-16,0,3.311144,3.145587,0,0,14.13824,16.87456,0,3.311144,-3.311144,22.09711,56.65915,0.1096323,3.460146,0,0,16.87456
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,42.0076,42.0076,3.279442,3.279442,0,0,0,3.279442,0,0,4.440892E-16,0,3.452044,3.279442,0,0,17.81729,13.56342,0,3.452044,-3.452044,18.45834,47.32898,0.1096323,3.607386,0,0,13.56342
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,40.14733,40.14733,0.6004104,0.6004104,0,0,0,0.6004104,0,0,1.110223E-16,0,0.6320109,0.6004104,0,0,21.65289,10.11137,0,0.6320109,-0.6320109,17.79214,45.62078,0.1096323,0.6604514,0,0,10.11137
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,38.27328,38.27328,1.632333,1.632333,0,0,0,1.632333,0,0,2.220446E-16,0,1.718245,1.632333,0,0,22.35513,9.479362,0,1.718245,-1.718245,15.98095,40.97672,0.1096323,1.795566,0,0,9.479362
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,36.79884,36.79884,0.4121901,0.4121901,0,0,0,0.4121901,0,0,5.551115E-17,0,0.4338844,0.4121901,0,0,24.26429,7.761117,0,0.4338844,-0.4338844,15.5236,39.80402,0.1096323,0.4534091,0,0,7.761117
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,35.71024,35.71024,1.821768,1.821768,0,0,0,1.821768,0,0,2.220446E-16,0,1.91765,1.821768,0,0,24.74638,7.327232,0,1.91765,-1.91765,13.50222,34.621,0.1096323,2.003945,0,0,7.327232
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,34.51141,34.51141,1.94508,1.94508,0,0,0,1.94508,0,0,4.440892E-16,0,2.047452,1.94508,0,0,26.87711,5.409582,0,2.047452,-2.047452,11.34401,29.08715,0.1096323,2.139587,0,0,5.409582
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,33.42969,33.42969,2.13848,2.13848,0,0,0,2.13848,0,0,0,0,2.251031,2.13848,0,0,29.15205,3.36213,0,2.251031,-2.251031,8.971216,23.00307,0.1096323,2.352328,0,0,3.36213
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,32.59602,32.59602,1.048953,1.048953,9.848953,0,2.827785,1.048953,0,0,0,0,0,0,8.8,8.36,31.6532,1.111099,8.36,0,8.36,16.90221,43.33891,0.1100613,1.153849,0,12,1.111099
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,31.67966,31.67966,0.222215,0.222215,9.022215,0,2.61862,0.222215,0,0,0,0,0,0,8.8,8.36,23.2932,8.635098,8.36,0,8.36,24.8332,63.67475,0.1103888,0.2444365,0,12,8.635098
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,30.908,30.908,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,8.8,8.36,14.9332,16.1591,8.36,0,8.36,32.76419,84.01058,0.1107344,0.433143,0,12,16.1591
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,30.34303,30.34303,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,1.192525,1.132899,0,0,6.573199,23.6831,0,1.192525,-1.192525,31.50716,80.78743,0.1107344,1.246189,0,0,23.6831
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3644364,30.66706,29.70916,4.963945,4.963945,0,0,0,4.963945,7.341669,0,0,0.3644364,5.225206,4.963945,0,0,7.898228,22.49057,0,4.860769,-4.860769,26.38346,67.64977,0.1107344,5.46034,0.2915491,0,22.85501
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.778733,33.19989,31.12158,6.642489,6.642489,0,0,0,6.642489,11.72351,0,8.881784E-16,0.778733,6.992094,6.642489,0,0,13.29908,17.6298,0,6.213361,-6.213361,19.834,50.85632,0.1107344,7.306738,0.6229864,0,18.40854
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.176605,40.81268,34.72499,1.691885,1.691885,0,0,0,1.691885,128.6497,0,0,2.176605,1.780931,1.691885,0,0,20.20282,11.41644,0.3956738,0,0.3956738,20.20937,51.8188,0.1107159,1.861073,1.741284,0,13.59305
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.374842,42.2075,38.3284,2.975075,2.975075,0,0,0,2.975075,46.212,0,0,1.374842,3.131658,2.975075,0,0,19.80714,11.77255,0,1.756817,-1.756817,18.35752,47.07048,0.1107159,3.272583,1.099873,0,13.14739
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.368503,54.63919,41.27726,5.42601,5.42601,0,0,0,5.42601,80.51041,0,0,4.368503,5.711589,5.42601,0,0,21.75916,10.01573,0,1.343086,-1.343086,16.94179,43.4404,0.1107159,5.968611,3.494802,0,14.38424
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.418018,47.6237,43.48203,3.213506,3.213506,0,0,0,3.213506,44.12681,0,4.440892E-16,1.418018,3.382638,3.213506,0,0,23.25148,8.672647,0,1.96462,-1.96462,14.8709,38.13043,0.1107159,3.534856,1.134414,0,10.09066
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.512238,47.10904,45.61789,0,0,0,0,0,0,0,0,0,0.512238,0,0,0,0,25.43439,6.708026,0.512238,0,0.512238,15.35685,39.37645,0.110692,0,0.4097904,0,7.220264
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6569442,48.79142,46.85807,3.740049,3.740049,0,0,0,3.740049,17.56512,4.440892E-16,0,0.6569442,3.936894,3.740049,0,0,24.92215,7.169041,0,3.27995,-3.27995,11.89948,30.51142,0.110692,4.114054,0.5255553,0,7.825985
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3057181,48.13981,47.2439,1.713004,1.713004,0,0,0,1.713004,17.84689,0,2.220446E-16,0.3057181,1.803163,1.713004,0,0,28.56654,3.889091,0,1.497445,-1.497445,10.32103,26.46413,0.110692,1.884305,0.2445744,0,4.194808
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6739054,49.66567,47.67107,5.178129,5.178129,3,0,1.095,5.178129,13.01446,0,0,0.6739054,2.292767,2.178128,0,0,30.23037,2.391646,0,1.618861,-1.618861,8.614602,22.08868,0.110692,5.695941,0.5391243,12,3.065552
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8991295,49.71301,47.05098,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.8991295,0,0,8.8,8.36,32.0291,0.7727847,9.25913,0,9.25913,17.39858,44.61166,0.1109466,0,0.7193035,12,1.671914
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3792823,46.55963,45.45942,3.999151,3.999151,12,0,3.372,3.999151,9.48407,0,0,0.3792823,0,0,8.000849,7.600806,22.76997,9.106001,7.980089,0,7.980089,24.96916,64.02336,0.1115606,4.399066,0.3034258,12,9.485284
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,43.87475,43.87475,0.8238742,0.8238742,9.623875,0,2.77084,0.8238742,0,1.776357E-15,0,0,0,0,8.8,8.36,14.78989,16.28808,8.36,0,8.36,32.90015,84.3592,0.1119487,0.9062617,0,12,16.28808
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,42.16606,42.16606,2.279483,2.279483,0,0,0,2.279483,0,0,0,0,2.399456,2.279483,0,0,6.429886,23.81208,0,2.399456,-2.399456,30.3709,77.87395,0.1119487,2.507431,0,0,23.81208
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,40.30579,40.30579,5.696502,5.696502,0,0,0,5.696502,0,0,8.881784E-16,0,5.996318,5.696502,0,0,9.095947,21.41262,0,5.996318,-5.996318,24.05023,61.66713,0.1119487,6.266152,0,0,21.41262
