Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,38.3904,38.3904,0.580467,0.580467,0,0,0,0.580467,0,0,0,0,0.6110179,0.580467,0,0,15.75852,15.41631,0,0.6110179,-0.6110179,23.40616,60.01568,0.1119487,0.6385137,0,0,15.41631
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,36.91597,36.91597,0.759734,0.759734,0,0,0,0.759734,0,0,1.110223E-16,0,0.79972,0.759734,0,0,16.43743,14.80529,0,0.79972,-0.79972,22.56318,57.85419,0.1119487,0.8357074,0,0,14.80529
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,35.82737,35.82737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.32601,14.00557,0,0,0,22.56318,57.85419,0.1119487,0,0,0,14.00557
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,34.6492,34.6492,2.05468,2.05468,0,0,0,2.05468,0,0,0,0,2.162821,2.05468,0,0,17.32601,14.00557,0,2.162821,-2.162821,20.28337,52.00853,0.1119487,2.260148,0,0,14.00557
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,33.5606,33.5606,0.5979128,0.5979128,0,0,0,0.5979128,0,0,1.110223E-16,0,0.629382,0.5979128,0,0,19.72914,11.84275,0,0.629382,-0.629382,19.61994,50.30744,0.1119487,0.6577041,0,0,11.84275
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,32.72692,32.72692,1.149101,1.149101,0,0,0,1.149101,0,0,0,0,1.20958,1.149101,0,0,20.42846,11.21337,0,1.20958,-1.20958,18.34493,47.03819,0.1119487,1.264011,0,0,11.21337
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,31.81746,31.81746,0.6336651,0.6336651,0,0,0,0.6336651,0,0,0,0,0.6670159,0.6336651,0,0,21.77243,10.00379,0,0.6670159,-0.6670159,17.64184,45.23539,0.1119487,0.6970316,0,0,10.00379
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,31.05958,31.05958,0.8891951,0.8891951,0,0,0,0.8891951,0,0,1.110223E-16,0,0.9359949,0.8891951,0,0,22.51356,9.336771,0,0.9359949,-0.9359949,16.65521,42.70558,0.1119487,0.9781147,0,0,9.336771
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.55356,8.400776,0,0,0,16.65521,42.70558,0.1119487,0,0,0,8.400776
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.470162,36.61246,29.8814,8.649833,8.649833,3,0,1.095,8.649833,28.55734,0,0,2.470162,5.947193,5.649833,0,0,23.55356,8.400776,0,3.477031,-3.477031,12.9901,33.30788,0.1119487,9.514816,1.97613,12,10.87094
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.337938,46.7792,31.27316,10.75759,10.75759,12,0,3.372,10.75759,49.62019,0,0,5.337938,0,0,1.242406,1.180286,27.41693,4.923745,6.518224,0,6.518224,19.17383,49.16357,0.112384,11.83335,4.27035,12,10.26168
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.288427,54.05692,34.89724,0.8490878,0.8490878,9.649088,0,2.777219,0.8490878,740.6098,0,0,6.288427,0,0,8.8,8.36,20.8987,10.79015,14.64843,0,14.64843,33.07055,84.7961,0.1124763,0.9339966,5.030742,12,17.07857
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.600232,67.21824,38.52131,7.165127,7.165127,0,0,0,7.165127,120.029,0,0,8.600232,7.542239,7.165127,0,0,6.250274,23.97373,1.057993,0,1.057993,34.07425,87.36969,0.112427,7.88164,6.880186,0,32.57396
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.929475,72.40982,41.47018,2.953632,2.953632,0,0,0,2.953632,302.3218,0.628107,0,8.929475,3.109087,2.953632,0,0,5.192281,24.92592,5.192281,0,5.192281,39.00008,100,0.112186,3.248995,7.14358,0,33.8554
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.345263,72.6393,43.67494,6.436813,6.436813,0,0,0,6.436813,129.649,1.569671,0,8.345263,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.112186,7.080494,6.67621,0,37.94424
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.780643,77.33349,45.76947,10.28863,10.28863,3,0,1.095,10.28863,85.34313,1.108396,0,8.780643,7.672246,7.288634,0,0,0,29.59898,0,0,0,39.00008,100,0.112186,11.3175,7.024514,12,38.37962
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.501572,77.64214,47.00964,2.148057,2.148057,0,0,0,2.148057,395.7797,6.240459,0,8.501572,2.261112,2.148057,0,0,0,29.59898,0,0,0,39.00008,100,0.112186,2.362862,6.801257,0,38.10055
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,7.186062,72.26849,47.39548,2.55654,2.55654,0,0,0,2.55654,281.0854,4.494967,0,7.186062,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.112186,2.812194,5.748849,0,36.78504
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.765654,63.28836,47.82265,6.234103,6.234103,0,0,0,6.234103,76.44489,0,8.881784E-16,4.765654,6.562214,6.234103,0,0,0,29.59898,0,1.79656,-1.79656,37.10634,95.14426,0.112186,6.857513,3.812523,0,34.36463
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.277459,54.14567,47.20256,1.145866,1.145866,0,0,0,1.145866,198.7543,0,0,2.277459,1.206175,1.145866,0,0,1.996178,27.80242,1.071283,0,1.071283,38.12265,97.75018,0.1121364,1.260453,1.821967,0,30.07988
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2860858,46.4056,45.57655,1.979515,1.979515,0,0,0,1.979515,14.45232,0,4.440892E-16,0.2860858,2.0837,1.979515,0,0,0.9248946,28.76657,0,1.797614,-1.797614,36.22779,92.89159,0.1121364,2.177467,0.2288686,0,29.05266
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,44.02633,44.02633,7.120903,7.120903,0,0,0,7.120903,0,0,8.881784E-16,0,7.495688,7.120903,0,0,2.922244,26.96896,0,7.495688,-7.495688,28.32664,72.63228,0.1121364,7.832994,0,0,26.96896
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,42.28319,42.28319,7.243439,7.243439,0,0,0,7.243439,0,0,8.881784E-16,0,7.624672,7.243439,0,0,11.25079,19.47327,0,7.624672,-7.624672,20.28954,52.02435,0.1121364,7.967782,0,0,19.47327
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,40.42292,40.42292,4.771291,4.771291,0,0,0,4.771291,0,0,0,0,5.022411,4.771291,0,0,19.72264,11.8486,0,5.022411,-5.022411,14.99545,38.44979,0.1121364,5.24842,0,0,11.8486
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,38.52131,38.52131,2.054756,2.054756,0,0,0,2.054756,0,0,0,0,2.162901,2.054756,0,0,25.3031,6.826187,0,2.162901,-2.162901,12.71555,32.60391,0.1121364,2.260231,0,0,6.826187
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,37.04688,37.04688,1.545948,1.545948,0,0,0,1.545948,0,0,2.220446E-16,0,1.627313,1.545948,0,0,27.70632,4.663286,0,1.627313,-1.627313,11.00021,28.20562,0.1121364,1.700542,0,0,4.663286
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,35.96517,35.96517,1.497439,1.497439,0,0,0,1.497439,0,0,0,0,1.576251,1.497439,0,0,29.51445,3.035973,0,1.576251,-1.576251,9.338697,23.94533,0.1121364,1.647183,0,0,3.035973
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,34.78011,34.78011,0.07580053,0.07580053,0,0,0,0.07580053,0,0,1.387779E-17,0,0.07979003,0.07580053,0,0,31.26584,1.459722,0,0.07979003,-0.07979003,9.254591,23.72967,0.1121364,0.08338058,0,0,1.459722
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,33.6984,33.6984,1.014,1.014,0,0,0,1.014,0,0,2.220446E-16,0,1.067368,1.014,0,0,31.3545,1.379932,0,1.067368,-1.067368,8.129486,20.8448,0.1121364,1.1154,0,0,1.379932
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,32.86472,32.86472,0.4264992,0.4264992,9.2265,0,2.670304,0.4264992,0,0,0,0,0,0,8.8,8.36,32.54046,0.3125631,8.36,0,8.36,16.06048,41.18063,0.1124707,0.4691491,0,12,0.3125631
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,31.97593,31.97593,1.984497,1.984497,10.7845,0,3.064478,1.984497,0,1.776357E-15,0,0,0,0,8.8,8.36,24.18046,7.836563,8.36,0,8.36,23.99147,61.51647,0.1129823,2.182947,0,12,7.836563
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,31.19737,31.19737,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,8.8,8.36,15.82046,15.36056,8.36,0,8.36,31.92246,81.8523,0.1135012,2.286568,0,12,15.36056
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,30.63929,30.63929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.460461,22.88456,0,0,0,31.92246,81.8523,0.1135012,0,0,0,22.88456
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.286464,36.23528,30.0192,0.2686376,0.2686376,0,0,0,0.2686376,851.1332,0,0,2.286464,0.2827764,0.2686376,0,0,7.460461,22.88456,2.003687,0,2.003687,33.82333,86.72631,0.1134083,0.2955014,1.829171,0,25.17103
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.570141,44.53882,31.4523,3.846075,3.846075,0,0,0,3.846075,118.8261,0,0,4.570141,4.0485,3.846075,0,0,5.456774,24.68788,0.5216414,0,0.5216414,34.3182,87.99521,0.1133842,4.230682,3.656113,0,29.25802
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,7.097245,57.17206,35.09015,0,0,0,0,0,0,0,2.162113,0,7.097245,0,0,0,0,4.935133,25.15736,4.935133,0,4.935133,39.00008,100,0.1131563,0,5.677796,0,32.2546
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.255426,66.02782,38.71423,4.799961,4.799961,0,0,0,4.799961,171.9895,3.202837,0,8.255426,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.1131563,5.279957,6.604342,0,37.8544
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.342219,74.55046,41.6631,2.000199,2.000199,0,0,0,2.000199,467.0645,7.236747,0,9.342219,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.1131563,2.200219,7.473775,0,38.9412
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.863137,75.23578,43.87475,0,0,0,0,0,0,0,8.863137,0,8.863137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131563,0,7.09051,0,38.46212
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.539084,76.45483,45.96238,5.184445,5.184445,0,0,0,5.184445,164.7059,3.081774,0,8.539084,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.1131563,5.70289,6.831268,0,38.13806
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,8.046172,75.74797,47.16811,5.896609,5.896609,0,0,0,5.896609,136.4542,1.839215,0,8.046172,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.1131563,6.48627,6.436937,0,37.64515
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.452705,69.4716,47.58839,3.188506,3.188506,0,0,0,3.188506,202.3739,3.096383,0,6.452705,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.1131563,3.507357,5.162164,0,36.05168
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.172515,64.96648,47.98112,0,0,0,0,0,0,0,5.172515,0,5.172515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131563,0,4.138012,0,34.77149
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.713408,55.721,47.36103,0,0,0,0,0,0,0,2.713408,0,2.713408,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1131563,0,2.170727,0,32.31239
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4610514,47.07689,45.73502,3.574477,3.574477,0,0,0,3.574477,12.89843,0,4.440892E-16,0.4610514,3.762607,3.574477,0,0,0,29.59898,0,3.301556,-3.301556,35.51993,91.07657,0.1131563,3.931924,0.3688411,0,30.06003
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,44.18479,44.18479,5.247747,5.247747,0,0,0,5.247747,0,0,8.881784E-16,0,5.523945,5.247747,0,0,3.668395,26.29742,0,5.523945,-5.523945,29.69718,76.14648,0.1131563,5.772522,0,0,26.29742
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,42.43476,42.43476,8.478086,8.478086,3,0,1.095,8.478086,0,0,1.776357E-15,0,5.766407,5.478086,0,0,9.806111,20.77348,0,5.766407,-5.766407,23.61886,60.56105,0.1131563,9.325895,0,12,20.77348
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,40.5745,40.5745,5.308686,5.308686,12,0,3.372,5.308686,0,0,0,0,0,0,6.691314,6.356748,16.21323,15.00707,6.356748,0,6.356748,29.6494,76.02395,0.1136282,5.839555,0,12,15.00707
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,38.63844,38.63844,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.856482,20.72814,8.36,0,8.36,37.58039,96.35978,0.1139037,0,0,12,20.72814
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,37.16401,37.16401,2.39023,2.39023,0,0,0,2.39023,0,0,0,0,2.516032,2.39023,0,0,1.496482,28.25214,0,2.516032,-2.516032,34.92826,89.55946,0.1139037,2.629254,0,0,28.25214
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,36.08229,36.08229,0.8716979,0.8716979,0,0,0,0.8716979,0,0,1.110223E-16,0,0.9175767,0.8716979,0,0,4.292073,25.73611,0,0.9175767,-0.9175767,33.96105,87.07944,0.1139037,0.9588677,0,0,25.73611
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,34.89724,34.89724,0.9011099,0.9011099,0,0,0,0.9011099,0,0,0,0,0.9485367,0.9011099,0,0,5.311603,24.81853,0,0.9485367,-0.9485367,32.9612,84.51574,0.1139037,0.9912209,0,0,24.81853
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,33.8362,33.8362,1.75592,1.75592,0,0,0,1.75592,0,0,2.220446E-16,0,1.848337,1.75592,0,0,6.365532,23.87,0,1.848337,-1.848337,31.01289,79.52006,0.1139037,1.931512,0,0,23.87
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,33.00252,33.00252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.41924,22.02166,0,0,0,31.01289,79.52006,0.1139037,0,0,0,22.02166
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,32.08617,32.08617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.41924,22.02166,0,0,0,31.01289,79.52006,0.1139037,0,0,0,22.02166
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,31.3145,31.3145,0.821271,0.821271,0,0,0,0.821271,0,0,0,0,0.8644958,0.821271,0,0,8.41924,22.02166,0,0.8644958,-0.8644958,30.10163,77.1835,0.1139037,0.9033981,0,0,22.02166
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,30.7702,30.7702,0.8522193,0.8522193,0,0,0,0.8522193,0,0,1.110223E-16,0,0.897073,0.8522193,0,0,9.379791,21.15717,0,0.897073,-0.897073,29.15603,74.7589,0.1139037,0.9374413,0,0,21.15717
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.460068,36.86404,30.15011,3.23324,3.23324,0,0,0,3.23324,76.08679,0,0,2.460068,3.40341,3.23324,0,0,10.37654,20.26009,0,0.9433419,-0.9433419,28.16166,72.20924,0.1139037,3.556564,1.968055,0,22.72016
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.442667,47.4634,31.58321,10.09159,10.09159,3,0,1.095,10.09159,53.93267,8.881784E-16,0,5.442667,7.464836,7.091594,0,0,11.4247,19.31675,0,2.022169,-2.022169,26.03011,66.74373,0.1139037,11.10075,4.354133,12,24.75942
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.342403,58.26345,35.24862,4.226095,4.226095,10.23879,0,2.926413,4.226095,173.7397,0,0,7.342403,0,0,6.012691,5.712056,13.67155,17.29458,13.05446,0,13.05446,38.41465,98.49892,0.1141244,4.648705,5.873923,12,24.63699
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.889589,64.76397,38.89337,1.858534,1.858534,0,0,0,1.858534,424.5061,5.316146,0,7.889589,1.956351,1.858534,0,0,0.6170919,29.0436,0.6170919,0,0.6170919,39.00008,100,0.114096,2.044387,6.311671,0,36.93319
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.335559,70.24173,41.81468,6.223515,6.223515,0,0,0,6.223515,133.9365,1.784491,0,8.335559,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.114096,6.845866,6.668447,0,37.93454
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,8.13592,72.16579,44.02633,1.141276,1.141276,0,0,0,1.141276,712.8792,6.934576,0,8.13592,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.114096,1.255404,6.508736,0,37.7349
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.518828,72.1166,46.12085,11.93556,11.93556,3.575558,0,1.240616,11.93556,62.9952,0,0,7.518828,8.8,8.36,0,0,0,29.59898,0,1.281172,-1.281172,37.6496,96.53725,0.114096,13.12911,6.015062,12,37.11781
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.842834,75.07939,47.36103,1.224647,1.224647,0,0,0,1.224647,640.4161,5.130208,0,7.842834,1.289102,1.224647,0,0,1.423524,28.31781,1.423524,0,1.423524,39.00008,100,0.1140306,1.347111,6.274268,0,36.16064
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.467241,69.71868,47.74686,0,0,0,0,0,0,0,6.467241,0,6.467241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1140306,0,5.173793,0,36.06622
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.435699,62.44284,48.13269,3.18095,3.18095,0,0,0,3.18095,139.4458,1.087331,0,4.435699,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1140306,3.499045,3.548559,0,34.03468
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.899157,56.49139,47.51261,4.000392,4.000392,0,0,0,4.000392,72.47181,0,0,2.899157,4.210939,4.000392,0,0,0,29.59898,0,1.311782,-1.311782,37.61734,96.45452,0.1140306,4.400432,2.319325,0,32.49813
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3992963,47.04852,45.88659,7.216546,7.216546,0,0,0,7.216546,5.533067,0,0,0.3992963,7.596364,7.216546,0,0,1.457536,28.2872,0,7.197067,-7.197067,30.03096,77.00231,0.1140306,7.9382,0.319437,0,28.68649
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,44.29503,44.29503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.454278,21.09013,0,0,0,30.03096,77.00231,0.1140306,0,0,0,21.09013
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,42.55189,42.55189,4.070822,4.070822,0,0,0,4.070822,0,0,8.881784E-16,0,4.285076,4.070822,0,0,9.454278,21.09013,0,4.285076,-4.285076,25.5141,65.42062,0.1140306,4.477905,0,0,21.09013
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,40.69163,40.69163,4.787223,4.787223,0,0,0,4.787223,0,0,8.881784E-16,0,5.039183,4.787223,0,0,14.21547,16.80505,0,5.039183,-5.039183,20.20233,51.80075,0.1140306,5.265946,0,0,16.80505
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,38.75557,38.75557,1.159118,1.159118,0,0,0,1.159118,0,0,2.220446E-16,0,1.220124,1.159118,0,0,19.81457,11.76587,0,1.220124,-1.220124,18.91621,48.503,0.1140306,1.27503,0,0,11.76587
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,37.28114,37.28114,1.686597,1.686597,0,0,0,1.686597,0,0,2.220446E-16,0,1.775365,1.686597,0,0,21.17026,10.54574,0,1.775365,-1.775365,17.04481,43.70455,0.1140306,1.855256,0,0,10.54574
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,36.19942,36.19942,0.4518518,0.4518518,0,0,0,0.4518518,0,0,5.551115E-17,0,0.4756334,0.4518518,0,0,23.14289,8.77038,0,0.4756334,-0.4756334,16.54345,42.41901,0.1140306,0.497037,0,0,8.77038
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,35.01437,35.01437,1.49836,1.49836,0,0,0,1.49836,0,0,2.220446E-16,0,1.577221,1.49836,0,0,23.67137,8.294746,0,1.577221,-1.577221,14.88091,38.1561,0.1140306,1.648196,0,0,8.294746
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,33.94643,33.94643,1.589399,1.589399,0,0,0,1.589399,0,0,2.220446E-16,0,1.673052,1.589399,0,0,25.42384,6.717525,0,1.673052,-1.673052,13.11736,33.63418,0.1140306,1.748339,0,0,6.717525
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,33.11965,33.11965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.28278,5.044474,0,0,0,13.11736,33.63418,0.1140306,0,0,0,5.044474
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,32.2033,32.2033,1.394764,1.394764,0,0,0,1.394764,0,0,0,0,1.468173,1.394764,0,0,27.28278,5.044474,0,1.468173,-1.468173,11.56977,29.66601,0.1140306,1.53424,0,0,5.044474
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,31.4523,31.4523,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,1.084182,1.029973,0,0,28.91409,3.576301,0,1.084182,-1.084182,10.42694,26.73569,0.1140306,1.13297,0,0,3.576301
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,30.88733,30.88733,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0.156341,0.1485239,0,0,30.11873,2.492119,0,0.156341,-0.156341,10.26214,26.31313,0.1140306,0.1633763,0,0,2.492119
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.967351,35.61619,30.28791,5.188727,5.188727,3,0,1.095,5.188727,37.91587,4.440892E-16,0,1.967351,2.303923,2.188727,0,0,30.29244,2.335778,0,0.3365721,-0.3365721,9.907364,25.40345,0.1140306,5.7076,1.573881,12,4.303129
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.409621,44.33119,31.721,3.78489,3.78489,11.63379,0,3.279349,3.78489,116.5059,0,0,4.409621,0,0,7.848901,7.456456,30.66641,1.999206,11.86608,0,11.86608,21.16451,54.26787,0.1144607,4.163379,3.527697,12,6.408827
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.966789,57.05971,35.4002,5.898579,5.898579,11.69574,0,3.295021,5.898579,118.1096,-8.881784E-16,0,6.966789,0,0,5.797157,5.507299,18.80034,12.67868,12.47409,0,12.47409,32.99847,84.6113,0.1148658,6.488437,5.573431,12,19.64546
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.996914,65.38236,39.04494,5.779702,5.779702,0,0,0,5.779702,138.3621,0,0,7.996914,6.083897,5.779702,0,0,6.326248,23.90536,1.913018,0,1.913018,34.81332,89.26475,0.1147783,6.357672,6.397532,0,31.90227
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.821272,72.61961,42.0076,5.463427,5.463427,0,0,0,5.463427,161.4604,0,0,8.821272,5.750976,5.463427,0,0,4.41323,25.62707,3.070296,0,3.070296,37.72606,96.73329,0.1146382,6.00977,7.057017,0,34.44834
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.455515,69.46824,44.18479,0.1403835,0.1403835,0,0,0,0.1403835,5310.819,5.964808,0,7.455515,0.1477721,0.1403835,0,0,1.342934,28.39034,1.342934,0,1.342934,39.00008,100,0.114577,0.1544219,5.964412,0,35.84585
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.725206,69.00252,46.27243,4.133775,4.133775,0,0,0,4.133775,162.6892,2.373865,0,6.725206,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.114577,4.547152,5.380165,0,36.32418
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,8.212429,76.94801,47.51261,7.768633,7.768633,3,0,1.095,7.768633,105.7127,3.192816,0,8.212429,5.019614,4.768633,0,0,0,29.59898,0,0,0,39.00008,100,0.114577,8.545496,6.569943,12,37.81141
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.403286,69.64885,47.90533,6.314729,6.314729,0,0,0,6.314729,101.4024,0,0,6.403286,6.647083,6.314729,0,0,0,29.59898,0,0.2437981,-0.2437981,38.74309,99.34106,0.114577,6.946202,5.122628,0,36.00226
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.785579,60.28099,48.24982,3.899585,3.899585,0,0,0,3.899585,97.07647,0,0,3.785579,4.104826,3.899585,0,0,0.2708868,29.35518,0,0.3192469,-0.3192469,38.40658,98.4782,0.114577,4.289543,3.028463,0,33.14076
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.785524,53.03294,47.62973,3.418542,3.418542,0,0,0,3.418542,52.23056,0,0,1.785524,3.598465,3.418542,0,0,0.6256056,29.03593,0,1.812941,-1.812941,36.49557,93.57819,0.114577,3.760396,1.428419,0,30.82146
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.3724748,47.12256,46.03817,12.14431,12.14431,3.784307,0,1.29343,12.14431,3.067073,0,1.776357E-15,0.3724748,8.8,8.36,0,0,2.639985,27.22299,0,8.427526,-8.427526,27.61218,70.80031,0.114577,13.35874,0.2979798,12,27.59547
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,44.4535,44.4535,7.69475,7.69475,12,0,3.372,7.69475,0,0,0,0,0,0,4.30525,4.089988,12.0039,18.79547,4.089988,0,4.089988,31.49228,80.74928,0.1148713,8.464225,0,12,18.79547
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,42.66902,42.66902,6.054087,6.054087,0,0,0,6.054087,0,0,8.881784E-16,0,6.372723,6.054087,0,0,7.913914,22.47646,0,6.372723,-6.372723,24.77484,63.5251,0.1148713,6.659495,0,0,22.47646
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,40.80875,40.80875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.99472,16.10373,0,0,0,24.77484,63.5251,0.1148713,0,0,0,16.10373
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,38.8727,38.8727,0.883476,0.883476,0,0,0,0.883476,0,0,1.110223E-16,0,0.9299748,0.883476,0,0,14.99472,16.10373,0,0.9299748,-0.9299748,23.79456,61.01157,0.1148713,0.9718236,0,0,16.10373
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,37.37759,37.37759,0.4584199,0.4584199,0,0,0,0.4584199,0,0,5.551115E-17,0,0.4825473,0.4584199,0,0,16.02802,15.17376,0,0.4825473,-0.4825473,23.28591,59.70734,0.1148713,0.5042619,0,0,15.17376
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,36.29588,36.29588,1.061343,1.061343,0,0,0,1.061343,0,0,2.220446E-16,0,1.117203,1.061343,0,0,16.56419,14.69121,0,1.117203,-1.117203,22.10828,56.68777,0.1148713,1.167477,0,0,14.69121
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,35.11082,35.11082,1.318718,1.318718,0,0,0,1.318718,0,0,0,0,1.388124,1.318718,0,0,17.80552,13.57401,0,1.388124,-1.388124,20.64507,52.93596,0.1148713,1.450589,0,0,13.57401
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,34.04978,34.04978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34788,12.18588,0,0,0,20.64507,52.93596,0.1148713,0,0,0,12.18588
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,33.22989,33.22989,1.299907,1.299907,0,0,0,1.299907,0,0,2.220446E-16,0,1.368323,1.299907,0,0,19.34788,12.18588,0,1.368323,-1.368323,19.20273,49.23766,0.1148713,1.429898,0,0,12.18588
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,32.32042,32.32042,0.8105692,0.8105692,0,0,0,0.8105692,0,0,1.110223E-16,0,0.8532308,0.8105692,0,0,20.86824,10.81756,0,0.8532308,-0.8532308,18.30334,46.93155,0.1148713,0.8916262,0,0,10.81756
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,31.56943,31.56943,0.5920846,0.5920846,0,0,0,0.5920846,0,0,0,0,0.623247,0.5920846,0,0,21.81627,9.964331,0,0.623247,-0.623247,17.64638,45.24704,0.1148713,0.6512931,0,0,9.964331
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,31.00446,31.00446,2.936513,2.936513,0,0,0,2.936513,0,0,4.440892E-16,0,3.091066,2.936513,0,0,22.50877,9.341084,0,3.091066,-3.091066,14.38811,36.89252,0.1148713,3.230164,0,0,9.341084
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.630594,34.82053,30.4257,5.501554,5.501554,0,0,0,5.501554,29.63878,0,0,1.630594,5.791109,5.501554,0,0,25.94329,6.250017,0,4.160515,-4.160515,10.00254,25.6475,0.1148713,6.051709,1.304475,0,7.88061
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.240344,38.01669,31.8588,5.816266,5.816266,3,0,1.095,5.816266,38.5186,0,8.881784E-16,2.240344,2.96449,2.816266,0,0,30.56609,2.089502,0,0.7241462,-0.7241462,9.239226,23.69028,0.1148713,6.397892,1.792275,12,4.329845
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.690568,46.24234,35.55867,4.967347,4.967347,12,0,3.372,4.967347,74.29655,0,0,3.690568,0,0,7.032653,6.68102,31.37069,1.365355,10.37159,0,10.37159,19.07858,48.91933,0.1154003,5.464082,2.952454,12,5.055923
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.485379,49.50874,39.20341,0.05585923,0.05585923,8.855859,0,2.576532,0.05585923,6239.577,0,0,3.485379,0,0,8.8,8.36,20.9991,10.69978,11.84538,0,11.84538,30.31609,77.73341,0.1155101,0.06144515,2.788304,12,14.18516
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.372027,59.10143,42.16606,2.631121,2.631121,6.611855,0,2.008799,2.631121,204.1726,0,0,5.372027,0,0,3.980734,3.781697,9.153725,21.36063,9.153725,0,9.153725,39.00008,100,0.1154936,2.894233,4.297622,12,26.73265
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.432768,65.54709,44.33637,1.488333,1.488333,0,0,0,1.488333,432.213,4.866101,0,6.432768,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1154936,1.637166,5.146214,0,36.03175
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.234643,71.29353,46.43089,4.533324,4.533324,0,0,0,4.533324,159.588,2.462723,0,7.234643,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1154936,4.986657,5.787714,0,36.83362
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.638152,66.32313,47.62973,1.027269,1.027269,0,0,0,1.027269,548.8489,4.556817,0,5.638152,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1154936,1.129995,4.510522,0,35.23713
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.621804,52.91965,48.01557,3.414918,3.414918,0,0,0,3.414918,47.49174,0,4.440892E-16,1.621804,3.59465,3.414918,0,0,0,29.59898,0,1.972846,-1.972846,36.92052,94.6678,0.1154936,3.75641,1.297443,0,31.22078
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9485443,51.20285,48.36695,1.600833,1.600833,0,0,0,1.600833,59.25319,0,0,0.9485443,1.685087,1.600833,0,0,2.192052,27.62613,0,0.7365426,-0.7365426,36.14413,92.67707,0.1154936,1.760916,0.7588354,0,28.57468
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.139288,51.15189,47.74686,3.724252,3.724252,0,0,0,3.724252,30.59105,0,0,1.139288,3.920265,3.724252,0,0,3.010432,26.88959,0,2.780977,-2.780977,33.21272,85.16066,0.1154936,4.096677,0.9114303,0,28.02888
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.3917358,47.29705,46.1553,8.112211,8.112211,3,0,1.095,8.112211,4.828964,0,0,0.3917358,5.381275,5.112211,0,0,6.100407,24.10861,0,4.989539,-4.989539,27.95329,71.67496,0.1154936,8.923432,0.3133886,12,24.50035
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,44.57063,44.57063,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.64434,19.11907,8.36,0,8.36,35.88428,92.01079,0.1157534,0,0,12,19.11907
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,42.82749,42.82749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.284339,26.64307,0,0,0,35.88428,92.01079,0.1157534,0,0,0,26.64307
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,40.92588,40.92588,1.562199,1.562199,0,0,0,1.562199,0,0,2.220446E-16,0,1.64442,1.562199,0,0,3.284339,26.64307,0,1.64442,-1.64442,34.15091,87.56626,0.1157534,1.718419,0,0,26.64307
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,39.01049,39.01049,0.3700634,0.3700634,0,0,0,0.3700634,0,0,5.551115E-17,0,0.3895404,0.3700634,0,0,5.111473,24.99865,0,0.3895404,-0.3895404,33.7403,86.51341,0.1157534,0.4070697,0,0,24.99865
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,37.51539,37.51539,0.54377,0.54377,0,0,0,0.54377,0,0,0,0,0.5723895,0.54377,0,0,5.544296,24.60911,0,0.5723895,-0.5723895,33.13694,84.96635,0.1157534,0.598147,0,0,24.60911
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,36.43368,36.43368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.180284,24.03672,0,0,0,33.13694,84.96635,0.1157534,0,0,0,24.03672
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,35.22795,35.22795,1.887511,1.887511,0,0,0,1.887511,0,0,2.220446E-16,0,1.986853,1.887511,0,0,6.180284,24.03672,0,1.986853,-1.986853,31.04262,79.5963,0.1157534,2.076262,0,0,24.03672
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,34.18069,34.18069,0.1437638,0.1437638,0,0,0,0.1437638,0,0,2.775558E-17,0,0.1513303,0.1437638,0,0,8.387899,22.04987,0,0.1513303,-0.1513303,30.8831,79.18729,0.1157534,0.1581401,0,0,22.04987
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,33.34702,33.34702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.556044,21.89854,0,0,0,30.8831,79.18729,0.1157534,0,0,0,21.89854
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,32.43755,32.43755,1.854922,1.854922,0,0,0,1.854922,0,0,2.220446E-16,0,1.95255,1.854922,0,0,8.556044,21.89854,0,1.95255,-1.95255,28.82493,73.90994,0.1157534,2.040415,0,0,21.89854
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,31.67966,31.67966,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0.5423463,0.515229,0,0,10.72554,19.94599,0,0.5423463,-0.5423463,28.25325,72.44408,0.1157534,0.5667519,0,0,19.94599
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,31.15603,31.15603,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0.5225536,0.4964259,0,0,11.32815,19.40364,0,0.5225536,-0.5225536,27.70243,71.03173,0.1157534,0.5460685,0,0,19.40364
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.452413,34.46267,30.55661,1.090118,1.090118,0,0,0,1.090118,133.2345,0,0,1.452413,1.147492,1.090118,0,0,11.90877,18.88109,0.3049203,0,0.3049203,27.9917,71.77345,0.1157396,1.19913,1.16193,0,20.3335
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.42626,41.64326,32.01038,0,0,0,0,0,0,0,0,0,3.42626,0,0,0,0,11.60385,19.15552,3.42626,0,3.42626,31.24214,80.10789,0.1155849,0,2.741009,0,22.58178
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.669727,49.51822,35.71024,0.7236612,0.7236612,0,0,0,0.7236612,645.2919,0,0,4.669727,0.7617486,0.7236612,0,0,8.177585,22.23915,3.907978,0,3.907978,34.94957,89.61411,0.115409,0.7960273,3.735781,0,26.90888
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.358642,59.4484,39.35499,1.773995,1.773995,0,0,0,1.773995,358.4363,0.2216722,0,6.358642,1.867363,1.773995,0,0,4.269607,25.75633,4.269607,0,4.269607,39.00008,100,0.1152174,1.951395,5.086914,0,32.11497
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.610507,67.83065,42.32453,0,0,0,0,0,0,0,7.610507,0,7.610507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1152174,0,6.088406,0,37.20948
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,8.061433,72.42253,44.48795,0.6451645,0.6451645,0,0,0,0.6451645,1249.516,7.382312,0,8.061433,0.6791205,0.6451645,0,0,0,29.59898,0,0,0,39.00008,100,0.1152174,0.709681,6.449146,0,37.66041
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,5.024827,62.83798,46.58247,5.029613,5.029613,0,0,0,5.029613,99.90484,8.881784E-16,0,5.024827,5.29433,5.029613,0,0,0,29.59898,0,0.2695027,-0.2695027,38.716,99.27159,0.1152174,5.532574,4.019861,0,34.62381
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.238097,61.35818,47.7882,9.030632,9.030632,3,0,1.095,9.030632,46.93024,0,0,4.238097,6.348034,6.030632,0,0,0.2994475,29.32948,0,2.109936,-2.109936,36.49193,93.56886,0.1152174,9.933696,3.390478,12,33.56757
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.351162,65.80997,48.13269,1.197983,1.197983,0,0,0,1.197983,446.6809,1.446306,0,5.351162,1.261035,1.197983,0,0,2.643821,27.21954,2.643821,0,2.643821,39.00008,100,0.1150991,1.317781,4.28093,0,32.5707
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.740412,60.41733,48.51853,2.922539,2.922539,0,0,0,2.922539,127.9851,0.6640562,0,3.740412,3.076356,2.922539,0,0,0,29.59898,0,0,0,39.00008,100,0.1150991,3.214792,2.99233,0,33.33939
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8315957,50.37815,47.90533,0.3924985,0.3924985,0,0,0,0.3924985,211.8723,0.4184393,0,0.8315957,0.4131564,0.3924985,0,0,0,29.59898,0,0,0,39.00008,100,0.1150991,0.4317484,0.6652765,0,30.43057
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3281013,47.22828,46.27243,3.793537,3.793537,0,0,0,3.793537,8.648955,0,4.440892E-16,0.3281013,3.993197,3.793537,0,0,0,29.59898,0,3.665095,-3.665095,35.13673,90.09399,0.1150991,4.172891,0.2624811,0,29.92708
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,44.68776,44.68776,7.548448,7.548448,0,0,0,7.548448,0,0,8.881784E-16,0,7.945735,7.548448,0,0,4.072328,25.93388,0,7.945735,-7.945735,26.76119,68.61829,0.1150991,8.303292,0,0,25.93388
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,42.93773,42.93773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.90092,17.98815,0,0,0,26.76119,68.61829,0.1150991,0,0,0,17.98815
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,41.08435,41.08435,5.791974,5.791974,0,0,0,5.791974,0,0,0,0,6.096815,5.791974,0,0,12.90092,17.98815,0,6.096815,-6.096815,20.33458,52.13985,0.1150991,6.371171,0,0,17.98815
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,39.1414,39.1414,1.595617,1.595617,0,0,0,1.595617,0,0,2.220446E-16,0,1.679597,1.595617,0,0,19.67516,11.89133,0,1.679597,-1.679597,18.56413,47.60024,0.1150991,1.755178,0,0,11.89133
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,37.63252,37.63252,0.6142599,0.6142599,0,0,0,0.6142599,0,0,1.110223E-16,0,0.6465894,0.6142599,0,0,21.54138,10.21174,0,0.6465894,-0.6465894,17.88257,45.85264,0.1150991,0.6756859,0,0,10.21174
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,36.54392,36.54392,0.3149148,0.3149148,0,0,0,0.3149148,0,0,5.551115E-17,0,0.3314892,0.3149148,0,0,22.25981,9.565147,0,0.3314892,-0.3314892,17.53315,44.9567,0.1150991,0.3464062,0,0,9.565147
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,35.34508,35.34508,1.056685,1.056685,0,0,0,1.056685,0,0,0,0,1.1123,1.056685,0,0,22.62813,9.233659,0,1.1123,-1.1123,16.36068,41.95037,0.1150991,1.162353,0,0,9.233659
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,34.31849,34.31849,2.165531,2.165531,0,0,0,2.165531,0,0,4.440892E-16,0,2.279506,2.165531,0,0,23.86402,8.121359,0,2.279506,-2.279506,13.95787,35.78934,0.1150991,2.382084,0,0,8.121359
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,33.48481,33.48481,1.365678,1.365678,0,0,0,1.365678,0,0,0,0,1.437556,1.365678,0,0,26.39681,5.841852,0,1.437556,-1.437556,12.44255,31.90392,0.1150991,1.502246,0,0,5.841852
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,32.57535,32.57535,0.7761515,0.7761515,0,0,0,0.7761515,0,0,1.110223E-16,0,0.8170016,0.7761515,0,0,27.99409,4.404296,0,0.8170016,-0.8170016,11.58136,29.69573,0.1150991,0.8537667,0,0,4.404296
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.90187,3.587295,0,0,0,11.58136,29.69573,0.1150991,0,0,0,3.587295
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,31.29383,31.29383,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,1.901546,1.806469,0,0,28.90187,3.587295,0,1.901546,-1.901546,9.576951,24.55624,0.1150991,1.987116,0,0,3.587295
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.103056,36.43972,30.71508,3.714968,3.714968,11.57962,0,3.265644,3.714968,56.61034,0,0,2.103056,0,0,7.864654,7.471421,31.0147,1.685749,9.574477,0,9.574477,18.6601,47.84631,0.115606,4.086465,1.682445,12,3.788805
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.61006,42.36469,32.16885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,3.61006,0,0,8.8,8.36,21.44022,10.30278,11.97006,0,11.97006,30.01589,76.96368,0.115701,0,2.888048,12,13.91284
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.794511,57.00553,35.88938,0.7348429,0.7348429,3.551317,0,1.234483,0.7348429,924.6209,0,0,6.794511,0,0,2.816474,2.67565,9.470161,21.07583,9.470161,0,9.470161,39.00008,100,0.1153399,0.8083272,5.435609,12,27.87034
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.935854,65.73605,39.53413,0,0,0,0,0,0,0,7.935854,0,7.935854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1153399,0,6.348683,0,37.53483
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.574508,67.86847,42.4761,3.386389,3.386389,0,0,0,3.386389,223.675,4.009887,0,7.574508,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1153399,3.725028,6.059606,0,37.17348
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,8.066738,72.64532,44.64642,2.208354,2.208354,0,0,0,2.208354,365.2829,5.742156,0,8.066738,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1153399,2.429189,6.453391,0,37.66572
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.622856,77.80836,46.6996,1.981616,1.981616,0,0,0,1.981616,435.1427,6.536945,0,8.622856,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1153399,2.179777,6.898285,0,38.22183
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.265175,73.23152,47.90533,0.1037847,0.1037847,0,0,0,0.1037847,7000.235,7.155928,0,7.265175,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1153399,0.1141632,5.81214,0,36.86415
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.6841,67.216,48.24982,0,0,0,0,0,0,0,5.6841,0,5.6841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1153399,0,4.54728,0,35.28308
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.076869,61.72242,48.63566,3.174001,3.174001,0,0,0,3.174001,128.4457,0.7358152,0,4.076869,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1153399,3.491401,3.261495,0,33.67585
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.72692,53.24894,48.01557,1.659177,1.659177,0,0,0,1.659177,104.0829,0,0,1.72692,1.746502,1.659177,0,0,0,29.59898,0,0.01958206,-0.01958206,38.97943,99.94707,0.1153399,1.825095,1.381536,0,31.3259
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3822361,47.50512,46.38956,0,0,0,0,0,0,0,0.3604783,0,0.3822361,0,0,0,0,0.02175785,29.5794,0.02175785,0,0.02175785,39.00008,100,0.1153389,0,0.3057889,0,29.96163
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,44.83933,44.83933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1153389,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,43.09619,43.09619,0.6953593,0.6953593,0,0,0,0.6953593,0,0,1.110223E-16,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1153389,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,41.19459,41.19459,0.06206521,0.06206521,0,0,0,0.06206521,0,0,6.938894E-18,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1153389,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,39.25853,39.25853,0.6943351,0.6943351,0,0,0,0.6943351,0,0,1.110223E-16,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1153389,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,37.74965,37.74965,2.010648,2.010648,0,0,0,2.010648,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1153389,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,36.66105,36.66105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1153389,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,35.48288,35.48288,0.2924952,0.2924952,0,0,0,0.2924952,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1153389,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,34.43562,34.43562,0.3265992,0.3265992,0,0,0,0.3265992,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1153389,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,33.60194,33.60194,0.7772837,0.7772837,0,0,0,0.7772837,0,0,1.110223E-16,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1153389,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,32.70626,32.70626,0.9692057,0.9692057,0,0,0,0.9692057,0,0,1.110223E-16,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1153389,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,31.95526,31.95526,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1153389,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,31.43163,31.43163,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1153389,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.403466,34.64528,30.86666,2.593085,2.593085,0,0,0,2.593085,54.12342,0,4.440892E-16,1.403466,2.729563,2.593085,0,0,10.66858,19.99726,0,1.326097,-1.326097,27.48115,70.46434,0.1153389,2.852394,1.122773,0,21.40072
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.332017,41.71313,32.34109,4.018846,4.018846,0,0,0,4.018846,82.90979,0,0,3.332017,4.230364,4.018846,0,0,12.14202,18.67116,0,0.8983473,-0.8983473,26.53421,68.03629,0.1153389,4.420731,2.665613,0,22.00318
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.225031,51.71523,36.04096,7.292486,7.292486,0,0,0,7.292486,71.64952,0,0,5.225031,7.676301,7.292486,0,0,13.14018,17.77281,0,2.45127,-2.45127,23.95034,61.41101,0.1153389,8.021735,4.180025,0,22.99784
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.165744,55.59465,39.69259,5.521786,5.521786,0,0,0,5.521786,93.55206,0,0,5.165744,5.812406,5.521786,0,0,15.86382,15.32154,0,0.6466621,-0.6466621,23.2687,59.66321,0.1153389,6.073964,4.132595,0,20.48729
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.433374,59.80486,42.59323,0,0,0,0,0,0,0,0,0,5.433374,0,0,0,0,16.58233,14.67488,5.433374,0,5.433374,28.42325,72.87998,0.1150989,0,4.3467,0,20.10826
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.500851,74.7289,44.76354,1.626542,1.626542,0,0,0,1.626542,522.6332,0,0,8.500851,1.71215,1.626542,0,0,11.14895,19.56492,6.788701,0,6.788701,34.86358,89.39361,0.1148004,1.789197,6.80068,0,28.06577
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.971107,79.6376,46.81673,0,0,0,0,0,0,0,4.610852,0,8.971107,0,0,0,0,4.360254,25.67475,4.360254,0,4.360254,39.00008,100,0.1146095,0,7.176885,0,34.64585
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.592159,74.79002,48.01557,1.898625,1.898625,0,0,0,1.898625,399.8767,5.593607,0,7.592159,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,2.088488,6.073728,0,37.19114
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.32082,62.29182,48.36695,2.716892,2.716892,0,0,0,2.716892,159.0354,1.460933,0,4.32082,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.1146095,2.988581,3.456656,0,33.9198
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.465873,56.38415,48.75278,3.127362,3.127362,0,0,0,3.127362,78.84836,4.440892E-16,0,2.465873,3.29196,3.127362,0,0,0,29.59898,0,0.8260862,-0.8260862,38.12931,97.76726,0.1146095,3.440098,1.972699,0,32.06485
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.213435,54.87937,48.09824,6.752589,6.752589,0,0,0,6.752589,32.77906,0,0,2.213435,7.107988,6.752589,0,0,0.9178736,28.77289,0,4.894553,-4.894553,32.96999,84.53828,0.1146095,7.427847,1.770748,0,30.98633
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3926759,47.65381,46.50668,10.44353,10.44353,3,0,1.095,10.44353,3.75999,0,0,0.3926759,7.8353,7.443535,0,0,6.356266,23.87834,0,7.442625,-7.442625,25.12478,64.42239,0.1146095,11.48789,0.3141407,12,24.27102
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,44.95646,44.95646,6.035746,6.035746,12,0,3.372,6.035746,0,0,0,0,0,0,5.964254,5.666041,14.62585,16.43571,5.666041,0,5.666041,30.50006,78.20512,0.1150004,6.639321,0,12,16.43571
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,43.21332,43.21332,6.735101,6.735101,12,0,3.372,6.735101,0,0,0,0,0,0,5.264899,5.001654,8.959807,21.53515,5.001654,0,5.001654,35.24504,90.37173,0.1153441,7.408611,0,12,21.53515
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,41.31171,41.31171,4.972708,4.972708,0,0,0,4.972708,0,0,8.881784E-16,0,5.234429,4.972708,0,0,3.958153,26.03664,0,5.234429,-5.234429,29.72747,76.22414,0.1153441,5.469979,0,0,26.03664
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,39.39633,39.39633,1.569871,1.569871,0,0,0,1.569871,0,0,2.220446E-16,0,1.652495,1.569871,0,0,9.774185,20.80221,0,1.652495,-1.652495,27.98559,71.75777,0.1153441,1.726858,0,0,20.80221
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,37.88055,37.88055,0.04726951,0.04726951,0,0,0,0.04726951,0,0,6.938894E-18,0,0.04975738,0.04726951,0,0,11.61029,19.14972,0,0.04975738,-0.04975738,27.93314,71.62329,0.1153441,0.05199646,0,0,19.14972
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,36.77818,36.77818,0.737447,0.737447,0,0,0,0.737447,0,0,0,0,0.77626,0.737447,0,0,11.66558,19.09996,0,0.77626,-0.77626,27.11489,69.52522,0.1153441,0.8111917,0,0,19.09996
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,35.61378,35.61378,0.8206852,0.8206852,0,0,0,0.8206852,0,0,0,0,0.8638791,0.8206852,0,0,12.52809,18.3237,0,0.8638791,-0.8638791,26.20428,67.19033,0.1153441,0.9027537,0,0,18.3237
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,34.57341,34.57341,0.8932414,0.8932414,0,0,0,0.8932414,0,0,1.110223E-16,0,0.9402542,0.8932414,0,0,13.48795,17.45982,0,0.9402542,-0.9402542,25.21317,64.64902,0.1153441,0.9825656,0,0,17.45982
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,33.73974,33.73974,1.327902,1.327902,0,0,0,1.327902,0,0,0,0,1.397791,1.327902,0,0,14.53268,16.51957,0,1.397791,-1.397791,23.73977,60.87107,0.1153441,1.460692,0,0,16.51957
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,32.82338,32.82338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.08578,15.12177,0,0,0,23.73977,60.87107,0.1153441,0,0,0,15.12177
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,32.08617,32.08617,1.786039,1.786039,0,0,0,1.786039,0,0,2.220446E-16,0,1.880041,1.786039,0,0,16.08578,15.12177,0,1.880041,-1.880041,21.75803,55.7897,0.1153441,1.964643,0,0,15.12177
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,31.58321,31.58321,1.777972,1.777972,0,0,0,1.777972,0,0,2.220446E-16,0,1.871549,1.777972,0,0,18.17472,13.24173,0,1.871549,-1.871549,19.78524,50.73129,0.1153441,1.955769,0,0,13.24173
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.029405,36.55313,31.02513,2.832945,2.832945,0,0,0,2.832945,71.63586,0,0,2.029405,2.982048,2.832945,0,0,20.25422,11.37018,0,0.9526429,-0.9526429,18.78107,48.15649,0.1153441,3.11624,1.623524,0,13.39959
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.822104,46.48024,32.49956,0,0,0,0,0,0,0,0,0,4.822104,0,0,0,0,21.31271,10.41754,4.822104,0,4.822104,23.35572,59.88633,0.1151332,0,3.857683,0,15.23964
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.627475,56.78662,36.22009,5.865776,5.865776,0,0,0,5.865776,112.9855,0,0,6.627475,6.174501,5.865776,0,0,16.4906,14.75743,0.4529741,0,0.4529741,23.78545,60.9882,0.1151135,6.452353,5.30198,0,21.38491
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.928196,66.07746,39.83728,6.595095,6.595095,0,0,0,6.595095,120.2135,0,0,7.928196,6.942205,6.595095,0,0,16.03763,15.16511,0.9859912,0,0.9859912,24.72084,63.38664,0.1150705,7.254604,6.342557,0,23.09331
