Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,7.163448,66.53044,42.74481,0.804362,0.804362,0,0,0,0.804362,890.5751,0,0,7.163448,0.8466969,0.804362,0,0,15.05164,16.0525,6.316751,0,6.316751,30.71344,78.75224,0.1147957,0.8847982,5.730758,0,23.21595
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,7.019354,68.56452,44.91512,2.50564,2.50564,0,0,0,2.50564,280.1421,0,0,7.019354,2.637516,2.50564,0,0,8.734888,21.73758,4.381838,0,4.381838,34.87041,89.41113,0.1146058,2.756204,5.615483,0,28.75693
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.026448,75.40481,46.96831,3.395962,3.395962,0,0,0,3.395962,236.3527,0.09870103,0,8.026448,3.574697,3.395962,0,0,4.353051,25.68123,4.353051,0,4.353051,39.00008,100,0.1144178,3.735558,6.421159,0,33.70768
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.671561,71.01331,48.13269,0,0,0,0,0,0,0,6.671561,0,6.671561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144178,0,5.337248,0,36.27054
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.046202,68.90484,48.48408,1.970083,1.970083,0,0,0,1.970083,306.901,3.972431,0,6.046202,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1144178,2.167091,4.836962,0,35.64518
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.524325,63.58277,48.86991,0,0,0,0,0,0,0,4.524325,0,4.524325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144178,0,3.61946,0,34.1233
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.203996,54.96455,48.20848,5.361065,5.361065,0,0,0,5.361065,41.11116,0,0,2.203996,5.643226,5.361065,0,0,0,29.59898,0,3.43923,-3.43923,35.37481,90.70446,0.1144178,5.897171,1.763197,0,31.80297
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3813338,47.73842,46.62381,1.535808,1.535808,0,0,0,1.535808,24.82952,0,2.220446E-16,0.3813338,1.61664,1.535808,0,0,3.821367,26.15975,0,1.235306,-1.235306,34.07269,87.36568,0.1144178,1.689389,0.305067,0,26.54108
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,45.10804,45.10804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.193929,24.92444,0,0,0,34.07269,87.36568,0.1144178,0,0,0,24.92444
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,43.3649,43.3649,6.891113,6.891113,0,0,0,6.891113,0,0,8.881784E-16,0,7.253803,6.891113,0,0,5.193929,24.92444,0,7.253803,-7.253803,26.4265,67.76013,0.1144178,7.580225,0,0,24.92444
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,41.47018,41.47018,6.165288,6.165288,0,0,0,6.165288,0,0,8.881784E-16,0,6.489778,6.165288,0,0,13.25371,17.67064,0,6.489778,-6.489778,19.58568,50.21959,0.1144178,6.781817,0,0,17.67064
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,39.5479,39.5479,0.2337524,0.2337524,0,0,0,0.2337524,0,0,2.775558E-17,0,0.2460552,0.2337524,0,0,20.46457,11.18086,0,0.2460552,-0.2460552,19.32631,49.55455,0.1144178,0.2571276,0,0,11.18086
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,38.01835,38.01835,1.106138,1.106138,0,0,0,1.106138,0,0,2.220446E-16,0,1.164356,1.106138,0,0,20.73797,10.93481,0,1.164356,-1.164356,18.09897,46.40754,0.1144178,1.216752,0,0,10.93481
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,36.91597,36.91597,0.2857851,0.2857851,0,0,0,0.2857851,0,0,5.551115E-17,0,0.3008265,0.2857851,0,0,22.0317,9.770451,0,0.3008265,-0.3008265,17.78188,45.59446,0.1144178,0.3143637,0,0,9.770451
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,35.75158,35.75158,2.452643,2.452643,0,0,0,2.452643,0,0,0,0,2.581729,2.452643,0,0,22.36595,9.469624,0,2.581729,-2.581729,15.06049,38.61657,0.1144178,2.697907,0,0,9.469624
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,34.72499,34.72499,1.504647,1.504647,0,0,0,1.504647,0,0,0,0,1.583839,1.504647,0,0,25.23454,6.887895,0,1.583839,-1.583839,13.39098,34.33578,0.1144178,1.655112,0,0,6.887895
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,33.89132,33.89132,0.8139679,0.8139679,0,0,0,0.8139679,0,0,0,0,0.8568084,0.8139679,0,0,26.99436,5.304056,0,0.8568084,-0.8568084,12.48783,32.02,0.1144178,0.8953647,0,0,5.304056
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,32.98185,32.98185,1.05939,1.05939,0,0,0,1.05939,0,0,2.220446E-16,0,1.115147,1.05939,0,0,27.94637,4.447248,0,1.115147,-1.115147,11.31236,29.00599,0.1144178,1.165329,0,0,4.447248
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,32.24463,32.24463,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,1.126154,1.069846,0,0,29.18542,3.3321,0,1.126154,-1.126154,10.12529,25.96222,0.1144178,1.176831,0,0,3.3321
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,31.74167,31.74167,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,1.290218,1.225708,0,0,30.4367,2.205946,0,1.290218,-1.290218,8.765278,22.47503,0.1144178,1.348278,0,0,2.205946
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.16919,37.12704,31.19737,5.919566,5.919566,3,0,1.095,5.919566,36.64441,0,0,2.16919,3.073227,2.919566,0,0,31.87028,0.9157279,0,0.9040374,-0.9040374,7.812338,20.0316,0.1144178,6.511522,1.735352,12,3.084918
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.941785,43.91428,32.67181,2.173225,2.173225,10.97323,0,3.112226,2.173225,181.3795,0,0,3.941785,0,0,8.8,8.36,32.87476,0.01169045,12.30179,0,12.30179,19.48284,49.95589,0.1147306,2.390548,3.153428,12,3.953476
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.255877,52.21084,36.39234,2.152606,2.152606,10.95261,0,3.107009,2.152606,244.1634,0,0,5.255877,0,0,8.8,8.36,20.57298,11.0833,13.61588,0,13.61588,32.39999,83.07674,0.1149819,2.367867,4.204702,12,16.33917
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.296935,52.99555,39.99575,0.07781794,0.07781794,0,0,0,0.07781794,5521.779,0,0,4.296935,0.08191362,0.07781794,0,0,6.957101,23.33759,4.215021,0,4.215021,36.39871,93.32984,0.1148013,0.08559974,3.437548,0,27.63452
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.704305,54.20043,42.90327,1.832395,1.832395,0,0,0,1.832395,202.1565,0,0,3.704305,1.928837,1.832395,0,0,2.74208,27.13111,1.775468,0,1.775468,38.08307,97.6487,0.1147254,2.015634,2.963444,0,30.83541
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.189058,54.84115,45.07359,1.578797,1.578797,0,0,0,1.578797,201.9929,0.5605542,0,3.189058,1.661891,1.578797,0,0,0.9666121,28.72903,0.9666121,0,0.9666121,39.00008,100,0.1146841,1.736677,2.551246,0,31.91809
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.732184,58.87424,47.12677,7.151236,7.151236,0,0,0,7.151236,52.18936,0,8.881784E-16,3.732184,7.527617,7.151236,0,0,0,29.59898,0,3.795433,-3.795433,34.99934,89.74172,0.1146841,7.86636,2.985747,0,33.33116
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.923616,57.40169,48.29116,0.9067894,0.9067894,0,0,0,0.9067894,322.414,0,0,2.923616,0.9545151,0.9067894,0,0,4.217147,25.80354,1.969101,0,1.969101,36.86739,94.53159,0.1146001,0.9974683,2.338893,0,28.72716
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.187665,65.76769,48.63566,0,0,0,0,0,0,0,2.939619,0,5.187665,0,0,0,0,2.248046,27.57574,2.248046,0,2.248046,39.00008,100,0.1145044,0,4.150133,0,32.7634
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.644471,60.59484,48.98704,4.849401,4.849401,0,0,0,4.849401,75.15301,0,0,3.644471,5.104633,4.849401,0,0,0,29.59898,0,1.460162,-1.460162,37.46093,96.05348,0.1145044,5.334342,2.915577,0,33.24345
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.494059,52.88367,48.36695,2.457719,2.457719,0,0,0,2.457719,60.79045,0,0,1.494059,2.587073,2.457719,0,0,1.622402,28.13882,0,1.093014,-1.093014,36.30879,93.09929,0.1145044,2.703491,1.195247,0,29.63288
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2544597,47.51809,46.77539,4.076423,4.076423,0,0,0,4.076423,6.242231,0,0,0.2544597,4.290972,4.076423,0,0,2.836863,27.0458,0,4.036512,-4.036512,32.05394,82.18941,0.1145044,4.484066,0.2035678,0,27.30026
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,45.22517,45.22517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.321876,23.00929,0,0,0,32.05394,82.18941,0.1145044,0,0,0,23.00929
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,43.52337,43.52337,5.738992,5.738992,0,0,0,5.738992,0,0,8.881784E-16,0,6.041044,5.738992,0,0,7.321876,23.00929,0,6.041044,-6.041044,25.68612,65.86171,0.1145044,6.312891,0,0,23.00929
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,41.62176,41.62176,7.723501,7.723501,3,0,1.095,7.723501,0,0,8.881784E-16,0,4.972106,4.723501,0,0,14.03415,16.96825,0,4.972106,-4.972106,20.44506,52.42311,0.1145044,8.495852,0,12,16.96825
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,39.66504,39.66504,1.646125,1.646125,10.44613,0,2.97887,1.646125,0,1.776357E-15,0,0,0,0,8.8,8.36,19.55871,11.99614,8.36,0,8.36,28.37605,72.75896,0.1149252,1.810738,0,12,11.99614
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,38.13548,38.13548,1.950144,1.950144,10.75014,0,3.055787,1.950144,0,0,0,0,0,0,8.8,8.36,11.19871,19.52014,8.36,0,8.36,36.30704,93.09479,0.115375,2.145159,0,12,19.52014
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,37.0331,37.0331,1.00166,1.00166,0,0,0,1.00166,0,0,0,0,1.054379,1.00166,0,0,2.83871,27.04414,0,1.054379,-1.054379,35.19563,90.24502,0.115375,1.101826,0,0,27.04414
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,35.86871,35.86871,1.336874,1.336874,0,0,0,1.336874,0,0,2.220446E-16,0,1.407236,1.336874,0,0,4.010242,25.98976,0,1.407236,-1.407236,33.71227,86.44155,0.115375,1.470561,0,0,25.98976
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,34.84212,34.84212,0.6181879,0.6181879,0,0,0,0.6181879,0,0,0,0,0.6507241,0.6181879,0,0,5.573837,24.58253,0,0.6507241,-0.6507241,33.02635,84.68278,0.115375,0.6800067,0,0,24.58253
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,34.02911,34.02911,1.251203,1.251203,0,0,0,1.251203,0,0,2.220446E-16,0,1.317055,1.251203,0,0,6.296864,23.9318,0,1.317055,-1.317055,31.63805,81.12304,0.115375,1.376323,0,0,23.9318
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,33.11965,33.11965,1.712121,1.712121,0,0,0,1.712121,0,0,2.220446E-16,0,1.802233,1.712121,0,0,7.760259,22.61474,0,1.802233,-1.802233,29.73833,76.25198,0.115375,1.883333,0,0,22.61474
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,32.38243,32.38243,1.492008,1.492008,0,0,0,1.492008,0,0,0,0,1.570534,1.492008,0,0,9.76274,20.81251,0,1.570534,-1.570534,28.08284,72.00714,0.115375,1.641209,0,0,20.81251
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,31.89325,31.89325,0.5239134,0.5239134,0,0,0,0.5239134,0,0,0,0,0.5514877,0.5239134,0,0,11.50778,19.24198,0,0.5514877,-0.5514877,27.50152,70.51658,0.115375,0.5763047,0,0,19.24198
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.524189,35.4946,31.36962,4.692933,4.692933,0,0,0,4.692933,32.4784,0,0,1.524189,4.939929,4.692933,0,0,12.12054,18.69049,0,3.41574,-3.41574,23.90102,61.28453,0.115375,5.162226,1.219352,0,20.21468
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.515238,45.88511,32.84406,7.328786,7.328786,0,0,0,7.328786,61.60964,0,8.881784E-16,4.515238,7.714511,7.328786,0,0,15.91581,15.27475,0,3.199273,-3.199273,20.52869,52.63755,0.115375,8.061665,3.612191,0,19.78999
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.289503,52.49342,36.54392,1.258173,1.258173,0,0,0,1.258173,420.4113,0,0,5.289503,1.324393,1.258173,0,0,19.47056,12.07548,3.96511,0,3.96511,24.29032,62.28275,0.1152063,1.383991,4.231602,0,17.36498
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.303491,63.96103,40.14733,7.26453,7.26453,0,0,0,7.26453,100.5363,0,0,7.303491,7.646874,7.26453,0,0,15.50545,15.64408,0,0.3433829,-0.3433829,23.92836,61.35465,0.1152063,7.990983,5.842793,0,22.94757
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.3392,67.61341,43.05486,3.710587,3.710587,0,0,0,3.710587,197.7908,0,0,7.3392,3.905881,3.710587,0,0,15.88698,15.30069,3.433319,0,3.433319,27.1855,69.70626,0.1150606,4.081645,5.87136,0,22.63989
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.500522,63.00602,45.19072,3.741095,3.741095,0,0,0,3.741095,147.0297,0,0,5.500522,3.937995,3.741095,0,0,12.45366,18.39068,1.562527,0,1.562527,28.66784,73.50713,0.1149944,4.115204,4.400417,0,23.8912
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.830814,66.61652,47.2439,4.355729,4.355729,0,0,0,4.355729,133.8654,0,0,5.830814,4.584978,4.355729,0,0,10.89114,19.79696,1.245837,0,1.245837,29.84974,76.53765,0.1149417,4.791302,4.664651,0,25.62777
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.786895,67.79817,48.40829,2.244019,2.244019,0,0,0,2.244019,257.8809,0,0,5.786895,2.362125,2.244019,0,0,9.645301,20.91821,3.42477,0,3.42477,33.09876,84.86845,0.1147971,2.468421,4.629516,0,26.7051
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.921006,68.72472,48.75278,2.074993,2.074993,0,0,0,2.074993,285.3507,0,0,5.921006,2.184203,2.074993,0,0,6.220531,24.0005,3.736803,0,3.736803,36.64381,93.95829,0.1146397,2.282492,4.736804,0,29.92151
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.208035,59.22618,49.10417,5.005594,5.005594,0,0,0,5.005594,64.089,0,0,3.208035,5.269046,5.005594,0,0,2.483728,27.36362,0,2.061011,-2.061011,34.47131,88.3878,0.1146397,5.506153,2.566428,0,30.57166
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.556981,53.20095,48.48408,0.8543607,0.8543607,0,0,0,0.8543607,182.2393,0,0,1.556981,0.899327,0.8543607,0,0,4.77374,25.30261,0.6576542,0,0.6576542,35.09521,89.98756,0.114612,0.9397967,1.245585,0,26.85959
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3487193,47.91294,46.89252,9.212516,9.212516,3,0,1.095,9.212516,3.785278,0,1.776357E-15,0.3487193,6.53949,6.212515,0,0,4.116086,25.8945,0,6.190771,-6.190771,28.56957,73.25517,0.114612,10.13377,0.2789754,12,26.24322
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,45.38363,45.38363,7.866948,7.866948,12,0,3.372,7.866948,0,0,0,0,0,0,4.133052,3.9264,10.99472,19.70373,3.9264,0,3.9264,32.29448,82.8062,0.1148728,8.653643,0,12,19.70373
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,43.64049,43.64049,2.995668,2.995668,0,0,0,2.995668,0,0,4.440892E-16,0,3.153334,2.995668,0,0,7.06832,23.23749,0,3.153334,-3.153334,28.97057,74.28338,0.1148728,3.295234,0,0,23.23749
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,41.73889,41.73889,2.080826,2.080826,0,0,0,2.080826,0,0,4.440892E-16,0,2.190343,2.080826,0,0,10.57203,20.08416,0,2.190343,-2.190343,26.66175,68.36333,0.1148728,2.288908,0,0,20.08416
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,39.80283,39.80283,0.8165436,0.8165436,0,0,0,0.8165436,0,0,0,0,0.8595196,0.8165436,0,0,13.00574,17.89381,0,0.8595196,-0.8595196,25.75574,66.04022,0.1148728,0.898198,0,0,17.89381
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,38.27328,38.27328,0.9785654,0.9785654,0,0,0,0.9785654,0,0,1.110223E-16,0,1.030069,0.9785654,0,0,13.96076,17.03429,0,1.030069,-1.030069,24.66995,63.25615,0.1148728,1.076422,0,0,17.03429
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,37.16401,37.16401,0.3743676,0.3743676,0,0,0,0.3743676,0,0,5.551115E-17,0,0.3940711,0.3743676,0,0,15.10528,16.00422,0,0.3940711,-0.3940711,24.25456,62.19106,0.1148728,0.4118043,0,0,16.00422
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,35.98584,35.98584,0.3930898,0.3930898,0,0,0,0.3930898,0,0,5.551115E-17,0,0.4137788,0.3930898,0,0,15.54314,15.61015,0,0.4137788,-0.4137788,23.8184,61.0727,0.1148728,0.4323988,0,0,15.61015
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,34.97992,34.97992,0.4751059,0.4751059,0,0,0,0.4751059,0,0,5.551115E-17,0,0.5001115,0.4751059,0,0,16.00289,15.19637,0,0.5001115,-0.5001115,23.29124,59.721,0.1148728,0.5226166,0,0,15.19637
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,34.14624,34.14624,0.9088881,0.9088881,0,0,0,0.9088881,0,0,0,0,0.9567243,0.9088881,0,0,16.55857,14.69626,0,0.9567243,-0.9567243,22.28276,57.13517,0.1148728,0.999777,0,0,14.69626
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,33.27122,33.27122,1.018189,1.018189,0,0,0,1.018189,0,0,2.220446E-16,0,1.071778,1.018189,0,0,17.6216,13.73954,0,1.071778,-1.071778,21.15301,54.23837,0.1148728,1.120008,0,0,13.73954
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,32.53401,32.53401,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0.3486099,0.3311794,0,0,18.81246,12.66776,0,0.3486099,-0.3486099,20.78554,53.29615,0.1148728,0.3642974,0,0,12.66776
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,32.05172,32.05172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.19981,12.31915,0,0,0,20.78554,53.29615,0.1148728,0,0,0,12.31915
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7252973,33.46691,31.52809,0.7338716,0.7338716,0,0,0,0.7338716,98.83163,0,0,0.7252973,0.7724964,0.7338716,0,0,19.19981,12.31915,0,0.04719912,-0.04719912,20.73579,53.16858,0.1148728,0.8072587,0.5802378,0,13.04445
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6650354,34.77376,32.98185,0,0,0,0,0,0,0,0,0,0.6650354,0,0,0,0,19.25225,12.27195,0.6650354,0,0.6650354,21.3667,54.78629,0.1148448,0,0.5320284,0,12.93699
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6258138,38.406,36.68172,3.153775,3.153775,0,0,0,3.153775,19.84332,0,0,0.6258138,3.319763,3.153775,0,0,18.58722,12.87048,0,2.693949,-2.693949,18.52702,47.50509,0.1148448,3.469153,0.500651,0,13.4963
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.472298,47.47865,40.26445,0,0,0,0,0,0,0,0,0,2.472298,0,0,0,0,21.58049,10.17653,2.472298,0,2.472298,20.87245,53.519,0.1147409,0,1.977839,0,12.64883
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7934058,45.45725,43.17198,3.362167,3.362167,0,0,0,3.362167,23.59805,0,4.440892E-16,0.7934058,3.539123,3.362167,0,0,19.1082,12.4016,0,2.745717,-2.745717,17.97821,46.09789,0.1147409,3.698383,0.6347246,0,13.19501
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.084528,48.49338,45.30784,7.660284,7.660284,3,0,1.095,7.660284,14.1578,0,8.881784E-16,1.084528,4.905562,4.660284,0,0,22.15899,9.655885,0,3.821034,-3.821034,13.95049,35.77041,0.1147409,8.426312,0.8676224,12,10.74041
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.190172,57.295,47.36103,7.684597,7.684597,12,0,3.372,7.684597,41.51385,0,0,3.190172,0,0,4.315403,4.099633,26.40458,5.834851,7.289806,0,7.289806,20.86621,53.50298,0.1151893,8.453056,2.552138,12,9.025023
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.846472,68.15885,48.51853,1.720756,1.720756,10.52076,0,2.997751,1.720756,339.7618,1.776357E-15,0,5.846472,0,0,8.8,8.36,19.11478,12.39568,14.20647,0,14.20647,34.34365,88.06046,0.1153627,1.892832,4.677177,12,18.24215
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.926127,61.4489,48.86991,0,0,0,0,0,0,0,0,0,3.926127,0,0,0,0,4.908308,25.1815,3.926127,0,3.926127,38.0683,97.61083,0.1151985,0,3.140902,0,29.10763
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.83129,51.71503,49.22129,5.109326,5.109326,0,0,0,5.109326,16.27005,0,0,0.83129,5.378238,5.109326,0,0,0.9821807,28.71502,0,4.546948,-4.546948,33.27539,85.32136,0.1151985,5.620259,0.665032,0,29.5463
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.845638,51.1282,48.60121,3.268749,3.268749,0,0,0,3.268749,25.87038,0,0,0.845638,3.440789,3.268749,0,0,6.034345,24.16807,0,2.595151,-2.595151,30.53987,78.30719,0.1151985,3.595624,0.6765105,0,25.01371
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3261458,47.96434,47.00964,7.806823,7.806823,3,0,1.095,7.806823,4.177702,0,8.881784E-16,0.3261458,5.059813,4.806823,0,0,8.917847,21.57292,0,4.733667,-4.733667,25.55014,65.51305,0.1151985,8.587504,0.2609166,12,21.89906
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,45.45942,45.45942,1.715681,1.715681,10.51568,0,2.996467,1.715681,0,1.776357E-15,0,0,0,0,8.8,8.36,14.17748,16.83925,8.36,0,8.36,33.48114,85.84889,0.1156141,1.887249,0,12,16.83925
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,43.75762,43.75762,7.255804,7.255804,0,0,0,7.255804,0,0,8.881784E-16,0,7.637688,7.255804,0,0,5.817477,24.36325,0,7.637688,-7.637688,25.43031,65.20578,0.1156141,7.981384,0,0,24.36325
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,41.85601,41.85601,4.609711,4.609711,0,0,0,4.609711,0,0,0,0,4.852328,4.609711,0,0,14.3038,16.72556,0,4.852328,-4.852328,20.3155,52.09093,0.1156141,5.070683,0,0,16.72556
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,39.91996,39.91996,0.8925124,0.8925124,0,0,0,0.8925124,0,0,1.110223E-16,0,0.9394867,0.8925124,0,0,19.69527,11.87323,0,0.9394867,-0.9394867,19.3252,49.55169,0.1156141,0.9817636,0,0,11.87323
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,38.36974,38.36974,0.3600253,0.3600253,0,0,0,0.3600253,0,0,5.551115E-17,0,0.3789741,0.3600253,0,0,20.73915,10.93375,0,0.3789741,-0.3789741,18.92572,48.5274,0.1156141,0.3960279,0,0,10.93375
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,37.26047,37.26047,0.3131837,0.3131837,0,0,0,0.3131837,0,0,0,0,0.3296671,0.3131837,0,0,21.16023,10.55477,0,0.3296671,-0.3296671,18.57822,47.63638,0.1156141,0.3445021,0,0,10.55477
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,36.10297,36.10297,0.4492438,0.4492438,0,0,0,0.4492438,0,0,5.551115E-17,0,0.4728882,0.4492438,0,0,21.52653,10.22511,0,0.4728882,-0.4728882,18.07976,46.35825,0.1156141,0.4941682,0,0,10.22511
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,35.07637,35.07637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05196,9.752217,0,0,0,18.07976,46.35825,0.1156141,0,0,0,9.752217
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,34.25648,34.25648,0.4600773,0.4600773,0,0,0,0.4600773,0,0,5.551115E-17,0,0.4842919,0.4600773,0,0,22.05196,9.752217,0,0.4842919,-0.4842919,17.56927,45.04931,0.1156141,0.5060851,0,0,9.752217
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,33.38836,33.38836,0.1557253,0.1557253,0,0,0,0.1557253,0,0,0,0,0.1639214,0.1557253,0,0,22.59006,9.267925,0,0.1639214,-0.1639214,17.39648,44.60627,0.1156141,0.1712978,0,0,9.267925
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,32.65114,32.65114,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0.03713566,0.03527888,0,0,22.77219,9.104004,0,0.03713566,-0.03713566,17.35733,44.50589,0.1156141,0.03880677,0,0,9.104004
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,32.2033,32.2033,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0.643331,0.6111645,0,0,22.81346,9.066868,0,0.643331,-0.643331,16.6792,42.7671,0.1156141,0.6722808,0,0,9.066868
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.971452,37.05254,31.66588,0,0,0,0,0,0,0,0,0,1.971452,0,0,0,0,23.52827,8.423537,1.971452,0,1.971452,18.54949,47.56269,0.1155317,0,1.577162,0,10.39499
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.435657,42.85289,33.11965,2.611452,2.611452,0,0,0,2.611452,131.5612,0,0,3.435657,2.748897,2.611452,0,0,21.55682,10.19784,0.6867602,0,0.6867602,19.201,49.23325,0.1155031,2.872597,2.748526,0,13.6335
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.309206,49.56538,36.81951,4.739147,4.739147,0,0,0,4.739147,90.92789,0,0,4.309206,4.988576,4.739147,0,0,20.87006,10.81593,0,0.6793694,-0.6793694,18.48489,47.39705,0.1155031,5.213062,3.447365,0,15.12513
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.146607,56.30023,40.38158,5.939433,5.939433,0,0,0,5.939433,86.6515,0,8.881784E-16,5.146607,6.252034,5.939433,0,0,21.62491,10.13656,0,1.105427,-1.105427,17.31966,44.40931,0.1155031,6.533376,4.117286,0,15.28317
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.313584,67.79359,43.28911,1.850788,1.850788,0,0,0,1.850788,395.1605,0,0,7.313584,1.948198,1.850788,0,0,22.85316,9.031132,5.365386,0,5.365386,22.40972,57.4607,0.1152797,2.035867,5.850867,0,16.34472
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.89804,72.87871,45.41808,1.094885,1.094885,0,0,0,1.094885,721.358,0,0,7.89804,1.152511,1.094885,0,0,17.48778,13.85998,6.745529,0,6.745529,28.80909,73.86931,0.1150002,1.204373,6.318432,0,21.75802
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.919086,71.24851,47.47816,4.075206,4.075206,0,0,0,4.075206,169.7849,0,0,6.919086,4.289691,4.075206,0,0,10.74225,19.93096,2.629395,0,2.629395,31.30355,80.26535,0.1148915,4.482727,5.535269,0,26.85004
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.797684,64.31831,48.63566,2.412818,2.412818,0,0,0,2.412818,198.8415,0,0,4.797684,2.539809,2.412818,0,0,8.112853,22.29741,2.257875,0,2.257875,33.44556,85.75767,0.1147984,2.6541,3.838147,0,27.09509
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.245851,66.38776,48.98704,1.083327,1.083327,0,0,0,1.083327,484.2354,0,0,5.245851,1.140344,1.083327,0,0,5.854978,24.3295,4.105507,0,4.105507,37.34039,95.74438,0.1146295,1.191659,4.196681,0,29.57535
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.667835,64.63019,49.33842,1.498942,1.498942,0,0,0,1.498942,311.4086,1.340531,0,4.667835,1.577834,1.498942,0,0,1.74947,28.02445,1.74947,0,1.74947,39.00008,100,0.1145577,1.648836,3.734268,0,32.69229
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.093315,52.00438,48.71833,9.207461,9.207461,3,0,1.095,9.207461,11.87423,0,0,1.093315,6.534169,6.207461,0,0,0,29.59898,0,5.440854,-5.440854,33.26492,85.29448,0.1145577,10.12821,0.8746521,12,30.69229
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3269935,48.08469,47.12677,3.557585,3.557585,0,0,0,3.557585,9.191444,0,4.440892E-16,0.3269935,3.744827,3.557585,0,0,6.045393,24.15812,0,3.417833,-3.417833,29.6622,76.05678,0.1145577,3.913344,0.2615948,0,24.48512
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,45.61789,45.61789,6.67655,6.67655,0,0,0,6.67655,0,0,8.881784E-16,0,7.027948,6.67655,0,0,9.842986,20.74029,0,7.027948,-7.027948,22.2541,57.06166,0.1145577,7.344205,0,0,20.74029
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,43.87475,43.87475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.65182,13.71234,0,0,0,22.2541,57.06166,0.1145577,0,0,0,13.71234
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,41.97314,41.97314,4.382766,4.382766,0,0,0,4.382766,0,0,0,0,4.613438,4.382766,0,0,17.65182,13.71234,0,4.613438,-4.613438,17.3911,44.59248,0.1145577,4.821043,0,0,13.71234
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,40.03709,40.03709,1.914328,1.914328,0,0,0,1.914328,0,0,0,0,2.015083,1.914328,0,0,22.77786,9.098905,0,2.015083,-2.015083,15.26702,39.14613,0.1145577,2.105761,0,0,9.098905
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,38.50064,38.50064,0.1053633,0.1053633,0,0,0,0.1053633,0,0,1.387779E-17,0,0.1109088,0.1053633,0,0,25.01684,7.083822,0,0.1109088,-0.1109088,15.15011,38.84636,0.1145577,0.1158997,0,0,7.083822
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,37.39826,37.39826,2.075264,2.075264,0,0,0,2.075264,0,0,0,0,2.184489,2.075264,0,0,25.14007,6.972913,0,2.184489,-2.184489,12.84746,32.94213,0.1145577,2.282791,0,0,6.972913
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,36.23388,36.23388,0.436334,0.436334,0,0,0,0.436334,0,0,5.551115E-17,0,0.4592989,0.436334,0,0,27.56728,4.788424,0,0.4592989,-0.4592989,12.36331,31.70074,0.1145577,0.4799673,0,0,4.788424
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,35.20728,35.20728,1.238035,1.238035,0,0,0,1.238035,0,0,2.220446E-16,0,1.303195,1.238035,0,0,28.07761,4.329125,0,1.303195,-1.303195,10.98963,28.17847,0.1145577,1.361839,0,0,4.329125
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,34.41495,34.41495,2.347204,2.347204,0,0,0,2.347204,0,0,4.440892E-16,0,2.470741,2.347204,0,0,29.52561,3.025931,0,2.470741,-2.470741,8.385237,21.50056,0.1145577,2.581924,0,0,3.025931
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,33.53993,33.53993,1.789214,1.789214,10.58921,0,3.015071,1.789214,0,1.776357E-15,0,0,0,0,8.8,8.36,32.27088,0.5551897,8.36,0,8.36,16.31623,41.8364,0.1149775,1.968136,0,12,0.5551897
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,32.8096,32.8096,1.09149,1.09149,9.89149,0,2.838547,1.09149,0,1.776357E-15,0,0,0,0,8.8,8.36,23.91088,8.079189,8.36,0,8.36,24.24722,62.17224,0.115325,1.200639,0,12,8.079189
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,32.36176,32.36176,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,8.8,8.36,15.55088,15.60319,8.36,0,8.36,32.17822,82.50808,0.1156497,0.9721846,0,12,15.60319
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.357228,38.32985,31.83813,3.295317,3.295317,0,0,0,3.295317,71.53267,4.440892E-16,0,2.357228,3.468755,3.295317,0,0,7.190876,23.12719,0,1.111527,-1.111527,31.00656,79.50385,0.1156497,3.624849,1.885783,0,25.48442
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.71886,40.90038,33.2919,0,0,0,0,0,0,0,0,0,2.71886,0,0,0,0,8.425906,22.01566,2.71886,0,2.71886,33.5859,86.11752,0.1155382,0,2.175088,0,24.73452
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.293304,43.51604,36.99176,0,0,0,0,0,0,0,0,0,2.293304,0,0,0,0,5.707046,24.46264,2.293304,0,2.293304,35.76152,91.69601,0.1154444,0,1.834643,0,26.75594
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.274169,64.31773,40.54005,4.856098,4.856098,0,0,0,4.856098,149.7945,0,0,7.274169,5.111681,4.856098,0,0,3.413742,26.52661,2.162488,0,2.162488,37.81303,96.95631,0.115356,5.341707,5.819335,0,33.80078
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.330927,68.00639,43.40624,3.609234,3.609234,0,0,0,3.609234,203.1159,2.280479,0,7.330927,3.799194,3.609234,0,0,1.251254,28.47285,1.251254,0,1.251254,39.00008,100,0.1153049,3.970157,5.864741,0,35.80378
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.218028,74.44162,45.53521,5.935004,5.935004,0,0,0,5.935004,138.4671,1.970655,0,8.218028,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1153049,6.528505,6.574422,0,37.81701
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.571879,65.98298,47.55394,3.310976,3.310976,0,0,0,3.310976,168.2851,2.086641,0,5.571879,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1153049,3.642074,4.457503,0,35.17086
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.8908,57.74781,48.71833,6.723809,6.723809,0,0,0,6.723809,42.99348,0,8.881784E-16,2.8908,7.077694,6.723809,0,0,0,29.59898,0,4.186894,-4.186894,34.5867,88.68368,0.1153049,7.39619,2.31264,0,32.48978
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.54681,53.76656,49.06283,3.38913,3.38913,0,0,0,3.38913,45.64032,0,0,1.54681,3.567505,3.38913,0,0,4.652104,25.41208,0,2.020695,-2.020695,32.4567,83.22215,0.1153049,3.728043,1.237448,0,26.95889
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.855805,61.79785,49.41421,6.198249,6.198249,0,0,0,6.198249,62.20798,0,0,3.855805,6.524473,6.198249,0,0,6.897322,23.39139,0,2.668668,-2.668668,29.64368,76.00928,0.1153049,6.818074,3.084644,0,27.24719
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.868757,54.50495,48.79412,1.659824,1.659824,0,0,0,1.659824,112.5876,0,0,1.868757,1.747183,1.659824,0,0,9.862508,20.72272,0.1215737,0,0.1215737,29.75902,76.30502,0.1152999,1.825806,1.495006,0,22.59148
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3309155,48.21412,47.2439,10.42647,10.42647,3,0,1.095,10.42647,3.173803,0,0,0.3309155,7.817334,7.426467,0,0,9.740934,20.83214,0,7.486418,-7.486418,21.86764,56.07076,0.1152999,11.46911,0.2647324,12,21.16305
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,45.73502,45.73502,9.597811,9.597811,12,0,3.372,9.597811,0,0,0,0,0,0,2.402189,2.28208,18.05918,13.34572,2.28208,0,2.28208,24.03261,61.62195,0.1154457,10.55759,0,12,13.34572
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,44.02633,44.02633,5.914,5.914,12,0,3.372,5.914,0,0,0,0,0,0,6.086,5.7817,15.7771,15.39959,5.7817,0,5.7817,29.51761,75.68604,0.1158138,6.5054,0,12,15.39959
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,42.12472,42.12472,3.922757,3.922757,12,0,3.372,3.922757,0,0,0,0,0,0,8.077243,7.673381,9.995397,20.60312,7.673381,0,7.673381,36.79722,94.35166,0.1163002,4.315032,0,12,20.60312
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,40.18866,40.18866,1.328959,1.328959,0,0,0,1.328959,0,0,0,0,1.398904,1.328959,0,0,2.322016,27.50916,0,1.398904,-1.398904,35.32265,90.57071,0.1163002,1.461855,0,0,27.50916
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,38.65911,38.65911,1.382415,1.382415,0,0,0,1.382415,0,0,0,0,1.455174,1.382415,0,0,3.876354,26.11026,0,1.455174,-1.455174,33.78876,86.63766,0.1163002,1.520656,0,0,26.11026
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,37.55673,37.55673,0.6017054,0.6017054,0,0,0,0.6017054,0,0,1.110223E-16,0,0.6333741,0.6017054,0,0,5.493214,24.65509,0,0.6333741,-0.6333741,33.12112,84.92579,0.1163002,0.6618759,0,0,24.65509
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,36.39234,36.39234,0.8684859,0.8684859,0,0,0,0.8684859,0,0,1.110223E-16,0,0.9141957,0.8684859,0,0,6.196962,24.02171,0,0.9141957,-0.9141957,32.15747,82.4549,0.1163002,0.9553345,0,0,24.02171
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,35.38642,35.38642,1.191896,1.191896,0,0,0,1.191896,0,0,0,0,1.254627,1.191896,0,0,7.212736,23.10752,0,1.254627,-1.254627,30.83498,79.0639,0.1163002,1.311085,0,0,23.10752
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,34.57341,34.57341,0.2630635,0.2630635,0,0,0,0.2630635,0,0,5.551115E-17,0,0.276909,0.2630635,0,0,8.606766,21.85289,0,0.276909,-0.276909,30.54309,78.31548,0.1163002,0.2893699,0,0,21.85289
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,33.6984,33.6984,0.1419078,0.1419078,0,0,0,0.1419078,0,0,2.775558E-17,0,0.1493766,0.1419078,0,0,8.914442,21.57598,0,0.1493766,-0.1493766,30.38564,77.91174,0.1163002,0.1560986,0,0,21.57598
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.98185,32.98185,1.222268,1.222268,0,0,0,1.222268,0,0,2.220446E-16,0,1.286597,1.222268,0,0,9.080417,21.4266,0,1.286597,-1.286597,29.02945,74.43433,0.1163002,1.344494,0,0,21.4266
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,32.55468,32.55468,1.365975,1.365975,0,0,0,1.365975,0,0,2.220446E-16,0,1.437868,1.365975,0,0,10.50997,20.14001,0,1.437868,-1.437868,27.5138,70.54807,0.1163002,1.502572,0,0,20.14001
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.092997,37.77536,32.03105,0.2762597,0.2762597,0,0,0,0.2762597,757.6194,0,0,2.092997,0.2907997,0.2762597,0,0,12.1076,18.70214,1.802197,0,1.802197,29.22351,74.93194,0.1162265,0.3038856,1.674398,0,20.79514
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.347836,46.05616,33.48481,6.87883,6.87883,0,0,0,6.87883,63.20604,0,0,4.347836,7.240874,6.87883,0,0,10.3054,20.32412,0,2.893038,-2.893038,26.17398,67.11265,0.1162265,7.566713,3.478269,0,24.67195
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.722595,58.23145,37.16401,0.3627531,0.3627531,0,0,0,0.3627531,1853.215,0,0,6.722595,0.3818454,0.3627531,0,0,13.51989,17.43108,6.34075,0,6.34075,32.18935,82.53663,0.1159678,0.3990284,5.378076,0,24.15367
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.192814,68.18481,40.65718,2.417177,2.417177,0,0,0,2.417177,338.9413,0,0,8.192814,2.544397,2.417177,0,0,7.179139,23.13775,5.648416,0,5.648416,37.5479,96.27649,0.1157384,2.658895,6.554251,0,31.33057
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.170073,71.6804,43.52337,4.913921,4.913921,0,0,0,4.913921,166.2638,1.4668,0,8.170073,5.172549,4.913921,0,0,1.530723,28.22133,1.530723,0,1.530723,39.00008,100,0.1156764,5.405313,6.536058,0,36.3914
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.209538,74.55283,45.65234,0.2352864,0.2352864,0,0,0,0.2352864,3489.167,7.961867,0,8.209538,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1156764,0.2588151,6.56763,0,37.80851
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.119135,76.72254,47.67107,2.205743,2.205743,0,0,0,2.205743,368.0908,5.7973,0,8.119135,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1156764,2.426317,6.495307,0,37.71811
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.017511,73.31308,48.83546,1.111464,1.111464,0,0,0,1.111464,631.3755,5.847549,0,7.017511,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1156764,1.22261,5.614009,0,36.61649
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.359824,70.9873,49.17996,0.2891325,0.2891325,0,0,0,0.2891325,2199.623,6.055474,0,6.359824,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1156764,0.3180457,5.087859,0,35.9588
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.992711,66.05299,49.53134,0.3070042,0.3070042,0,0,0,0.3070042,1626.268,4.669549,0,4.992711,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1156764,0.3377046,3.994169,0,34.59169
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.772739,57.56097,48.91125,0.5801737,0.5801737,0,0,0,0.5801737,477.9154,2.16203,0,2.772739,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1156764,0.638191,2.218191,0,32.37172
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.33875,48.31352,47.31969,3.010998,3.010998,0,0,0,3.010998,11.25042,0,0,0.33875,3.169472,3.010998,0,0,0,29.59898,0,2.830722,-2.830722,36.01624,92.34914,0.1156764,3.312098,0.271,0,29.93773
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,45.84526,45.84526,7.694959,7.694959,3,0,1.095,7.694959,0,0,8.881784E-16,0,4.942062,4.694959,0,0,3.145247,26.76826,0,4.942062,-4.942062,30.80684,78.99175,0.1156764,8.464455,0,12,26.76826
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,44.14346,44.14346,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.636426,21.82619,8.36,0,8.36,38.73784,99.32759,0.115908,0,0,12,21.82619
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,42.24185,42.24185,13.88214,13.88214,5.522135,0,1.7331,13.88214,0,0,0,0,8.8,8.36,0,0,0.2764264,29.35019,0,8.8,-8.8,29.46182,75.54298,0.115908,15.27035,0,12,29.35019
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,40.30579,40.30579,0.3456623,0.3456623,9.145662,0,2.649853,0.3456623,0,0,0,0,0,0,8.8,8.36,10.0542,20.55019,8.36,0,8.36,37.39281,95.87882,0.116172,0.3802285,0,12,20.55019
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,38.79691,38.79691,0.4191012,0.4191012,0,0,0,0.4191012,0,0,0,0,0.4411592,0.4191012,0,0,1.694204,28.07419,0,0.4411592,-0.4411592,36.92779,94.68645,0.116172,0.4610113,0,0,28.07419
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,37.68764,37.68764,2.117388,2.117388,0,0,0,2.117388,0,0,4.440892E-16,0,2.228829,2.117388,0,0,2.184381,27.63304,0,2.228829,-2.228829,34.5784,88.66238,0.116172,2.329127,0,0,27.63304
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,36.53014,36.53014,0.4948646,0.4948646,0,0,0,0.4948646,0,0,0,0,0.5209101,0.4948646,0,0,4.660858,25.40421,0,0.5209101,-0.5209101,34.02931,87.25447,0.116172,0.5443511,0,0,25.40421
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,35.53799,35.53799,1.651225,1.651225,0,0,0,1.651225,0,0,2.220446E-16,0,1.738131,1.651225,0,0,5.239647,24.8833,0,1.738131,-1.738131,32.19716,82.55666,0.116172,1.816347,0,0,24.8833
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,34.72499,34.72499,1.736288,1.736288,0,0,0,1.736288,0,0,2.220446E-16,0,1.827672,1.736288,0,0,7.170904,23.14516,0,1.827672,-1.827672,30.27063,77.61684,0.116172,1.909917,0,0,23.14516
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,33.84998,33.84998,1.701266,1.701266,0,0,0,1.701266,0,0,0,0,1.790807,1.701266,0,0,9.201651,21.31749,0,1.790807,-1.790807,28.38295,72.77665,0.116172,1.871393,0,0,21.31749
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,33.13343,33.13343,1.353171,1.353171,0,0,0,1.353171,0,0,2.220446E-16,0,1.42439,1.353171,0,0,11.19144,19.52669,0,1.42439,-1.42439,26.88151,68.92681,0.116172,1.488488,0,0,19.52669
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,32.70626,32.70626,0.6144819,0.6144819,0,0,0,0.6144819,0,0,1.110223E-16,0,0.646823,0.6144819,0,0,12.77409,18.10229,0,0.646823,-0.646823,26.1997,67.17858,0.116172,0.67593,0,0,18.10229
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.228256,38.34023,32.2033,1.127314,1.127314,0,0,0,1.127314,197.6606,0,0,2.228256,1.186646,1.127314,0,0,13.49278,17.45547,1.041609,0,1.041609,27.18786,69.71231,0.1161299,1.240045,1.782604,0,19.68373
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.972641,45.07137,33.65706,2.478778,2.478778,0,0,0,2.478778,160.2661,0,0,3.972641,2.60924,2.478778,0,0,12.45117,18.39292,1.363402,0,1.363402,28.48129,73.02881,0.1160748,2.726655,3.178113,0,22.36556
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.238021,53.18988,37.32248,6.773167,6.773167,0,0,0,6.773167,77.33488,0,0,5.238021,7.12965,6.773167,0,0,11.08777,19.61998,0,1.891629,-1.891629,26.48734,67.91612,0.1160748,7.450484,4.190417,0,24.858
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.375524,61.20024,40.80875,6.655176,6.655176,0,0,0,6.655176,95.79797,0,0,6.375524,7.005448,6.655176,0,0,13.18958,17.72835,0,0.6299249,-0.6299249,25.82334,66.21356,0.1160748,7.320693,5.100419,0,24.10388
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.809954,70.28307,43.64049,10.70796,10.70796,3,0,1.095,10.70796,72.93599,0,0,7.809954,8.113639,7.707957,0,0,13.8895,17.09843,0,0.3036847,-0.3036847,25.50323,65.39277,0.1160748,11.77875,6.247963,12,24.90838
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.079049,74.11881,45.76947,0.04126022,0.04126022,6.51271,0,1.983716,0.04126022,19580.72,0,0,8.079049,0,0,6.47145,6.147878,14.22693,16.79474,14.22693,0,14.22693,39.00008,100,0.1158451,0.04538625,6.463239,12,24.87379
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.234818,72.95753,47.7882,0.9755363,0.9755363,0,0,0,0.9755363,741.6246,6.207937,0,7.234818,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1158451,1.07309,5.787854,0,36.8338
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.719463,68.15944,48.9457,2.752191,2.752191,0,0,0,2.752191,207.8149,2.82242,0,5.719463,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1158451,3.02741,4.575571,0,35.31844
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.70207,68.49931,49.29708,4.727178,4.727178,0,0,0,4.727178,120.6231,0.7260939,0,5.70207,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1158451,5.199895,4.561656,0,35.30105
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.250181,63.45771,49.64847,3.220622,3.220622,0,0,0,3.220622,131.9677,0.8600525,0,4.250181,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1158451,3.542684,3.400144,0,33.84916
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.260728,55.9637,48.98704,0.2762077,0.2762077,0,0,0,0.2762077,818.4883,1.969983,0,2.260728,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1158451,0.3038285,1.808582,0,31.85971
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3107222,48.34863,47.43682,5.066692,5.066692,0,0,0,5.066692,6.132644,0,8.881784E-16,0.3107222,5.33336,5.066692,0,0,0,29.59898,0,5.022638,-5.022638,33.70575,86.42484,0.1158451,5.573361,0.2485777,0,29.9097
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,45.96238,45.96238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.580709,24.57634,0,0,0,33.70575,86.42484,0.1158451,0,0,0,24.57634
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,44.21924,44.21924,6.974323,6.974323,0,0,0,6.974323,0,0,0,0,7.341393,6.974323,0,0,5.580709,24.57634,0,7.341393,-7.341393,25.96725,66.58255,0.1158451,7.671755,0,0,24.57634
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,42.35897,42.35897,7.703165,7.703165,3,0,1.095,7.703165,0,0,0,0,4.9507,4.703165,0,0,13.73781,17.23495,0,4.9507,-4.9507,20.74875,53.20182,0.1158451,8.473481,0,12,17.23495
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,40.42292,40.42292,1.006362,1.006362,9.806361,0,2.817009,1.006362,0,0,0,0,0,0,8.8,8.36,19.23859,12.28425,8.36,0,8.36,28.67974,73.53765,0.1161711,1.106998,0,12,12.28425
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,38.90715,38.90715,1.873284,1.873284,10.67328,0,3.036341,1.873284,0,1.776357E-15,0,0,0,0,8.8,8.36,10.87859,19.80825,8.36,0,8.36,36.61073,93.87349,0.116579,2.060613,0,12,19.80825
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,37.82544,37.82544,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.518589,27.33225,0,0,0,36.61073,93.87349,0.116579,0,0,0,27.33225
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,36.66105,36.66105,1.12776,1.12776,0,0,0,1.12776,0,0,2.220446E-16,0,1.187115,1.12776,0,0,2.518589,27.33225,0,1.187115,-1.187115,35.35941,90.66496,0.116579,1.240536,0,0,27.33225
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,35.65512,35.65512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.837606,26.14513,0,0,0,35.35941,90.66496,0.116579,0,0,0,26.14513
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,34.84212,34.84212,0.255582,0.255582,0,0,0,0.255582,0,0,0,0,0.2690337,0.255582,0,0,3.837606,26.14513,0,0.2690337,-0.2690337,35.07582,89.93781,0.116579,0.2811403,0,0,26.14513
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,33.98777,33.98777,0.3370541,0.3370541,0,0,0,0.3370541,0,0,5.551115E-17,0,0.3547938,0.3370541,0,0,4.136533,25.8761,0,0.3547938,-0.3547938,34.70183,88.97888,0.116579,0.3707595,0,0,25.8761
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,33.27122,33.27122,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0.3572066,0.3393463,0,0,4.530748,25.52131,0,0.3572066,-0.3572066,34.32531,88.01343,0.116579,0.3732809,0,0,25.52131
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.84406,32.84406,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0.6803133,0.6462976,0,0,4.927644,25.1641,0,0.6803133,-0.6803133,33.60819,86.17467,0.116579,0.7109274,0,0,25.1641
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.163162,38.31862,32.36176,0,0,0,0,0,0,0,0,0,2.163162,0,0,0,0,5.683548,24.48379,2.163162,0,2.163162,35.66035,91.4366,0.1164923,0,1.730529,0,26.64695
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.669415,47.41462,33.79486,3.404568,3.404568,0,0,0,3.404568,137.1515,0,0,4.669415,3.583755,3.404568,0,0,3.520386,26.43063,1.085659,0,1.085659,36.69029,94.07748,0.1164489,3.745025,3.735532,0,31.10004
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.799924,55.27643,37.46027,1.80981,1.80981,0,0,0,1.80981,320.4714,1.460133,0,5.799924,1.905063,1.80981,0,0,2.434727,27.40772,2.434727,0,2.434727,39.00008,100,0.1163515,1.990791,4.639939,0,33.20765
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.376765,69.29865,40.92588,3.661527,3.661527,0,0,0,3.661527,228.7779,4.522526,0,8.376765,3.854239,3.661527,0,0,0,29.59898,0,0,0,39.00008,100,0.1163515,4.02768,6.701412,0,37.97574
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.647559,74.09693,43.75762,5.20333,5.20333,0,0,0,5.20333,166.1928,3.17037,0,8.647559,5.47719,5.20333,0,0,0,29.59898,0,0,0,39.00008,100,0.1163515,5.723663,6.918048,0,38.24654
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.319087,75.34714,45.88659,3.164259,3.164259,0,0,0,3.164259,262.9079,4.988288,0,8.319087,3.330799,3.164259,0,0,0,29.59898,0,0,0,39.00008,100,0.1163515,3.480685,6.65527,0,37.91806
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.497814,74.23858,47.90533,5.609799,5.609799,0,0,0,5.609799,133.6557,1.592762,0,7.497814,5.905052,5.609799,0,0,0,29.59898,0,0,0,39.00008,100,0.1163515,6.170779,5.998251,0,37.09679
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.238306,70.3551,49.06283,6.880911,6.880911,0,0,0,6.880911,90.66105,0,0,6.238306,7.243064,6.880911,0,0,0,29.59898,0,1.004758,-1.004758,37.94097,97.28434,0.1163515,7.569002,4.990644,0,35.83728
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.910521,69.40816,49.37288,0,0,0,0,0,0,0,4.794123,0,5.910521,0,0,0,0,1.116398,28.59422,1.116398,0,1.116398,39.00008,100,0.1163069,0,4.728417,0,34.50474
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.887083,62.24744,49.72426,2.125053,2.125053,0,0,0,2.125053,182.917,1.650185,0,3.887083,2.236898,2.125053,0,0,0,29.59898,0,0,0,39.00008,100,0.1163069,2.337559,3.109666,0,33.48606
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.270102,56.07361,49.06283,7.296609,7.296609,0,0,0,7.296609,31.11174,0,0,2.270102,7.680641,7.296609,0,0,0,29.59898,0,5.410539,-5.410539,33.29687,85.37642,0.1163069,8.02627,1.816082,0,31.86908
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3099242,48.42251,47.51261,6.147295,6.147295,0,0,0,6.147295,5.041636,0,0,0.3099242,6.470837,6.147295,0,0,6.01171,24.18844,0,6.160913,-6.160913,26.8027,68.72472,0.1163069,6.762025,0.2479394,0,24.49836
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,46.03817,46.03817,10.49067,10.49067,3,0,1.095,10.49067,0,0,1.776357E-15,0,7.884912,7.490666,0,0,12.85717,18.02752,0,7.884912,-7.884912,18.49127,47.41342,0.1163069,11.53973,0,12,18.02752
