Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,47.08543,47.08543,4.254924,4.254924,0,0,0,4.254924,0,0,8.881784E-16,0,4.478868,4.254924,0,0,15.30524,15.82426,0,4.478868,-4.478868,19.75911,50.6643,0.1148082,4.680417,0,0,15.82426
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,45.50076,45.50076,3.76768,3.76768,0,0,0,3.76768,0,0,0,0,3.965979,3.76768,0,0,20.28176,11.3454,0,3.965979,-3.965979,15.57861,39.94506,0.1148082,4.144448,0,0,11.3454
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,43.64049,43.64049,0.6161806,0.6161806,0,0,0,0.6161806,0,0,1.110223E-16,0,0.6486111,0.6161806,0,0,24.6884,7.379418,0,0.6486111,-0.6486111,14.89491,38.192,0.1148082,0.6777986,0,0,7.379418
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,41.78023,41.78023,0.6085876,0.6085876,0,0,0,0.6085876,0,0,1.110223E-16,0,0.6406185,0.6085876,0,0,25.40908,6.730807,0,0.6406185,-0.6406185,14.21964,36.46054,0.1148082,0.6694463,0,0,6.730807
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,40.26445,40.26445,1.548233,1.548233,0,0,0,1.548233,0,0,2.220446E-16,0,1.629719,1.548233,0,0,26.12088,6.090189,0,1.629719,-1.629719,12.50176,32.05574,0.1148082,1.703056,0,0,6.090189
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,39.20341,39.20341,1.144012,1.144012,0,0,0,1.144012,0,0,2.220446E-16,0,1.204223,1.144012,0,0,27.93167,4.46047,0,1.204223,-1.204223,11.2324,28.80097,0.1148082,1.258413,0,0,4.46047
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,38.11481,38.11481,1.197008,1.197008,0,0,0,1.197008,0,0,2.220446E-16,0,1.260008,1.197008,0,0,29.2697,3.256247,0,1.260008,-1.260008,9.904236,25.39543,0.1148082,1.316708,0,0,3.256247
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,37.18468,37.18468,0.4508426,0.4508426,0,0,0,0.4508426,0,0,5.551115E-17,0,0.4745712,0.4508426,0,0,30.66971,1.996239,0,0.4745712,-0.4745712,9.403994,24.11276,0.1148082,0.4959269,0,0,1.996239
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,36.41301,36.41301,1.471669,1.471669,10.27167,0,2.934732,1.471669,0,0,0,0,0,0,8.8,8.36,31.19701,1.521667,8.36,0,8.36,17.33499,44.44859,0.1151306,1.618836,0,12,1.521667
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,35.65512,35.65512,0.06197269,0.06197269,8.861973,0,2.578079,0.06197269,0,1.776357E-15,0,0,0,0,8.8,8.36,22.83701,9.045668,8.36,0,8.36,25.26598,64.78443,0.1153339,0.06816995,0,12,9.045668
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,35.01437,35.01437,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,8.8,8.36,14.47701,16.56967,8.36,0,8.36,33.19697,85.12027,0.1156259,1.255871,0,12,16.56967
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2284111,35.3979,34.78011,2.238248,2.238248,0,0,0,2.238248,10.2049,0,4.440892E-16,0.2284111,2.356051,2.238248,0,0,6.117012,24.09367,0,2.12764,-2.12764,30.95424,79.36969,0.1156259,2.462073,0.1827289,0,24.32208
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.678062,39.03588,34.39428,0,0,0,0,0,0,0,0,0,1.678062,0,0,0,0,8.481056,21.96603,1.678062,0,1.678062,32.54619,83.45161,0.1155686,0,1.34245,0,23.64409
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.002355,44.23574,35.65512,1.483246,1.483246,0,0,0,1.483246,202.4178,0,0,3.002355,1.561312,1.483246,0,0,6.802993,23.47628,1.441043,0,1.441043,33.91328,86.95697,0.1155193,1.631571,2.401884,0,26.47864
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.782912,50.24987,39.01049,1.032944,1.032944,0,0,0,1.032944,366.2264,0,0,3.782912,1.087309,1.032944,0,0,5.36195,24.77322,2.695603,0,2.695603,36.47056,93.51407,0.1154274,1.136238,3.02633,0,28.55614
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.546713,63.11767,41.89735,6.35813,6.35813,0,0,0,6.35813,102.966,0,0,6.546713,6.692768,6.35813,0,0,2.666347,27.19927,0,0.1460544,-0.1460544,36.3166,93.11931,0.1154274,6.993942,5.23737,0,33.74598
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.272499,61.33253,44.4535,6.074199,6.074199,0,0,0,6.074199,86.80154,0,0,5.272499,6.393894,6.074199,0,0,2.82863,27.05321,0,1.121395,-1.121395,35.13455,90.08841,0.1154274,6.681619,4.217999,0,32.32571
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.568165,68.55934,46.43089,2.442029,2.442029,0,0,0,2.442029,268.9635,0,0,6.568165,2.570557,2.442029,0,0,4.074624,25.93182,3.997609,0,3.997609,38.92701,99.81266,0.1152913,2.686232,5.254532,0,32.49998
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.80893,67.884,48.40829,1.729139,1.729139,0,0,0,1.729139,335.9435,3.911768,0,5.80893,1.820147,1.729139,0,0,0.07701521,29.52966,0.07701521,0,0.07701521,39.00008,100,0.1152886,1.902053,4.647144,0,35.3386
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.882526,65.6801,49.56579,2.874755,2.874755,0,0,0,2.874755,169.8415,1.856468,0,4.882526,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1152886,3.16223,3.906021,0,34.4815
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.974732,62.72402,49.87584,1.400783,1.400783,0,0,0,1.400783,283.7508,2.500224,0,3.974732,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1152886,1.540861,3.179785,0,33.57371
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.219459,53.93978,50.22722,0.4830526,0.4830526,0,0,0,0.4830526,252.4485,0.7109826,0,1.219459,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1152886,0.5313578,0.9755672,0,30.81844
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.323914,50.64781,49.68292,3.71616,3.71616,0,0,0,3.71616,8.716365,0,4.440892E-16,0.323914,3.911747,3.71616,0,0,0,29.59898,0,3.587833,-3.587833,35.21817,90.30282,0.1152886,4.087776,0.2591312,0,29.92289
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1838587,48.83239,48.29116,2.381557,2.381557,0,0,0,2.381557,7.720108,0,4.440892E-16,0.1838587,2.506902,2.381557,0,0,3.986481,26.01114,0,2.323043,-2.323043,32.76947,84.02411,0.1152886,2.619712,0.147087,0,26.195
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,47.08543,47.08543,12.66814,12.66814,4.308136,0,1.425958,12.66814,0,0,0,0,8.8,8.36,0,0,6.56764,23.6881,0,8.8,-8.8,23.49345,60.2395,0.1152886,13.93495,0,12,23.6881
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,45.53521,45.53521,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.34542,14.8881,8.36,0,8.36,31.42445,80.57534,0.1154848,0,0,12,14.8881
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,43.67494,43.67494,5.321795,5.321795,0,0,0,5.321795,0,0,0,0,5.60189,5.321795,0,0,7.985417,22.4121,0,5.60189,-5.60189,25.51954,65.43458,0.1154848,5.853975,0,0,22.4121
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,41.81468,41.81468,0.881507,0.881507,0,0,0,0.881507,0,0,1.110223E-16,0,0.927902,0.881507,0,0,14.20974,16.81021,0,0.927902,-0.927902,24.54144,62.92665,0.1154848,0.9696577,0,0,16.81021
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,40.30579,40.30579,0.7201001,0.7201001,0,0,0,0.7201001,0,0,1.110223E-16,0,0.7580001,0.7201001,0,0,15.24074,15.88231,0,0.7580001,-0.7580001,23.74244,60.87793,0.1154848,0.7921101,0,0,15.88231
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,39.23786,39.23786,1.119786,1.119786,0,0,0,1.119786,0,0,0,0,1.178722,1.119786,0,0,16.08296,15.12431,0,1.178722,-1.178722,22.49996,57.69208,0.1154848,1.231764,0,0,15.12431
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,38.15615,38.15615,0.57207,0.57207,0,0,0,0.57207,0,0,1.110223E-16,0,0.6021789,0.57207,0,0,17.39265,13.94559,0,0.6021789,-0.6021789,21.8652,56.06451,0.1154848,0.629277,0,0,13.94559
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,37.20535,37.20535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.06174,13.34341,0,0,0,21.8652,56.06451,0.1154848,0,0,0,13.34341
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,36.43368,36.43368,0.5860258,0.5860258,0,0,0,0.5860258,0,0,0,0,0.6168693,0.5860258,0,0,18.06174,13.34341,0,0.6168693,-0.6168693,21.21497,54.39724,0.1154848,0.6446284,0,0,13.34341
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,35.67579,35.67579,0.2668334,0.2668334,0,0,0,0.2668334,0,0,0,0,0.2808772,0.2668334,0,0,18.74715,12.72654,0,0.2808772,-0.2808772,20.9189,53.63809,0.1154848,0.2935167,0,0,12.72654
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,35.0557,35.0557,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0.8881176,0.8437117,0,0,19.05924,12.44566,0,0.8881176,-0.8881176,19.98274,51.23769,0.1154848,0.9280828,0,0,12.44566
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06710461,35.0232,34.84212,0.1512253,0.1512253,0,0,0,0.1512253,44.37391,0,0,0.06710461,0.1591846,0.1512253,0,0,20.04604,11.55755,0,0.09207997,-0.09207997,19.88568,50.98882,0.1154848,0.1663479,0.05368368,0,11.62465
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.762752,42.25362,34.45628,1.106626,1.106626,0,0,0,1.106626,249.6555,0,0,2.762752,1.164869,1.106626,0,0,20.14835,11.46547,1.597883,0,1.597883,21.40156,54.87569,0.1154305,1.217288,2.210202,0,14.22822
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.275164,51.51392,35.71024,4.207825,4.207825,0,0,0,4.207825,125.3656,0,0,5.275164,4.429289,4.207825,0,0,18.55046,12.90356,0.8458746,0,0.8458746,22.20403,56.9333,0.1154018,4.628607,4.220131,0,18.17872
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.355115,59.05207,39.02428,1.600157,1.600157,0,0,0,1.600157,397.1557,0,0,6.355115,1.684376,1.600157,0,0,17.70459,13.66485,4.67074,0,4.67074,26.63508,68.29494,0.1152435,1.760173,5.084092,0,20.01996
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.944256,68.68645,41.89735,1.165544,1.165544,0,0,0,1.165544,681.592,0,0,7.944256,1.226889,1.165544,0,0,13.03385,17.86851,6.717368,0,6.717368,33.00774,84.63506,0.1150167,1.282099,6.355405,0,25.81277
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.265121,73.27468,44.4535,0,0,0,0,0,0,0,1.948639,0,8.265121,0,0,0,0,6.316483,23.91414,6.316483,0,6.316483,39.00008,100,0.1148042,0,6.612097,0,32.17926
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.727603,77.95196,46.43089,4.478525,4.478525,0,0,0,4.478525,194.8767,4.013365,0,8.727603,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1148042,4.926378,6.982082,0,38.32658
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.681552,71.38566,48.40829,0,0,0,0,0,0,0,6.681552,0,6.681552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148042,0,5.345242,0,36.28053
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.587748,76.71416,49.56579,8.8994,8.8994,3,0,1.095,8.8994,85.26134,1.377853,0,7.587748,6.209895,5.8994,0,0,0,29.59898,0,0,0,39.00008,100,0.1148042,9.78934,6.070198,12,37.18673
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.415325,72.09396,49.91718,2.702724,2.702724,0,0,0,2.702724,237.3651,3.570352,0,6.415325,2.844973,2.702724,0,0,0,29.59898,0,0,0,39.00008,100,0.1148042,2.972997,5.13226,0,36.0143
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.637989,65.51674,50.22722,0.5326037,0.5326037,0,0,0,0.5326037,870.8143,4.077354,0,4.637989,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1148042,0.5858641,3.710392,0,34.23697
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.951286,55.6937,49.68292,1.667442,1.667442,0,0,0,1.667442,117.0227,0.1960837,0,1.951286,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1148042,1.834186,1.561029,0,31.55026
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2287146,48.96502,48.29116,5.625701,5.625701,0,0,0,5.625701,4.06553,0,0,0.2287146,5.921791,5.625701,0,0,0,29.59898,0,5.693076,-5.693076,32.99905,84.61278,0.1148042,6.188271,0.1829717,0,29.82769
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,47.08543,47.08543,3.530842,3.530842,0,0,0,3.530842,0,0,0,0,3.716676,3.530842,0,0,6.32564,23.9059,0,3.716676,-3.716676,29.08133,74.56736,0.1148042,3.883926,0,0,23.9059
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,45.53521,45.53521,8.3441,8.3441,3,0,1.095,8.3441,0,0,0,0,5.625369,5.3441,0,0,10.45528,20.18923,0,5.625369,-5.625369,23.15167,59.36314,0.1148042,9.17851,0,12,20.18923
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,43.71628,43.71628,8.335855,8.335855,12,0,3.372,8.335855,0,0,0,0,0,0,3.664144,3.480937,16.70569,14.56386,3.480937,0,3.480937,26.45398,67.83057,0.1149884,9.169441,0,12,14.56386
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,41.85601,41.85601,1.478911,1.478911,10.27891,0,2.936564,1.478911,0,1.776357E-15,0,0,0,0,8.8,8.36,13.22475,17.6967,8.36,0,8.36,34.38497,88.16641,0.1153046,1.626802,0,12,17.6967
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,40.34713,40.34713,1.142018,1.142018,0,0,0,1.142018,0,0,2.220446E-16,0,1.202125,1.142018,0,0,4.864752,25.2207,0,1.202125,-1.202125,33.11782,84.91731,0.1153046,1.25622,0,0,25.2207
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,39.25853,39.25853,0.6663007,0.6663007,0,0,0,0.6663007,0,0,1.110223E-16,0,0.7013691,0.6663007,0,0,6.200447,24.01858,0,0.7013691,-0.7013691,32.37851,83.02165,0.1153046,0.7329307,0,0,24.01858
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,38.1906,38.1906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.979745,23.31721,0,0,0,32.37851,83.02165,0.1153046,0,0,0,23.31721
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,37.24669,37.24669,0.8399032,0.8399032,0,0,0,0.8399032,0,0,1.110223E-16,0,0.8841086,0.8399032,0,0,6.979745,23.31721,0,0.8841086,-0.8841086,31.44658,80.63209,0.1153046,0.9238935,0,0,23.31721
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,36.46813,36.46813,0.3134054,0.3134054,0,0,0,0.3134054,0,0,0,0,0.3299004,0.3134054,0,0,7.962088,22.4331,0,0.3299004,-0.3299004,31.09883,79.74043,0.1153046,0.344746,0,0,22.4331
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,35.71024,35.71024,0.283178,0.283178,0,0,0,0.283178,0,0,0,0,0.2980821,0.283178,0,0,8.328645,22.1032,0,0.2980821,-0.2980821,30.78463,78.93478,0.1153046,0.3114958,0,0,22.1032
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,35.11082,35.11082,0.7501316,0.7501316,0,0,0,0.7501316,0,0,1.110223E-16,0,0.7896122,0.7501316,0,0,8.659846,21.80512,0,0.7896122,-0.7896122,29.9523,76.80062,0.1153046,0.8251448,0,0,21.80512
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2356477,35.53514,34.89724,1.872353,1.872353,0,0,0,1.872353,12.58564,0,0,0.2356477,1.970898,1.872353,0,0,9.537193,21.0155,0,1.735251,-1.735251,28.12319,72.11059,0.1153046,2.059589,0.1885182,0,21.25115
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.984196,40.034,34.51141,0,0,0,0,0,0,0,0,0,1.984196,0,0,0,0,11.46525,19.28025,1.984196,0,1.984196,30.00556,76.93718,0.115238,0,1.587357,0,21.26445
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.57434,46.08859,35.75158,2.636378,2.636378,0,0,0,2.636378,135.5777,0,0,3.57434,2.775134,2.636378,0,0,9.481053,21.06603,0.7992052,0,0.7992052,30.76375,78.88126,0.1152111,2.900015,2.859472,0,24.64037
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.809554,57.16031,39.08628,1.01546,1.01546,0,0,0,1.01546,572.1104,0,0,5.809554,1.068906,1.01546,0,0,8.681849,21.78531,4.740648,0,4.740648,35.26113,90.41296,0.1150523,1.117006,4.647643,0,27.59487
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.868553,68.41347,41.9318,0,0,0,0,0,0,0,3.927352,0,7.868553,0,0,0,0,3.9412,26.0519,3.9412,0,3.9412,39.00008,100,0.1149205,0,6.294842,0,33.92045
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.934107,71.86979,44.48795,6.955561,6.955561,0,0,0,6.955561,114.0686,0.6124643,0,7.934107,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1149205,7.651117,6.347286,0,37.53308
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.959877,74.46956,46.46534,3.410317,3.410317,0,0,0,3.410317,233.4058,4.37007,0,7.959877,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1149205,3.751349,6.367902,0,37.55886
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.399138,78.9826,48.40829,0,0,0,0,0,0,0,8.399138,0,8.399138,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149205,0,6.71931,0,37.99812
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.213653,75.10711,49.60713,0,0,0,0,0,0,0,7.213653,0,7.213653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1149205,0,5.770922,0,36.81263
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.323736,71.7169,49.91718,2.714539,2.714539,0,0,0,2.714539,232.958,3.466326,0,6.323736,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1149205,2.985993,5.058989,0,35.92271
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.511666,65.09758,50.26856,0.8434331,0.8434331,0,0,0,0.8434331,534.9169,3.623842,0,4.511666,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1149205,0.9277763,3.609333,0,34.11065
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.916053,55.62373,49.72426,1.175274,1.175274,0,0,0,1.175274,163.0303,0.6789221,0,1.916053,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1149205,1.292802,1.532843,0,31.51503
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1945801,48.89865,48.32561,1.873071,1.873071,0,0,0,1.873071,10.38829,0,2.220446E-16,0.1945801,1.971654,1.873071,0,0,0,29.59898,0,1.777074,-1.777074,37.12688,95.19693,0.1149205,2.060379,0.1556641,0,29.79356
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,47.12677,47.12677,1.549603,1.549603,0,0,0,1.549603,0,0,2.220446E-16,0,1.631162,1.549603,0,0,1.974527,27.8219,0,1.631162,-1.631162,35.40748,90.78824,0.1149205,1.704564,0,0,27.8219
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,45.57655,45.57655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.786928,26.19074,0,0,0,35.40748,90.78824,0.1149205,0,0,0,26.19074
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,43.75762,43.75762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.786928,26.19074,0,0,0,35.40748,90.78824,0.1149205,0,0,0,26.19074
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,41.89735,41.89735,1.522007,1.522007,0,0,0,1.522007,0,0,0,0,1.602113,1.522007,0,0,3.786928,26.19074,0,1.602113,-1.602113,33.71871,86.45805,0.1149205,1.674208,0,0,26.19074
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,40.38158,40.38158,0.4542502,0.4542502,0,0,0,0.4542502,0,0,5.551115E-17,0,0.4781581,0.4542502,0,0,5.567054,24.58863,0,0.4781581,-0.4781581,33.21468,85.16569,0.1149205,0.4996752,0,0,24.58863
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,39.32054,39.32054,1.53834,1.53834,0,0,0,1.53834,0,0,2.220446E-16,0,1.619305,1.53834,0,0,6.098341,24.11047,0,1.619305,-1.619305,31.50779,80.78903,0.1149205,1.692174,0,0,24.11047
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,38.23194,38.23194,0.6278061,0.6278061,0,0,0,0.6278061,0,0,1.110223E-16,0,0.6608486,0.6278061,0,0,7.897569,22.49117,0,0.6608486,-0.6608486,30.81119,79.0029,0.1149205,0.6905867,0,0,22.49117
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,37.28114,37.28114,1.389997,1.389997,0,0,0,1.389997,0,0,2.220446E-16,0,1.463155,1.389997,0,0,8.631845,21.83032,0,1.463155,-1.463155,29.26889,75.04829,0.1149205,1.528997,0,0,21.83032
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,36.50947,36.50947,1.473889,1.473889,0,0,0,1.473889,0,0,0,0,1.551462,1.473889,0,0,10.25757,20.36716,0,1.551462,-1.551462,27.6335,70.855,0.1149205,1.621278,0,0,20.36716
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,35.75158,35.75158,0.8892865,0.8892865,0,0,0,0.8892865,0,0,1.110223E-16,0,0.9360911,0.8892865,0,0,11.98142,18.8157,0,0.9360911,-0.9360911,26.64678,68.32494,0.1149205,0.9782152,0,0,18.8157
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,35.13149,35.13149,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0.6999305,0.664934,0,0,13.02152,17.87961,0,0.6999305,-0.6999305,25.90899,66.43317,0.1149205,0.7314274,0,0,17.87961
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.183689,35.43552,34.93858,1.050086,1.050086,0,0,0,1.050086,17.49275,0,0,0.183689,1.105354,1.050086,0,0,13.79922,17.17968,0,0.9216648,-0.9216648,24.93747,63.9421,0.1149205,1.155095,0.1469512,0,17.36337
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.631037,39.08636,34.57341,4.955048,4.955048,0,0,0,4.955048,32.91668,0,8.881784E-16,1.631037,5.21584,4.955048,0,0,14.82329,16.25801,0,3.584803,-3.584803,21.15875,54.25311,0.1149205,5.450552,1.30483,0,17.88905
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.092643,41.67763,35.79292,2.013,2.013,0,0,0,2.013,103.9564,0,0,2.092643,2.118947,2.013,0,0,18.80641,12.67321,0,0.0263042,-0.0263042,21.13103,54.18201,0.1149205,2.214299,1.674114,0,14.76585
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.504366,49.4655,39.10695,7.144427,7.144427,0,0,0,7.144427,49.05035,0,0,3.504366,7.52045,7.144427,0,0,18.83563,12.64691,0,4.016083,-4.016083,16.8977,43.32736,0.1149205,7.85887,2.803493,0,16.15127
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.322221,58.65952,41.9318,2.605801,2.605801,0,0,0,2.605801,204.2451,0,0,5.322221,2.742948,2.605801,0,0,23.29795,8.630824,2.579273,0,2.579273,19.34462,49.60148,0.1148345,2.866381,4.257777,0,13.95304
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.589772,66.33891,44.48795,0.06564736,0.06564736,0,0,0,0.06564736,10038.14,0,0,6.589772,0.06910249,0.06564736,0,0,20.71868,10.95217,6.520669,0,6.520669,25.53067,65.46311,0.1146175,0.0722121,5.271817,0,17.54194
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.216968,67.20843,46.46534,1.29422,1.29422,0,0,0,1.29422,480.3639,0,0,6.216968,1.362337,1.29422,0,0,14.19801,16.82077,4.85463,0,4.85463,30.13617,77.27208,0.1144565,1.423642,4.973574,0,23.03774
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.793195,76.22311,48.44274,5.957229,5.957229,0,0,0,5.957229,130.8191,0,0,7.793195,6.270767,5.957229,0,0,9.343376,21.18994,1.522428,0,1.522428,31.58047,80.97541,0.1144061,6.552952,6.234556,0,28.98314
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.741786,77.46439,49.60713,4.129879,4.129879,0,0,0,4.129879,187.4579,0,0,7.741786,4.347241,4.129879,0,0,7.820949,22.56012,3.394545,0,3.394545,34.80082,89.2327,0.1142939,4.542868,6.193429,0,30.30191
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.576227,72.76237,49.91718,0,0,0,0,0,0,0,2.149823,0,6.576227,0,0,0,0,4.426404,25.61522,4.426404,0,4.426404,39.00008,100,0.1141479,0,5.260982,0,32.19144
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.728541,62.28402,50.26856,3.962711,3.962711,0,0,0,3.962711,94.09067,0,0,3.728541,4.171275,3.962711,0,0,0,29.59898,0,0.4427336,-0.4427336,38.5334,98.80338,0.1141479,4.358982,2.982833,0,33.32752
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.057631,56.0791,49.72426,3.384111,3.384111,0,0,0,3.384111,60.8027,0,0,2.057631,3.562222,3.384111,0,0,0.4919263,29.15624,0,1.504591,-1.504591,36.94742,94.73678,0.1141479,3.722522,1.646105,0,31.21387
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2033483,48.92457,48.32561,2.608064,2.608064,0,0,0,2.608064,7.796908,0,0,0.2033483,2.74533,2.608064,0,0,2.163694,27.65165,0,2.541982,-2.541982,34.26793,87.86632,0.1141479,2.86887,0.1626786,0,27.855
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,47.16811,47.16811,4.680127,4.680127,0,0,0,4.680127,0,0,8.881784E-16,0,4.926449,4.680127,0,0,4.988119,25.10967,0,4.926449,-4.926449,29.075,74.55113,0.1141479,5.148139,0,0,25.10967
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,45.61789,45.61789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.46195,20.18322,0,0,0,29.075,74.55113,0.1141479,0,0,0,20.18322
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,43.75762,43.75762,7.029132,7.029132,0,0,0,7.029132,0,0,8.881784E-16,0,7.399087,7.029132,0,0,10.46195,20.18322,0,7.399087,-7.399087,21.27568,54.55291,0.1141479,7.732046,0,0,20.18322
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,41.89735,41.89735,1.319767,1.319767,0,0,0,1.319767,0,0,2.220446E-16,0,1.389228,1.319767,0,0,18.68316,12.78414,0,1.389228,-1.389228,19.8113,50.79811,0.1141479,1.451743,0,0,12.78414
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,40.38158,40.38158,1.247965,1.247965,0,0,0,1.247965,0,0,0,0,1.313647,1.247965,0,0,20.22675,11.39491,0,1.313647,-1.313647,18.4266,47.24759,0.1141479,1.372761,0,0,11.39491
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,39.33432,39.33432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.68635,10.08126,0,0,0,18.4266,47.24759,0.1141479,0,0,0,10.08126
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,38.25261,38.25261,1.457248,1.457248,0,0,0,1.457248,0,0,0,0,1.533945,1.457248,0,0,21.68635,10.08126,0,1.533945,-1.533945,16.80968,43.10165,0.1141479,1.602973,0,0,10.08126
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,37.3018,37.3018,0.9322172,0.9322172,0,0,0,0.9322172,0,0,1.110223E-16,0,0.9812813,0.9322172,0,0,23.39074,8.547316,0,0.9812813,-0.9812813,15.77532,40.44945,0.1141479,1.025439,0,0,8.547316
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,36.53014,36.53014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.48105,7.566034,0,0,0,15.77532,40.44945,0.1141479,0,0,0,7.566034
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,35.77225,35.77225,0.8911778,0.8911778,0,0,0,0.8911778,0,0,1.110223E-16,0,0.9380819,0.8911778,0,0,24.48105,7.566034,0,0.9380819,-0.9380819,14.78649,37.91401,0.1141479,0.9802956,0,0,7.566034
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,35.17283,35.17283,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0.07944199,0.0754699,0,0,25.52336,6.627953,0,0.07944199,-0.07944199,14.70275,37.69929,0.1141479,0.08301688,0,0,6.627953
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1009896,35.25282,34.97992,1.089803,1.089803,0,0,0,1.089803,9.266781,0,2.220446E-16,0.1009896,1.147161,1.089803,0,0,25.61163,6.548511,0,1.046171,-1.046171,13.59999,34.8717,0.1141479,1.198783,0.08079169,0,6.6495
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.710842,42.25895,34.60786,4.580122,4.580122,0,0,0,4.580122,59.18711,0,0,2.710842,4.821181,4.580122,0,0,26.77404,5.502339,0,2.110339,-2.110339,11.3755,29.16788,0.1141479,5.038134,2.168673,0,8.213181
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.522241,49.16882,35.82737,4.290901,4.290901,12,0,3.372,4.290901,105.3914,0,0,4.522241,0,0,7.709099,7.323645,29.11886,3.392,11.84589,0,11.84589,22.61349,57.9832,0.1144866,4.719991,3.617793,12,7.914242
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.430181,59.42287,39.10695,2.888598,2.888598,11.6886,0,3.293216,2.888598,222.6056,1.776357E-15,0,6.430181,0,0,8.8,8.36,17.27298,14.0533,14.79018,0,14.79018,36.64469,93.96056,0.1147012,3.177458,5.144145,12,20.48348
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.801579,68.09319,41.89735,1.744701,1.744701,0,0,0,1.744701,447.1586,3.482255,0,7.801579,1.836527,1.744701,0,0,2.482797,27.36446,2.482797,0,2.482797,39.00008,100,0.1146197,1.919171,6.241263,0,35.16604
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.771157,75.56596,44.4535,5.93446,5.93446,0,0,0,5.93446,147.8004,2.524358,0,8.771157,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1146197,6.527906,7.016926,0,38.37014
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.885189,78.70621,46.43089,3.242721,3.242721,0,0,0,3.242721,274.0041,5.471798,0,8.885189,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1146197,3.566993,7.108151,0,38.48417
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.732315,80.59127,48.40829,6.556428,6.556428,0,0,0,6.556428,133.1871,1.830812,0,8.732315,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1146197,7.21207,6.985852,0,38.3313
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.688453,77.2216,49.60713,2.90497,2.90497,0,0,0,2.90497,264.6655,4.630589,0,7.688453,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1146197,3.195467,6.150763,0,37.28743
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.577658,72.76835,49.91718,8.386127,8.386127,3,0,1.095,8.386127,78.43498,0.9080499,0,6.577658,5.669608,5.386128,0,0,0,29.59898,0,0,0,39.00008,100,0.1146197,9.224741,5.262126,12,36.17664
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.392363,64.66101,50.26856,4.308388,4.308388,0,0,0,4.308388,101.9491,0,0,4.392363,4.535146,4.308388,0,0,0,29.59898,0,0.1427825,-0.1427825,38.84957,99.61409,0.1146197,4.739227,3.513891,0,33.99134
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.185138,56.49171,49.72426,0.03669675,0.03669675,0,0,0,0.03669675,5954.582,1.987862,0,2.185138,0.03862815,0.03669675,0,0,0.1586472,29.4562,0.1586472,0,0.1586472,39.00008,100,0.1146145,0.04036642,1.74811,0,31.64133
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2503788,49.06377,48.32561,6.999111,6.999111,0,0,0,6.999111,3.577295,0,8.881784E-16,0.2503788,7.367485,6.999111,0,0,0,29.59898,0,7.117106,-7.117106,31.49799,80.76392,0.1146145,7.699022,0.200303,0,29.84936
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,47.16811,47.16811,3.311898,3.311898,0,0,0,3.311898,0,0,4.440892E-16,0,3.486209,3.311898,0,0,7.907896,22.48187,0,3.486209,-3.486209,27.8232,71.3414,0.1146145,3.643088,0,0,22.48187
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,45.61789,45.61789,5.527682,5.527682,0,0,0,5.527682,0,0,8.881784E-16,0,5.818613,5.527682,0,0,11.78146,18.99566,0,5.818613,-5.818613,21.68985,55.61488,0.1146145,6.080451,0,0,18.99566
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,43.79207,43.79207,1.24424,1.24424,0,0,0,1.24424,0,0,2.220446E-16,0,1.309727,1.24424,0,0,18.24659,13.17705,0,1.309727,-1.309727,20.30927,52.07495,0.1146145,1.368664,0,0,13.17705
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,41.89735,41.89735,1.614586,1.614586,0,0,0,1.614586,0,0,2.220446E-16,0,1.699564,1.614586,0,0,19.70184,11.86732,0,1.699564,-1.699564,18.51778,47.48138,0.1146145,1.776044,0,0,11.86732
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,40.42292,40.42292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.59024,10.16776,0,0,0,18.51778,47.48138,0.1146145,0,0,0,10.16776
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,39.33432,39.33432,1.978772,1.978772,0,0,0,1.978772,0,0,4.440892E-16,0,2.082917,1.978772,0,0,21.59024,10.16776,0,2.082917,-2.082917,16.32219,41.85168,0.1146145,2.176649,0,0,10.16776
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,38.25261,38.25261,0.3334974,0.3334974,0,0,0,0.3334974,0,0,0,0,0.35105,0.3334974,0,0,23.90459,8.084843,0,0.35105,-0.35105,15.95215,40.90286,0.1146145,0.3668472,0,0,8.084843
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,37.32248,37.32248,1.90476,1.90476,0,0,0,1.90476,0,0,4.440892E-16,0,2.00501,1.90476,0,0,24.29465,7.733793,0,2.00501,-2.00501,13.83868,35.48373,0.1146145,2.095236,0,0,7.733793
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,36.54392,36.54392,2.316843,2.316843,0,0,0,2.316843,0,0,4.440892E-16,0,2.438782,2.316843,0,0,26.52244,5.728782,0,2.438782,-2.438782,11.26798,28.8922,0.1146145,2.548527,0,0,5.728782
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,35.79292,35.79292,0.6473562,0.6473562,0,0,0,0.6473562,0,0,1.110223E-16,0,0.6814276,0.6473562,0,0,29.2322,3.290001,0,0.6814276,-0.6814276,10.54969,27.05044,0.1146145,0.7120918,0,0,3.290001
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,35.20728,35.20728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.98934,2.608573,0,0,0,10.54969,27.05044,0.1146145,0,0,0,2.608573
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1322008,35.37188,35.01437,0,0,0,0,0,0,0,0,0,0.1322008,0,0,0,0,29.98934,2.608573,0.1322008,0,0.1322008,10.67511,27.37202,0.1146101,0,0.1057606,0,2.740774
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.477047,41.61202,34.6492,2.217104,2.217104,0,0,0,2.217104,111.7244,0,0,2.477047,2.333794,2.217104,0,0,29.85714,2.727554,0.1432534,0,0.1432534,10.81101,27.72049,0.1146054,2.438815,1.981638,0,5.204601
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.78583,50.02565,35.82737,3.911494,3.911494,12,0,3.372,3.911494,122.353,0,0,4.78583,0,0,8.088506,7.684081,29.71388,2.856482,12.46991,0,12.46991,22.64101,58.05375,0.1149193,4.302643,3.828664,12,7.642311
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.223578,58.66888,39.10695,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.223578,0,0,8.8,8.36,17.24397,14.0794,14.58358,0,14.58358,36.4762,93.52854,0.1149064,0,4.978863,12,20.30298
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.848438,68.28735,41.89735,6.541685,6.541685,0,0,0,6.541685,119.9758,0,0,7.848438,6.885984,6.541685,0,0,2.660396,27.20462,0.9624534,0,0.9624534,37.38927,95.86973,0.114875,7.195854,6.27875,0,35.05306
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.348549,73.64576,44.4535,7.330311,7.330311,0,0,0,7.330311,113.8908,0,0,8.348549,7.716116,7.330311,0,0,1.697943,28.07083,0.6324319,0,0.6324319,37.98925,97.40813,0.1148544,8.063342,6.678839,0,36.41938
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.925419,74.22095,46.38956,0,0,0,0,0,0,0,6.859908,0,7.925419,0,0,0,0,1.065511,28.64002,1.065511,0,1.065511,39.00008,100,0.1148197,0,6.340335,0,36.56544
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.712432,75.76484,48.36695,2.663688,2.663688,0,0,0,2.663688,289.5396,4.908549,0,7.712432,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1148197,2.930057,6.169946,0,37.31141
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.901163,73.70818,49.56579,2.050238,2.050238,0,0,0,2.050238,336.6031,4.743019,0,6.901163,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1148197,2.255261,5.520931,0,36.50014
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.330964,71.69734,49.87584,5.263587,5.263587,0,0,0,5.263587,120.2785,0.7903456,0,6.330964,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1148197,5.789946,5.064771,0,35.92994
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.610731,65.41604,50.22722,6.117722,6.117722,0,0,0,6.117722,75.36679,0,0,4.610731,6.439707,6.117722,0,0,0,29.59898,0,1.828977,-1.828977,37.07217,95.05665,0.1148197,6.729494,3.688585,0,34.20971
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.267348,56.75903,49.72426,0.1467433,0.1467433,0,0,0,0.1467433,1545.112,0.08068527,0,2.267348,0.1544667,0.1467433,0,0,2.032197,27.77,2.032197,0,2.032197,39.00008,100,0.1147535,0.1614177,1.813879,0,30.03735
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2234786,48.98412,48.32561,0,0,0,0,0,0,0,0.2234786,0,0.2234786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1147535,0,0.1787829,0,29.82246
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,47.16811,47.16811,1.649983,1.649983,0,0,0,1.649983,0,0,2.220446E-16,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1147535,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,45.61789,45.61789,8.702328,8.702328,3,0,1.095,8.702328,0,0,0,0,6.00245,5.702328,0,0,1.929805,27.86215,0,6.00245,-6.00245,30.84217,79.08232,0.1147535,9.57256,0,12,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,43.75762,43.75762,8.971228,8.971228,12,0,3.372,8.971228,0,0,0,0,0,0,3.028773,2.877334,8.599194,21.8597,2.877334,0,2.877334,33.57185,86.08148,0.1149012,9.86835,0,12,21.8597
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,41.85601,41.85601,1.61868,1.61868,0,0,0,1.61868,0,0,0,0,1.703874,1.61868,0,0,5.72186,24.4493,0,1.703874,-1.703874,31.7758,81.47626,0.1149012,1.780548,0,0,24.4493
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,40.38158,40.38158,1.554441,1.554441,0,0,0,1.554441,0,0,2.220446E-16,0,1.636253,1.554441,0,0,7.615053,22.74543,0,1.636253,-1.636253,30.05104,77.0538,0.1149012,1.709885,0,0,22.74543
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,39.32054,39.32054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1149012,0,0,0,21.10918
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,38.23194,38.23194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1149012,0,0,0,21.10918
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,37.3018,37.3018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.433112,21.10918,0,0,0,30.05104,77.0538,0.1149012,0,0,0,21.10918
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,36.54392,36.54392,1.478659,1.478659,0,0,0,1.478659,0,0,2.220446E-16,0,1.556483,1.478659,0,0,9.433112,21.10918,0,1.556483,-1.556483,28.41036,72.84695,0.1149012,1.626525,0,0,21.10918
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,35.79292,35.79292,1.297571,1.297571,0,0,0,1.297571,0,0,2.220446E-16,0,1.365864,1.297571,0,0,11.16254,19.55269,0,1.365864,-1.365864,26.97062,69.1553,0.1149012,1.427328,0,0,19.55269
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,35.22795,35.22795,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0.7192834,0.6833192,0,0,12.68016,18.18683,0,0.7192834,-0.7192834,26.21243,67.21122,0.1149012,0.7516512,0,0,18.18683
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2359892,35.6744,35.03503,0.003162783,0.003162783,0,0,0,0.003162783,7461.442,0,0,0.2359892,0.003329245,0.003162783,0,0,13.47937,17.46755,0.23266,0,0.23266,26.43315,67.77717,0.1148936,0.003479061,0.1887914,0,17.70354
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.053649,37.53672,34.6492,1.868488,1.868488,0,0,0,1.868488,56.39048,0,2.220446E-16,1.053649,1.966829,1.868488,0,0,13.24671,17.67694,0,0.9131799,-0.9131799,25.47057,65.30903,0.1148936,2.055336,0.8429193,0,18.73059
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.904166,44.14315,35.84804,1.909466,1.909466,0,0,0,1.909466,152.0931,0,0,2.904166,2.009964,1.909466,0,0,14.26135,16.76376,0.8942018,0,0.8942018,26.31889,67.48418,0.1148645,2.100412,2.323333,0,19.66793
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.886227,50.66401,39.08628,4.176583,4.176583,0,0,0,4.176583,93.048,0,0,3.886227,4.396403,4.176583,0,0,13.36715,17.56854,0,0.5101761,-0.5101761,25.78111,66.10529,0.1148645,4.594242,3.108982,0,21.45477
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.395461,58.83418,41.85601,2.308607,2.308607,0,0,0,2.308607,233.7107,0,0,5.395461,2.430113,2.308607,0,0,13.93401,17.05837,2.965348,0,2.965348,28.59429,73.31854,0.1147681,2.539468,4.316369,0,22.45383
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.320706,57.88625,44.37771,0.4111817,0.4111817,0,0,0,0.4111817,1050.802,0,0,4.320706,0.4328228,0.4111817,0,0,10.96866,19.72718,3.887883,0,3.887883,32.28266,82.77589,0.114642,0.4522999,3.456565,0,24.04789
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.546647,57.40756,46.35511,0.438988,0.438988,0,0,0,0.438988,807.9145,0,0,3.546647,0.4620926,0.438988,0,0,7.080781,23.22627,3.084555,0,3.084555,35.20892,90.27911,0.1145421,0.4828868,2.837318,0,26.77292
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9909851,51.2901,48.32561,0,0,0,0,0,0,0,0,0,0.9909851,0,0,0,0,3.996227,26.00237,0.9909851,0,0.9909851,36.14906,92.6897,0.1145101,0,0.7927881,0,26.99336
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.056554,52.67978,49.49,5.149429,5.149429,0,0,0,5.149429,20.51788,0,8.881784E-16,1.056554,5.420452,5.149429,0,0,3.005241,26.89426,0,4.363898,-4.363898,31.5491,80.89497,0.1145101,5.664372,0.845243,0,27.95082
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.681699,58.2462,49.84138,1.59842,1.59842,0,0,0,1.59842,167.7719,0,0,2.681699,1.682547,1.59842,0,0,7.854017,22.53036,0.9991516,0,0.9991516,32.49698,83.32542,0.1144778,1.758262,2.145359,0,25.21206
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.233865,53.94237,50.18588,1.20041,1.20041,0,0,0,1.20041,102.7869,0,0,1.233865,1.263589,1.20041,0,0,6.854866,23.4296,0,0.02972465,-0.02972465,32.46565,83.24509,0.1144778,1.320451,0.9870918,0,24.66346
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3120766,50.57767,49.64847,3.179138,3.179138,0,0,0,3.179138,9.81639,0,4.440892E-16,0.3120766,3.346461,3.179138,0,0,6.887893,23.39987,0,3.034385,-3.034385,29.26713,75.04376,0.1144778,3.497052,0.2496613,0,23.71195
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1855918,48.83751,48.29116,6.44662,6.44662,0,0,0,6.44662,2.878901,0,0,0.1855918,6.785915,6.44662,0,0,10.25943,20.36549,0,6.600323,-6.600323,22.30977,57.20444,0.1144778,7.091281,0.1484734,0,20.55108
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,47.16811,47.16811,8.204494,8.204494,3,0,1.095,8.204494,0,0,0,0,5.478415,5.204494,0,0,17.59312,13.76517,0,5.478415,-5.478415,16.53502,42.3974,0.1144778,9.024944,0,12,13.76517
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,45.61789,45.61789,9.189053,9.189053,12,0,3.372,9.189053,0,0,0,0,0,0,2.810948,2.6704,23.68025,8.286751,2.6704,0,2.6704,19.06838,48.89319,0.1146144,10.10796,0,12,8.286751
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,43.75762,43.75762,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.00985,10.69011,8.36,0,8.36,26.99937,69.22903,0.1148036,0,0,12,10.69011
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,41.85601,41.85601,0.9369488,0.9369488,9.736949,0,2.799448,0.9369488,0,0,0,0,0,0,8.8,8.36,12.64985,18.21411,8.36,0,8.36,34.93037,89.56487,0.1150659,1.030644,0,12,18.21411
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,40.38158,40.38158,1.625604,1.625604,0,0,0,1.625604,0,0,2.220446E-16,0,1.711162,1.625604,0,0,4.289852,25.73811,0,1.711162,-1.711162,33.12664,84.93994,0.1150659,1.788164,0,0,25.73811
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,39.32054,39.32054,0.6068821,0.6068821,0,0,0,0.6068821,0,0,0,0,0.6388232,0.6068821,0,0,6.191143,24.02695,0,0.6388232,-0.6388232,32.45327,83.21333,0.1150659,0.6675703,0,0,24.02695
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,38.25261,38.25261,2.486571,2.486571,0,0,0,2.486571,0,0,4.440892E-16,0,2.617443,2.486571,0,0,6.900947,23.38813,0,2.617443,-2.617443,29.69424,76.13892,0.1150659,2.735228,0,0,23.38813
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,37.34314,37.34314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.809216,20.77068,0,0,0,29.69424,76.13892,0.1150659,0,0,0,20.77068
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,36.58526,36.58526,1.421301,1.421301,0,0,0,1.421301,0,0,0,0,1.496106,1.421301,0,0,9.809216,20.77068,0,1.496106,-1.496106,28.1172,72.09525,0.1150659,1.563431,0,0,20.77068
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,35.82737,35.82737,0.5926802,0.5926802,0,0,0,0.5926802,0,0,1.110223E-16,0,0.6238739,0.5926802,0,0,11.47156,19.27458,0,0.6238739,-0.6238739,27.45958,70.40905,0.1150659,0.6519482,0,0,19.27458
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,35.26929,35.26929,1.425152,1.425152,0,0,0,1.425152,0,0,0,0,1.50016,1.425152,0,0,12.16475,18.6507,0,1.50016,-1.50016,25.87828,66.35442,0.1150659,1.567667,0,0,18.6507
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.21742,35.6654,35.07637,0.483643,0.483643,0,0,0,0.483643,44.95465,0,0,0.21742,0.5090979,0.483643,0,0,13.83159,17.15054,0,0.2916779,-0.2916779,25.57082,65.56608,0.1150659,0.5320073,0.173936,0,17.36796
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.681541,39.36507,34.70432,3.893969,3.893969,0,0,0,3.893969,43.18321,0,4.440892E-16,1.681541,4.098915,3.893969,0,0,14.15568,16.85887,0,2.417374,-2.417374,23.02269,59.03241,0.1150659,4.283366,1.345233,0,18.54041
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8011267,38.07146,35.86871,0,0,0,0,0,0,0,0,0,0.8011267,0,0,0,0,16.84165,14.44149,0.8011267,0,0.8011267,23.7827,60.98116,0.11504,0,0.6409014,0,15.24262
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.293139,42.74731,39.08628,5.468091,5.468091,0,0,0,5.468091,23.64882,0,8.881784E-16,1.293139,5.755885,5.468091,0,0,16.04052,15.16251,0,4.462746,-4.462746,19.07855,48.91927,0.11504,6.0149,1.034511,0,16.45564
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.786205,53.29191,41.81468,0.008818196,0.008818196,0,0,0,0.008818196,42936.27,0,0,3.786205,0.009282311,0.008818196,0,0,20.99913,10.69976,3.776922,0,3.776922,22.66166,58.1067,0.1149181,0.009700015,3.028964,0,14.48596
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.802378,52.80381,44.33637,0.8488128,0.8488128,0,0,0,0.8488128,330.1526,0,0,2.802378,0.8934872,0.8488128,0,0,17.22221,14.09899,1.908891,0,1.908891,24.47259,62.7501,0.1148567,0.9336941,2.241902,0,16.90137
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.52179,57.2792,46.31377,0,0,0,0,0,0,0,0,0,3.52179,0,0,0,0,15.31332,15.81699,3.52179,0,3.52179,27.81365,71.31692,0.1147434,0,2.817432,0,19.33878
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.515116,59.39491,48.29116,3.713699,3.713699,0,0,0,3.713699,94.65269,4.440892E-16,0,3.515116,3.909157,3.713699,0,0,11.79153,18.9866,0,0.3940411,-0.3940411,27.3983,70.2519,0.1147434,4.085069,2.812093,0,22.50172
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.642744,61.09829,49.45555,3.200318,3.200318,0,0,0,3.200318,113.8244,0,0,3.642744,3.368756,3.200318,0,0,12.22935,18.59256,0.2739884,0,0.2739884,27.65823,70.91838,0.1147346,3.52035,2.914196,0,22.23531
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.75745,58.45457,49.80005,1.747484,1.747484,0,0,0,1.747484,157.7954,0,0,2.75745,1.839457,1.747484,0,0,11.95536,18.83915,0.9179924,0,0.9179924,28.52911,73.15141,0.1147051,1.922233,2.20596,0,21.5966
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3475249,51.19035,50.15143,4.825042,4.825042,0,0,0,4.825042,7.202525,0,8.881784E-16,0.3475249,5.078992,4.825042,0,0,11.03737,19.66534,0,4.731467,-4.731467,23.5417,60.36322,0.1147051,5.307547,0.2780199,0,20.01287
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.12396,53.05009,49.64847,0,0,0,0,0,0,0,0,0,1.12396,0,0,0,0,16.29456,14.93388,1.12396,0,1.12396,24.60799,63.09728,0.1146691,0,0.8991683,0,16.05784
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2305802,48.92902,48.24982,0,0,0,0,0,0,0,0,0,0.2305802,0,0,0,0,15.1706,15.94544,0.2305802,0,0.2305802,24.82673,63.65817,0.1146617,0,0.1844642,0,16.17602
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,47.12677,47.12677,0.05313333,0.05313333,0,0,0,0.05313333,0,0,6.938894E-18,0,0.05592982,0.05313333,0,0,14.94001,16.15296,0,0.05592982,-0.05592982,24.76778,63.507,0.1146617,0.05844667,0,0,16.15296
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,45.57655,45.57655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.00216,16.09703,0,0,0,24.76778,63.507,0.1146617,0,0,0,16.09703
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,43.71628,43.71628,1.021545,1.021545,0,0,0,1.021545,0,0,0,0,1.07531,1.021545,0,0,15.00216,16.09703,0,1.07531,-1.07531,23.6343,60.60066,0.1146617,1.123699,0,0,16.09703
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,41.85601,41.85601,1.741991,1.741991,0,0,0,1.741991,0,0,2.220446E-16,0,1.833675,1.741991,0,0,16.19695,15.02172,0,1.833675,-1.833675,21.70144,55.64461,0.1146617,1.91619,0,0,15.02172
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,40.38158,40.38158,0.2785656,0.2785656,0,0,0,0.2785656,0,0,0,0,0.293227,0.2785656,0,0,18.23437,13.18805,0,0.293227,-0.293227,21.39235,54.85208,0.1146617,0.3064222,0,0,13.18805
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,39.32054,39.32054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.56017,12.89482,0,0,0,21.39235,54.85208,0.1146617,0,0,0,12.89482
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,38.25261,38.25261,0.2075745,0.2075745,0,0,0,0.2075745,0,0,2.775558E-17,0,0.2184995,0.2075745,0,0,18.56017,12.89482,0,0.2184995,-0.2184995,21.16203,54.26152,0.1146617,0.228332,0,0,12.89482
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,37.35693,37.35693,0.8506714,0.8506714,0,0,0,0.8506714,0,0,1.110223E-16,0,0.8954435,0.8506714,0,0,18.80295,12.67632,0,0.8954435,-0.8954435,20.21815,51.84132,0.1146617,0.9357384,0,0,12.67632
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,36.58526,36.58526,0.9378543,0.9378543,0,0,0,0.9378543,0,0,1.110223E-16,0,0.9872151,0.9378543,0,0,19.79789,11.78088,0,0.9872151,-0.9872151,19.17754,49.17307,0.1146617,1.03164,0,0,11.78088
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,35.82737,35.82737,0.2164022,0.2164022,0,0,0,0.2164022,0,0,2.775558E-17,0,0.2277918,0.2164022,0,0,20.89479,10.79366,0,0.2277918,-0.2277918,18.93742,48.5574,0.1146617,0.2380424,0,0,10.79366
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,35.26929,35.26929,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0.5601328,0.5321261,0,0,21.14789,10.56587,0,0.5601328,-0.5601328,18.34699,47.04348,0.1146617,0.5853388,0,0,10.56587
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08860316,35.3297,35.09015,0.7926766,0.7926766,0,0,0,0.7926766,11.17772,0,0,0.08860316,0.8343964,0.7926766,0,0,21.77026,10.00574,0,0.7457933,-0.7457933,17.56086,45.02775,0.1146617,0.8719442,0.07088253,0,10.09434
