Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.891102,39.98693,34.72499,0.2842858,0.2842858,0,0,0,0.2842858,665.2116,0,0,1.891102,0.2992482,0.2842858,0,0,22.59892,9.259947,1.591854,0,1.591854,19.07102,48.89996,0.1146106,0.3127144,1.512882,0,11.15105
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.697455,43.56587,35.88938,3.758233,3.758233,0,0,0,3.758233,71.77455,0,4.440892E-16,2.697455,3.956035,3.758233,0,0,21.00707,10.69262,0,1.25858,-1.25858,17.74436,45.49828,0.1146106,4.134057,2.157964,0,13.39007
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.995913,51.01853,39.08628,5.643252,5.643252,0,0,0,5.643252,70.8087,0,0,3.995913,5.940265,5.643252,0,0,22.40549,9.434036,0,1.944352,-1.944352,15.69484,40.24309,0.1146106,6.207577,3.196731,0,13.42995
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.182609,54.56741,41.78023,2.515251,2.515251,0,0,0,2.515251,166.2899,0,0,4.182609,2.647632,2.515251,0,0,24.56588,7.489684,1.534977,0,1.534977,17.15104,43.97694,0.1145615,2.766776,3.346087,0,11.67229
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.200578,60.89329,44.29503,0.2990721,0.2990721,0,0,0,0.2990721,1738.904,0,0,5.200578,0.3148127,0.2990721,0,0,23.03091,8.871162,4.885765,0,4.885765,21.78609,55.86165,0.1144052,0.3289793,4.160462,0,14.07174
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.970137,69.95982,46.23798,5.063125,5.063125,0,0,0,5.063125,137.6647,0,0,6.970137,5.329605,5.063125,0,0,18.14514,13.26835,1.640532,0,1.640532,23.34243,59.85227,0.1143529,5.569438,5.576109,0,20.23849
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.672046,71.10632,48.20848,4.663198,4.663198,0,0,0,4.663198,143.0787,0,0,6.672046,4.90863,4.663198,0,0,16.50461,14.74483,1.763416,0,1.763416,25.01535,64.14181,0.1142966,5.129519,5.337636,0,21.41688
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.218944,74.89186,49.41421,1.435996,1.435996,0,0,0,1.435996,502.7132,0,0,7.218944,1.511575,1.435996,0,0,14.74119,16.3319,5.707369,0,5.707369,30.42984,78.02507,0.114115,1.579596,5.775156,0,23.55085
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.513318,68.29846,49.75871,0.9443026,0.9443026,0,0,0,0.9443026,583.8507,0,0,5.513318,0.9940028,0.9443026,0,0,9.033824,21.46854,4.519315,0,4.519315,34.71724,89.01838,0.1139716,1.038733,4.410654,0,26.98185
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.886663,62.66875,50.11009,1.248097,1.248097,0,0,0,1.248097,311.4071,0,0,3.886663,1.313787,1.248097,0,0,4.514509,25.53592,2.572877,0,2.572877,37.15808,95.27695,0.1138901,1.372907,3.109331,0,29.42258
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.905167,55.4669,49.60713,6.459525,6.459525,0,0,0,6.459525,29.49391,0,8.881784E-16,1.905167,6.7995,6.459525,0,0,1.941633,27.85151,0,4.894334,-4.894334,31.999,82.04856,0.1138901,7.105478,1.524133,0,29.75668
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1656355,48.73711,48.24982,0,0,0,0,0,0,0,0,0,0.1656355,0,0,0,0,7.379781,22.95717,0.1656355,0,0.1656355,32.15614,82.45147,0.1138848,0,0.1325084,0,23.12281
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,47.12677,47.12677,6.953633,6.953633,0,0,0,6.953633,0,0,8.881784E-16,0,7.319614,6.953633,0,0,7.214146,23.10625,0,7.319614,-7.319614,24.44059,62.66805,0.1138848,7.648996,0,0,23.10625
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,45.61789,45.61789,11.27741,11.27741,3,0,1.095,11.27741,0,0,1.776357E-15,0,8.713067,8.277413,0,0,15.34705,15.78663,0,8.713067,-8.713067,15.25621,39.11841,0.1138848,12.40516,0,12,15.78663
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,43.75762,43.75762,8.180743,8.180743,12,0,3.372,8.180743,0,0,0,0,0,0,3.819257,3.628294,25.02823,7.073566,3.628294,0,3.628294,18.69831,47.94429,0.1140682,8.998817,0,12,7.073566
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,41.85601,41.85601,1.529412,1.529412,10.32941,0,2.949341,1.529412,0,1.776357E-15,0,0,0,0,8.8,8.36,21.39994,10.33903,8.36,0,8.36,26.6293,68.28013,0.1143747,1.682353,0,12,10.33903
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,40.38158,40.38158,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.03994,17.86303,8.36,0,8.36,34.5603,88.61597,0.114561,0,0,12,17.86303
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,39.33432,39.33432,1.78982,1.78982,0,0,0,1.78982,0,0,2.220446E-16,0,1.884021,1.78982,0,0,4.679941,25.38703,0,1.884021,-1.884021,32.57436,83.52384,0.114561,1.968802,0,0,25.38703
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,38.27328,38.27328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.773298,23.50301,0,0,0,32.57436,83.52384,0.114561,0,0,0,23.50301
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,37.37759,37.37759,1.589701,1.589701,0,0,0,1.589701,0,0,0,0,1.67337,1.589701,0,0,6.773298,23.50301,0,1.67337,-1.67337,30.81048,79.00107,0.114561,1.748671,0,0,23.50301
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,36.60593,36.60593,2.144198,2.144198,0,0,0,2.144198,0,0,0,0,2.257051,2.144198,0,0,8.632597,21.82964,0,2.257051,-2.257051,28.43134,72.90072,0.114561,2.358618,0,0,21.82964
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,35.84804,35.84804,1.456087,1.456087,0,0,0,1.456087,0,0,2.220446E-16,0,1.532723,1.456087,0,0,11.14043,19.57259,0,1.532723,-1.532723,26.8157,68.75808,0.114561,1.601696,0,0,19.57259
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,35.30374,35.30374,0.394904,0.394904,0,0,0,0.394904,0,0,5.551115E-17,0,0.4156884,0.394904,0,0,12.84346,18.03987,0,0.4156884,-0.4156884,26.37753,67.63456,0.114561,0.4343944,0,0,18.03987
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2461989,35.79903,35.13149,2.098299,2.098299,0,0,0,2.098299,11.73326,0,0,0.2461989,2.208736,2.098299,0,0,13.30533,17.62418,0,1.962537,-1.962537,24.30884,62.33022,0.114561,2.308129,0.1969591,0,17.87038
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.014642,40.38601,34.76633,8.911913,8.911913,3,0,1.095,8.911913,22.60617,0,1.776357E-15,2.014642,6.223066,5.911912,0,0,15.48593,15.66164,0,4.208424,-4.208424,19.87277,50.95571,0.114561,9.803103,1.611714,12,17.67628
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.645178,49.65797,35.91005,4.517836,4.517836,12,0,3.372,4.517836,102.8187,0,0,4.645178,0,0,7.482164,7.108056,20.16196,11.45322,11.75323,0,11.75323,31.02286,79.54565,0.114887,4.96962,3.716143,12,16.0984
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.513061,52.6918,39.06561,1.653056,1.653056,5.753752,0,1.791699,1.653056,273.0132,0,0,4.513061,0,0,4.100697,3.895662,8.408722,22.03113,8.408722,0,8.408722,39.00008,100,0.1148342,1.818361,3.610448,12,26.54419
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.481678,55.52906,41.73889,2.60003,2.60003,0,0,0,2.60003,172.3702,1.744804,0,4.481678,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1148342,2.860034,3.585343,0,34.08066
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.536682,62.07723,44.26058,2.288442,2.288442,0,0,0,2.288442,241.941,3.127795,0,5.536682,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1148342,2.517287,4.429345,0,35.13566
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.779765,73.33808,46.19664,1.574235,1.574235,0,0,0,1.574235,494.1934,6.122676,0,7.779765,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1148342,1.731658,6.223812,0,37.37874
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.08393,72.78751,48.17403,4.09725,4.09725,0,0,0,4.09725,172.8948,2.771036,0,7.08393,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1148342,4.506975,5.667144,0,36.68291
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.748939,68.73082,49.33842,0,0,0,0,0,0,0,5.748939,0,5.748939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1148342,0,4.599151,0,35.34792
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.898664,65.87259,49.68292,2.243174,2.243174,0,0,0,2.243174,218.381,2.537428,0,4.898664,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1148342,2.467491,3.918931,0,34.49764
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.021068,59.62709,50.06875,5.28541,5.28541,0,0,0,5.28541,57.15863,0,0,3.021068,5.56359,5.28541,0,0,0,29.59898,0,2.542521,-2.542521,36.32003,93.12808,0.1148342,5.813951,2.416855,0,32.62004
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.645556,54.59765,49.56579,5.090297,5.090297,0,0,0,5.090297,32.32732,0,0,1.645556,5.358207,5.090297,0,0,2.825024,27.05646,0,3.712651,-3.712651,32.40655,83.09354,0.1148342,5.599327,1.316445,0,28.70201
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2172994,48.84822,48.20848,3.460437,3.460437,0,0,0,3.460437,6.279538,0,4.440892E-16,0.2172994,3.642565,3.460437,0,0,6.950191,23.34381,0,3.425266,-3.425266,28.796,73.83575,0.1148342,3.806481,0.1738396,0,23.56111
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,47.12677,47.12677,4.312587,4.312587,0,0,0,4.312587,0,0,8.881784E-16,0,4.539566,4.312587,0,0,10.75604,19.91854,0,4.539566,-4.539566,24.01088,61.56623,0.1148342,4.743846,0,0,19.91854
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,45.57655,45.57655,11.3122,11.3122,3,0,1.095,11.3122,0,0,1.776357E-15,0,8.749688,8.312203,0,0,15.8,15.37897,0,8.749688,-8.749688,14.7879,37.91761,0.1148342,12.44342,0,12,15.37897
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,43.71628,43.71628,5.489436,5.489436,12,0,3.372,5.489436,0,0,0,0,0,0,6.510564,6.185036,25.52188,6.629286,6.185036,0,6.185036,20.65554,52.96281,0.1151414,6.038379,0,12,6.629286
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,41.85601,41.85601,0.467921,0.467921,9.267921,0,2.680784,0.467921,0,1.776357E-15,0,0,0,0,8.8,8.36,19.33684,12.19582,8.36,0,8.36,28.58653,73.29865,0.1153602,0.5147131,0,12,12.19582
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,40.38158,40.38158,1.427422,1.427422,10.22742,0,2.923538,1.427422,0,0,0,0,0,0,8.8,8.36,10.97684,19.71982,8.36,0,8.36,36.51752,93.63448,0.1156517,1.570164,0,12,19.71982
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,39.35499,39.35499,0.7347643,0.7347643,0,0,0,0.7347643,0,0,1.110223E-16,0,0.7734361,0.7347643,0,0,2.616844,27.24382,0,0.7734361,-0.7734361,35.70225,91.54404,0.1156517,0.8082408,0,0,27.24382
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,38.28706,38.28706,0.1757071,0.1757071,0,0,0,0.1757071,0,0,0,0,0.1849548,0.1757071,0,0,3.476218,26.47038,0,0.1849548,-0.1849548,35.50729,91.04415,0.1156517,0.1932778,0,0,26.47038
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,37.41893,37.41893,1.447548,1.447548,0,0,0,1.447548,0,0,2.220446E-16,0,1.523735,1.447548,0,0,3.681723,26.28543,0,1.523735,-1.523735,33.90113,86.9258,0.1156517,1.592303,0,0,26.28543
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,36.62659,36.62659,1.020827,1.020827,0,0,0,1.020827,0,0,2.220446E-16,0,1.074555,1.020827,0,0,5.374762,24.76169,0,1.074555,-1.074555,32.76845,84.0215,0.1156517,1.12291,0,0,24.76169
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,35.86871,35.86871,0.7869419,0.7869419,0,0,0,0.7869419,0,0,0,0,0.8283599,0.7869419,0,0,6.568712,23.68714,0,0.8283599,-0.8283599,31.89528,81.78262,0.1156517,0.8656361,0,0,23.68714
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,35.32441,35.32441,1.505384,1.505384,0,0,0,1.505384,0,0,2.220446E-16,0,1.584615,1.505384,0,0,7.489111,22.85878,0,1.584615,-1.584615,30.22495,77.49973,0.1156517,1.655923,0,0,22.85878
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2576987,35.8511,35.15216,0.9190778,0.9190778,0,0,0,0.9190778,28.03884,0,0,0.2576987,0.9674503,0.9190778,0,0,9.249795,21.27416,0,0.7097515,-0.7097515,29.47681,75.58141,0.1156517,1.010985,0.206159,0,21.53186
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.208878,40.96392,34.78011,2.859214,2.859214,0,0,0,2.859214,77.25473,0,0,2.208878,3.009698,2.859214,0,0,10.03841,20.56441,0,0.8008207,-0.8008207,28.63267,73.41695,0.1156517,3.145135,1.767102,0,22.77329
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.813649,47.0043,35.91005,3.978226,3.978226,0,0,0,3.978226,95.86305,0,0,3.813649,4.187606,3.978226,0,0,10.92821,19.76359,0,0.3739576,-0.3739576,28.23848,72.40622,0.1156517,4.376049,3.050919,0,23.57724
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.389424,52.25999,39.04494,3.223098,3.223098,0,0,0,3.223098,136.1865,0,0,4.389424,3.392735,3.223098,0,0,11.34372,19.38963,0.9966886,0,0.9966886,29.18402,74.83068,0.1156202,3.545408,3.511539,0,23.77906
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.135779,57.73822,41.69755,2.118521,2.118521,0,0,0,2.118521,242.4229,0,0,5.135779,2.230022,2.118521,0,0,10.34703,20.28665,2.905757,0,2.905757,31.94067,81.89899,0.1155285,2.330373,4.108623,0,25.42243
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.199556,60.76509,44.18479,4.425145,4.425145,0,0,0,4.425145,117.5003,0,0,5.199556,4.658047,4.425145,0,0,7.441271,22.90183,0.5415093,0,0.5415093,32.45439,83.21622,0.1155115,4.867659,4.159645,0,28.10139
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.455412,63.90125,46.12085,3.928519,3.928519,0,0,0,3.928519,138.8669,0,0,5.455412,4.135283,3.928519,0,0,6.899762,23.38919,1.32013,0,1.32013,33.70678,86.42745,0.1154699,4.32137,4.36433,0,28.8446
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.605014,70.69865,48.09824,4.378303,4.378303,0,0,0,4.378303,150.8579,0,0,6.605014,4.608739,4.378303,0,0,5.579632,24.57731,1.996274,0,1.996274,35.60061,91.28342,0.1154071,4.816133,5.284011,0,31.18232
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.220636,62.96293,49.29708,0.9108841,0.9108841,0,0,0,0.9108841,463.356,0,0,4.220636,0.9588254,0.9108841,0,0,3.583358,26.37396,3.261811,0,3.261811,38.69503,99.21783,0.1153046,1.001973,3.376509,0,30.59459
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.719935,58.16862,49.64847,1.62797,1.62797,0,0,0,1.62797,167.0752,0.6847342,0,2.719935,1.713653,1.62797,0,0,0.3215476,29.30959,0.3215476,0,0.3215476,39.00008,100,0.1152945,1.790767,2.175948,0,32.02952
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.503659,57.86053,50.0343,0.3820679,0.3820679,0,0,0,0.3820679,655.2917,2.101482,0,2.503659,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.1152945,0.4202746,2.002927,0,32.10264
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.534976,54.21301,49.53134,3.310921,3.310921,0,0,0,3.310921,46.361,0,0,1.534976,3.48518,3.310921,0,0,0,29.59898,0,1.950204,-1.950204,36.94438,94.729,0.1152945,3.642013,1.227981,0,31.13396
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.117585,48.51947,48.17403,0,0,0,0,0,0,0,0,0,0.117585,0,0,0,0,2.166893,27.64878,0.117585,0,0.117585,37.05593,95.01502,0.1152908,0,0.094068,0,27.76636
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,47.08543,47.08543,5.616694,5.616694,0,0,0,5.616694,0,0,0,0,5.91231,5.616694,0,0,2.049308,27.7546,0,5.91231,-5.91231,30.82381,79.03526,0.1152908,6.178363,0,0,27.7546
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,45.57655,45.57655,4.300753,4.300753,0,0,0,4.300753,0,0,0,0,4.527108,4.300753,0,0,8.618541,21.84229,0,4.527108,-4.527108,26.05182,66.79941,0.1152908,4.730828,0,0,21.84229
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,43.71628,43.71628,0.3082472,0.3082472,0,0,0,0.3082472,0,0,0,0,0.3244707,0.3082472,0,0,13.64866,17.31518,0,0.3244707,-0.3244707,25.7098,65.92243,0.1152908,0.3390719,0,0,17.31518
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,41.85601,41.85601,2.66757,2.66757,0,0,0,2.66757,0,0,0,0,2.807969,2.66757,0,0,14.00918,16.99071,0,2.807969,-2.807969,22.74994,58.33306,0.1152908,2.934327,0,0,16.99071
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,40.38158,40.38158,0.6798609,0.6798609,0,0,0,0.6798609,0,0,0,0,0.7156431,0.6798609,0,0,17.12915,14.18274,0,0.7156431,-0.7156431,21.99559,56.39883,0.1152908,0.747847,0,0,14.18274
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,39.33432,39.33432,0.6909167,0.6909167,0,0,0,0.6909167,0,0,1.110223E-16,0,0.7272807,0.6909167,0,0,17.92431,13.4671,0,0.7272807,-0.7272807,21.22896,54.43313,0.1152908,0.7600083,0,0,13.4671
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,38.28706,38.28706,0.4761907,0.4761907,0,0,0,0.4761907,0,0,1.110223E-16,0,0.5012534,0.4761907,0,0,18.7324,12.73982,0,0.5012534,-0.5012534,20.7006,53.07835,0.1152908,0.5238097,0,0,12.73982
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,37.37759,37.37759,0.3534802,0.3534802,0,0,0,0.3534802,0,0,5.551115E-17,0,0.3720845,0.3534802,0,0,19.28935,12.23857,0,0.3720845,-0.3720845,20.30839,52.07268,0.1152908,0.3888283,0,0,12.23857
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,36.60593,36.60593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.70277,11.86648,0,0,0,20.30839,52.07268,0.1152908,0,0,0,11.86648
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,35.84804,35.84804,1.319855,1.319855,0,0,0,1.319855,0,0,2.220446E-16,0,1.389321,1.319855,0,0,19.70277,11.86648,0,1.389321,-1.389321,18.84391,48.31763,0.1152908,1.45184,0,0,11.86648
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,35.30374,35.30374,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,1.268909,1.205464,0,0,21.24646,10.47716,0,1.268909,-1.268909,17.50636,44.88803,0.1152908,1.32601,0,0,10.47716
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07591079,35.33673,35.13149,0,0,0,0,0,0,0,0,0,0.07591079,0,0,0,0,22.65636,9.208252,0.07591079,0,0.07591079,17.57838,45.07268,0.1152885,0,0.06072864,0,9.284163
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.513098,41.85507,34.78011,5.600306,5.600306,0,0,0,5.600306,44.8743,0,8.881784E-16,2.513098,5.895059,5.600306,0,0,22.58045,9.276572,0,3.38196,-3.38196,14.01348,35.93193,0.1152885,6.160336,2.010478,0,11.78967
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.788856,50.1267,35.91005,7.877213,7.877213,3,0,1.095,7.877213,60.79379,8.881784E-16,0,4.788856,5.133908,4.877213,0,0,26.33818,5.894611,0,0.3450524,-0.3450524,13.64976,34.99932,0.1152885,8.664934,3.831085,12,10.68347
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.689006,60.28334,39.02428,5.785572,5.785572,12,0,3.372,5.785572,115.6153,0,0,6.689006,0,0,6.214428,5.903707,26.72158,5.549559,12.59271,0,12.59271,25.59626,65.63131,0.1155809,6.364129,5.351205,12,12.23857
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.106115,61.2316,41.69755,0,0,8.444999,0,2.472585,0,0,1.776357E-15,0,6.106115,0,0,8.444999,8.022749,14.12886,16.883,14.12886,0,14.12886,39.00008,100,0.1155533,0,4.884892,12,22.98911
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.623302,70.11811,44.14346,2.395285,2.395285,0,0,0,2.395285,318.2628,5.101949,0,7.623302,2.521353,2.395285,0,0,0,29.59898,0,0,0,39.00008,100,0.1155533,2.634814,6.098641,0,37.22228
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.500493,76.42801,46.07951,3.352432,3.352432,0,0,0,3.352432,253.562,4.971618,0,8.500493,3.528875,3.352432,0,0,0,29.59898,0,0,0,39.00008,100,0.1155533,3.687675,6.800395,0,38.09947
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.386244,69.76006,48.05691,1.547744,1.547744,0,0,0,1.547744,412.6162,4.75704,0,6.386244,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.1155533,1.702519,5.108995,0,35.98522
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.169397,66.40496,49.25574,0,0,0,0,0,0,0,5.169397,0,5.169397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155533,0,4.135518,0,34.76838
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.630619,68.57973,49.60713,3.993766,3.993766,0,0,0,3.993766,140.9852,1.426655,0,5.630619,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1155533,4.393143,4.504496,0,35.2296
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.685484,61.83242,49.99296,7.622145,7.622145,3,0,1.095,7.622145,48.35232,0,8.881784E-16,3.685484,4.865416,4.622145,0,0,0,29.59898,0,1.179932,-1.179932,37.75632,96.81088,0.1155533,8.384359,2.948387,12,33.28446
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.748065,54.88702,49.53134,0.7603351,0.7603351,0,0,0,0.7603351,229.9072,0,0,1.748065,0.8003528,0.7603351,0,0,1.311036,28.41905,0.9477125,0,0.9477125,38.6554,99.11621,0.1155237,0.8363686,1.398452,0,30.16711
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.255363,48.92621,48.17403,8.037092,8.037092,3,0,1.095,8.037092,3.177305,0,0,0.255363,5.302202,5.037092,0,0,0.3633233,29.27199,0,5.046839,-5.046839,33.33556,85.47563,0.1155237,8.840801,0.2042904,12,29.52735
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,47.08543,47.08543,4.603023,4.603023,0,0,0,4.603023,0,0,0,0,4.845287,4.603023,0,0,5.970922,24.22515,0,4.845287,-4.845287,28.22818,72.37981,0.1155237,5.063325,0,0,24.22515
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,45.57655,45.57655,6.043263,6.043263,0,0,0,6.043263,0,0,8.881784E-16,0,6.36133,6.043263,0,0,11.35458,19.37986,0,6.36133,-6.36133,21.52275,55.18643,0.1155237,6.64759,0,0,19.37986
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,43.71628,43.71628,0.1970922,0.1970922,0,0,0,0.1970922,0,0,2.775558E-17,0,0.2074655,0.1970922,0,0,18.42272,13.01853,0,0.2074655,-0.2074655,21.30406,54.62569,0.1155237,0.2168014,0,0,13.01853
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,41.81468,41.81468,1.841559,1.841559,0,0,0,1.841559,0,0,2.220446E-16,0,1.938483,1.841559,0,0,18.65324,12.81106,0,1.938483,-1.938483,19.26072,49.38637,0.1155237,2.025715,0,0,12.81106
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,40.34713,40.34713,1.310145,1.310145,0,0,0,1.310145,0,0,2.220446E-16,0,1.3791,1.310145,0,0,20.80711,10.87258,0,1.3791,-1.3791,17.80702,45.65894,0.1155237,1.441159,0,0,10.87258
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,39.32054,39.32054,2.173253,2.173253,0,0,0,2.173253,0,0,4.440892E-16,0,2.287634,2.173253,0,0,22.33944,9.493482,0,2.287634,-2.287634,15.39565,39.47594,0.1155237,2.390578,0,0,9.493482
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,38.27328,38.27328,1.528466,1.528466,0,0,0,1.528466,0,0,0,0,1.608911,1.528466,0,0,24.88126,7.205847,0,1.608911,-1.608911,13.6997,35.12738,0.1155237,1.681312,0,0,7.205847
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,37.37759,37.37759,0.9655538,0.9655538,0,0,0,0.9655538,0,0,2.220446E-16,0,1.016372,0.9655538,0,0,26.66894,5.596936,0,1.016372,-1.016372,12.62835,32.38033,0.1155237,1.062109,0,0,5.596936
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,36.60593,36.60593,0.2553763,0.2553763,0,0,0,0.2553763,0,0,0,0,0.2688172,0.2553763,0,0,27.79824,4.580564,0,0.2688172,-0.2688172,12.345,31.65377,0.1155237,0.2809139,0,0,4.580564
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,35.84804,35.84804,0.2200775,0.2200775,0,0,0,0.2200775,0,0,2.775558E-17,0,0.2316605,0.2200775,0,0,28.09692,4.311747,0,0.2316605,-0.2316605,12.1008,31.02764,0.1155237,0.2420852,0,0,4.311747
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,35.32441,35.32441,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,1.459521,1.386545,0,0,28.35432,4.080086,0,1.459521,-1.459521,10.56233,27.08285,0.1155237,1.525199,0,0,4.080086
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1326139,35.5111,35.15216,0.0152011,0.0152011,0,0,0,0.0152011,872.3968,0,0,0.1326139,0.01600116,0.0152011,0,0,29.97602,2.620565,0.1166128,0,0.1166128,10.67296,27.36652,0.11552,0.01672121,0.1060911,0,2.753179
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.476702,38.8815,34.80078,0,0,0,0,0,0,0,0,0,1.476702,0,0,0,0,29.8594,2.725517,1.476702,0,1.476702,12.07388,30.95862,0.115474,0,1.181362,0,4.202219
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.108167,41.84464,35.91005,3.065348,3.065348,0,0,0,3.065348,68.77416,0,0,2.108167,3.226682,3.065348,0,0,28.3827,4.054548,0,1.118515,-1.118515,10.89487,27.9355,0.115474,3.371882,1.686534,0,6.162716
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.315452,45.66809,38.98983,3.144955,3.144955,11.40739,0,3.222069,3.144955,73.62431,0,0,2.315452,0,0,8.262431,7.84931,29.62549,2.936034,10.16476,0,10.16476,20.53801,52.66145,0.1157944,3.45945,1.852361,12,5.251485
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.713341,46.59283,41.62176,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.713341,0,0,8.8,8.36,19.46073,12.08432,10.07334,0,10.07334,30.09442,77.16502,0.115919,0,1.370673,12,13.79766
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.179581,50.5924,44.10212,4.044676,4.044676,10.8921,0,3.0917,4.044676,53.88766,0,0,2.179581,0,0,6.847419,6.505048,9.387391,21.15033,8.684629,0,8.684629,38.33338,98.29052,0.1162437,4.449143,1.743665,12,23.32991
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.8032872,48.39614,46.03817,0.3495359,0.3495359,0,0,0,0.3495359,229.8153,0,0,0.8032872,0.3679326,0.3495359,0,0,0.7027615,28.96649,0.4353547,0,0.4353547,38.7464,99.34953,0.1162302,0.3844895,0.6426297,0,29.76978
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8868105,50.62235,47.98112,0.3189653,0.3189653,0,0,0,0.3189653,278.0273,0.2836508,0,0.8868105,0.335753,0.3189653,0,0,0.2674068,29.35831,0.2674068,0,0.2674068,39.00008,100,0.1162218,0.3508618,0.7094485,0,30.24512
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.043366,52.32247,49.17996,3.078967,3.078967,0,0,0,3.078967,33.88688,0,0,1.043366,3.241018,3.078967,0,0,0,29.59898,0,2.197652,-2.197652,36.68355,94.0602,0.1162218,3.386864,0.8346927,0,30.64234
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.751883,54.93489,49.56579,5.121311,5.121311,0,0,0,5.121311,34.2077,0,0,1.751883,5.390854,5.121311,0,0,2.441835,27.40133,0,3.638971,-3.638971,32.84774,84.2248,0.1162218,5.633442,1.401506,0,29.15321
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8988996,52.67219,49.95851,0,0,0,0,0,0,0,0,0,0.8988996,0,0,0,0,6.485137,23.76236,0.8988996,0,0.8988996,33.70051,86.41138,0.1161938,0,0.7191197,0,24.66125
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.473454,53.94144,49.45555,6.778277,6.778277,0,0,0,6.778277,21.73789,0,0,1.473454,7.135029,6.778277,0,0,5.586237,24.57137,0,5.661575,-5.661575,27.73269,71.10931,0.1161938,7.456105,1.178763,0,26.04482
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2342689,48.82227,48.13269,7.921944,7.921944,3,0,1.095,7.921944,2.957215,8.881784E-16,0,0.2342689,5.180993,4.921944,0,0,11.87688,18.90979,0,4.946724,-4.946724,22.51838,57.73932,0.1161938,8.714138,0.1874151,12,19.14406
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,47.05098,47.05098,3.615369,3.615369,12,0,3.372,3.615369,0,0,0,0,0,0,8.384631,7.965399,17.37324,13.96307,7.965399,0,7.965399,30.07502,77.11528,0.1165764,3.976906,0,12,13.96307
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,45.53521,45.53521,5.368366,5.368366,12,0,3.372,5.368366,0,0,0,0,0,0,6.631634,6.300053,9.407837,21.13193,6.300053,0,6.300053,36.05177,92.44026,0.1168779,5.905202,0,12,21.13193
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,43.67494,43.67494,4.251336,4.251336,0,0,0,4.251336,0,0,8.881784E-16,0,4.47509,4.251336,0,0,3.107785,26.80197,0,4.47509,-4.47509,31.33462,80.34501,0.1168779,4.676469,0,0,26.80197
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,41.78023,41.78023,0.3998716,0.3998716,0,0,0,0.3998716,0,0,5.551115E-17,0,0.4209175,0.3998716,0,0,8.080107,22.32688,0,0.4209175,-0.4209175,30.89093,79.20735,0.1168779,0.4398587,0,0,22.32688
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,40.34713,40.34713,1.367219,1.367219,0,0,0,1.367219,0,0,0,0,1.439178,1.367219,0,0,8.547792,21.90596,0,1.439178,-1.439178,29.3739,75.31755,0.1168779,1.503941,0,0,21.90596
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,39.29987,39.29987,0.9057847,0.9057847,0,0,0,0.9057847,0,0,1.110223E-16,0,0.9534576,0.9057847,0,0,10.14688,20.46679,0,0.9534576,-0.9534576,28.36887,72.74055,0.1168779,0.9963632,0,0,20.46679
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,38.23194,38.23194,1.347168,1.347168,0,0,0,1.347168,0,0,2.220446E-16,0,1.418071,1.347168,0,0,11.20628,19.51333,0,1.418071,-1.418071,26.87409,68.90779,0.1168779,1.481885,0,0,19.51333
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,37.37759,37.37759,0.7239665,0.7239665,0,0,0,0.7239665,0,0,1.110223E-16,0,0.7620699,0.7239665,0,0,12.78191,18.09526,0,0.7620699,-0.7620699,26.0708,66.84807,0.1168779,0.7963631,0,0,18.09526
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,36.60593,36.60593,0.5409479,0.5409479,0,0,0,0.5409479,0,0,0,0,0.5694188,0.5409479,0,0,13.62866,17.33319,0,0.5694188,-0.5694188,25.47058,65.30904,0.1168779,0.5950426,0,0,17.33319
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,35.84804,35.84804,1.508315,1.508315,0,0,0,1.508315,0,0,2.220446E-16,0,1.5877,1.508315,0,0,14.26134,16.76377,0,1.5877,-1.5877,23.797,61.01782,0.1168779,1.659146,0,0,16.76377
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,35.32441,35.32441,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0.7110474,0.675495,0,0,16.02546,15.17607,0,0.7110474,-0.7110474,23.04749,59.096,0.1168779,0.7430445,0,0,15.17607
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03913352,35.2786,35.17283,1.900048,1.900048,0,0,0,1.900048,2.059607,0,2.220446E-16,0.03913352,2.00005,1.900048,0,0,16.81551,14.46502,0,1.960917,-1.960917,20.9805,53.79604,0.1168779,2.090053,0.03130681,0,14.50416
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.227433,41.061,34.82145,6.960478,6.960478,0,0,0,6.960478,32.00115,0,8.881784E-16,2.227433,7.326819,6.960478,0,0,18.9943,12.5041,0,5.099386,-5.099386,15.60527,40.01344,0.1168779,7.656526,1.781946,0,14.73154
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.480713,49.1403,35.92383,2.067946,2.067946,0,0,0,2.067946,216.6746,0,0,4.480713,2.176785,2.067946,0,0,24.66029,7.404718,2.303928,0,2.303928,17.79097,45.61779,0.1168061,2.274741,3.58457,0,11.88543
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.143889,58.22176,38.96915,1.353928,1.353928,0,0,0,1.353928,453.7825,0,0,6.143889,1.425188,1.353928,0,0,22.35636,9.478253,4.718702,0,4.718702,22.26752,57.0961,0.1166593,1.489321,4.915112,0,15.62214
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.037825,60.85227,41.58731,6.163188,6.163188,0,0,0,6.163188,97.96593,0,0,6.037825,6.487566,6.163188,0,0,17.63766,13.72509,0,0.4497415,-0.4497415,21.79346,55.88055,0.1166593,6.779507,4.83026,0,19.76291
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.37392,68.93721,44.02633,6.451647,6.451647,0,0,0,6.451647,114.2952,0,0,7.37392,6.791207,6.451647,0,0,18.13737,13.27534,0.5827127,0,0.5827127,22.34627,57.298,0.1166412,7.096812,5.899136,0,20.64926
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.314042,71.05386,45.96238,4.433031,4.433031,0,0,0,4.433031,164.9896,0,0,7.314042,4.666348,4.433031,0,0,17.55466,13.79978,2.647693,0,2.647693,24.85809,63.73856,0.116559,4.876334,5.851233,0,21.11383
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.654996,70.71371,47.93978,6.139119,6.139119,0,0,0,6.139119,108.4031,0,0,6.654996,6.462231,6.139119,0,0,14.90697,16.18271,0.1927661,0,0.1927661,25.04096,64.20747,0.116553,6.753031,5.323997,0,22.83771
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,7.010955,73.6134,49.10417,5.708489,5.708489,0,0,0,5.708489,122.8163,0,0,7.010955,6.008935,5.708489,0,0,14.7142,16.3562,1.002019,0,1.002019,25.99156,66.6449,0.116522,6.279337,5.608764,0,23.36715
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.563434,68.18271,49.49,7.453821,7.453821,0,0,0,7.453821,74.63869,8.881784E-16,0,5.563434,7.846128,7.453821,0,0,13.71218,17.25801,0,2.282693,-2.282693,23.58539,60.47524,0.116522,8.199203,4.450747,0,22.82145
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.291656,60.34161,49.87584,4.78868,4.78868,0,0,0,4.78868,68.73827,0,0,3.291656,5.040716,4.78868,0,0,16.24851,14.97532,0,1.74906,-1.74906,21.74172,55.74789,0.116522,5.267548,2.633324,0,18.26698
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.570748,54.20472,49.41421,2.288596,2.288596,0,0,0,2.288596,68.63369,0,0,1.570748,2.409049,2.288596,0,0,18.19191,13.22626,0,0.8383007,-0.8383007,20.85807,53.48213,0.116522,2.517456,1.256598,0,14.79701
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2392665,48.80244,48.09824,7.242199,7.242199,0,0,0,7.242199,3.303782,0,8.881784E-16,0.2392665,7.623368,7.242199,0,0,19.12335,12.38796,0,7.384101,-7.384101,13.07455,33.52441,0.116522,7.96642,0.1914132,0,12.62723
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,47.00964,47.00964,6.566363,6.566363,3,0,1.095,6.566363,0,0,8.881784E-16,0,3.754066,3.566363,0,0,27.32791,5.00386,0,3.754066,-3.754066,9.117414,23.37794,0.116522,7.222999,0,12,5.00386
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,45.50076,45.50076,7.780897,7.780897,12,0,3.372,7.780897,0,8.881784E-16,0,0,0,0,4.219103,4.008148,31.49909,1.249794,4.008148,0,4.008148,12.91988,33.12782,0.116713,8.558987,0,12,1.249794
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,43.67494,43.67494,8.888956,8.888956,12,0,3.372,8.888956,0,4.440892E-16,0,0,0,0,3.111044,2.955492,27.49095,4.857127,2.955492,0,2.955492,15.7237,40.3171,0.1168536,9.777851,0,12,4.857127
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,41.78023,41.78023,0.7719036,0.7719036,9.571903,0,2.757692,0.7719036,0,0,0,0,0,0,8.8,8.36,24.53545,7.517069,8.36,0,8.36,23.6547,60.65294,0.1170843,0.849094,0,12,7.517069
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,40.30579,40.30579,0.3966624,0.3966624,9.196663,0,2.662755,0.3966624,0,0,0,0,0,0,8.8,8.36,16.17546,15.04107,8.36,0,8.36,31.58569,80.98878,0.117286,0.4363287,0,12,15.04107
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,39.2792,39.2792,0.7222299,0.7222299,0,0,0,0.7222299,0,0,0,0,0.760242,0.7222299,0,0,7.815454,22.56507,0,0.760242,-0.760242,30.78432,78.934,0.117286,0.7944529,0,0,22.56507
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,38.23194,38.23194,1.529364,1.529364,0,0,0,1.529364,0,0,0,0,1.609856,1.529364,0,0,8.660168,21.80483,0,1.609856,-1.609856,29.08738,74.58289,0.117286,1.6823,0,0,21.80483
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,37.37759,37.37759,1.282498,1.282498,0,0,0,1.282498,0,0,0,0,1.349998,1.282498,0,0,10.4489,20.19497,0,1.349998,-1.349998,27.66436,70.93412,0.117286,1.410748,0,0,20.19497
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,36.60593,36.60593,0.8010207,0.8010207,0,0,0,0.8010207,0,0,0,0,0.8431796,0.8010207,0,0,11.94889,18.84497,0,0.8431796,-0.8431796,26.77557,68.65517,0.117286,0.8811228,0,0,18.84497
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,35.84804,35.84804,0.6581554,0.6581554,0,0,0,0.6581554,0,0,1.110223E-16,0,0.6927952,0.6581554,0,0,12.88576,18.00179,0,0.6927952,-0.6927952,26.0453,66.78269,0.117286,0.723971,0,0,18.00179
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,35.34508,35.34508,0.394352,0.394352,0,0,0,0.394352,0,0,0,0,0.4151073,0.394352,0,0,13.65553,17.309,0,0.4151073,-0.4151073,25.60774,65.66074,0.117286,0.4337871,0,0,17.309
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2169691,35.77481,35.18661,0,0,0,0,0,0,0,0,0,0.2169691,0,0,0,0,14.11676,16.89389,0.2169691,0,0.2169691,25.81358,66.18852,0.1172793,0,0.1735753,0,17.11086
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.122133,40.7761,34.84212,2.330505,2.330505,0,0,0,2.330505,91.05894,4.440892E-16,0,2.122133,2.453164,2.330505,0,0,13.89979,17.08916,0,0.3310301,-0.3310301,25.46464,65.29382,0.1172793,2.563556,1.697707,0,19.2113
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.049871,47.76315,35.92383,3.862892,3.862892,0,0,0,3.862892,104.8404,0,0,4.049871,4.066203,3.862892,0,0,14.26761,16.75813,0,0.01633173,-0.01633173,25.44742,65.24967,0.1172793,4.249182,3.239897,0,20.808
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.31214,55.26503,38.94849,4.312821,4.312821,0,0,0,4.312821,123.1709,0,0,5.31214,4.539812,4.312821,0,0,14.28575,16.7418,0.7723289,0,0.7723289,26.18012,67.12838,0.1172553,4.744103,4.249712,0,22.05394
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.165385,57.67184,41.54597,3.881311,3.881311,0,0,0,3.881311,133.0835,0,0,5.165385,4.08559,3.881311,0,0,13.51342,17.4369,1.079795,0,1.079795,27.2045,69.755,0.1172219,4.269442,4.132308,0,22.60228
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.627631,65.85093,43.95054,1.459864,1.459864,0,0,0,1.459864,453.9896,0,0,6.627631,1.536699,1.459864,0,0,12.43363,18.40871,5.090932,0,5.090932,32.03418,82.13877,0.1170644,1.60585,5.302104,0,25.03634
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.491184,76.13502,45.88659,0,0,0,0,0,0,0,1.148488,0,8.491184,0,0,0,0,7.342697,22.99055,7.342697,0,7.342697,39.00008,100,0.1168381,0,6.792948,0,31.48174
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.785771,75.45901,47.86399,6.953371,6.953371,0,0,0,6.953371,111.9712,0.4664332,0,7.785771,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1168381,7.648708,6.228617,0,37.38475
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.293719,74.74093,49.02838,0,0,0,0,0,0,0,7.293719,0,7.293719,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1168381,0,5.834975,0,36.8927
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.20797,70.64825,49.41421,6.225005,6.225005,0,0,0,6.225005,99.72636,0,0,6.20797,6.552636,6.225005,0,0,0,29.59898,0,0.344666,-0.344666,38.63677,99.06844,0.1168381,6.847505,4.966376,0,35.80695
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.260108,63.70711,49.84138,2.806328,2.806328,0,0,0,2.806328,151.8036,0.9231156,0,4.260108,2.95403,2.806328,0,0,0.3829623,29.25431,0.3829623,0,0.3829623,39.00008,100,0.1168263,3.086961,3.408086,0,33.51442
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.826295,54.9714,49.37288,7.266755,7.266755,0,0,0,7.266755,25.1322,0,8.881784E-16,1.826295,7.649215,7.266755,0,0,0,29.59898,0,5.82292,-5.82292,32.86218,84.26183,0.1168263,7.99343,1.461036,0,31.42527
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1999067,48.64466,48.05691,1.413544,1.413544,0,0,0,1.413544,14.14224,0,2.220446E-16,0.1999067,1.487941,1.413544,0,0,6.469912,23.77606,0,1.288034,-1.288034,31.50447,80.78054,0.1168263,1.554898,0.1599254,0,23.97597
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,46.96831,46.96831,11.97938,11.97938,3.619379,0,1.251703,11.97938,0,0,0,0,8.8,8.36,0,0,7.90106,22.48802,0,8.8,-8.8,22.22846,56.99594,0.1168263,13.17732,0,12,22.48802
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,45.50076,45.50076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,17.67884,13.68802,8.36,0,8.36,30.15945,77.33177,0.1169981,0,0,12,13.68802
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,43.64049,43.64049,0.6102452,0.6102452,9.410245,0,2.716792,0.6102452,0,1.776357E-15,0,0,0,0,8.8,8.36,9.318838,21.21202,8.36,0,8.36,38.09044,97.66761,0.1172141,0.6712697,0,12,21.21202
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,41.78023,41.78023,1.223376,1.223376,0,0,0,1.223376,0,0,2.220446E-16,0,1.287764,1.223376,0,0,0.9588379,28.73602,0,1.287764,-1.287764,36.73302,94.18705,0.1172141,1.345713,0,0,28.73602
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,40.30579,40.30579,0.8243496,0.8243496,0,0,0,0.8243496,0,0,1.110223E-16,0,0.8677364,0.8243496,0,0,2.389687,27.44826,0,0.8677364,-0.8677364,35.81835,91.84174,0.1172141,0.9067845,0,0,27.44826
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,39.2792,39.2792,0.5551021,0.5551021,0,0,0,0.5551021,0,0,0,0,0.584318,0.5551021,0,0,3.353838,26.58052,0,0.584318,-0.584318,35.20242,90.26244,0.1172141,0.6106123,0,0,26.58052
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,38.23194,38.23194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.00308,25.99621,0,0,0,35.20242,90.26244,0.1172141,0,0,0,25.99621
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,37.37759,37.37759,0.8129205,0.8129205,0,0,0,0.8129205,0,0,0,0,0.8557058,0.8129205,0,0,4.00308,25.99621,0,0.8557058,-0.8557058,34.30043,87.94965,0.1172141,0.8942125,0,0,25.99621
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,36.60593,36.60593,1.694134,1.694134,0,0,0,1.694134,0,0,2.220446E-16,0,1.783299,1.694134,0,0,4.953865,25.1405,0,1.783299,-1.783299,32.42067,83.12975,0.1172141,1.863547,0,0,25.1405
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,35.86871,35.86871,1.276135,1.276135,0,0,0,1.276135,0,0,2.220446E-16,0,1.3433,1.276135,0,0,6.935308,23.3572,0,1.3433,-1.3433,31.00471,79.49908,0.1172141,1.403748,0,0,23.3572
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,35.36575,35.36575,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,1.863729,1.770543,0,0,8.427863,22.0139,0,1.863729,-1.863729,29.04016,74.46181,0.1172141,1.947597,0,0,22.0139
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04151383,35.31951,35.20728,1.435207,1.435207,0,0,0,1.435207,2.892532,0,2.220446E-16,0.04151383,1.510744,1.435207,0,0,10.49867,20.15017,0,1.469231,-1.469231,27.49146,70.49078,0.1172141,1.578728,0.03321106,0,20.19169
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.553753,42.06155,34.86279,5.671737,5.671737,0,0,0,5.671737,45.02594,0,0,2.553753,5.97025,5.671737,0,0,12.13115,18.68094,0,3.416497,-3.416497,23.89015,61.25668,0.1172141,6.238911,2.043002,0,21.23469
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.117257,51.22533,35.92383,8.143351,8.143351,3,0,1.095,8.143351,62.8397,8.881784E-16,0,5.117257,5.414053,5.143351,0,0,15.92726,15.26444,0,0.2967962,-0.2967962,23.5773,60.4545,0.1172141,8.957685,4.093806,12,20.3817
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.120632,61.7969,38.92782,3.889434,3.889434,11.89434,0,3.345268,3.889434,183.0763,0,0,7.120632,0,0,8.004906,7.60466,16.25703,14.96765,14.72529,0,14.72529,37.54694,96.27402,0.1174163,4.278378,5.696506,12,22.08828
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.993763,68.40631,41.50463,3.817112,3.817112,0,0,0,3.817112,209.4191,2.44401,0,7.993763,4.018013,3.817112,0,0,1.531741,28.22041,1.531741,0,1.531741,39.00008,100,0.1173693,4.198823,6.39501,0,36.21418
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.646253,69.88317,43.87475,4.43661,4.43661,0,0,0,4.43661,172.3445,2.976136,0,7.646253,4.670116,4.43661,0,0,0,29.59898,0,0,0,39.00008,100,0.1173693,4.880271,6.117002,0,37.24523
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.553863,71.92548,45.84526,4.181712,4.181712,0,0,0,4.181712,180.6404,3.15206,0,7.553863,4.401802,4.181712,0,0,0,29.59898,0,0,0,39.00008,100,0.1173693,4.599883,6.04309,0,37.15284
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.754738,70.94201,47.7882,3.263312,3.263312,0,0,0,3.263312,206.9903,3.319673,0,6.754738,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1173693,3.589643,5.40379,0,36.35372
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.738595,68.28206,48.98704,3.059728,3.059728,0,0,0,3.059728,187.5525,2.517829,0,5.738595,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1173693,3.3657,4.590876,0,35.33757
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.366408,63.57103,49.37288,6.102873,6.102873,0,0,0,6.102873,71.54677,0,8.881784E-16,4.366408,6.424077,6.102873,0,0,0,29.59898,0,2.057669,-2.057669,36.8311,94.43854,0.1173693,6.713161,3.493127,0,33.96539
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.603269,61.33556,49.80005,0,0,0,0,0,0,0,1.31697,0,3.603269,0,0,0,0,2.286299,27.54131,2.286299,0,2.286299,39.00008,100,0.1172993,0,2.882615,0,31.14458
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.925614,55.25256,49.33842,5.663068,5.663068,0,0,0,5.663068,34.00301,0,0,1.925614,5.961125,5.663068,0,0,0,29.59898,0,4.035511,-4.035511,34.74628,89.09283,0.1172993,6.229375,1.540491,0,31.52459
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2610604,48.78382,48.01557,5.081597,5.081597,0,0,0,5.081597,5.13737,0,8.881784E-16,0.2610604,5.34905,5.081597,0,0,4.483901,25.56347,0,5.087989,-5.087989,29.38306,75.34104,0.1172993,5.589756,0.2088483,0,25.82453
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,46.96831,46.96831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.13722,20.47548,0,0,0,29.38306,75.34104,0.1172993,0,0,0,20.47548
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,45.45942,45.45942,4.173152,4.173152,0,0,0,4.173152,0,0,0,0,4.392791,4.173152,0,0,10.13722,20.47548,0,4.392791,-4.392791,24.75266,63.46822,0.1172993,4.590467,0,0,20.47548
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,43.64049,43.64049,9.49785,9.49785,3,0,1.095,9.49785,0,0,0,0,6.839843,6.497851,0,0,15.0181,16.08269,0,6.839843,-6.839843,17.54283,44.98152,0.1172993,10.44764,0,12,16.08269
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,41.78023,41.78023,1.957693,1.957693,10.75769,0,3.057696,1.957693,0,0,0,0,0,0,8.8,8.36,22.61793,9.242844,8.36,0,8.36,25.47382,65.31736,0.1176117,2.153463,0,12,9.242844
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,40.30579,40.30579,1.110149,1.110149,9.910149,0,2.843268,1.110149,0,0,0,0,0,0,8.8,8.36,14.25793,16.76684,8.36,0,8.36,33.40481,85.6532,0.1178609,1.221164,0,12,16.76684
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,39.2792,39.2792,0.08544428,0.08544428,0,0,0,0.08544428,0,0,0,0,0.08994135,0.08544428,0,0,5.897927,24.29084,0,0.08994135,-0.08994135,33.31001,85.4101,0.1178609,0.09398871,0,0,24.29084
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,38.23194,38.23194,0.8519945,0.8519945,0,0,0,0.8519945,0,0,1.110223E-16,0,0.8968363,0.8519945,0,0,5.997862,24.2009,0,0.8968363,-0.8968363,32.36466,82.98614,0.1178609,0.9371939,0,0,24.2009
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,37.35693,37.35693,1.50977,1.50977,0,0,0,1.50977,0,0,2.220446E-16,0,1.589232,1.50977,0,0,6.994347,23.30407,0,1.589232,-1.589232,30.68946,78.69077,0.1178609,1.660747,0,0,23.30407
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,36.60593,36.60593,0.5385509,0.5385509,0,0,0,0.5385509,0,0,1.110223E-16,0,0.5668957,0.5385509,0,0,8.760159,21.71483,0,0.5668957,-0.5668957,30.0919,77.15856,0.1178609,0.592406,0,0,21.71483
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.390044,21.14794,0,0,0,30.0919,77.15856,0.1178609,0,0,0,21.14794
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,35.36575,35.36575,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0.8175309,0.7766543,0,0,9.390044,21.14794,0,0.8175309,-0.8175309,29.23015,74.94894,0.1178609,0.8543198,0,0,21.14794
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1061043,35.49444,35.20728,0.6222289,0.6222289,0,0,0,0.6222289,17.0523,0,0,0.1061043,0.6549778,0.6222289,0,0,10.29841,20.33041,0,0.5488735,-0.5488735,28.65158,73.46545,0.1178609,0.6844518,0.08488344,0,20.43651
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2740665,35.60501,34.86279,0,0,0,0,0,0,0,0,0,0.2740665,0,0,0,0,10.90827,19.78153,0.2740665,0,0.2740665,28.91159,74.13213,0.1178525,0,0.2192532,0,20.0556
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.301015,39.53366,35.92383,3.547652,3.547652,0,0,0,3.547652,36.67257,0,4.440892E-16,1.301015,3.73437,3.547652,0,0,10.6342,20.02819,0,2.433355,-2.433355,26.34661,67.55526,0.1178525,3.902416,1.040812,0,21.32921
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4691506,40.20051,38.89337,0.3043356,0.3043356,0,0,0,0.3043356,154.1557,0,0,0.4691506,0.3203532,0.3043356,0,0,13.33793,17.59484,0.1487973,0,0.1487973,26.48777,67.91721,0.117848,0.3347691,0.3753205,0,18.06399
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.551087,45.90944,41.42884,1.735424,1.735424,0,0,0,1.735424,89.37804,2.220446E-16,0,1.551087,1.826762,1.735424,0,0,13.18913,17.72876,0,0.2756742,-0.2756742,26.19718,67.17212,0.117848,1.908966,1.24087,0,19.27984
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.481353,48.17556,43.83341,0,0,0,0,0,0,0,0,0,1.481353,0,0,0,0,13.49544,17.45308,1.481353,0,1.481353,27.60251,70.77554,0.1178026,0,1.185082,0,18.93443
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.65179,50.69131,45.76947,4.601867,4.601867,0,0,0,4.601867,35.8939,0,0,1.65179,4.844071,4.601867,0,0,12.01409,18.7863,0,3.192281,-3.192281,24.23755,62.14745,0.1178026,5.062054,1.321432,0,20.43809
