Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.741416,49.94529,47.74686,0,0,0,0,0,0,0,0,0,0.741416,0,0,0,0,15.56107,15.59402,0.741416,0,0.741416,24.94092,63.95096,0.11778,0,0.5931328,0,16.33544
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.71589,54.14223,48.91125,3.047181,3.047181,0,0,0,3.047181,56.31073,0,0,1.71589,3.207559,3.047181,0,0,14.81965,16.26129,0,1.491669,-1.491669,23.36857,59.91928,0.11778,3.351899,1.372712,0,17.97718
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.692315,54.46741,49.29708,2.129147,2.129147,0,0,0,2.129147,79.48326,0,0,1.692315,2.241207,2.129147,0,0,16.47706,14.76962,0,0.5488917,-0.5488917,22.78998,58.43574,0.11778,2.342061,1.353852,0,16.46194
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.9492115,52.58822,49.72426,5.122208,5.122208,0,0,0,5.122208,18.5313,0,0,0.9492115,5.391798,5.122208,0,0,17.08694,14.22073,0,4.442586,-4.442586,18.10709,46.42833,0.11778,5.634429,0.7593692,0,15.16994
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2113856,49.92379,49.29708,2.253364,2.253364,0,0,0,2.253364,9.380888,0,0,0.2113856,2.371963,2.253364,0,0,22.02315,9.778146,0,2.160577,-2.160577,15.82964,40.58874,0.11778,2.478701,0.1691085,0,9.989532
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2390365,48.6841,47.98112,4.938266,4.938266,0,0,0,4.938266,4.840496,0,8.881784E-16,0.2390365,5.198174,4.938266,0,0,24.42379,7.617569,0,4.959138,-4.959138,10.60225,27.1852,0.11778,5.432092,0.1912292,0,7.856606
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,46.89252,46.89252,6.098053,6.098053,3.572543,0,1.239854,6.098053,0,0,0,0,2.658432,2.52551,0,0,29.93394,2.658432,0,2.658432,-2.658432,7.800015,20,0.11778,6.707859,0,12,2.658432
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,45.41808,45.41808,4.981373,4.981373,12,0,3.372,4.981373,0,0,0,0,0,0,7.018627,6.667695,32.88775,0,6.667695,0,6.667695,14.12555,36.21928,0.1180877,5.479511,0,12,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,43.59916,43.59916,3.505875,3.505875,12,0,3.372,3.505875,0,0,0,0,0,0,8.494125,8.069419,26.22006,6.000926,8.069419,0,8.069419,21.78087,55.84827,0.1184588,3.856462,0,12,6.000926
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,41.73889,41.73889,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.15064,13.2634,8.36,0,8.36,29.71186,76.18411,0.1186239,0,0,12,13.2634
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,40.30579,40.30579,1.032685,1.032685,9.832685,0,2.823669,1.032685,0,1.776357E-15,0,0,0,0,8.8,8.36,9.790639,20.7874,8.36,0,8.36,37.64285,96.51994,0.1188631,1.135953,0,12,20.7874
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,39.2792,39.2792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.430639,28.3114,0,0,0,37.64285,96.51994,0.1188631,0,0,0,28.3114
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,38.23194,38.23194,0.009067816,0.009067816,0,0,0,0.009067816,0,0,0,0,0.009545069,0.009067816,0,0,1.430639,28.3114,0,0.009545069,-0.009545069,37.63279,96.49415,0.1188631,0.009974597,0,0,28.3114
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,37.35693,37.35693,1.021805,1.021805,0,0,0,1.021805,0,0,2.220446E-16,0,1.075585,1.021805,0,0,1.441245,28.30186,0,1.075585,-1.075585,36.49903,93.58707,0.1188631,1.123986,0,0,28.30186
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,36.60593,36.60593,0.2372146,0.2372146,0,0,0,0.2372146,0,0,2.775558E-17,0,0.2496996,0.2372146,0,0,2.636339,27.22627,0,0.2496996,-0.2496996,36.23582,92.91218,0.1188631,0.2609361,0,0,27.22627
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.913783,26.97657,0,0,0,36.23582,92.91218,0.1188631,0,0,0,26.97657
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,35.38642,35.38642,1.55461,1.55461,0,0,0,1.55461,0,0,2.220446E-16,0,1.636432,1.55461,0,0,2.913783,26.97657,0,1.636432,-1.636432,34.51087,88.48923,0.1188631,1.710071,0,0,26.97657
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2054,35.76408,35.20728,0.916989,0.916989,0,0,0,0.916989,22.39939,0,0,0.2054,0.9652515,0.916989,0,0,4.73204,25.34014,0,0.7598516,-0.7598516,33.70992,86.43551,0.1188631,1.008688,0.16432,0,25.54554
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.94393,40.30308,34.88346,4.243285,4.243285,0,0,0,4.243285,45.8119,0,0,1.94393,4.466616,4.243285,0,0,5.576319,24.58029,0,2.522686,-2.522686,31.05077,79.6172,0.1188631,4.667614,1.555144,0,26.52422
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.237386,39.35326,35.92383,2.801784,2.801784,0,0,0,2.801784,44.16421,0,0,1.237386,2.949247,2.801784,0,0,8.379304,22.0576,0,1.711861,-1.711861,29.24631,74.99039,0.1188631,3.081963,0.9899086,0,23.29499
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.97344,47.55342,38.8727,7.438472,7.438472,0,0,0,7.438472,39.9738,0,8.881784E-16,2.97344,7.82997,7.438472,0,0,10.28137,20.34574,0,4.856531,-4.856531,24.12708,61.86418,0.1188631,8.182319,2.378752,0,23.31918
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.53646,52.01752,41.3875,5.447739,5.447739,0,0,0,5.447739,64.91611,0,0,3.53646,5.734462,5.447739,0,0,15.67752,15.48921,0,2.198002,-2.198002,21.81018,55.92343,0.1188631,5.992513,2.829168,0,19.02567
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.925981,55.86527,43.75762,0,0,0,0,0,0,0,0,0,3.925981,0,0,0,0,18.11974,13.29121,3.925981,0,3.925981,25.53469,65.47344,0.1187431,0,3.140785,0,17.21719
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.248822,52.43041,45.65234,0.8138125,0.8138125,0,0,0,0.8138125,276.3317,0,0,2.248822,0.8566447,0.8138125,0,0,14.19376,16.82459,1.392177,0,1.392177,26.85543,68.85994,0.1187006,0.8951938,1.799057,0,19.07342
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.011956,53.74714,47.62973,2.673085,2.673085,0,0,0,2.673085,75.26717,0,0,2.011956,2.813774,2.673085,0,0,12.80158,18.07755,0,0.8018183,-0.8018183,26.01024,66.69279,0.1187006,2.940394,1.609565,0,20.08951
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.539765,56.71299,48.83546,6.101745,6.101745,0,0,0,6.101745,41.62358,0,0,2.539765,6.42289,6.101745,0,0,13.69249,17.27574,0,3.883125,-3.883125,21.91707,56.19749,0.1187006,6.71192,2.031812,0,19.8155
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5524012,50.86921,49.22129,2.759271,2.759271,0,0,0,2.759271,20.01982,0,0,0.5524012,2.904496,2.759271,0,0,18.00708,13.39261,0,2.352095,-2.352095,19.43774,49.84026,0.1187006,3.035198,0.441921,0,13.94501
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.727784,54.94403,49.64847,2.821269,2.821269,0,0,0,2.821269,61.24137,0,0,1.727784,2.969757,2.821269,0,0,20.62051,11.04051,0,1.241973,-1.241973,18.12859,46.48346,0.1187006,3.103396,1.382227,0,12.7683
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.141567,52.66745,49.22129,2.514759,2.514759,0,0,0,2.514759,45.39471,0,0,1.141567,2.647114,2.514759,0,0,22.00048,9.798542,0,1.505547,-1.505547,16.5416,42.41427,0.1187006,2.766234,0.9132539,0,10.94011
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2550907,48.65538,47.90533,10.7145,10.7145,3,0,1.095,10.7145,2.380799,0,0,0.2550907,8.120526,7.7145,0,0,23.67332,8.292995,0,7.865436,-7.865436,8.250703,21.15561,0.1187006,11.78595,0.2040725,12,8.548086
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,46.85807,46.85807,2.147765,2.147765,10.94777,0,3.105784,2.147765,0,0,0,0,0,0,8.8,8.36,32.41269,0.4275594,8.36,0,8.36,16.1817,41.49144,0.1190192,2.362541,0,12,0.4275594
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,45.34229,45.34229,7.189064,7.189064,12,0,3.372,7.189064,0,0,0,0,0,0,4.810936,4.570389,24.05269,7.95156,4.570389,0,4.570389,20.51755,52.60899,0.1192264,7.90797,0,12,7.95156
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,43.52337,43.52337,4.593205,4.593205,12,0,3.372,4.593205,0,0,0,0,0,0,7.406795,7.036456,19.4823,12.06491,7.036456,0,7.036456,27.19291,69.72528,0.1195444,5.052525,0,12,12.06491
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,41.6631,41.6631,1.656683,1.656683,10.45668,0,2.981541,1.656683,0,0,0,0,0,0,8.8,8.36,12.44584,18.39772,8.36,0,8.36,35.12391,90.06112,0.1198244,1.822351,0,12,18.39772
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,40.26445,40.26445,0.432414,0.432414,0,0,0,0.432414,0,0,5.551115E-17,0,0.4551727,0.432414,0,0,4.085843,25.92172,0,0.4551727,-0.4551727,34.64411,88.83088,0.1198244,0.4756554,0,0,25.92172
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,39.25853,39.25853,0.674869,0.674869,0,0,0,0.674869,0,0,1.110223E-16,0,0.7103884,0.674869,0,0,4.59159,25.46655,0,0.7103884,-0.7103884,33.8953,86.91085,0.1198244,0.7423559,0,0,25.46655
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,38.21127,38.21127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.38091,24.75616,0,0,0,33.8953,86.91085,0.1198244,0,0,0,24.75616
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,37.35693,37.35693,1.473597,1.473597,0,0,0,1.473597,0,0,2.220446E-16,0,1.551154,1.473597,0,0,5.38091,24.75616,0,1.551154,-1.551154,32.26024,82.71839,0.1198244,1.620956,0,0,24.75616
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,36.60593,36.60593,0.03194278,0.03194278,0,0,0,0.03194278,0,0,6.938894E-18,0,0.03362398,0.03194278,0,0,7.104415,23.205,0,0.03362398,-0.03362398,32.2248,82.62752,0.1198244,0.03513706,0,0,23.205
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.141775,23.17138,0,0,0,32.2248,82.62752,0.1198244,0,0,0,23.17138
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,35.36575,35.36575,0.856917,0.856917,0,0,0,0.856917,0,0,1.110223E-16,0,0.9020178,0.856917,0,0,7.141775,23.17138,0,0.9020178,-0.9020178,31.27398,80.18954,0.1198244,0.9426087,0,0,23.17138
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1661697,35.65744,35.20728,0.2052975,0.2052975,0,0,0,0.2052975,80.94091,0,0,0.1661697,0.2161027,0.2052975,0,0,8.144017,22.26936,0,0.04993298,-0.04993298,31.22135,80.05459,0.1198244,0.2258273,0.1329357,0,22.43553
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.147432,40.87108,34.86279,3.45087,3.45087,0,0,0,3.45087,62.2287,0,0,2.147432,3.632495,3.45087,0,0,8.199498,22.21943,0,1.485063,-1.485063,29.65596,76.04076,0.1198244,3.795957,1.717945,0,24.36686
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.498164,46.0372,35.92383,2.242833,2.242833,0,0,0,2.242833,155.9708,0,0,3.498164,2.360877,2.242833,0,0,9.849568,20.73437,1.137288,0,1.137288,30.73488,78.80724,0.1197896,2.467116,2.798532,0,24.23253
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.788674,60.42884,38.83136,1.931908,1.931908,0,0,0,1.931908,351.3975,0,0,6.788674,2.033587,1.931908,0,0,8.712281,21.75793,4.755087,0,4.755087,35.24595,90.37406,0.1196444,2.125098,5.430939,0,28.5466
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.159548,64.79331,41.31171,8.72663,8.72663,5.684394,0,1.774152,8.72663,82.04252,0,0,7.159548,3.202354,3.042236,0,0,3.957194,26.0375,3.957194,0,3.957194,39.00008,100,0.119716,9.599294,5.727638,12,33.19705
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.650846,69.61372,43.64049,3.335505,3.335505,0,0,0,3.335505,229.376,4.139789,0,7.650846,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.119716,3.669055,6.120677,0,37.24982
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.883206,68.80801,45.57655,1.502627,1.502627,0,0,0,1.502627,458.0783,5.301494,0,6.883206,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.119716,1.652889,5.506565,0,36.48219
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.34452,65.12364,47.55394,0,0,0,0,0,0,0,5.34452,0,5.34452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119716,0,4.275616,0,34.9435
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.218266,66.01633,48.75278,0,0,0,0,0,0,0,5.218266,0,5.218266,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119716,0,4.174613,0,34.81725
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.303712,63.08539,49.13862,0,0,0,0,0,0,0,4.303712,0,4.303712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119716,0,3.44297,0,33.90269
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.04109,62.66438,49.60713,2.623825,2.623825,0,0,0,2.623825,154.0152,1.279169,0,4.04109,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.119716,2.886208,3.232872,0,33.64007
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.871959,54.91635,49.17996,2.610778,2.610778,0,0,0,2.610778,71.70119,0,4.440892E-16,1.871959,2.748188,2.610778,0,0,0,29.59898,0,0.8762286,-0.8762286,38.07645,97.63173,0.119716,2.871856,1.497567,0,31.47094
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2401422,48.5697,47.86399,0,0,0,0,0,0,0,0,0,0.2401422,0,0,0,0,0.9735873,28.72275,0.2401422,0,0.2401422,38.30427,98.21588,0.1197087,0,0.1921137,0,28.96289
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,46.81673,46.81673,1.670269,1.670269,0,0,0,1.670269,0,0,2.220446E-16,0,1.758178,1.670269,0,0,0.7334452,28.93888,0,1.758178,-1.758178,36.45099,93.46388,0.1197087,1.837296,0,0,28.93888
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,45.30784,45.30784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686976,27.1807,0,0,0,36.45099,93.46388,0.1197087,0,0,0,27.1807
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,43.52337,43.52337,2.342499,2.342499,0,0,0,2.342499,0,0,0,0,2.465788,2.342499,0,0,2.686976,27.1807,0,2.465788,-2.465788,33.85182,86.79936,0.1197087,2.576748,0,0,27.1807
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,41.6631,41.6631,0.2511874,0.2511874,0,0,0,0.2511874,0,0,5.551115E-17,0,0.2644078,0.2511874,0,0,5.426741,24.71491,0,0.2644078,-0.2644078,33.57311,86.08472,0.1197087,0.2763061,0,0,24.71491
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,40.26445,40.26445,0.869925,0.869925,0,0,0,0.869925,0,0,0,0,0.9157105,0.869925,0,0,5.720527,24.4505,0,0.9157105,-0.9157105,32.60786,83.60975,0.1197087,0.9569175,0,0,24.4505
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,39.25853,39.25853,1.371924,1.371924,0,0,0,1.371924,0,0,0,0,1.44413,1.371924,0,0,6.737983,23.53479,0,1.44413,-1.44413,31.08562,79.70656,0.1197087,1.509116,0,0,23.53479
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,38.23194,38.23194,1.300838,1.300838,0,0,0,1.300838,0,0,0,0,1.369303,1.300838,0,0,8.342572,22.09066,0,1.369303,-1.369303,29.64225,76.00561,0.1197087,1.430922,0,0,22.09066
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,37.37759,37.37759,1.095748,1.095748,0,0,0,1.095748,0,0,0,0,1.153419,1.095748,0,0,9.86402,20.72136,0,1.153419,-1.153419,28.42644,72.88815,0.1197087,1.205323,0,0,20.72136
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,36.62659,36.62659,1.816721,1.816721,0,0,0,1.816721,0,0,2.220446E-16,0,1.912338,1.816721,0,0,11.1456,19.56794,0,1.912338,-1.912338,26.41066,67.7195,0.1197087,1.998393,0,0,19.56794
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,35.91005,35.91005,0.8405061,0.8405061,0,0,0,0.8405061,0,0,0,0,0.8847432,0.8405061,0,0,13.27042,17.6556,0,0.8847432,-0.8847432,25.47805,65.32822,0.1197087,0.9245567,0,0,17.6556
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,35.4002,35.4002,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,1.879403,1.785433,0,0,14.25346,16.77086,0,1.879403,-1.879403,23.49699,60.24857,0.1197087,1.963976,0,0,16.77086
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09520676,35.5063,35.24862,1.45028,1.45028,0,0,0,1.45028,6.564717,0,2.220446E-16,0.09520676,1.52661,1.45028,0,0,16.34169,14.89146,0,1.431404,-1.431404,21.98816,56.37978,0.1197087,1.595308,0.07616541,0,14.98666
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.374735,41.57073,34.89724,0.1459517,0.1459517,0,0,0,0.1459517,1627.069,0,0,2.374735,0.1536334,0.1459517,0,0,17.93214,13.46005,2.221102,0,2.221102,24.09528,61.78265,0.1196411,0.1605469,1.899788,0,15.83479
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.262992,48.48606,35.96517,4.7359,4.7359,0,0,0,4.7359,90.01441,0,0,4.262992,4.985157,4.7359,0,0,15.71104,15.45905,0,0.7221652,-0.7221652,23.33405,59.83078,0.1196411,5.20949,3.410394,0,19.72204
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.299263,58.60138,38.81069,2.934234,2.934234,0,0,0,2.934234,214.6817,0,0,6.299263,3.088667,2.934234,0,0,16.51344,14.73688,3.210595,0,3.210595,26.37989,67.64061,0.1195434,3.227657,5.03941,0,21.03614
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.979811,60.28221,41.27726,0.8255337,0.8255337,0,0,0,0.8255337,724.357,0,0,5.979811,0.8689829,0.8255337,0,0,13.30285,17.62642,5.110828,0,5.110828,31.22845,80.07278,0.1193882,0.9080871,4.783849,0,23.60623
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.579043,69.26344,43.59916,5.410694,5.410694,0,0,0,5.410694,140.0752,0,0,7.579043,5.695467,5.410694,0,0,8.192019,22.22616,1.883575,0,1.883575,33.01537,84.65461,0.1193312,5.951764,6.063234,0,29.8052
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.851281,72.82179,45.53521,7.972663,7.972663,6.506967,0,1.982263,7.972663,98.47752,0,0,7.851281,1.542839,1.465697,0,0,6.308443,23.92138,6.308443,0,6.308443,39.00008,100,0.1193902,8.76993,6.281025,12,31.77266
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.227934,72.54758,47.47816,0,0,0,0,0,0,0,7.227934,0,7.227934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193902,0,5.782347,0,36.82691
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.400659,74.77274,48.67699,0.9533997,0.9533997,0,0,0,0.9533997,776.2389,6.39708,0,7.400659,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1193902,1.04874,5.920527,0,36.99964
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.696055,68.25201,49.10417,2.265146,2.265146,0,0,0,2.265146,251.4652,3.311691,0,5.696055,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1193902,2.491661,4.556844,0,35.29503
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.239353,63.28915,49.53134,0.8508081,0.8508081,0,0,0,0.8508081,498.2737,3.343766,0,4.239353,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1193902,0.9358889,3.391483,0,33.83833
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.111315,55.64001,49.13862,1.658837,1.658837,0,0,0,1.658837,127.2768,0.3651706,0,2.111315,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1193902,1.824721,1.689052,0,31.71029
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2689053,48.61311,47.82265,2.199797,2.199797,0,0,0,2.199797,12.2241,0,4.440892E-16,0.2689053,2.315576,2.199797,0,0,0,29.59898,0,2.04667,-2.04667,36.8427,94.46827,0.1193902,2.419777,0.2151242,0,29.86788
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,46.77539,46.77539,12.89439,12.89439,12,0,3.372,12.89439,0,0,0,0,0.9414685,0.8943951,0,0,2.274078,27.55231,0,0.9414685,-0.9414685,35.8503,91.92367,0.1193902,14.18384,0,12,27.55231
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,45.26651,45.26651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.320154,26.61084,0,0,0,35.8503,91.92367,0.1193902,0,0,0,26.61084
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,43.48203,43.48203,2.727408,2.727408,0,0,0,2.727408,0,0,4.440892E-16,0,2.870956,2.727408,0,0,3.320154,26.61084,0,2.870956,-2.870956,32.82405,84.16406,0.1193902,3.000149,0,0,26.61084
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,41.6631,41.6631,1.576117,1.576117,0,0,0,1.576117,0,0,2.220446E-16,0,1.65907,1.576117,0,0,6.510106,23.73988,0,1.65907,-1.65907,31.07524,79.67993,0.1193902,1.733729,0,0,23.73988
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,40.26445,40.26445,1.396024,1.396024,0,0,0,1.396024,0,0,2.220446E-16,0,1.469499,1.396024,0,0,8.353518,22.08081,0,1.469499,-1.469499,29.52625,75.70818,0.1193902,1.535626,0,0,22.08081
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,39.25853,39.25853,0.9486906,0.9486906,0,0,0,0.9486906,0,0,1.110223E-16,0,0.9986216,0.9486906,0,0,9.986293,20.61131,0,0.9986216,-0.9986216,28.47361,73.00911,0.1193902,1.04356,0,0,20.61131
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,38.23194,38.23194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09587,19.61269,0,0,0,28.47361,73.00911,0.1193902,0,0,0,19.61269
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,37.37759,37.37759,0.2834375,0.2834375,0,0,0,0.2834375,0,0,0,0,0.2983553,0.2834375,0,0,11.09587,19.61269,0,0.2983553,-0.2983553,28.15911,72.20271,0.1193902,0.3117813,0,0,19.61269
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,36.64038,36.64038,1.718318,1.718318,0,0,0,1.718318,0,0,2.220446E-16,0,1.808756,1.718318,0,0,11.42738,19.31434,0,1.808756,-1.808756,26.25252,67.31402,0.1193902,1.89015,0,0,19.31434
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,35.91005,35.91005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.43711,17.50558,0,0,0,26.25252,67.31402,0.1193902,0,0,0,17.50558
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,35.42087,35.42087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.43711,17.50558,0,0,0,26.25252,67.31402,0.1193902,0,0,0,17.50558
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2110142,35.84158,35.26929,1.286414,1.286414,0,0,0,1.286414,16.40329,0,2.220446E-16,0.2110142,1.35412,1.286414,0,0,13.43711,17.50558,0,1.143105,-1.143105,25.04758,64.22443,0.1193902,1.415055,0.1688113,0,17.71659
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.790658,39.89759,34.91791,0.09924217,0.09924217,0,0,0,0.09924217,1804.332,0,0,1.790658,0.1044654,0.09924217,0,0,14.70722,16.36248,1.686193,0,1.686193,26.64724,68.32613,0.1193392,0.1091664,1.432526,0,18.15313
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.789723,46.96646,35.9445,0,0,0,0,0,0,0,0,0,3.789723,0,0,0,0,13.02103,17.88005,3.789723,0,3.789723,30.24249,77.54469,0.1192248,0,3.031779,0,21.66977
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.297048,55.01965,38.77624,2.345806,2.345806,0,0,0,2.345806,225.8093,0,0,5.297048,2.46927,2.345806,0,0,9.231309,21.2908,2.827778,0,2.827778,32.92516,84.42331,0.1191395,2.580387,4.237638,0,26.58785
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.939408,60.03962,41.19459,0,0,0,0,0,0,0,0,0,5.939408,0,0,0,0,6.403531,23.8358,5.939408,0,5.939408,38.55977,98.87102,0.1189609,0,4.751527,0,29.77521
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.061778,63.13253,43.48203,0,0,0,0,0,0,0,5.597656,0,6.061778,0,0,0,0,0.4641223,29.18127,0.4641223,0,0.4641223,39.00008,100,0.1189469,0,4.849422,0,35.24305
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.973462,65.04438,45.41808,0,0,0,0,0,0,0,5.973462,0,5.973462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1189469,0,4.778769,0,35.57244
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.897489,67.01031,47.36103,1.857475,1.857475,0,0,0,1.857475,317.5003,3.942252,0,5.897489,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1189469,2.043222,4.717991,0,35.49647
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.123261,69.30006,48.55987,0.1719377,0.1719377,0,0,0,0.1719377,3561.325,5.942275,0,6.123261,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1189469,0.1891315,4.898609,0,35.72224
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.4357,67.15823,49.02838,6.565031,6.565031,0,0,0,6.565031,82.79779,0,8.881784E-16,5.4357,6.910559,6.565031,0,0,0,29.59898,0,1.474858,-1.474858,37.44544,96.01376,0.1189469,7.221534,4.34856,0,35.03468
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.101178,62.74925,49.49,5.720035,5.720035,0,0,0,5.720035,71.69848,0,0,4.101178,6.02109,5.720035,0,0,1.638731,28.12412,0,1.919911,-1.919911,35.42168,90.82463,0.1189469,6.292038,3.280943,0,32.2253
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.01149,55.2402,49.06283,5.083529,5.083529,0,0,0,5.083529,39.56877,0,0,2.01149,5.351084,5.083529,0,0,3.771966,26.20421,0,3.339594,-3.339594,31.90144,81.79839,0.1189469,5.591883,1.609192,0,28.2157
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2500449,48.48125,47.74686,6.985253,6.985253,0,0,0,6.985253,3.579611,0,8.881784E-16,0.2500449,7.352898,6.985253,0,0,7.482625,22.86461,0,7.102853,-7.102853,24.41437,62.60083,0.1189469,7.683778,0.2000359,0,23.11466
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,46.6996,46.6996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.37468,15.76176,0,0,0,24.41437,62.60083,0.1189469,0,0,0,15.76176
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,45.22517,45.22517,1.072187,1.072187,0,0,0,1.072187,0,0,2.220446E-16,0,1.128618,1.072187,0,0,15.37468,15.76176,0,1.128618,-1.128618,23.2247,59.5504,0.1189469,1.179406,0,0,15.76176
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,43.44757,43.44757,0.2944029,0.2944029,0,0,0,0.2944029,0,0,5.551115E-17,0,0.3098978,0.2944029,0,0,16.6287,14.63314,0,0.3098978,-0.3098978,22.89804,58.71281,0.1189469,0.3238432,0,0,14.63314
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,41.62176,41.62176,0.518638,0.518638,0,0,0,0.518638,0,0,0,0,0.5459348,0.518638,0,0,16.97304,14.32325,0,0.5459348,-0.5459348,22.32258,57.23726,0.1189469,0.5705019,0,0,14.32325
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,40.26445,40.26445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57963,13.77731,0,0,0,22.32258,57.23726,0.1189469,0,0,0,13.77731
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,39.25853,39.25853,0.2131862,0.2131862,0,0,0,0.2131862,0,0,2.775558E-17,0,0.2244066,0.2131862,0,0,17.57963,13.77731,0,0.2244066,-0.2244066,22.08603,56.63074,0.1189469,0.2345049,0,0,13.77731
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,38.25261,38.25261,0.708303,0.708303,0,0,0,0.708303,0,0,1.110223E-16,0,0.7455822,0.708303,0,0,17.82897,13.55291,0,0.7455822,-0.7455822,21.30012,54.61558,0.1189469,0.7791334,0,0,13.55291
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,37.41893,37.41893,0.8346061,0.8346061,0,0,0,0.8346061,0,0,1.110223E-16,0,0.8785327,0.8346061,0,0,18.65739,12.80732,0,0.8785327,-0.8785327,20.37407,52.24109,0.1189469,0.9180666,0,0,12.80732
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,36.68172,36.68172,0.7895399,0.7895399,0,0,0,0.7895399,0,0,1.110223E-16,0,0.8310947,0.7895399,0,0,19.63354,11.92879,0,0.8310947,-0.8310947,19.49801,49.99481,0.1189469,0.8684939,0,0,11.92879
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,35.9445,35.9445,0.4581969,0.4581969,0,0,0,0.4581969,0,0,0,0,0.4823125,0.4581969,0,0,20.55698,11.0977,0,0.4823125,-0.4823125,18.98961,48.69122,0.1189469,0.5040166,0,0,11.0977
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,35.48288,35.48288,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,2.129926,2.02343,0,0,21.09288,10.61538,0,2.129926,-2.129926,16.74447,42.93446,0.1189469,2.225773,0,0,10.61538
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.0931772,35.556,35.30374,0.606191,0.606191,0,0,0,0.606191,15.37093,0,0,0.0931772,0.6380958,0.606191,0,0,23.45947,8.485456,0,0.5449186,-0.5449186,16.17008,41.46165,0.1189469,0.6668101,0.07454176,0,8.578633
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.359197,38.71128,34.95924,0,0,0,0,0,0,0,0,0,1.359197,0,0,0,0,24.06493,7.940538,1.359197,0,1.359197,17.45952,44.76792,0.1189061,0,1.087357,0,9.299735
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.881675,41.26354,35.98584,0,0,0,0,0,0,0,0,0,1.881675,0,0,0,0,22.70574,9.163815,1.881675,0,1.881675,19.24464,49.34513,0.1188497,0,1.50534,0,11.04549
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.943569,50.49078,38.75557,0,0,0,0,0,0,0,0,0,3.943569,0,0,0,0,20.82406,10.85732,3.943569,0,3.943569,22.98584,58.93793,0.1187316,0,3.154855,0,14.80089
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.914395,56.36745,41.16014,0,0,0,0,0,0,0,0,0,4.914395,0,0,0,0,16.88049,14.40654,4.914395,0,4.914395,27.64804,70.89227,0.1185847,0,3.931516,0,19.32093
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.119375,63.26134,43.40624,3.658506,3.658506,0,0,0,3.658506,167.2643,0,0,6.119375,3.851059,3.658506,0,0,11.9661,18.82949,2.268315,0,2.268315,29.79996,76.40999,0.1185171,4.024357,4.8955,0,24.94887
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.200502,65.82793,45.34229,4.201091,4.201091,0,0,0,4.201091,147.5927,0,0,6.200502,4.422201,4.201091,0,0,9.697782,20.87098,1.778301,0,1.778301,31.487,80.73573,0.1184641,4.6212,4.960402,0,27.07148
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.679289,66.08287,47.28524,2.166568,2.166568,0,0,0,2.166568,262.133,0,0,5.679289,2.280598,2.166568,0,0,7.919481,22.47145,3.398692,0,3.398692,34.71128,89.00311,0.1183629,2.383225,4.543432,0,28.15074
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.969554,68.60195,48.48408,0,0,0,0,0,0,0,1.448765,0,5.969554,0,0,0,0,4.520789,25.53027,4.520789,0,4.520789,39.00008,100,0.1182287,0,4.775643,0,31.49982
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.37089,63.07465,48.91125,1.284085,1.284085,0,0,0,1.284085,340.3895,3.019221,0,4.37089,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1182287,1.412493,3.496712,0,33.96987
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.403341,56.87687,49.41421,4.464,4.464,0,0,0,4.464,53.83828,0,8.881784E-16,2.403341,4.698947,4.464,0,0,0,29.59898,0,2.295607,-2.295607,36.5803,93.79544,0.1182287,4.9104,1.922673,0,32.00232
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8059435,51.44173,49.02838,3.571249,3.571249,0,0,0,3.571249,22.56755,0,4.440892E-16,0.8059435,3.75921,3.571249,0,0,2.550674,27.30337,0,2.953266,-2.953266,33.46728,85.81337,0.1182287,3.928374,0.6447548,0,28.10932
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2420436,48.41611,47.70552,4.952509,4.952509,0,0,0,4.952509,4.887292,0,0,0.2420436,5.213168,4.952509,0,0,5.832081,24.35011,0,4.971124,-4.971124,28.22725,72.37743,0.1182287,5.447761,0.1936349,0,24.59215
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,46.65826,46.65826,7.722076,7.722076,3,0,1.095,7.722076,0,0,0,0,4.970606,4.722076,0,0,11.35555,19.37898,0,4.970606,-4.970606,22.98778,58.9429,0.1182287,8.494284,0,12,19.37898
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,45.19072,45.19072,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,16.87845,14.40837,8.36,0,8.36,30.91877,79.27873,0.1183894,0,0,12,14.40837
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,43.40624,43.40624,9.707792,9.707792,12,0,3.372,9.707792,0,0,0,0,0,0,2.292208,2.177597,8.518448,21.93237,2.177597,0,2.177597,32.98462,84.57578,0.1184862,10.67857,0,12,21.93237
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,41.62176,41.62176,0.7837562,0.7837562,0,0,0,0.7837562,0,0,1.110223E-16,0,0.8250065,0.7837562,0,0,6.340851,23.89221,0,0.8250065,-0.8250065,32.11499,82.34595,0.1184862,0.8621318,0,0,23.89221
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,40.23,40.23,2.500317,2.500317,0,0,0,2.500317,0,0,4.440892E-16,0,2.631912,2.500317,0,0,7.257525,23.06721,0,2.631912,-2.631912,29.34071,75.23243,0.1184862,2.750349,0,0,23.06721
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,39.25853,39.25853,0.4590546,0.4590546,0,0,0,0.4590546,0,0,5.551115E-17,0,0.4832154,0.4590546,0,0,10.18187,20.43529,0,0.4832154,-0.4832154,28.83135,73.9264,0.1184862,0.5049601,0,0,20.43529
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,38.25261,38.25261,0.8790111,0.8790111,0,0,0,0.8790111,0,0,1.110223E-16,0,0.9252748,0.8790111,0,0,10.71878,19.95208,0,0.9252748,-0.9252748,27.85603,71.42557,0.1184862,0.9669122,0,0,19.95208
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,37.41893,37.41893,0.235182,0.235182,0,0,0,0.235182,0,0,2.775558E-17,0,0.24756,0.235182,0,0,11.74686,19.0268,0,0.24756,-0.24756,27.59508,70.75646,0.1184862,0.2587002,0,0,19.0268
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,36.68172,36.68172,1.04044,1.04044,0,0,0,1.04044,0,0,0,0,1.0952,1.04044,0,0,12.02193,18.77924,0,1.0952,-1.0952,26.44063,67.79636,0.1184862,1.144484,0,0,18.77924
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,35.96517,35.96517,0.01979264,0.01979264,0,0,0,0.01979264,0,0,3.469447E-18,0,0.02083435,0.01979264,0,0,13.23882,17.68404,0,0.02083435,-0.02083435,26.41867,67.74005,0.1184862,0.0217719,0,0,17.68404
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,35.49666,35.49666,1.948025,1.948025,0,0,0,1.948025,0,0,2.220446E-16,0,2.050552,1.948025,0,0,13.26197,17.66321,0,2.050552,-2.050552,24.2572,62.19782,0.1184862,2.142827,0,0,17.66321
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2772198,36.07734,35.32441,0,0,0,0,0,0,0,0,0,0.2772198,0,0,0,0,15.54036,15.61266,0.2772198,0,0.2772198,24.52019,62.87217,0.118478,0,0.2217759,0,15.88988
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.830968,40.09165,34.99369,4.614211,4.614211,0,0,0,4.614211,39.68107,0,0,1.830968,4.857065,4.614211,0,0,15.26314,15.86215,0,3.026096,-3.026096,21.33041,54.69324,0.118478,5.075633,1.464775,0,17.69312
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.31556,48.69937,36.00651,3.83725,3.83725,0,0,0,3.83725,112.4649,0,0,4.31556,4.03921,3.83725,0,0,18.62547,12.83606,0.27635,0,0.27635,21.59258,55.36547,0.1184698,4.220974,3.452448,0,17.15162
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.368274,51.85076,38.7349,0,0,0,0,0,0,0,0,0,4.368274,0,0,0,0,18.34912,13.08477,4.368274,0,4.368274,25.73668,65.99137,0.1183404,0,3.494619,0,17.45305
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.173806,57.18298,41.08435,8.671597,8.671597,3,0,1.095,8.671597,59.66382,0,0,5.173806,5.970103,5.671598,0,0,13.98084,17.01622,0,0.7962967,-0.7962967,24.89731,63.83914,0.1183404,9.538757,4.139045,12,22.19003
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.808264,58.45629,43.3649,2.203445,2.203445,11.00344,0,3.119872,2.203445,218.2158,1.776357E-15,0,4.808264,0,0,8.8,8.36,14.86562,16.21992,13.16826,0,13.16826,37.38983,95.87116,0.1185127,2.423789,3.846611,12,21.02819
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.275583,70.04282,45.26651,0,0,0,0,0,0,0,5.578229,0,7.275583,0,0,0,0,1.697353,28.07136,1.697353,0,1.697353,39.00008,100,0.1184626,0,5.820466,0,35.34694
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.525079,69.35366,47.2439,1.213863,1.213863,0,0,0,1.213863,537.5466,5.247328,0,6.525079,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1184626,1.335249,5.220063,0,36.12406
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.160357,65.44573,48.44274,0,0,0,0,0,0,0,5.160357,0,5.160357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184626,0,4.128285,0,34.75933
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.846459,68.56815,48.86991,2.328784,2.328784,0,0,0,2.328784,251.0521,3.395108,0,5.846459,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1184626,2.561662,4.677168,0,35.44544
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.954167,62.06124,49.33842,2.635859,2.635859,0,0,0,2.635859,150.0144,1.179579,0,3.954167,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1184626,2.899445,3.163334,0,33.55315
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.495373,53.48448,48.9457,2.906098,2.906098,0,0,0,2.906098,51.45637,0,4.440892E-16,1.495373,3.059051,2.906098,0,0,0,29.59898,0,1.563678,-1.563678,37.35182,95.7737,0.1184626,3.196708,1.196298,0,31.09435
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1372688,48.07317,47.67107,0,0,0,0,0,0,0,0,0,0.1372688,0,0,0,0,1.73742,28.0353,0.1372688,0,0.1372688,37.48204,96.1076,0.1184586,0,0.1098151,0,28.17257
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,46.62381,46.62381,7.297623,7.297623,0,0,0,7.297623,0,0,8.881784E-16,0,7.681708,7.297623,0,0,1.600151,28.15884,0,7.681708,-7.681708,29.38481,75.34551,0.1184586,8.027385,0,0,28.15884
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,45.14938,45.14938,5.566774,5.566774,0,0,0,5.566774,0,0,8.881784E-16,0,5.859762,5.566774,0,0,10.13538,20.47713,0,5.859762,-5.859762,23.20808,59.50777,0.1184586,6.123451,0,0,20.47713
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,43.3649,43.3649,4.171116,4.171116,0,0,0,4.171116,0,0,8.881784E-16,0,4.390648,4.171116,0,0,16.64623,14.61737,0,4.390648,-4.390648,18.57993,47.64075,0.1184586,4.588228,0,0,14.61737
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,41.58731,41.58731,1.638322,1.638322,0,0,0,1.638322,0,0,2.220446E-16,0,1.724549,1.638322,0,0,21.52473,10.22672,0,1.724549,-1.724549,16.76209,42.97964,0.1184586,1.802154,0,0,10.22672
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,40.23,40.23,1.554048,1.554048,0,0,0,1.554048,0,0,2.220446E-16,0,1.63584,1.554048,0,0,23.44089,8.502174,0,1.63584,-1.63584,15.03777,38.5583,0.1184586,1.709452,0,0,8.502174
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,39.23786,39.23786,1.956219,1.956219,0,0,0,1.956219,0,0,4.440892E-16,0,2.059178,1.956219,0,0,25.25849,6.866335,0,2.059178,-2.059178,12.8672,32.99276,0.1184586,2.151841,0,0,6.866335
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,38.23194,38.23194,1.669472,1.669472,0,0,0,1.669472,0,0,2.220446E-16,0,1.757339,1.669472,0,0,27.54647,4.807157,0,1.757339,-1.757339,11.01481,28.24304,0.1184586,1.836419,0,0,4.807157
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,37.39826,37.39826,0.484188,0.484188,0,0,0,0.484188,0,0,0,0,0.5096715,0.484188,0,0,29.49907,3.049818,0,0.5096715,-0.5096715,10.47756,26.8655,0.1184586,0.5326068,0,0,3.049818
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,36.66105,36.66105,0.6557078,0.6557078,0,0,0,0.6557078,0,0,0,0,0.6902188,0.6557078,0,0,30.06537,2.540147,0,0.6902188,-0.6902188,9.75001,24.99998,0.1184586,0.7212786,0,0,2.540147
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,35.92383,35.92383,2.115547,2.115547,10.91555,0,3.097633,2.115547,0,1.776357E-15,0,0,0,0,8.8,8.36,30.83228,1.849928,8.36,0,8.36,17.681,45.33582,0.1187654,2.327101,0,12,1.849928
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,35.48288,35.48288,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,8.8,8.36,22.47228,9.373928,8.36,0,8.36,25.612,65.67165,0.1189987,1.185475,0,12,9.373928
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.143845,35.69351,35.30374,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.91962,1.776357E-15,0,0.143845,0,0,8.8,8.36,14.11228,16.89793,8.503845,0,8.503845,33.67945,86.35739,0.1192434,1.449038,0.115076,12,17.04177
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.343129,41.56432,34.97992,1.354159,1.354159,0,0,0,1.354159,173.032,0,0,2.343129,1.42543,1.354159,0,0,5.608433,24.55139,0.9176983,0,0.9176983,34.55006,88.58971,0.1192163,1.489575,1.874503,0,26.89452
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.443441,49.0879,35.98584,0.6405628,0.6405628,0,0,0,0.6405628,693.6777,0,0,4.443441,0.6742766,0.6405628,0,0,4.690735,25.37732,3.769165,0,3.769165,38.1258,97.75826,0.1191052,0.7046191,3.554753,0,29.82076
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.864448,56.91495,38.70045,5.162871,5.162871,0,0,0,5.162871,113.5889,0,0,5.864448,5.434601,5.162871,0,0,0.9215704,28.76957,0.4298468,0,0.4298468,38.53359,98.80387,0.1190926,5.679158,4.691558,0,34.63401
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.615788,62.37656,41.04301,4.864234,4.864234,0,0,0,4.864234,136.0088,1.003818,0,6.615788,5.120246,4.864234,0,0,0.4917236,29.15643,0.4917236,0,0.4917236,39.00008,100,0.1190781,5.350657,5.292631,0,35.77222
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.425118,72.50078,43.28911,0.01986569,0.01986569,0,0,0,0.01986569,42410.4,8.404207,0,8.425118,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1190781,0.02185226,6.740095,0,38.0241
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.449473,70.6765,45.19072,0,0,0,0,0,0,0,7.449473,0,7.449473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190781,0,5.959579,0,37.04845
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.769416,74.4587,47.12677,3.798004,3.798004,0,0,0,3.798004,204.5658,3.771518,0,7.769416,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1190781,4.177804,6.215533,0,37.36839
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.904403,72.21417,48.32561,0,0,0,0,0,0,0,6.904403,0,6.904403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190781,0,5.523522,0,36.50338
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.652329,67.7229,48.79412,0,0,0,0,0,0,0,5.652329,0,5.652329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190781,0,4.521863,0,35.25131
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.964468,62.00688,49.25574,0.6455649,0.6455649,0,0,0,0.6455649,614.1083,3.284925,0,3.964468,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1190781,0.7101213,3.171574,0,33.56345
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.972745,54.95818,48.91125,5.192637,5.192637,0,0,0,5.192637,37.99119,0,0,1.972745,5.465934,5.192637,0,0,0,29.59898,0,3.493189,-3.493189,35.31793,90.55862,0.1190781,5.711901,1.578196,0,31.57172
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2790215,48.40749,47.58839,0.3554077,0.3554077,0,0,0,0.3554077,78.50743,0,0,0.2790215,0.3741134,0.3554077,0,0,3.881321,26.10579,0,0.09509192,-0.09509192,35.2177,90.30161,0.1190781,0.3909485,0.2232172,0,26.38481
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,46.54802,46.54802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986979,26.0107,0,0,0,35.2177,90.30161,0.1190781,0,0,0,26.0107
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,45.07359,45.07359,3.422465,3.422465,0,0,0,3.422465,0,0,4.440892E-16,0,3.602595,3.422465,0,0,3.986979,26.0107,0,3.602595,-3.602595,31.42023,80.56453,0.1190781,3.764711,0,0,26.0107
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,43.33045,43.33045,4.228403,4.228403,0,0,0,4.228403,0,0,8.881784E-16,0,4.45095,4.228403,0,0,7.989862,22.4081,0,4.45095,-4.45095,26.72852,68.53452,0.1190781,4.651243,0,0,22.4081
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,41.54597,41.54597,1.112383,1.112383,0,0,0,1.112383,0,0,2.220446E-16,0,1.17093,1.112383,0,0,12.93536,17.95715,0,1.17093,-1.17093,25.49425,65.36974,0.1190781,1.223621,0,0,17.95715
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,40.18866,40.18866,0.9131024,0.9131024,0,0,0,0.9131024,0,0,1.110223E-16,0,0.9611604,0.9131024,0,0,14.23639,16.78622,0,0.9611604,-0.9611604,24.4811,62.77192,0.1190781,1.004413,0,0,16.78622
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,39.20341,39.20341,0.9336857,0.9336857,0,0,0,0.9336857,0,0,1.110223E-16,0,0.9828271,0.9336857,0,0,15.30435,15.82506,0,0.9828271,-0.9828271,23.4451,60.11553,0.1190781,1.027054,0,0,15.82506
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,38.1906,38.1906,1.058377,1.058377,0,0,0,1.058377,0,0,0,0,1.114081,1.058377,0,0,16.39638,14.84223,0,1.114081,-1.114081,22.27076,57.1044,0.1190781,1.164214,0,0,14.84223
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,37.35693,37.35693,1.065335,1.065335,0,0,0,1.065335,0,0,2.220446E-16,0,1.121405,1.065335,0,0,17.63425,13.72815,0,1.121405,-1.121405,21.0887,54.07347,0.1190781,1.171868,0,0,13.72815
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,36.62659,36.62659,0.1373852,0.1373852,0,0,0,0.1373852,0,0,0,0,0.144616,0.1373852,0,0,18.88025,12.60675,0,0.144616,-0.144616,20.93626,53.68261,0.1190781,0.1511237,0,0,12.60675
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,35.91005,35.91005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.04094,12.46213,0,0,0,20.93626,53.68261,0.1190781,0,0,0,12.46213
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,35.46221,35.46221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.04094,12.46213,0,0,0,20.93626,53.68261,0.1190781,0,0,0,12.46213
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2593087,36.00772,35.30374,0.9993171,0.9993171,0,0,0,0.9993171,25.94859,0,0,0.2593087,1.051913,0.9993171,0,0,19.04094,12.46213,0,0.792604,-0.792604,20.10078,51.54036,0.1190781,1.099249,0.207447,0,12.72144
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.477223,41.93679,34.95924,2.883484,2.883484,0,0,0,2.883484,85.91074,0,4.440892E-16,2.477223,3.035246,2.883484,0,0,19.92161,11.66953,0,0.5580238,-0.5580238,19.51257,50.03213,0.1190781,3.171833,1.981778,0,14.14675
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.715321,46.7561,35.96517,4.388005,4.388005,0,0,0,4.388005,84.66991,8.881784E-16,0,3.715321,4.618953,4.388005,0,0,20.54164,11.11151,0,0.9036326,-0.9036326,18.56006,47.5898,0.1190781,4.826806,2.972256,0,14.82683
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.687137,56.24283,38.65911,6.961731,6.961731,0,0,0,6.961731,81.69141,0,0,5.687137,7.328138,6.961731,0,0,21.54567,10.20787,0,1.641002,-1.641002,16.83029,43.15451,0.1190781,7.657905,4.549709,0,15.89501
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.619968,62.30336,40.96722,5.272476,5.272476,0,0,0,5.272476,125.5571,0,0,6.619968,5.549974,5.272476,0,0,23.36901,8.566872,1.069994,0,1.069994,17.84538,45.75728,0.1190466,5.799723,5.295975,0,15.18684
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.359559,63.94724,43.21332,0,0,0,0,0,0,0,0,0,6.359559,0,0,0,0,22.29901,9.529866,6.359559,0,6.359559,23.87858,61.22701,0.1188599,0,5.087647,0,15.88942
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.601625,67.16979,45.14938,5.465983,5.465983,0,0,0,5.465983,120.7765,0,0,6.601625,5.753667,5.465983,0,0,15.93946,15.25347,0.8479581,0,0.8479581,24.68303,63.28969,0.118835,6.012582,5.2813,0,21.85509
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.622067,69.55688,47.08543,0.1891154,0.1891154,0,0,0,0.1891154,3501.6,0,0,6.622067,0.1990689,0.1891154,0,0,15.0915,16.01663,6.422998,0,6.422998,30.77642,78.91373,0.1186471,0.208027,5.297654,0,22.6387
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.585861,70.85112,48.29116,4.22431,4.22431,0,0,0,4.22431,155.9038,0,0,6.585861,4.446642,4.22431,0,0,8.668499,21.79733,2.139219,0,2.139219,32.80586,84.11742,0.1185846,4.646741,5.268689,0,28.38319
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.383927,66.64417,48.75278,0.5865321,0.5865321,0,0,0,0.5865321,917.9255,0,0,5.383927,0.6174022,0.5865321,0,0,6.52928,23.72263,4.766525,0,4.766525,37.32778,95.71207,0.1184456,0.6451853,4.307142,0,29.10655
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.628794,57.41378,49.22129,2.498734,2.498734,0,0,0,2.498734,105.205,0,0,2.628794,2.630246,2.498734,0,0,1.762755,28.0125,0,0.001451972,-0.001451972,37.32625,95.70815,0.1184456,2.748607,2.103035,0,30.64129
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.437211,53.22462,48.86991,4.265965,4.265965,0,0,0,4.265965,33.69017,0,8.881784E-16,1.437211,4.490489,4.265965,0,0,1.764368,28.01105,0,3.053279,-3.053279,34.10781,87.45576,0.1184456,4.692562,1.149769,0,29.44826
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2677409,48.33958,47.55394,3.307905,3.307905,0,0,0,3.307905,8.093971,0,4.440892E-16,0.2677409,3.482006,3.307905,0,0,5.1569,24.95777,0,3.214265,-3.214265,30.71968,78.76826,0.1184456,3.638696,0.2141927,0,25.22551
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,46.50668,46.50668,3.172703,3.172703,0,0,0,3.172703,0,0,0,0,3.339687,3.172703,0,0,8.728305,21.7435,0,3.339687,-3.339687,27.19934,69.74176,0.1184456,3.489973,0,0,21.7435
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,44.9978,44.9978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.43907,18.40382,0,0,0,27.19934,69.74176,0.1184456,0,0,0,18.40382
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,43.28911,43.28911,3.304896,3.304896,0,0,0,3.304896,0,0,4.440892E-16,0,3.478838,3.304896,0,0,12.43907,18.40382,0,3.478838,-3.478838,23.53232,60.33917,0.1184456,3.635386,0,0,18.40382
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,41.50463,41.50463,0.4007642,0.4007642,0,0,0,0.4007642,0,0,5.551115E-17,0,0.421857,0.4007642,0,0,16.30445,14.92498,0,0.421857,-0.421857,23.08765,59.19898,0.1184456,0.4408406,0,0,14.92498
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,40.14733,40.14733,0.9237639,0.9237639,0,0,0,0.9237639,0,0,0,0,0.9723831,0.9237639,0,0,16.77317,14.50312,0,0.9723831,-0.9723831,22.06267,56.57082,0.1184456,1.01614,0,0,14.50312
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,39.18274,39.18274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.8536,13.53074,0,0,0,22.06267,56.57082,0.1184456,0,0,0,13.53074
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,38.17682,38.17682,1.081976,1.081976,0,0,0,1.081976,0,0,0,0,1.138922,1.081976,0,0,17.8536,13.53074,0,1.138922,-1.138922,20.86214,53.49255,0.1184456,1.190173,0,0,13.53074
