Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.118768,55.01556,48.51853,0,0,0,0,0,0,0,0,0,2.118768,0,0,0,0,6.004139,24.19525,2.118768,0,2.118768,35.31409,90.54877,0.1160374,0,1.695014,0,26.31402
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.445461,52.53371,48.17403,3.25082,3.25082,0,0,0,3.25082,44.4645,0,0,1.445461,3.421916,3.25082,0,0,3.885372,26.10214,0,1.976455,-1.976455,33.23072,85.20682,0.1160374,3.575902,1.156368,0,27.5476
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1243054,47.25472,46.89252,0,0,0,0,0,0,0,0,0,0.1243054,0,0,0,0,6.081433,24.12569,0.1243054,0,0.1243054,33.34865,85.50919,0.116034,0,0.09944432,0,24.24999
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,45.84526,45.84526,8.904402,8.904402,3,0,1.095,8.904402,0,0,0,0,6.21516,5.904402,0,0,5.957127,24.23756,0,6.21516,-6.21516,26.7973,68.71088,0.116034,9.794842,0,12,24.23756
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,44.29503,44.29503,1.75781,1.75781,10.55781,0,3.007126,1.75781,0,1.776357E-15,0,0,0,0,8.8,8.36,12.86286,18.0224,8.36,0,8.36,34.72829,89.04671,0.1163029,1.933591,0,12,18.0224
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,42.71036,42.71036,10.39647,10.39647,3,0,1.095,10.39647,0,0,1.776357E-15,0,7.78576,7.396472,0,0,4.502861,25.5464,0,7.78576,-7.78576,26.52138,68.0034,0.1163029,11.43612,0,12,25.5464
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,41.00167,41.00167,1.652457,1.652457,10.45246,0,2.980472,1.652457,0,0,0,0,0,0,8.8,8.36,13.1537,17.76064,8.36,0,8.36,34.45237,88.33923,0.1165638,1.817702,0,12,17.76064
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,39.80283,39.80283,2.564051,2.564051,0,0,0,2.564051,0,0,4.440892E-16,0,2.699001,2.564051,0,0,4.793705,25.28464,0,2.699001,-2.699001,31.60737,81.04439,0.1165638,2.820456,0,0,25.28464
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,38.89337,38.89337,0.7375767,0.7375767,0,0,0,0.7375767,0,0,1.110223E-16,0,0.7763965,0.7375767,0,0,7.792594,22.58564,0,0.7763965,-0.7763965,30.78898,78.94595,0.1165638,0.8113343,0,0,22.58564
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,37.92189,37.92189,1.594263,1.594263,0,0,0,1.594263,0,0,2.220446E-16,0,1.678172,1.594263,0,0,8.655257,21.80925,0,1.678172,-1.678172,29.02003,74.41019,0.1165638,1.753689,0,0,21.80925
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,37.18468,37.18468,1.689582,1.689582,0,0,0,1.689582,0,0,2.220446E-16,0,1.778507,1.689582,0,0,10.51989,20.13107,0,1.778507,-1.778507,27.14532,69.60325,0.1165638,1.85854,0,0,20.13107
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,36.50947,36.50947,0.8117689,0.8117689,0,0,0,0.8117689,0,0,1.110223E-16,0,0.8544936,0.8117689,0,0,12.49601,18.35257,0,0.8544936,-0.8544936,26.24461,67.29372,0.1165638,0.8929458,0,0,18.35257
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,35.84804,35.84804,2.146343,2.146343,0,0,0,2.146343,0,0,0,0,2.259309,2.146343,0,0,13.44545,17.49807,0,2.259309,-2.259309,23.86308,61.18727,0.1165638,2.360977,0,0,17.49807
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,35.4002,35.4002,0.5312029,0.5312029,0,0,0,0.5312029,0,0,1.110223E-16,0,0.5591609,0.5312029,0,0,15.95579,15.23877,0,0.5591609,-0.5591609,23.27368,59.67598,0.1165638,0.5843231,0,0,15.23877
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08527287,35.45868,35.22795,1.407266,1.407266,0,0,0,1.407266,6.059471,0,0,0.08527287,1.481333,1.407266,0,0,16.57708,14.6796,0,1.39606,-1.39606,21.8021,55.90271,0.1165638,1.547992,0.0682183,0,14.76488
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.39852,41.62614,34.88346,5.089028,5.089028,0,0,0,5.089028,47.13119,0,0,2.39852,5.356872,5.089028,0,0,18.12826,13.28355,0,2.958352,-2.958352,18.68373,47.90689,0.1165638,5.597931,1.918816,0,15.68207
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.080307,47.73265,35.8067,0.6531644,0.6531644,0,0,0,0.6531644,624.6984,0,0,4.080307,0.6875415,0.6531644,0,0,21.41532,10.32519,3.392766,0,3.392766,21.90239,56.15985,0.116472,0.7184809,3.264246,0,14.4055
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.514654,58.62714,38.15615,5.438614,5.438614,0,0,0,5.438614,119.7852,0,0,6.514654,5.724857,5.438614,0,0,18.02255,13.37868,0.7897969,0,0.7897969,22.65165,58.08104,0.1164506,5.982475,5.211723,0,19.89334
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.985483,62.77741,40.18866,0,0,0,0,0,0,0,0,0,6.985483,0,0,0,0,17.23275,14.0895,6.985483,0,6.985483,29.27866,75.07334,0.116262,0,5.588386,0,21.07498
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.276405,70.48216,42.2074,2.384461,2.384461,0,0,0,2.384461,347.0975,0,0,8.276405,2.509959,2.384461,0,0,10.24727,20.37643,5.766446,0,5.766446,34.7492,89.10032,0.1161068,2.622907,6.621124,0,28.65284
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.905292,71.26355,44.10212,5.714428,5.714428,0,0,0,5.714428,138.3392,0,0,7.905292,6.015187,5.714428,0,0,4.480825,25.56623,1.890104,0,1.890104,36.5423,93.69803,0.116056,6.285871,6.324234,0,33.47153
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.733871,68.75729,46.03817,3.629109,3.629109,0,0,0,3.629109,185.5516,0.323035,0,6.733871,3.820115,3.629109,0,0,2.590721,27.26733,2.590721,0,2.590721,39.00008,100,0.1159865,3.99202,5.387097,0,34.0012
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.674899,66.01839,47.2439,2.431821,2.431821,0,0,0,2.431821,233.3601,3.115087,0,5.674899,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1159865,2.675003,4.539919,0,35.27388
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.558151,62.49917,47.7882,1.467001,1.467001,0,0,0,1.467001,310.7123,3.01394,0,4.558151,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1159865,1.613701,3.646521,0,34.15713
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.152155,61.69263,48.36695,0,0,0,0,0,0,0,4.152155,0,4.152155,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159865,0,3.321724,0,33.75113
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.038912,54.23515,48.01557,3.961365,3.961365,0,0,0,3.961365,51.46995,0,0,2.038912,4.169858,3.961365,0,0,0,29.59898,0,2.130945,-2.130945,36.75386,94.24049,0.1159865,4.357501,1.63113,0,31.63789
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3126309,47.65424,46.74094,3.3973,3.3973,0,0,0,3.3973,9.202335,0,0,0.3126309,3.576105,3.3973,0,0,2.367717,27.46803,0,3.263474,-3.263474,33.31386,85.41998,0.1159865,3.73703,0.2501047,0,27.78066
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,45.73502,45.73502,1.705243,1.705243,0,0,0,1.705243,0,0,2.220446E-16,0,1.794992,1.705243,0,0,5.993799,24.20456,0,1.794992,-1.794992,31.42177,80.56849,0.1159865,1.875767,0,0,24.20456
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,44.21924,44.21924,5.992438,5.992438,0,0,0,5.992438,0,0,8.881784E-16,0,6.30783,5.992438,0,0,7.988235,22.40957,0,6.30783,-6.30783,24.77274,63.51971,0.1159865,6.591682,0,0,22.40957
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,42.59323,42.59323,2.776285,2.776285,0,0,0,2.776285,0,0,4.440892E-16,0,2.922406,2.776285,0,0,14.99693,16.10174,0,2.922406,-2.922406,21.69225,55.62104,0.1159865,3.053914,0,0,16.10174
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,40.92588,40.92588,0.9435752,0.9435752,0,0,0,0.9435752,0,0,1.110223E-16,0,0.9932371,0.9435752,0,0,18.24405,13.17933,0,0.9932371,-0.9932371,20.64529,52.93653,0.1159865,1.037933,0,0,13.17933
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,39.72704,39.72704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34765,12.18609,0,0,0,20.64529,52.93653,0.1159865,0,0,0,12.18609
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,38.83136,38.83136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34765,12.18609,0,0,0,20.64529,52.93653,0.1159865,0,0,0,12.18609
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,37.86678,37.86678,0.282448,0.282448,0,0,0,0.282448,0,0,0,0,0.2973136,0.282448,0,0,19.34765,12.18609,0,0.2973136,-0.2973136,20.33189,52.13295,0.1159865,0.3106928,0,0,12.18609
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,37.15023,37.15023,0.4107273,0.4107273,0,0,0,0.4107273,0,0,5.551115E-17,0,0.4323445,0.4107273,0,0,19.678,11.88878,0,0.4323445,-0.4323445,19.87616,50.96441,0.1159865,0.4518,0,0,11.88878
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,36.46813,36.46813,0.1035075,0.1035075,0,0,0,0.1035075,0,0,1.387779E-17,0,0.1089553,0.1035075,0,0,20.15838,11.45644,0,0.1089553,-0.1089553,19.76131,50.66993,0.1159865,0.1138583,0,0,11.45644
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,35.82737,35.82737,0.9490669,0.9490669,0,0,0,0.9490669,0,0,1.110223E-16,0,0.9990178,0.9490669,0,0,20.27944,11.34748,0,0.9990178,-0.9990178,18.70825,47.96978,0.1159865,1.043974,0,0,11.34748
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,35.36575,35.36575,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0.841576,0.7994972,0,0,21.38946,10.34846,0,0.841576,-0.841576,17.82115,45.69518,0.1159865,0.8794469,0,0,10.34846
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2644103,35.92475,35.20728,0,0,0,0,0,0,0,0,0,0.2644103,0,0,0,0,22.32455,9.506886,0.2644103,0,0.2644103,18.07199,46.33836,0.1159794,0,0.2115283,0,9.771297
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.006713,37.62315,34.86279,6.017509,6.017509,0,0,0,6.017509,16.72974,0,0,1.006713,6.334219,6.017509,0,0,22.06014,9.744856,0,5.327506,-5.327506,12.45631,31.9392,0.1159794,6.619259,0.8053707,0,10.75157
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.404013,42.57071,35.77225,5.122126,5.122126,11.4885,0,3.242591,5.122126,46.9339,0,0,2.404013,0,0,6.366376,6.048058,27.97959,4.417349,8.452071,0,8.452071,20.47465,52.499,0.1163039,5.634338,1.923211,12,6.821363
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.293864,47.70603,38.08036,4.445653,4.445653,11.67392,0,3.289501,4.445653,74.09181,0,0,3.293864,0,0,7.228264,6.86685,19.52752,12.02421,10.16072,0,10.16072,30.11395,77.2151,0.1165932,4.890218,2.635092,12,15.31808
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.274971,53.05099,40.11288,1.574384,1.574384,6.934206,0,2.090354,1.574384,271.5328,0,0,4.274971,0,0,5.359821,5.09183,9.366801,21.16886,9.366801,0,9.366801,39.00008,100,0.1165964,1.731823,3.419976,12,25.44383
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.879393,57.28314,42.09027,2.147952,2.147952,0,0,0,2.147952,227.1649,2.618391,0,4.879393,2.261002,2.147952,0,0,0,29.59898,0,0,0,39.00008,100,0.1165964,2.362747,3.903515,0,34.47837
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.027763,59.92489,43.98499,3.444292,3.444292,0,0,0,3.444292,145.9738,1.402193,0,5.027763,3.62557,3.444292,0,0,0,29.59898,0,0,0,39.00008,100,0.1165964,3.788721,4.022211,0,34.62674
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.318494,63.12691,45.88659,3.969703,3.969703,0,0,0,3.969703,133.9771,1.139858,0,5.318494,4.178635,3.969703,0,0,0,29.59898,0,0,0,39.00008,100,0.1165964,4.366674,4.254795,0,34.91747
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.932186,59.51706,47.08543,2.914073,2.914073,0,0,0,2.914073,134.9378,0.8647414,0,3.932186,3.067445,2.914073,0,0,0,29.59898,0,0,0,39.00008,100,0.1165964,3.20548,3.145749,0,33.53117
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.639296,52.57541,47.62973,1.225691,1.225691,0,0,0,1.225691,133.7446,0.3490951,0,1.639296,1.290201,1.225691,0,0,0,29.59898,0,0,0,39.00008,100,0.1165964,1.34826,1.311437,0,31.23827
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.832922,53.82579,48.24982,2.822414,2.822414,0,0,0,2.822414,64.94164,0,4.440892E-16,1.832922,2.970962,2.822414,0,0,0,29.59898,0,1.13804,-1.13804,37.80048,96.92411,0.1165964,3.104655,1.466337,0,31.4319
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.280216,51.78191,47.93978,0,0,0,0,0,0,0,0.01572651,0,1.280216,0,0,0,0,1.264489,28.46094,1.264489,0,1.264489,39.00008,100,0.1165626,0,1.024173,0,29.74115
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2464308,47.37688,46.65826,3.36781,3.36781,0,0,0,3.36781,7.317243,0,4.440892E-16,0.2464308,3.545063,3.36781,0,0,0,29.59898,0,3.298632,-3.298632,35.52301,91.08447,0.1165626,3.70459,0.1971446,0,29.84541
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,45.61789,45.61789,3.944891,3.944891,0,0,0,3.944891,0,0,0,0,4.152517,3.944891,0,0,3.665146,26.30035,0,4.152517,-4.152517,31.14588,79.86107,0.1165626,4.33938,0,0,26.30035
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,44.10212,44.10212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.279054,22.14783,0,0,0,31.14588,79.86107,0.1165626,0,0,0,22.14783
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,42.51744,42.51744,1.086191,1.086191,0,0,0,1.086191,0,0,0,0,1.143358,1.086191,0,0,8.279054,22.14783,0,1.143358,-1.143358,29.94067,76.7708,0.1165626,1.19481,0,0,22.14783
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,40.85009,40.85009,0.9872428,0.9872428,0,0,0,0.9872428,0,0,1.110223E-16,0,1.039203,0.9872428,0,0,9.549452,21.00447,0,1.039203,-1.039203,28.84526,73.96204,0.1165626,1.085967,0,0,21.00447
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,39.66504,39.66504,1.781014,1.781014,0,0,0,1.781014,0,0,2.220446E-16,0,1.874752,1.781014,0,0,10.70412,19.96527,0,1.874752,-1.874752,26.86909,68.89497,0.1165626,1.959116,0,0,19.96527
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,38.77624,38.77624,1.424762,1.424762,0,0,0,1.424762,0,0,0,0,1.499749,1.424762,0,0,12.78718,18.09052,0,1.499749,-1.499749,25.28822,64.84146,0.1165626,1.567238,0,0,18.09052
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,37.82544,37.82544,0.6816983,0.6816983,0,0,0,0.6816983,0,0,0,0,0.7175771,0.6816983,0,0,14.45357,16.59077,0,0.7175771,-0.7175771,24.53183,62.90199,0.1165626,0.7498681,0,0,16.59077
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,37.10889,37.10889,0.4770674,0.4770674,0,0,0,0.4770674,0,0,1.110223E-16,0,0.5021762,0.4770674,0,0,15.25088,15.87319,0,0.5021762,-0.5021762,24.00249,61.54471,0.1165626,0.5247742,0,0,15.87319
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,36.44746,36.44746,0.4747566,0.4747566,0,0,0,0.4747566,0,0,0,0,0.4997438,0.4747566,0,0,15.80885,15.37101,0,0.4997438,-0.4997438,23.47571,60.19401,0.1165626,0.5222323,0,0,15.37101
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,35.8067,35.8067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.36412,14.87127,0,0,0,23.47571,60.19401,0.1165626,0,0,0,14.87127
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,35.32441,35.32441,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0.6540793,0.6213753,0,0,16.36412,14.87127,0,0.6540793,-0.6540793,22.78625,58.42617,0.1165626,0.6835128,0,0,14.87127
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1797576,35.65981,35.17283,0,0,0,0,0,0,0,0,0,0.1797576,0,0,0,0,17.09088,14.21719,0.1797576,0,0.1797576,22.95678,58.86343,0.1165577,0,0.1438061,0,14.39695
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.22754,41.08282,34.84212,1.747126,1.747126,0,0,0,1.747126,127.4973,0,0,2.22754,1.83908,1.747126,0,0,16.91112,14.37897,0.3884593,0,0.3884593,23.32531,59.80836,0.1165473,1.921839,1.782032,0,16.60651
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.110085,47.74484,35.73091,0,0,0,0,0,0,0,0,0,4.110085,0,0,0,0,16.52266,14.72859,4.110085,0,4.110085,27.22448,69.80621,0.1164374,0,3.288068,0,18.83867
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.932209,52.934,38.01835,2.567612,2.567612,0,0,0,2.567612,192.0932,0,0,4.932209,2.70275,2.567612,0,0,12.41257,18.42766,2.229459,0,2.229459,29.33953,75.22941,0.1163779,2.824373,3.945767,0,23.35987
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.773779,61.74266,39.99575,1.353136,1.353136,0,0,0,1.353136,500.5987,0,0,6.773779,1.424353,1.353136,0,0,10.18311,20.43418,5.349426,0,5.349426,34.41444,88.24197,0.1162353,1.488449,5.419024,0,27.20795
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.882626,68.52314,41.97314,4.176431,4.176431,0,0,0,4.176431,188.7407,0,0,7.882626,4.396244,4.176431,0,0,4.833689,25.24866,3.486383,0,3.486383,37.72191,96.72266,0.1161426,4.594074,6.306101,0,33.13128
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.618107,65.72398,43.87475,6.000473,6.000473,0,0,0,6.000473,110.2931,0,0,6.618107,6.316288,6.000473,0,0,1.347306,28.3864,0.3018196,0,0.3018196,38.00824,97.45684,0.1161345,6.600521,5.294486,0,35.00451
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.592839,71.99828,45.76947,7.90904,7.90904,3,0,1.095,7.90904,96.00203,1.379942,0,7.592839,5.16741,4.90904,0,0,1.045486,28.65804,1.045486,0,1.045486,39.00008,100,0.1161068,8.699944,6.074271,12,36.25088
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.927167,66.66832,46.96831,2.133543,2.133543,0,0,0,2.133543,277.8087,3.681333,0,5.927167,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1161068,2.346897,4.741734,0,35.52615
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.514686,62.03642,47.51261,4.170411,4.170411,0,0,0,4.170411,108.2552,0.1247798,0,4.514686,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1161068,4.587452,3.611749,0,34.11366
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.516414,55.89481,48.13269,0.2042329,0.2042329,0,0,0,0.2042329,1232.13,2.301432,0,2.516414,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1161068,0.2246562,2.013131,0,32.11539
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.497344,52.33281,47.82265,3.389348,3.389348,0,0,0,3.389348,44.17793,0,0,1.497344,3.567734,3.389348,0,0,0,29.59898,0,2.070391,-2.070391,36.8177,94.40415,0.1161068,3.728282,1.197875,0,31.09632
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3123342,47.4593,46.54802,4.430115,4.430115,0,0,0,4.430115,7.050251,0,8.881784E-16,0.3123342,4.663279,4.430115,0,0,2.300434,27.52859,0,4.350945,-4.350945,32.2314,82.64444,0.1161068,4.873127,0.2498674,0,27.84092
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,45.50076,45.50076,1.472573,1.472573,0,0,0,1.472573,0,0,0,0,1.550077,1.472573,0,0,7.134818,23.17764,0,1.550077,-1.550077,30.59747,78.4549,0.1161068,1.619831,0,0,23.17764
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,43.98499,43.98499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.857125,21.62757,0,0,0,30.59747,78.4549,0.1161068,0,0,0,21.62757
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,42.40031,42.40031,0.5943043,0.5943043,0,0,0,0.5943043,0,0,0,0,0.6255835,0.5943043,0,0,8.857125,21.62757,0,0.6255835,-0.6255835,29.93805,76.76408,0.1161068,0.6537347,0,0,21.62757
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,40.7743,40.7743,0.3485208,0.3485208,0,0,0,0.3485208,0,0,5.551115E-17,0,0.3668641,0.3485208,0,0,9.552218,21.00198,0,0.3668641,-0.3668641,29.55134,75.77251,0.1161068,0.3833729,0,0,21.00198
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,39.60991,39.60991,0.4894859,0.4894859,0,0,0,0.4894859,0,0,0,0,0.5152483,0.4894859,0,0,9.959845,20.63512,0,0.5152483,-0.5152483,29.00822,74.37991,0.1161068,0.5384345,0,0,20.63512
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,38.7349,38.7349,1.177791,1.177791,0,0,0,1.177791,0,0,0,0,1.239779,1.177791,0,0,10.53234,20.11987,0,1.239779,-1.239779,27.70138,71.02903,0.1161068,1.29557,0,0,20.11987
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,37.7841,37.7841,1.310668,1.310668,0,0,0,1.310668,0,0,0,0,1.379651,1.310668,0,0,11.90988,18.88009,0,1.379651,-1.379651,26.2471,67.30012,0.1161068,1.441735,0,0,18.88009
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,37.06755,37.06755,0.7033552,0.7033552,0,0,0,0.7033552,0,0,1.110223E-16,0,0.7403738,0.7033552,0,0,13.44282,17.50044,0,0.7403738,-0.7403738,25.46667,65.29903,0.1161068,0.7736907,0,0,17.50044
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,36.41301,36.41301,1.05439,1.05439,0,0,0,1.05439,0,0,2.220446E-16,0,1.109884,1.05439,0,0,14.26546,16.76007,0,1.109884,-1.109884,24.29675,62.29925,0.1161068,1.159829,0,0,16.76007
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,35.77225,35.77225,0.4281972,0.4281972,0,0,0,0.4281972,0,0,5.551115E-17,0,0.4507339,0.4281972,0,0,15.49866,15.65018,0,0.4507339,-0.4507339,23.82164,61.08101,0.1161068,0.4710169,0,0,15.65018
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,35.30374,35.30374,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,1.867361,1.773993,0,0,15.99948,15.19945,0,1.867361,-1.867361,21.85327,56.03391,0.1161068,1.951392,0,0,15.19945
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1962746,35.66323,35.13149,1.231432,1.231432,0,0,0,1.231432,15.93873,0,0,0.1962746,1.296244,1.231432,0,0,18.07432,13.33209,0,1.099969,-1.099969,20.6938,53.06092,0.1161068,1.354575,0.1570197,0,13.52836
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7426054,36.82701,34.80078,1.576656,1.576656,0,0,0,1.576656,47.10002,0,0,0.7426054,1.659638,1.576656,0,0,19.29651,12.23212,0,0.9170328,-0.9170328,19.72716,50.58236,0.1161068,1.734322,0.5940843,0,12.97472
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.757894,40.60674,35.69646,9.556688,9.556688,3,0,1.095,9.556688,18.39438,0,1.776357E-15,1.757894,6.901777,6.556688,0,0,20.31544,11.31508,0,5.143883,-5.143883,14.30503,36.6795,0.1161068,10.51236,1.406315,12,13.07298
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.418585,47.94839,37.94256,6.101367,6.101367,12,0,3.372,6.101367,56.02983,0,0,3.418585,0,0,5.898633,5.603702,26.03086,6.171201,9.022287,0,9.022287,22.86432,58.62636,0.1164452,6.711503,2.734868,12,9.589786
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.1002,52.21962,39.87862,7.04777,7.04777,12,0,3.372,7.04777,58.17727,0,0,4.1002,0,0,4.95223,4.704619,17.00858,14.29126,8.804818,0,8.804818,31.21731,80.04422,0.1167783,7.752547,3.28016,12,18.39146
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.331927,51.86089,41.85601,2.211584,2.211584,0,0,0,2.211584,150.658,0,0,3.331927,2.327983,2.211584,0,0,8.203758,22.2156,1.003944,0,1.003944,32.16973,82.48634,0.1167516,2.432742,2.665542,0,25.54752
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.415365,64.79938,43.75762,5.993519,5.993519,0,0,0,5.993519,107.0384,0,0,6.415365,6.308967,5.993519,0,0,7.199815,23.11914,0.1063979,0,0.1063979,32.27067,82.74515,0.1167488,6.592871,5.132292,0,29.53451
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.379876,63.08673,45.65234,2.014247,2.014247,0,0,0,2.014247,267.0912,0,0,5.379876,2.12026,2.014247,0,0,7.093417,23.2149,3.259616,0,3.259616,35.36301,90.67422,0.1166622,2.215672,4.303901,0,28.59478
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.825907,66.15022,46.85807,6.839095,6.839095,0,0,0,6.839095,85.18536,0,0,5.825907,7.199047,6.839095,0,0,3.833801,26.14856,0,1.37314,-1.37314,33.9156,86.9629,0.1166622,7.523004,4.660726,0,31.97446
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.51015,55.09685,47.39548,4.223936,4.223936,0,0,0,4.223936,59.4268,0,8.881784E-16,2.51015,4.446249,4.223936,0,0,5.359512,24.77542,0,1.936098,-1.936098,31.87477,81.73002,0.1166622,4.64633,2.00812,0,27.28557
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.044093,54.25164,48.01557,3.704293,3.704293,0,0,0,3.704293,55.18173,0,0,2.044093,3.899255,3.704293,0,0,7.510732,22.83932,0,1.855163,-1.855163,29.91926,76.7159,0.1166622,4.074722,1.635274,0,24.88341
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.286276,51.56021,47.70552,5.911589,5.911589,0,0,0,5.911589,21.75855,0,0,1.286276,6.222725,5.911589,0,0,9.572024,20.98416,0,4.936449,-4.936449,24.71578,63.37368,0.1166622,6.502748,1.029021,0,22.27043
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3280919,47.38771,46.43089,5.581974,5.581974,0,0,0,5.581974,5.877704,0,8.881784E-16,0.3280919,5.875762,5.581974,0,0,15.05697,16.04771,0,5.54767,-5.54767,18.86803,48.37946,0.1166622,6.140172,0.2624735,0,16.3758
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,45.34229,45.34229,11.60369,11.60369,3.243685,0,1.156652,11.60369,0,0,0,0,8.8,8.36,0,0,21.22104,10.50004,0,8.8,-8.8,9.592012,24.59485,0.1166622,12.76405,0,12,10.50004
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,43.83341,43.83341,9.662161,9.662161,12,0,3.372,9.662161,0,0,0,0,0,0,2.337839,2.220947,30.99882,1.700037,2.220947,0,2.220947,11.69899,29.99734,0.1167527,10.62838,0,12,1.700037
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,42.28319,42.28319,8.165728,8.165728,12,0,3.372,8.165728,0,0,0,0,0,0,3.834272,3.642558,28.77788,3.69889,3.642558,0,3.642558,15.15462,38.85793,0.1169011,8.982301,0,12,3.69889
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,40.69163,40.69163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,25.13532,6.977193,8.36,0,8.36,23.08562,59.19377,0.1170493,0,0,12,6.977193
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,39.53413,39.53413,0.5056552,0.5056552,9.305655,0,2.690331,0.5056552,0,0,0,0,0,0,8.8,8.36,16.77532,14.50119,8.36,0,8.36,31.01661,79.5296,0.1172291,0.5562207,0,12,14.50119
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,38.65911,38.65911,2.411637,2.411637,11.21164,0,3.172544,2.411637,0,1.776357E-15,0,0,0,0,8.8,8.36,8.415318,22.02519,8.36,0,8.36,38.9476,99.86544,0.1175294,2.652801,0,12,22.02519
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,37.72898,37.72898,0.6706728,0.6706728,0,0,0,0.6706728,0,0,1.110223E-16,0,0.7059714,0.6706728,0,0,0.05531714,29.54919,0,0.7059714,-0.7059714,38.20344,97.95734,0.1175294,0.7377401,0,0,29.54919
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,37.01243,37.01243,0.8394898,0.8394898,0,0,0,0.8394898,0,0,1.110223E-16,0,0.8836735,0.8394898,0,0,0.8397298,28.84322,0,0.8836735,-0.8836735,37.27197,95.56895,0.1175294,0.9234388,0,0,28.84322
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,36.351,36.351,0.9087736,0.9087736,0,0,0,0.9087736,0,0,1.110223E-16,0,0.9566038,0.9087736,0,0,1.821589,27.95955,0,0.9566038,-0.9566038,36.26362,92.98345,0.1175294,0.999651,0,0,27.95955
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,35.71024,35.71024,0.1591748,0.1591748,0,0,0,0.1591748,0,0,2.775558E-17,0,0.1675524,0.1591748,0,0,2.884482,27.00294,0,0.1675524,-0.1675524,36.087,92.53059,0.1175294,0.1750923,0,0,27.00294
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,35.24862,35.24862,0.6214233,0.6214233,0,0,0,0.6214233,0,0,0,0,0.6541298,0.6214233,0,0,3.070652,26.83539,0,0.6541298,-0.6541298,35.39749,90.76261,0.1175294,0.6835656,0,0,26.83539
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2302875,35.71423,35.09015,0.9011992,0.9011992,0,0,0,0.9011992,25.55346,0,1.110223E-16,0.2302875,0.9486307,0.9011992,0,0,3.797462,26.18126,0,0.7183431,-0.7183431,34.64029,88.82108,0.1175294,0.9913191,0.18423,0,26.41155
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.835625,39.87019,34.76633,0.005353043,0.005353043,0,0,0,0.005353043,34291.25,0,0,1.835625,0.005634782,0.005353043,0,0,4.595622,25.46292,1.82999,0,1.82999,36.37637,93.27256,0.1174808,0.005888347,1.4685,0,27.29854
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.331656,45.21591,35.63445,3.52979,3.52979,0,0,0,3.52979,94.38681,0,0,3.331656,3.715569,3.52979,0,0,2.765631,27.10991,0,0.3839121,-0.3839121,35.97169,92.23492,0.1174808,3.882769,2.665325,0,30.44157
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.21419,57.18181,37.8461,0.1619626,0.1619626,0,0,0,0.1619626,3836.807,2.851502,0,6.21419,0.1704869,0.1619626,0,0,3.1922,26.726,3.1922,0,3.1922,39.00008,100,0.1173961,0.1781588,4.971352,0,32.94019
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.192735,63.11703,39.80283,4.827301,4.827301,0,0,0,4.827301,149.0012,2.111365,0,7.192735,5.08137,4.827301,0,0,0,29.59898,0,0,0,39.00008,100,0.1173961,5.310031,5.754188,0,36.79171
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.20052,65.46777,41.73889,2.704815,2.704815,0,0,0,2.704815,266.2112,4.353347,0,7.20052,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1173961,2.975296,5.760416,0,36.7995
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.493899,64.96472,43.64049,0,0,0,0,0,0,0,6.493899,0,6.493899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1173961,0,5.195119,0,36.09288
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.489767,67.18484,45.53521,3.749837,3.749837,0,0,0,3.749837,173.068,2.54257,0,6.489767,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1173961,4.124821,5.191813,0,36.08875
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.196755,63.64827,46.74094,9.685901,9.685901,3,0,1.095,9.685901,53.65278,0,1.776357E-15,5.196755,7.03779,6.685901,0,0,0,29.59898,0,1.841035,-1.841035,37.05946,95.02406,0.1173961,10.65449,4.157404,12,34.79573
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.929125,63.31937,47.31969,0.8884089,0.8884089,0,0,0,0.8884089,554.8262,1.948363,0,4.929125,0.9351673,0.8884089,0,0,2.045595,27.75794,2.045595,0,2.045595,39.00008,100,0.1173419,0.9772498,3.9433,0,32.68707
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.511739,55.67607,47.93978,1.480357,1.480357,0,0,0,1.480357,169.6712,0.9534683,0,2.511739,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1173419,1.628392,2.009391,0,32.11072
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.90122,53.354,47.58839,7.094478,7.094478,0,0,0,7.094478,26.79858,0,8.881784E-16,1.90122,7.467872,7.094478,0,0,0,29.59898,0,5.566652,-5.566652,33.13231,84.95448,0.1173419,7.803926,1.520976,0,31.5002
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3180824,47.24051,46.31377,2.611019,2.611019,0,0,0,2.611019,12.18231,0,0,0.3180824,2.748441,2.611019,0,0,6.185169,24.03233,0,2.430359,-2.430359,30.57049,78.38571,0.1173419,2.872121,0.2544659,0,24.35041
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,45.22517,45.22517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.885568,21.60197,0,0,0,30.57049,78.38571,0.1173419,0,0,0,21.60197
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,43.71628,43.71628,7.449308,7.449308,0,0,0,7.449308,0,0,8.881784E-16,0,7.841377,7.449308,0,0,8.885568,21.60197,0,7.841377,-7.841377,22.30495,57.19207,0.1173419,8.19424,0,0,21.60197
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,42.2074,42.2074,6.801135,6.801135,0,0,0,6.801135,0,0,8.881784E-16,0,7.15909,6.801135,0,0,17.59821,13.76059,0,7.15909,-7.15909,14.75861,37.84251,0.1173419,7.481248,0,0,13.76059
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,40.61584,40.61584,0.7609113,0.7609113,0,0,0,0.7609113,0,0,1.110223E-16,0,0.8009593,0.7609113,0,0,25.55275,6.6015,0,0.8009593,-0.8009593,13.91432,35.67768,0.1173419,0.8370025,0,0,6.6015
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,39.47212,39.47212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.44271,5.80054,0,0,0,13.91432,35.67768,0.1173419,0,0,0,5.80054
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,38.5971,38.5971,1.693978,1.693978,0,0,0,1.693978,0,0,2.220446E-16,0,1.783135,1.693978,0,0,26.44271,5.80054,0,1.783135,-1.783135,12.03473,30.85823,0.1173419,1.863376,0,0,5.80054
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,37.67386,37.67386,0.3308575,0.3308575,0,0,0,0.3308575,0,0,5.551115E-17,0,0.3482711,0.3308575,0,0,28.42397,4.017406,0,0.3482711,-0.3482711,11.66762,29.91692,0.1173419,0.3639433,0,0,4.017406
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.97109,36.97109,1.301986,1.301986,0,0,0,1.301986,0,0,0,0,1.370511,1.301986,0,0,28.81094,3.669134,0,1.370511,-1.370511,10.22298,26.21271,0.1173419,1.432184,0,0,3.669134
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,36.31655,36.31655,0.9553275,0.9553275,0,0,0,0.9553275,0,0,1.110223E-16,0,1.005608,0.9553275,0,0,30.33373,2.298623,0,1.005608,-1.005608,9.162973,23.49476,0.1173419,1.05086,0,0,2.298623
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,35.69646,35.69646,1.087883,1.087883,0,0,0,1.087883,0,0,2.220446E-16,0,1.14514,1.087883,0,0,31.45107,1.293015,0,1.14514,-1.14514,7.95589,20.39968,0.1173419,1.196671,0,0,1.293015
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,35.22795,35.22795,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,8.8,8.36,32.72345,0.1478752,8.36,0,8.36,15.88688,40.73551,0.1175471,1.023518,0,12,0.1478752
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2573349,35.75324,35.0557,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.07035,1.776357E-15,0,0.2573349,0,0,8.8,8.36,24.36345,7.671875,8.617335,0,8.617335,24.062,61.69732,0.1178104,2.16573,0.2058679,12,7.92921
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.47855,38.80898,34.72499,5.925897,5.925897,12,0,3.372,5.925897,24.95066,0,0,1.47855,0,0,6.074103,5.770398,15.74611,15.42748,7.248948,0,7.248948,30.93896,79.33051,0.1180906,6.518486,1.18284,12,16.90603
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.039402,44.28947,35.6,4.372298,4.372298,9.557173,0,2.753965,4.372298,69.51497,0,0,3.039402,0,0,5.184875,4.925631,8.497165,21.95153,7.965033,0,7.965033,38.49525,98.70558,0.1182929,4.809528,2.431521,12,24.99093
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.999799,52.90082,37.7841,2.267248,2.267248,0,0,0,2.267248,220.5229,2.081091,0,4.999799,2.386576,2.267248,0,0,0.5321319,29.12006,0.5321319,0,0.5321319,39.00008,100,0.1182788,2.493972,3.99984,0,34.11986
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.303156,63.41397,39.69259,0.4981975,0.4981975,0,0,0,0.4981975,1465.916,6.778737,0,7.303156,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1182788,0.5480173,5.842525,0,36.90213
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.396375,66.10687,41.62176,8.29166,8.29166,3,0,1.095,8.29166,89.20258,1.826206,0,7.396375,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1182788,9.120826,5.9171,12,36.99535
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.31812,68.09644,43.52337,0.881533,0.881533,0,0,0,0.881533,830.1583,6.390191,0,7.31812,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1182788,0.9696863,5.854496,0,36.9171
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.174538,69.80882,45.41808,2.35877,2.35877,0,0,0,2.35877,304.1644,4.691622,0,7.174538,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1182788,2.594647,5.73963,0,36.77352
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.286533,63.84726,46.62381,5.77112,5.77112,0,0,0,5.77112,91.60324,0,0,5.286533,6.074862,5.77112,0,0,0,29.59898,0,0.78833,-0.78833,38.16911,97.86931,0.1182788,6.348231,4.229226,0,34.88551
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.876301,66.74407,47.20256,0,0,0,0,0,0,0,5.000379,0,5.876301,0,0,0,0,0.8759222,28.81065,0.8759222,0,0.8759222,39.00008,100,0.1182556,0,4.701041,0,34.68695
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.515846,58.89039,47.82265,0,0,0,0,0,0,0,3.515846,0,3.515846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1182556,0,2.812676,0,33.11482
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.152953,50.95399,47.51261,6.810349,6.810349,0,0,0,6.810349,16.92943,0,8.881784E-16,1.152953,7.168788,6.810349,0,0,0,29.59898,0,6.015835,-6.015835,32.65883,83.74043,0.1182556,7.491384,0.9223627,0,30.75193
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3085613,47.0948,46.19664,2.128424,2.128424,0,0,0,2.128424,14.49717,0,4.440892E-16,0.3085613,2.240447,2.128424,0,0,6.684261,23.58314,0,1.931885,-1.931885,30.62245,78.51894,0.1182556,2.341267,0.2468491,0,23.8917
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,45.07359,45.07359,9.75391,9.75391,3,0,1.095,9.75391,0,0,1.776357E-15,0,7.109379,6.753911,0,0,8.8308,21.65126,0,7.109379,-7.109379,23.1285,59.30373,0.1182556,10.7293,0,12,21.65126
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,43.59916,43.59916,6.982556,6.982556,12,0,3.372,6.982556,0,8.881784E-16,0,0,0,0,5.017444,4.766572,16.73011,14.54188,4.766572,0,4.766572,27.65047,70.8985,0.118445,7.680811,0,12,14.54188
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,42.09027,42.09027,3.866186,3.866186,12,0,3.372,3.866186,0,0,0,0,0,0,8.133814,7.727124,11.96354,18.83179,7.727124,0,7.727124,34.98106,89.69485,0.1187513,4.252804,0,12,18.83179
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,40.49871,40.49871,1.161084,1.161084,0,0,0,1.161084,0,0,0,0,1.222194,1.161084,0,0,4.236415,25.78621,0,1.222194,-1.222194,33.69276,86.39151,0.1187513,1.277193,0,0,25.78621
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,39.39633,39.39633,1.827502,1.827502,0,0,0,1.827502,0,0,0,0,1.923686,1.827502,0,0,5.594408,24.56401,0,1.923686,-1.923686,31.66501,81.19218,0.1187513,2.010252,0,0,24.56401
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,38.52131,38.52131,1.062126,1.062126,0,0,0,1.062126,0,0,0,0,1.118027,1.062126,0,0,7.731837,22.64033,0,1.118027,-1.118027,30.48651,78.17038,0.1187513,1.168338,0,0,22.64033
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,37.59118,37.59118,0.1594212,0.1594212,0,0,0,0.1594212,0,0,0,0,0.1678118,0.1594212,0,0,8.97409,21.5223,0,0.1678118,-0.1678118,30.30962,77.71682,0.1187513,0.1753633,0,0,21.5223
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,36.8953,36.8953,0.6434866,0.6434866,0,0,0,0.6434866,0,0,0,0,0.6773543,0.6434866,0,0,9.160547,21.35449,0,0.6773543,-0.6773543,29.59563,75.88607,0.1187513,0.7078353,0,0,21.35449
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,36.25454,36.25454,1.641369,1.641369,0,0,0,1.641369,0,0,2.220446E-16,0,1.727756,1.641369,0,0,9.913163,20.67713,0,1.727756,-1.727756,27.77441,71.21629,0.1187513,1.805505,0,0,20.67713
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,35.63445,35.63445,0.3009693,0.3009693,0,0,0,0.3009693,0,0,5.551115E-17,0,0.3168098,0.3009693,0,0,11.83289,18.94938,0,0.3168098,-0.3168098,27.44046,70.36002,0.1187513,0.3310662,0,0,18.94938
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.1849,18.63256,0,0,0,27.44046,70.36002,0.1187513,0,0,0,18.63256
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2160024,35.59932,35.01437,0.7675074,0.7675074,0,0,0,0.7675074,28.14337,0,0,0.2160024,0.8079025,0.7675074,0,0,12.1849,18.63256,0,0.5919001,-0.5919001,26.81655,68.76024,0.1187513,0.8442581,0.1728019,0,18.84857
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.048302,40.39763,34.68365,3.550695,3.550695,0,0,0,3.550695,57.68735,0,0,2.048302,3.737573,3.550695,0,0,12.84257,18.04066,0,1.689272,-1.689272,25.0359,64.19448,0.1187513,3.905764,1.638641,0,20.08897
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.116921,47.57973,35.55867,8.441273,8.441273,3,0,1.095,8.441273,48.77134,0,1.776357E-15,4.116921,5.727655,5.441273,0,0,14.71954,16.35139,0,1.610734,-1.610734,23.33804,59.841,0.1187513,9.285399,3.293537,12,20.46832
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.983974,56.20509,37.70831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.983974,0,0,8.8,8.36,16.50924,14.74066,14.34397,0,14.34397,36.94592,94.73295,0.1187351,0,4.787179,12,20.72463
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.262136,59.39051,39.60991,3.259972,3.259972,0,0,0,3.259972,192.0918,0.6653188,0,6.262136,3.431549,3.259972,0,0,2.165269,27.65024,2.165269,0,2.165269,39.00008,100,0.1186779,3.585969,5.009709,0,33.91237
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.092092,68.81819,41.50463,5.743261,5.743261,0,0,0,5.743261,140.8972,2.046554,0,8.092092,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1186779,6.317587,6.473673,0,37.69107
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.546083,68.89005,43.40624,0,0,0,0,0,0,0,7.546083,0,7.546083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186779,0,6.036867,0,37.14506
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.435034,62.89773,45.30784,0,0,0,0,0,0,0,5.435034,0,5.435034,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186779,0,4.348027,0,35.03401
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.554697,61.06034,46.50668,0,0,0,0,0,0,0,4.554697,0,4.554697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186779,0,3.643757,0,34.15368
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.125357,60.15022,47.05098,3.299206,3.299206,0,0,0,3.299206,125.0409,0.6525087,0,4.125357,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1186779,3.629126,3.300285,0,33.72433
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.654961,59.23866,47.70552,3.122352,3.122352,0,0,0,3.122352,117.058,0.368275,0,3.654961,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1186779,3.434587,2.923969,0,33.25394
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.073306,53.66137,47.36103,4.383606,4.383606,0,0,0,4.383606,47.29681,0,8.881784E-16,2.073306,4.614323,4.383606,0,0,0,29.59898,0,2.541017,-2.541017,36.32161,93.13215,0.1186779,4.821967,1.658645,0,31.67228
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3342724,47.01064,46.03817,0,0,0,0,0,0,0,0,0,0.3342724,0,0,0,0,2.823352,27.05796,0.3342724,0,0.3342724,36.63873,93.94527,0.118669,0,0.2674179,0,27.39223
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,44.95646,44.95646,3.709038,3.709038,0,0,0,3.709038,0,0,4.440892E-16,0,3.90425,3.709038,0,0,2.489079,27.35881,0,3.90425,-3.90425,32.52329,83.39288,0.118669,4.079941,0,0,27.35881
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,43.48203,43.48203,7.877654,7.877654,3,0,1.095,7.877654,0,0,0,0,5.134373,4.877654,0,0,6.827135,23.45456,0,5.134373,-5.134373,27.11119,69.51572,0.118669,8.66542,0,12,23.45456
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,41.97314,41.97314,3.716323,3.716323,12,0,3.372,3.716323,0,0,0,0,0,0,8.283677,7.869493,12.53199,18.32018,7.869493,0,7.869493,34.57684,88.65839,0.1189789,4.087955,0,12,18.32018
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,40.42292,40.42292,1.027199,1.027199,0,0,0,1.027199,0,0,0,0,1.081262,1.027199,0,0,4.6625,25.40273,0,1.081262,-1.081262,33.43709,85.73596,0.1189789,1.129918,0,0,25.40273
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,39.29987,39.29987,1.185275,1.185275,0,0,0,1.185275,0,0,0,0,1.247658,1.185275,0,0,5.863902,24.32147,0,1.247658,-1.247658,32.12194,82.3638,0.1189789,1.303803,0,0,24.32147
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,38.44553,38.44553,0.5240192,0.5240192,0,0,0,0.5240192,0,0,1.110223E-16,0,0.5515991,0.5240192,0,0,7.250189,23.07381,0,0.5515991,-0.5515991,31.54051,80.87294,0.1189789,0.5764211,0,0,23.07381
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,37.51539,37.51539,0.4816082,0.4816082,0,0,0,0.4816082,0,0,5.551115E-17,0,0.506956,0.4816082,0,0,7.863077,22.52221,0,0.506956,-0.506956,31.00613,79.50274,0.1189789,0.529769,0,0,22.52221
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,36.81951,36.81951,1.568621,1.568621,0,0,0,1.568621,0,0,2.220446E-16,0,1.65118,1.568621,0,0,8.426361,22.01525,0,1.65118,-1.65118,29.26563,75.03993,0.1189789,1.725483,0,0,22.01525
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,36.17875,36.17875,0.6376176,0.6376176,0,0,0,0.6376176,0,0,1.110223E-16,0,0.6711765,0.6376176,0,0,10.26101,20.36407,0,0.6711765,-0.6711765,28.55815,73.22588,0.1189789,0.7013794,0,0,20.36407
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,35.57933,35.57933,1.581213,1.581213,0,0,0,1.581213,0,0,2.220446E-16,0,1.664434,1.581213,0,0,11.00676,19.6929,0,1.664434,-1.664434,26.80368,68.72726,0.1189789,1.739334,0,0,19.6929
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,35.11082,35.11082,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0.3772156,0.3583548,0,0,12.85613,18.02846,0,0.3772156,-0.3772156,26.40606,67.70772,0.1189789,0.3941903,0,0,18.02846
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.233884,35.59259,34.95924,2.103857,2.103857,0,0,0,2.103857,11.11691,0,0,0.233884,2.214586,2.103857,0,0,13.27526,17.65125,0,1.980703,-1.980703,24.31822,62.35429,0.1189789,2.314243,0.1871072,0,17.88513
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.649582,39.1959,34.62853,3.253423,3.253423,0,0,0,3.253423,50.70297,0,4.440892E-16,1.649582,3.424656,3.253423,0,0,15.47604,15.67054,0,1.775074,-1.775074,22.44713,57.55662,0.1189789,3.578766,1.319666,0,17.32013
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.862843,40.72459,35.51733,1.696581,1.696581,0,0,0,1.696581,109.7998,0,0,1.862843,1.785875,1.696581,0,0,17.44834,13.89547,0.07696801,0,0.07696801,22.52015,57.74385,0.1189768,1.866239,1.490274,0,15.75831
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.967378,46.22152,37.63252,3.865222,3.865222,0,0,0,3.865222,76.77122,0,0,2.967378,4.068654,3.865222,0,0,17.37137,13.96474,0,1.101277,-1.101277,21.3593,54.76732,0.1189768,4.251744,2.373902,0,16.93212
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.726266,50.61075,39.51345,0.1988159,0.1988159,0,0,0,0.1988159,1874.229,0,0,3.726266,0.2092799,0.1988159,0,0,18.59501,12.86347,3.516986,0,3.516986,24.6958,63.32245,0.1188839,0.2186975,2.981013,0,16.58973
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.531007,51.9999,41.3875,7.571751,7.571751,0,0,0,7.571751,46.63396,0,8.881784E-16,3.531007,7.970264,7.571751,0,0,15.07803,16.02875,0,4.439257,-4.439257,20.01642,51.32404,0.1188839,8.328926,2.824806,0,19.55976
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.427186,64.24628,43.24777,2.599268,2.599268,0,0,0,2.599268,247.2691,0,0,6.427186,2.736071,2.599268,0,0,20.01054,11.5895,3.691114,0,3.691114,23.51811,60.30274,0.1187866,2.859195,5.141748,0,18.01668
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.625102,59.80012,45.14938,4.324773,4.324773,0,0,0,4.324773,106.9444,0,0,4.625102,4.552393,4.324773,0,0,16.31942,14.9115,0.0727085,0,0.0727085,23.58709,60.4796,0.1187847,4.757251,3.700081,0,19.5366
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.605872,61.02761,46.31377,5.713479,5.713479,0,0,0,5.713479,80.61414,0,8.881784E-16,4.605872,6.014188,5.713479,0,0,16.24671,14.97694,0,1.408316,-1.408316,22.1026,56.67321,0.1187847,6.284827,3.684698,0,19.58281
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.866053,59.07836,46.89252,0,0,0,0,0,0,0,0,0,3.866053,0,0,0,0,17.81151,13.56862,3.866053,0,3.866053,25.77026,66.07745,0.118683,0,3.092842,0,17.43467
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.626082,55.64048,47.55394,3.382435,3.382435,0,0,0,3.382435,77.63881,0,0,2.626082,3.560457,3.382435,0,0,13.94546,17.04807,0,0.9343755,-0.9343755,24.78534,63.55202,0.118683,3.720678,2.100866,0,19.67415
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9505424,50.02251,47.20256,0,0,0,0,0,0,0,0,0,0.9505424,0,0,0,0,14.98365,16.11369,0.9505424,0,0.9505424,25.6871,65.86423,0.118658,0,0.7604339,0,17.06423
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1068184,46.19572,45.88659,6.978788,6.978788,0,0,0,6.978788,1.530615,0,8.881784E-16,0.1068184,7.346093,6.978788,0,0,14.03311,16.96918,0,7.239275,-7.239275,18.05624,46.29795,0.118658,7.676667,0.08545471,0,17.076
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,44.80488,44.80488,2.569308,2.569308,0,0,0,2.569308,0,0,4.440892E-16,0,2.704535,2.569308,0,0,22.07675,9.729904,0,2.704535,-2.704535,15.20541,38.98814,0.118658,2.826239,0,0,9.729904
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,43.28911,43.28911,2.348391,2.348391,0,0,0,2.348391,0,0,0,0,2.471991,2.348391,0,0,25.08179,7.025369,0,2.471991,-2.471991,12.5997,32.30685,0.118658,2.58323,0,0,7.025369
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,41.81468,41.81468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.82844,4.553379,0,0,0,12.5997,32.30685,0.118658,0,0,0,4.553379
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,40.26445,40.26445,2.541555,2.541555,0,0,0,2.541555,0,0,4.440892E-16,0,2.675321,2.541555,0,0,27.82844,4.553379,0,2.675321,-2.675321,9.779662,25.07601,0.118658,2.795711,0,0,4.553379
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,39.18274,39.18274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.80102,1.878057,0,0,0,9.779662,25.07601,0.118658,0,0,0,1.878057
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,38.3284,38.3284,1.547168,1.547168,0,0,0,1.547168,0,0,0,0,1.628598,1.547168,0,0,30.80102,1.878057,0,1.628598,-1.628598,8.062968,20.67424,0.118658,1.701885,0,0,1.878057
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,37.39826,37.39826,0.5608483,0.5608483,9.360848,0,2.704295,0.5608483,0,0,0,0,0,0,8.8,8.36,32.61058,0.2494589,8.36,0,8.36,15.99396,41.01007,0.118834,0.6169332,0,12,0.2494589
