Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,36.73684,36.73684,0.2975785,0.2975785,9.097578,0,2.637687,0.2975785,0,1.776357E-15,0,0,0,0,8.8,8.36,24.25058,7.773459,8.36,0,8.36,23.92495,61.34591,0.1189931,0.3273364,0,12,7.773459
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,36.10297,36.10297,1.150392,1.150392,9.950393,0,2.853449,1.150392,0,1.776357E-15,0,0,0,0,8.8,8.36,15.89058,15.29746,8.36,0,8.36,31.85595,81.68175,0.1192044,1.265432,0,12,15.29746
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,35.51733,35.51733,1.048008,1.048008,0,0,0,1.048008,0,0,2.220446E-16,0,1.103166,1.048008,0,0,7.530577,22.82146,0,1.103166,-1.103166,30.69311,78.70011,0.1192044,1.152809,0,0,22.82146
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,35.0557,35.0557,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0.6188496,0.5879071,0,0,8.756317,21.71829,0,0.6188496,-0.6188496,30.04078,77.02749,0.1192044,0.6466978,0,0,21.71829
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1160606,35.19699,34.88346,0.8008576,0.8008576,0,0,0,0.8008576,14.49205,0,1.110223E-16,0.1160606,0.843008,0.8008576,0,0,9.443928,21.09944,0,0.7269474,-0.7269474,29.27451,75.0627,0.1192044,0.8809434,0.09284852,0,21.2155
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.881905,39.78242,34.55274,3.080924,3.080924,0,0,0,3.080924,61.08247,0,4.440892E-16,1.881905,3.243078,3.080924,0,0,10.25165,20.3725,0,1.361174,-1.361174,27.83971,71.38373,0.1192044,3.389017,1.505524,0,22.2544
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.266288,44.78874,35.42087,2.600911,2.600911,0,0,0,2.600911,125.5825,0,0,3.266288,2.737801,2.600911,0,0,11.76406,19.01132,0.5284867,0,0.5284867,28.34108,72.66928,0.1191905,2.861002,2.61303,0,22.27761
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.650889,51.44225,37.51539,2.635607,2.635607,0,0,0,2.635607,176.4637,0,0,4.650889,2.774323,2.635607,0,0,11.23558,19.48696,1.876566,0,1.876566,30.12134,77.23405,0.1191412,2.899167,3.720711,0,24.13785
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.847114,61.26458,39.35499,1.987023,1.987023,0,0,0,1.987023,344.5916,0,0,6.847114,2.091603,1.987023,0,0,9.359009,21.17587,4.755511,0,4.755511,34.63282,88.80192,0.1190166,2.185725,5.477692,0,28.02298
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.003994,64.09454,41.23593,7.160056,7.160056,0,0,0,7.160056,97.82039,0,0,7.003994,7.536901,7.160056,0,0,4.603498,25.45583,0,0.5329061,-0.5329061,34.07108,87.36158,0.1190166,7.876061,5.603196,0,32.45982
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.963128,66.15496,43.09619,0,0,0,0,0,0,0,1.767512,0,6.963128,0,0,0,0,5.195616,24.92292,5.195616,0,5.195616,39.00008,100,0.1188807,0,5.570502,0,31.88605
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.015434,60.97258,44.95646,0,0,0,0,0,0,0,5.015434,0,5.015434,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1188807,0,4.012347,0,34.61441
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.977349,65.91602,46.1553,2.730403,2.730403,0,0,0,2.730403,218.9182,3.10324,0,5.977349,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1188807,3.003444,4.781879,0,35.57633
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.387417,60.7279,46.74094,0.6147008,0.6147008,0,0,0,0.6147008,713.7484,3.740363,0,4.387417,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1188807,0.6761709,3.509933,0,33.98639
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.643918,58.82696,47.36103,5.99,5.99,0,0,0,5.99,60.83336,0,0,3.643918,6.305264,5.99,0,0,0,29.59898,0,2.661345,-2.661345,36.19477,92.80693,0.1188807,6.589,2.915135,0,33.2429
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.124596,53.45707,47.00964,0.2511261,0.2511261,0,0,0,0.2511261,846.0275,0,0,2.124596,0.2643433,0.2511261,0,0,2.95705,26.93763,1.860253,0,1.860253,37.95956,97.33202,0.1188322,0.2762387,1.699677,0,29.06223
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3424203,46.68778,45.69368,7.923469,7.923469,3,0,1.095,7.923469,4.321595,0,0,0.3424203,5.182599,4.923469,0,0,1.096798,28.61186,0,4.840178,-4.840178,32.85757,84.25001,0.1188322,8.715816,0.2739362,12,28.95428
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,44.57063,44.57063,6.30679,6.30679,0,0,0,6.30679,0,0,8.881784E-16,0,6.638727,6.30679,0,0,6.474773,23.77168,0,6.638727,-6.638727,25.85974,66.30688,0.1188322,6.937469,0,0,23.77168
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,43.09619,43.09619,0.2017976,0.2017976,0,0,0,0.2017976,0,0,2.775558E-17,0,0.2124186,0.2017976,0,0,13.85114,17.13296,0,0.2124186,-0.2124186,25.63583,65.73276,0.1188322,0.2219774,0,0,17.13296
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,41.62176,41.62176,3.306725,3.306725,0,0,0,3.306725,0,0,4.440892E-16,0,3.480763,3.306725,0,0,14.08716,16.92054,0,3.480763,-3.480763,21.96678,56.32497,0.1188322,3.637397,0,0,16.92054
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,40.11288,40.11288,0.7876092,0.7876092,0,0,0,0.7876092,0,0,1.110223E-16,0,0.8290623,0.7876092,0,0,17.95467,13.43977,0,0.8290623,-0.8290623,21.09287,54.08418,0.1188322,0.8663701,0,0,13.43977
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,39.06561,39.06561,1.01491,1.01491,0,0,0,1.01491,0,0,2.220446E-16,0,1.068326,1.01491,0,0,18.87585,12.61071,0,1.068326,-1.068326,19.96676,51.19671,0.1188322,1.116401,0,0,12.61071
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,38.23194,38.23194,0.5112079,0.5112079,0,0,0,0.5112079,0,0,1.110223E-16,0,0.5381137,0.5112079,0,0,20.06288,11.54239,0,0.5381137,-0.5381137,19.39954,49.7423,0.1188322,0.5623288,0,0,11.54239
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,37.32248,37.32248,1.64658,1.64658,0,0,0,1.64658,0,0,2.220446E-16,0,1.733243,1.64658,0,0,20.66079,11.00427,0,1.733243,-1.733243,17.57254,45.0577,0.1188322,1.811239,0,0,11.00427
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,36.64038,36.64038,0.4795868,0.4795868,0,0,0,0.4795868,0,0,5.551115E-17,0,0.5048282,0.4795868,0,0,22.58661,9.271029,0,0.5048282,-0.5048282,17.0404,43.69325,0.1188322,0.5275454,0,0,9.271029
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,36.02029,36.02029,0.1925938,0.1925938,0,0,0,0.1925938,0,0,2.775558E-17,0,0.2027303,0.1925938,0,0,23.14753,8.766201,0,0.2027303,-0.2027303,16.82671,43.14531,0.1188322,0.2118531,0,0,8.766201
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,35.44154,35.44154,1.237444,1.237444,0,0,0,1.237444,0,0,2.220446E-16,0,1.302572,1.237444,0,0,23.37279,8.563471,0,1.302572,-1.302572,15.45367,39.62473,0.1188322,1.361188,0,0,8.563471
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,34.97992,34.97992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.82009,7.260899,0,0,0,15.45367,39.62473,0.1188322,0,0,0,7.260899
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05732753,34.9761,34.82145,1.099036,1.099036,0,0,0,1.099036,5.216165,0,0,0.05732753,1.15688,1.099036,0,0,24.82009,7.260899,0,1.099553,-1.099553,14.29464,36.65286,0.1188322,1.20894,0.04586203,0,7.318226
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.057455,40.22403,34.49073,0.06261513,0.06261513,0,0,0,0.06261513,3285.875,0,0,2.057455,0.06591066,0.06261513,0,0,26.04181,6.161346,1.991544,0,1.991544,16.18399,41.49733,0.1187802,0.06887664,1.645964,0,8.218801
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.273909,44.73138,35.34508,3.756458,3.756458,0,0,0,3.756458,87.15414,0,0,3.273909,3.954167,3.756458,0,0,24.05027,7.953736,0,0.6802577,-0.6802577,15.46693,39.65873,0.1187802,4.132104,2.619127,0,11.22764
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.228368,53.265,37.41893,0,0,0,0,0,0,0,0,0,5.228368,0,0,0,0,24.80611,7.273478,5.228368,0,5.228368,20.427,52.37682,0.118644,0,4.182694,0,12.50185
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.091503,62.07872,39.25853,0.08041487,0.08041487,0,0,0,0.08041487,8818.646,0,0,7.091503,0.08464723,0.08041487,0,0,19.57774,11.97901,7.006856,0,7.006856,27.07429,69.42111,0.118462,0.08845636,5.673203,0,19.07051
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.824004,63.25995,41.1188,7.060701,7.060701,0,0,0,7.060701,96.64768,0,0,6.824004,7.432317,7.060701,0,0,12.57089,18.28518,0,0.6083131,-0.6083131,26.43307,67.77696,0.118462,7.766771,5.459203,0,25.10918
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.176497,66.81511,42.93773,0,0,0,0,0,0,0,0,0,7.176497,0,0,0,0,13.24679,17.67687,7.176497,0,7.176497,33.24129,85.23391,0.1182762,0,5.741198,0,24.85336
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.518558,66.47514,44.83933,0,0,0,0,0,0,0,0.4482639,0,6.518558,0,0,0,0,6.070294,24.13571,6.070294,0,6.070294,39.00008,100,0.1181195,0,5.214846,0,30.65427
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.435512,67.52464,46.00372,2.077372,2.077372,0,0,0,2.077372,309.791,4.248805,0,6.435512,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1181195,2.285109,5.148409,0,36.03449
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.180837,67.20441,46.58247,6.064162,6.064162,0,0,0,6.064162,101.924,0,8.881784E-16,6.180837,6.383329,6.064162,0,0,0,29.59898,0,0.2024919,-0.2024919,38.78663,99.45271,0.1181195,6.670578,4.94467,0,35.77982
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.300038,60.97581,47.2439,3.936246,3.936246,0,0,0,3.936246,109.2421,0,0,4.300038,4.143417,3.936246,0,0,0.224991,29.39649,0.1566212,0,0.1566212,38.93521,99.83369,0.1181154,4.329871,3.440031,0,33.69653
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.087508,53.26046,46.93386,2.23639,2.23639,0,0,0,2.23639,93.34275,0,0,2.087508,2.354095,2.23639,0,0,0.06836978,29.53745,0,0.2665868,-0.2665868,38.65421,99.11316,0.1181154,2.460029,1.670007,0,31.62495
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3406829,46.56483,45.57655,0,0,0,0,0,0,0,0,0,0.3406829,0,0,0,0,0.3645774,29.27086,0.3406829,0,0.3406829,38.97741,99.94188,0.1181066,0,0.2725463,0,29.61154
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,44.48795,44.48795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02389452,29.57747,0,0,0,38.97741,99.94188,0.1181066,0,0,0,29.57747
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,42.97906,42.97906,2.282906,2.282906,0,0,0,2.282906,0,0,0,0,2.403059,2.282906,0,0,0.02389452,29.57747,0,2.403059,-2.403059,36.44436,93.4469,0.1181066,2.511197,0,0,29.57747
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,41.54597,41.54597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.69396,27.17441,0,0,0,36.44436,93.4469,0.1181066,0,0,0,27.17441
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,40.03709,40.03709,0.8356544,0.8356544,0,0,0,0.8356544,0,0,1.110223E-16,0,0.8796362,0.8356544,0,0,2.69396,27.17441,0,0.8796362,-0.8796362,35.51714,91.06942,0.1181066,0.9192199,0,0,27.17441
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,38.98983,38.98983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.671334,26.29478,0,0,0,35.51714,91.06942,0.1181066,0,0,0,26.29478
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,38.17682,38.17682,1.784842,1.784842,0,0,0,1.784842,0,0,2.220446E-16,0,1.878781,1.784842,0,0,3.671334,26.29478,0,1.878781,-1.878781,33.53674,85.99146,0.1181066,1.963326,0,0,26.29478
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,37.24669,37.24669,1.226092,1.226092,0,0,0,1.226092,0,0,0,0,1.290623,1.226092,0,0,5.758868,24.416,0,1.290623,-1.290623,32.1763,82.50317,0.1181066,1.348701,0,0,24.416
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,36.58526,36.58526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.192894,23.12537,0,0,0,32.1763,82.50317,0.1181066,0,0,0,23.12537
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,35.96517,35.96517,1.453834,1.453834,0,0,0,1.453834,0,0,0,0,1.530351,1.453834,0,0,7.192894,23.12537,0,1.530351,-1.530351,30.56317,78.36694,0.1181066,1.599217,0,0,23.12537
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,35.38642,35.38642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.893284,21.59502,0,0,0,30.56317,78.36694,0.1181066,0,0,0,21.59502
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,34.91791,34.91791,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,1.66897,1.585521,0,0,8.893284,21.59502,0,1.66897,-1.66897,28.80392,73.85606,0.1181066,1.744074,0,0,21.59502
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.037894,34.86849,34.76633,0.1472541,0.1472541,0,0,0,0.1472541,25.73374,0,2.775558E-17,0.037894,0.1550043,0.1472541,0,0,10.74769,19.92605,0,0.1171103,-0.1171103,28.68047,73.53953,0.1181066,0.1619795,0.0303152,0,19.96395
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.332809,40.96647,34.43562,4.673916,4.673916,0,0,0,4.673916,49.91122,0,0,2.332809,4.919912,4.673916,0,0,10.87782,19.80894,0,2.587103,-2.587103,25.95343,66.54712,0.1181066,5.141308,1.866247,0,22.14175
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.755235,49.33388,35.28996,5.491532,5.491532,0,0,0,5.491532,86.59214,0,0,4.755235,5.78056,5.491532,0,0,13.75238,17.22184,0,1.025325,-1.025325,24.87264,63.77588,0.1181066,6.040685,3.804188,0,21.97707
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.480285,57.55842,37.34314,1.740583,1.740583,0,0,0,1.740583,372.3054,0,0,6.480285,1.832193,1.740583,0,0,14.89163,16.19651,4.648092,0,4.648092,29.28221,75.08244,0.1179869,1.914642,5.184228,0,22.6768
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.063046,65.76962,39.1414,5.895496,5.895496,0,0,0,5.895496,136.7662,0,0,8.063046,6.205786,5.895496,0,0,10.24353,20.3798,1.857261,0,1.857261,31.04416,79.60025,0.1179392,6.485046,6.450437,0,28.44284
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.296248,69.05156,41.00167,5.776563,5.776563,0,0,0,5.776563,143.6191,0,0,8.296248,6.080593,5.776563,0,0,8.386273,22.05133,2.215656,0,2.215656,33.14611,84.98987,0.1178822,6.354219,6.636998,0,30.34758
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.816632,73.70435,42.86194,2.785387,2.785387,0,0,0,2.785387,316.5317,0,0,8.816632,2.931986,2.785387,0,0,6.170618,24.04542,5.884646,0,5.884646,38.72878,99.30437,0.1177313,3.063926,7.053306,0,32.86205
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.317126,73.84835,44.72221,1.234692,1.234692,0,0,0,1.234692,673.6195,6.731478,0,8.317126,1.299676,1.234692,0,0,0.2859719,29.3416,0.2859719,0,0.2859719,39.00008,100,0.117724,1.358161,6.653701,0,37.65873
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.801038,68.89677,45.92793,7.085799,7.085799,0,0,0,7.085799,95.98124,8.881784E-16,0,6.801038,7.458736,7.085799,0,0,0,29.59898,0,0.6576983,-0.6576983,38.3068,98.22237,0.117724,7.794379,5.44083,0,36.40002
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.782066,65.57572,46.50668,4.36164,4.36164,0,0,0,4.36164,132.5663,0.4600899,0,5.782066,4.591201,4.36164,0,0,0.7307759,28.94128,0.7307759,0,0.7307759,39.00008,100,0.1177052,4.797805,4.625653,0,34.72335
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.863896,59.37166,47.16811,3.530656,3.530656,0,0,0,3.530656,109.4385,0.1474158,0,3.863896,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1177052,3.883722,3.091117,0,33.46288
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.157157,53.40191,46.85807,0.3554888,0.3554888,0,0,0,0.3554888,606.8143,1.782958,0,2.157157,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1177052,0.3910377,1.725726,0,31.75614
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3239802,46.43983,45.50076,6.635375,6.635375,0,0,0,6.635375,4.882621,0,8.881784E-16,0.3239802,6.984605,6.635375,0,0,0,29.59898,0,6.660625,-6.660625,31.97916,81.99769,0.1177052,7.298913,0.2591842,0,29.92296
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,44.41216,44.41216,1.114418,1.114418,0,0,0,1.114418,0,0,2.220446E-16,0,1.173071,1.114418,0,0,7.400695,22.93835,0,1.173071,-1.173071,30.74264,78.82712,0.1177052,1.225859,0,0,22.93835
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,42.90327,42.90327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.704107,21.76528,0,0,0,30.74264,78.82712,0.1177052,0,0,0,21.76528
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,41.42884,41.42884,6.963413,6.963413,0,0,0,6.963413,0,0,8.881784E-16,0,7.329908,6.963413,0,0,8.704107,21.76528,0,7.329908,-7.329908,23.01624,59.01587,0.1177052,7.659754,0,0,21.76528
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,39.95441,39.95441,0.328611,0.328611,0,0,0,0.328611,0,0,5.551115E-17,0,0.3459063,0.328611,0,0,16.84845,14.43537,0,0.3459063,-0.3459063,22.65162,58.08096,0.1177052,0.3614721,0,0,14.43537
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,38.90715,38.90715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.23279,14.08947,0,0,0,22.65162,58.08096,0.1177052,0,0,0,14.08947
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,38.09414,38.09414,1.02009,1.02009,0,0,0,1.02009,0,0,2.220446E-16,0,1.073779,1.02009,0,0,17.23279,14.08947,0,1.073779,-1.073779,21.51975,55.17875,0.1177052,1.1221,0,0,14.08947
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,37.18468,37.18468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.42588,13.01569,0,0,0,21.51975,55.17875,0.1177052,0,0,0,13.01569
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,36.53014,36.53014,0.6793208,0.6793208,0,0,0,0.6793208,0,0,1.110223E-16,0,0.7150745,0.6793208,0,0,18.42588,13.01569,0,0.7150745,-0.7150745,20.766,53.24605,0.1177052,0.7472529,0,0,13.01569
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,35.91005,35.91005,0.6647075,0.6647075,0,0,0,0.6647075,0,0,1.110223E-16,0,0.6996921,0.6647075,0,0,19.22041,12.30061,0,0.6996921,-0.6996921,20.02846,51.35492,0.1177052,0.7311783,0,0,12.30061
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,35.34508,35.34508,0.8333258,0.8333258,0,0,0,0.8333258,0,0,0,0,0.8771851,0.8333258,0,0,19.99784,11.60092,0,0.8771851,-0.8771851,19.10383,48.98407,0.1177052,0.9166584,0,0,11.60092
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,34.86279,34.86279,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,1.401956,1.331859,0,0,20.97249,10.72374,0,1.401956,-1.401956,17.62603,45.19487,0.1177052,1.465044,0,0,10.72374
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04013684,34.81249,34.70432,0,0,0,0,0,0,0,0,0,0.04013684,0,0,0,0,22.53022,9.321779,0.04013684,0,0.04013684,17.66411,45.2925,0.1177042,0,0.03210947,0,9.361917
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.309555,40.834,34.37361,3.993572,3.993572,0,0,0,3.993572,57.83182,0,4.440892E-16,2.309555,4.20376,3.993572,0,0,22.49008,9.357903,0,1.894204,-1.894204,15.66744,40.17285,0.1177042,4.392929,1.847644,0,11.66746
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.91781,46.59523,35.22795,3.641,3.641,0,0,0,3.641,107.6026,0,0,3.91781,3.832631,3.641,0,0,24.59476,7.463698,0.08517908,0,0.08517908,15.74825,40.38005,0.117702,4.0051,3.134248,0,11.38151
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.262671,56.68105,37.26047,3.149446,3.149446,0,0,0,3.149446,198.8499,0,0,6.262671,3.315207,3.149446,0,0,24.50958,7.540359,2.947464,0,2.947464,18.54446,47.54981,0.1176266,3.464391,5.010137,0,13.80303
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.277696,62.53959,39.04494,1.782783,1.782783,0,0,0,1.782783,408.2211,0,0,7.277696,1.876613,1.782783,0,0,21.56211,10.19308,5.401082,0,5.401082,23.66838,60.68803,0.1174887,1.961061,5.822156,0,17.47077
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.879148,63.19437,40.88454,1.474545,1.474545,0,0,0,1.474545,466.5268,0,0,6.879148,1.552153,1.474545,0,0,16.16103,15.05405,5.326995,0,5.326995,28.72201,73.64603,0.1173529,1.622,5.503319,0,21.9332
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.375147,71.54565,42.71036,2.129339,2.129339,0,0,0,2.129339,393.3214,0,0,8.375147,2.24141,2.129339,0,0,10.83403,19.84835,6.133737,0,6.133737,34.54099,88.56644,0.117197,2.342273,6.700117,0,28.22349
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.750178,71.18353,44.57063,2.013314,2.013314,0,0,0,2.013314,384.9463,0.9306022,0,7.750178,2.119278,2.013314,0,0,4.700298,25.36871,4.700298,0,4.700298,39.00008,100,0.1170778,2.214645,6.200142,0,33.11889
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.324225,70.8604,45.76947,4.084105,4.084105,0,0,0,4.084105,179.3349,3.025167,0,7.324225,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1170778,4.492516,5.85938,0,36.9232
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.201235,63.22715,46.35511,5.016709,5.016709,0,0,0,5.016709,103.6782,0,0,5.201235,5.280747,5.016709,0,0,0,29.59898,0,0.07951229,-0.07951229,38.91626,99.7851,0.1170778,5.518381,4.160988,0,34.80021
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.736645,58.76214,47.00964,2.878301,2.878301,0,0,0,2.878301,129.8212,0.6185076,0,3.736645,3.029791,2.878301,0,0,0.08834699,29.51947,0.08834699,0,0.08834699,39.00008,100,0.1170756,3.166131,2.989316,0,33.25611
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.074785,52.97576,46.6996,5.899625,5.899625,0,0,0,5.899625,35.16809,0,8.881784E-16,2.074785,6.210132,5.899625,0,0,0,29.59898,0,4.135346,-4.135346,34.64104,88.82301,0.1170756,6.489587,1.659828,0,31.67376
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3556497,46.37271,45.34229,0.2056764,0.2056764,0,0,0,0.2056764,172.9171,0,0,0.3556497,0.2165015,0.2056764,0,0,4.594829,25.46363,0.1391481,0,0.1391481,34.77305,89.16148,0.1170721,0.2262441,0.2845197,0,25.81928
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,44.21924,44.21924,5.627593,5.627593,0,0,0,5.627593,0,0,8.881784E-16,0,5.923782,5.627593,0,0,4.455681,25.58887,0,5.923782,-5.923782,28.52883,73.15071,0.1170721,6.190352,0,0,25.58887
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,42.74481,42.74481,1.067541,1.067541,0,0,0,1.067541,0,0,0,0,1.123728,1.067541,0,0,11.03766,19.66508,0,1.123728,-1.123728,27.34432,70.1135,0.1170721,1.174296,0,0,19.66508
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,41.31171,41.31171,1.294382,1.294382,0,0,0,1.294382,0,0,0,0,1.362507,1.294382,0,0,12.28625,18.54136,0,1.362507,-1.362507,25.90811,66.43092,0.1170721,1.42382,0,0,18.54136
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,39.83728,39.83728,2.005838,2.005838,0,0,0,2.005838,0,0,4.440892E-16,0,2.111408,2.005838,0,0,13.80014,17.17885,0,2.111408,-2.111408,23.68249,60.72422,0.1170721,2.206422,0,0,17.17885
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,38.81069,38.81069,1.49547,1.49547,0,0,0,1.49547,0,0,0,0,1.574179,1.49547,0,0,16.14615,15.06744,0,1.574179,-1.574179,22.02316,56.46953,0.1170721,1.645017,0,0,15.06744
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,37.99768,37.99768,2.280035,2.280035,0,0,0,2.280035,0,0,4.440892E-16,0,2.400037,2.280035,0,0,17.89524,13.49326,0,2.400037,-2.400037,19.4933,49.98272,0.1170721,2.508038,0,0,13.49326
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,37.10889,37.10889,2.369835,2.369835,0,0,0,2.369835,0,0,4.440892E-16,0,2.494563,2.369835,0,0,20.56195,11.09322,0,2.494563,-2.494563,16.8638,43.24043,0.1170721,2.606819,0,0,11.09322
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,36.43368,36.43368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.33368,8.598661,0,0,0,16.8638,43.24043,0.1170721,0,0,0,8.598661
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,35.8067,35.8067,1.093951,1.093951,0,0,0,1.093951,0,0,0,0,1.151527,1.093951,0,0,23.33368,8.598661,0,1.151527,-1.151527,15.64998,40.12808,0.1170721,1.203346,0,0,8.598661
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,35.24862,35.24862,1.852564,1.852564,0,0,0,1.852564,0,0,2.220446E-16,0,1.950067,1.852564,0,0,24.61316,7.447134,0,1.950067,-1.950067,13.59443,34.85745,0.1170721,2.03782,0,0,7.447134
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,34.78011,34.78011,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0.3654373,0.3471655,0,0,26.7799,5.497066,0,0.3654373,-0.3654373,13.20923,33.86975,0.1170721,0.381882,0,0,5.497066
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2414267,35.26031,34.60786,1.331385,1.331385,0,0,0,1.331385,18.13349,0,2.220446E-16,0.2414267,1.401458,1.331385,0,0,27.18594,5.131629,0,1.160032,-1.160032,11.98645,30.73442,0.1170721,1.464524,0.1931413,0,5.373056
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.27034,37.78451,34.29782,2.137029,2.137029,0,0,0,2.137029,59.44422,0,0,1.27034,2.249504,2.137029,0,0,28.47487,3.971597,0,0.9791638,-0.9791638,10.95432,28.08794,0.1170721,2.350732,1.016272,0,5.241938
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.10175,41.01736,35.13149,4.498892,4.498892,11.99335,0,3.370318,4.498892,46.71706,0,0,2.10175,0,0,7.494459,7.119736,29.56283,2.992434,9.221486,0,9.221486,19.70259,50.51935,0.1173849,4.948781,1.6814,12,5.094184
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.574296,44.52084,37.15023,1.704912,1.704912,10.50491,0,2.993743,1.704912,150.9929,1.776357E-15,0,2.574296,0,0,8.8,8.36,20.34134,11.29177,10.9343,0,10.9343,30.07577,77.11721,0.1175628,1.875403,2.059437,12,13.86607
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.242618,48.42746,38.90715,1.768643,1.768643,8.257514,0,2.425151,1.768643,183.3393,0,0,3.242618,0,0,6.488871,6.164428,9.407045,21.13264,9.407045,0,9.407045,39.00008,100,0.1176428,1.945507,2.594094,12,24.37526
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.708917,58.67837,40.73296,2.615122,2.615122,0,0,0,2.615122,218.3041,2.956157,0,5.708917,2.75276,2.615122,0,0,0,29.59898,0,0,0,39.00008,100,0.1176428,2.876634,4.567134,0,35.3079
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.750088,64.67155,42.55189,0,0,0,0,0,0,0,6.750088,0,6.750088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176428,0,5.40007,0,36.34906
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.29228,65.09308,44.41216,1.813749,1.813749,0,0,0,1.813749,346.9213,4.38307,0,6.29228,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1176428,1.995124,5.033823,0,35.89126
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.80773,68.55227,45.61789,2.042701,2.042701,0,0,0,2.042701,333.271,4.657518,0,6.80773,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1176428,2.246971,5.446184,0,36.40671
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.888304,65.62248,46.19664,0,0,0,0,0,0,0,5.888304,0,5.888304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1176428,0,4.710643,0,35.48728
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.897939,55.79077,46.85807,4.95211,4.95211,0,0,0,4.95211,58.51926,0,0,2.897939,5.212748,4.95211,0,0,0,29.59898,0,2.314809,-2.314809,36.56005,93.74355,0.1176428,5.447321,2.318351,0,32.49692
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.646366,51.47918,46.54802,0.9734818,0.9734818,0,0,0,0.9734818,169.1214,0,0,1.646366,1.024718,0.9734818,0,0,2.57201,27.28417,0.6216488,0,0.6216488,37.1498,95.25571,0.1176271,1.07083,1.317093,0,28.93054
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2496236,45.91181,45.19072,7.244196,7.244196,0,0,0,7.244196,3.445843,0,0,0.2496236,7.625469,7.244196,0,0,1.950361,27.84365,0,7.375846,-7.375846,29.37498,75.3203,0.1176271,7.968616,0.1996989,0,28.09328
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,44.06767,44.06767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14575,20.46781,0,0,0,29.37498,75.3203,0.1176271,0,0,0,20.46781
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,42.59323,42.59323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14575,20.46781,0,0,0,29.37498,75.3203,0.1176271,0,0,0,20.46781
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,41.16014,41.16014,4.003978,4.003978,0,0,0,4.003978,0,0,8.881784E-16,0,4.214714,4.003978,0,0,10.14575,20.46781,0,4.214714,-4.214714,24.93228,63.92879,0.1176271,4.404376,0,0,20.46781
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,39.72704,39.72704,0.4654567,0.4654567,0,0,0,0.4654567,0,0,5.551115E-17,0,0.4899544,0.4654567,0,0,14.82876,16.25309,0,0.4899544,-0.4899544,24.41582,62.60455,0.1176271,0.5120024,0,0,16.25309
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,38.71423,38.71423,0.3778901,0.3778901,0,0,0,0.3778901,0,0,0,0,0.3977791,0.3778901,0,0,15.37315,15.76314,0,0.3977791,-0.3977791,23.99653,61.52943,0.1176271,0.4156791,0,0,15.76314
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,37.92189,37.92189,0.2419021,0.2419021,0,0,0,0.2419021,0,0,5.551115E-17,0,0.2546338,0.2419021,0,0,15.81513,15.36536,0,0.2546338,-0.2546338,23.72812,60.84121,0.1176271,0.2660923,0,0,15.36536
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,37.0331,37.0331,1.05587,1.05587,0,0,0,1.05587,0,0,2.220446E-16,0,1.111442,1.05587,0,0,16.09806,15.11073,0,1.111442,-1.111442,22.55656,57.83721,0.1176271,1.161457,0,0,15.11073
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,36.37167,36.37167,0.8835056,0.8835056,0,0,0,0.8835056,0,0,1.110223E-16,0,0.9300058,0.8835056,0,0,17.33299,13.99928,0,0.9300058,-0.9300058,21.57624,55.32359,0.1176271,0.9718561,0,0,13.99928
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,35.75158,35.75158,1.417881,1.417881,0,0,0,1.417881,0,0,2.220446E-16,0,1.492507,1.417881,0,0,18.36633,13.06928,0,1.492507,-1.492507,20.003,51.28965,0.1176271,1.559669,0,0,13.06928
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,35.18661,35.18661,1.503805,1.503805,0,0,0,1.503805,0,0,0,0,1.582952,1.503805,0,0,20.02467,11.57677,0,1.582952,-1.582952,18.33442,47.01125,0.1176271,1.654185,0,0,11.57677
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.78351,9.993819,0,0,0,18.33442,47.01125,0.1176271,0,0,0,9.993819
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05668691,34.70542,34.55274,1.524884,1.524884,0,0,0,1.524884,3.717457,0,2.220446E-16,0.05668691,1.605141,1.524884,0,0,21.78351,9.993819,0,1.548454,-1.548454,16.70221,42.8261,0.1176271,1.677372,0.04534953,0,10.05051
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1283641,34.56747,34.22203,0.2297053,0.2297053,0,0,0,0.2297053,55.88206,0,0,0.1283641,0.2417951,0.2297053,0,0,23.50401,8.445365,0,0.113431,-0.113431,16.58265,42.51952,0.1176271,0.2526759,0.1026913,0,8.573729
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4675917,36.32764,35.0557,3.943026,3.943026,0,0,0,3.943026,11.8587,0,4.440892E-16,0.4675917,4.150554,3.943026,0,0,23.63005,8.331934,0,3.682962,-3.682962,12.70046,32.56522,0.1176271,4.337329,0.3740733,0,8.799525
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4222828,38.20896,37.04688,6.734144,6.734144,3,0,1.095,6.734144,6.270772,0,8.881784E-16,0.4222828,3.930678,3.734144,0,0,27.72223,4.648972,0,3.508395,-3.508395,9.002289,23.08275,0.1176271,7.407558,0.3378263,12,5.071255
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.737177,40.8593,38.79691,6.668754,6.668754,12,0,3.372,6.668754,11.05419,0,0,0.737177,0,0,5.331246,5.064683,31.62045,1.140577,5.80186,0,5.80186,14.50642,37.19587,0.1178446,7.33563,0.5897416,12,1.877754
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.868211,46.0162,40.61584,3.282236,3.282236,11.46707,0,3.237169,3.282236,56.91887,0,0,1.868211,0,0,8.184834,7.775592,25.81859,6.362251,9.643804,0,9.643804,23.65533,60.65458,0.1181111,3.610459,1.494569,12,8.230463
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.100471,48.60901,42.43476,3.376943,3.376943,11.66968,0,3.288429,3.376943,62.20036,0,0,2.100471,0,0,8.292736,7.878099,16.17478,15.04167,9.97857,0,9.97857,33.12183,84.92761,0.1183802,3.714637,1.680376,12,17.14215
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.499931,48.67136,44.26058,6.493122,6.493122,0,0,0,6.493122,23.1003,0,0,1.499931,6.834865,6.493122,0,0,6.196212,24.02239,0,5.334934,-5.334934,27.49832,70.50838,0.1183802,7.142434,1.199945,0,25.52232
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.702794,47.5106,45.45942,3.250836,3.250836,0,0,0,3.250836,21.61887,0,4.440892E-16,0.702794,3.421932,3.250836,0,0,12.12392,18.68745,0,2.719138,-2.719138,24.6321,63.1591,0.1183802,3.575919,0.5622352,0,19.39025
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.1062,49.30455,46.03817,2.854524,2.854524,0,0,0,2.854524,38.75252,0,0,1.1062,3.004762,2.854524,0,0,15.14518,15.96832,0,1.898562,-1.898562,22.63084,58.02767,0.1183802,3.139976,0.8849599,0,17.07451
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1935912,47.30521,46.74094,2.333154,2.333154,0,0,0,2.333154,8.297404,0,0,0.1935912,2.455951,2.333154,0,0,17.25469,14.06975,0,2.26236,-2.26236,20.2461,51.91298,0.1183802,2.566469,0.154873,0,14.26334
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02635289,46.46595,46.38956,0,0,0,0,0,0,0,0,0,0.02635289,0,0,0,0,19.76843,11.80739,0.02635289,0,0.02635289,20.2711,51.97708,0.1183795,0,0.02108232,0,11.83375
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3747856,46.15795,45.07359,3.140496,3.140496,0,0,0,3.140496,11.93396,0,0,0.3747856,3.305785,3.140496,0,0,19.74207,11.83111,0,2.931,-2.931,17.18156,44.05518,0.1183795,3.454545,0.2998285,0,12.2059
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,43.95054,43.95054,11.37636,11.37636,3.016355,0,1.099138,11.37636,0,0,0,0,8.8,8.36,0,0,22.99874,8.900111,0,8.8,-8.8,7.905542,20.27058,0.1183795,12.51399,0,12,8.900111
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,42.43476,42.43476,3.802308,3.802308,12,0,3.372,3.802308,0,0,0,0,0,0,8.197692,7.787807,32.77652,0.1001109,7.787807,0,7.787807,15.2937,39.21455,0.1186746,4.182539,0,12,0.1001109
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,41.04301,41.04301,8.141085,8.141085,12,0,3.372,8.141085,0,0,0,0,0,0,3.858915,3.665969,24.98871,7.109138,3.665969,0,3.665969,18.77155,48.13208,0.1188132,8.955194,0,12,7.109138
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,39.60991,39.60991,1.415998,1.415998,10.216,0,2.920647,1.415998,0,1.776357E-15,0,0,0,0,8.8,8.36,21.32274,10.40851,8.36,0,8.36,26.70254,68.46792,0.1190336,1.557597,0,12,10.40851
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,38.5971,38.5971,1.558725,1.558725,10.35872,0,2.956757,1.558725,0,1.776357E-15,0,0,0,0,8.8,8.36,12.96274,17.93251,8.36,0,8.36,34.63353,88.80376,0.1192617,1.714597,0,12,17.93251
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,37.80477,37.80477,1.226739,1.226739,0,0,0,1.226739,0,0,2.220446E-16,0,1.291304,1.226739,0,0,4.602742,25.45651,0,1.291304,-1.291304,33.27238,85.31362,0.1192617,1.349413,0,0,25.45651
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,36.93664,36.93664,1.08689,1.08689,0,0,0,1.08689,0,0,2.220446E-16,0,1.144095,1.08689,0,0,6.037525,24.16521,0,1.144095,-1.144095,32.0664,82.22137,0.1192617,1.195579,0,0,24.16521
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,36.29588,36.29588,0.3469541,0.3469541,0,0,0,0.3469541,0,0,5.551115E-17,0,0.3652149,0.3469541,0,0,7.308741,23.02111,0,0.3652149,-0.3652149,31.68143,81.23427,0.1192617,0.3816495,0,0,23.02111
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,35.69646,35.69646,1.167416,1.167416,0,0,0,1.167416,0,0,2.220446E-16,0,1.228859,1.167416,0,0,7.714536,22.6559,0,1.228859,-1.228859,30.3861,77.91291,0.1192617,1.284158,0,0,22.6559
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,35.13149,35.13149,1.032902,1.032902,0,0,0,1.032902,0,0,0,0,1.087265,1.032902,0,0,9.079935,21.42704,0,1.087265,-1.087265,29.24002,74.97425,0.1192617,1.136192,0,0,21.42704
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,34.66987,34.66987,2.491593,2.491593,0,0,0,2.491593,0,0,4.440892E-16,0,2.622729,2.491593,0,0,10.28801,20.33977,0,2.622729,-2.622729,26.47542,67.88555,0.1192617,2.740752,0,0,20.33977
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0928811,34.74095,34.49073,0.4315559,0.4315559,0,0,0,0.4315559,21.52238,0,5.551115E-17,0.0928811,0.4542693,0.4315559,0,0,13.20215,17.71704,0,0.3613883,-0.3613883,26.09448,66.90879,0.1192617,0.4747115,0.07430488,0,17.80992
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2159477,34.74177,34.16002,3.678599,3.678599,0,0,0,3.678599,5.870379,0,4.440892E-16,0.2159477,3.872209,3.678599,0,0,13.60369,17.35565,0,3.656261,-3.656261,22.24044,57.02666,0.1192617,4.046459,0.1727581,0,17.5716
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.582359,39.36578,34.97992,5.668321,5.668321,0,0,0,5.668321,27.91583,0,0,1.582359,5.966653,5.668321,0,0,17.66621,13.69939,0,4.384294,-4.384294,17.61899,45.17681,0.1192617,6.235153,1.265887,0,15.28175
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.443722,43.9205,36.95042,2.358902,2.358902,0,0,0,2.358902,103.5957,0,0,2.443722,2.483055,2.358902,0,0,22.53764,9.315099,0,0.03933304,-0.03933304,17.57753,45.0705,0.1192617,2.594792,1.954977,0,11.75882
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.798656,43.82763,38.70045,4.704258,4.704258,0,0,0,4.704258,38.23465,0,8.881784E-16,1.798656,4.95185,4.704258,0,0,22.58135,9.275765,0,3.153194,-3.153194,14.25377,36.54806,0.1192617,5.174684,1.438925,0,11.07442
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.204253,46.90706,40.49871,3.639759,3.639759,0,0,0,3.639759,60.56042,0,0,2.204253,3.831325,3.639759,0,0,26.0849,6.122572,0,1.627072,-1.627072,12.53869,32.15042,0.1192617,4.003735,1.763402,0,8.326825
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.969836,48.09552,42.32453,0.2543602,0.2543602,0,0,0,0.2543602,774.428,0,0,1.969836,0.2677476,0.2543602,0,0,27.89275,4.4955,1.702089,0,1.702089,14.15343,36.29078,0.1192186,0.2797962,1.575869,0,6.465336
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.32948,54.30456,44.14346,2.405277,2.405277,0,0,0,2.405277,138.424,0,0,3.32948,2.531871,2.405277,0,0,26.19066,6.02738,0.797609,0,0.797609,14.91011,38.23098,0.1191984,2.645805,2.663584,0,9.35686
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9436442,48.072,45.30784,0.4955772,0.4955772,0,0,0,0.4955772,190.4132,0,0,0.9436442,0.5216602,0.4955772,0,0,25.39305,6.745228,0.421984,0,0.421984,15.31044,39.25746,0.1191877,0.5451349,0.7549154,0,7.688872
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.748427,51.15357,45.92793,0.8386536,0.8386536,0,0,0,0.8386536,208.4802,0,0,1.748427,0.8827932,0.8386536,0,0,24.97107,7.125014,0.8656337,0,0.8656337,16.13165,41.36312,0.1191658,0.922519,1.398742,0,8.873441
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.405333,53.90359,46.58247,2.997966,2.997966,0,0,0,2.997966,80.23215,0,0,2.405333,3.155754,2.997966,0,0,24.10544,7.904084,0,0.7504211,-0.7504211,15.34064,39.33489,0.1191658,3.297763,1.924266,0,10.30942
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.057508,49.39691,46.27243,4.428471,4.428471,0,0,0,4.428471,23.87975,0,0,1.057508,4.661548,4.428471,0,0,24.93924,7.153663,0,3.60404,-3.60404,11.54165,29.5939,0.1191658,4.871318,0.8460062,0,8.21117
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3368643,45.88808,44.91512,3.354069,3.354069,11.67462,0,3.289678,3.354069,10.04345,0,0,0.3368643,0,0,8.320548,7.904521,28.94373,3.549623,8.241385,0,8.241385,19.36011,49.64121,0.1194725,3.689475,0.2694914,12,3.886487
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,43.79207,43.79207,5.489577,5.489577,12,0,3.372,5.489577,0,0,0,0,0,0,6.510423,6.184902,20.70234,10.96687,6.184902,0,6.184902,25.22762,64.68609,0.1197035,6.038534,0,12,10.96687
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,42.32453,42.32453,3.586513,3.586513,12,0,3.372,3.586513,0,0,0,0,0,0,8.413486,7.992813,14.51744,16.53328,7.992813,0,7.992813,32.81027,84.12873,0.1200011,3.945164,0,12,16.53328
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,40.96722,40.96722,4.829682,4.829682,0,0,0,4.829682,0,0,8.881784E-16,0,5.083876,4.829682,0,0,6.524629,23.72681,0,5.083876,-5.083876,27.4514,70.38805,0.1200011,5.312651,0,0,23.72681
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,39.53413,39.53413,1.688768,1.688768,0,0,0,1.688768,0,0,2.220446E-16,0,1.77765,1.688768,0,0,12.17338,18.64294,0,1.77765,-1.77765,25.57759,65.58343,0.1200011,1.857644,0,0,18.64294
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,38.52131,38.52131,0.1305548,0.1305548,0,0,0,0.1305548,0,0,2.775558E-17,0,0.1374262,0.1305548,0,0,14.14855,16.86529,0,0.1374262,-0.1374262,25.43273,65.21199,0.1200011,0.1436103,0,0,16.86529
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,37.72898,37.72898,1.407744,1.407744,0,0,0,1.407744,0,0,0,0,1.481836,1.407744,0,0,14.30124,16.72786,0,1.481836,-1.481836,23.87074,61.20689,0.1200011,1.548518,0,0,16.72786
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,36.85396,36.85396,0.8021417,0.8021417,0,0,0,0.8021417,0,0,0,0,0.8443597,0.8021417,0,0,15.94773,15.24602,0,0.8443597,-0.8443597,22.9807,58.92476,0.1200011,0.8823559,0,0,15.24602
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,36.22009,36.22009,1.55769,1.55769,0,0,0,1.55769,0,0,2.220446E-16,0,1.639674,1.55769,0,0,16.8859,14.40166,0,1.639674,-1.639674,21.25233,54.49306,0.1200011,1.713459,0,0,14.40166
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,35.61378,35.61378,1.216426,1.216426,0,0,0,1.216426,0,0,0,0,1.280449,1.216426,0,0,18.70776,12.76199,0,1.280449,-1.280449,19.90262,51.03226,0.1200011,1.338069,0,0,12.76199
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,35.07637,35.07637,0.2759952,0.2759952,0,0,0,0.2759952,0,0,5.551115E-17,0,0.2905213,0.2759952,0,0,20.13049,11.48154,0,0.2905213,-0.2905213,19.59639,50.24704,0.1200011,0.3035947,0,0,11.48154
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,34.60786,34.60786,0.6472046,0.6472046,0,0,0,0.6472046,0,0,1.110223E-16,0,0.681268,0.6472046,0,0,20.45329,11.19102,0,0.681268,-0.681268,18.87827,48.40572,0.1200011,0.711925,0,0,11.19102
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2305712,35.05796,34.43562,1.130441,1.130441,0,0,0,1.130441,20.39657,0,0,0.2305712,1.189938,1.130441,0,0,21.21025,10.50975,0,0.9593667,-0.9593667,17.86701,45.81274,0.1200011,1.243485,0.184457,0,10.74032
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.038837,39.77025,34.1049,3.987981,3.987981,0,0,0,3.987981,51.12453,0,4.440892E-16,2.038837,4.197875,3.987981,0,0,22.27621,9.550385,0,2.159038,-2.159038,15.59118,39.9773,0.1200011,4.386779,1.631069,0,11.58922
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.827186,45.95607,34.89724,5.892907,5.892907,0,0,0,5.892907,64.94565,0,0,3.827186,6.20306,5.892907,0,0,24.67515,7.391347,0,2.375873,-2.375873,13.08679,33.55581,0.1200011,6.482197,3.061749,0,11.21853
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.519493,53.64544,36.87463,1.000493,1.000493,0,0,0,1.000493,551.6771,0,0,5.519493,1.053151,1.000493,0,0,27.315,5.015474,4.466342,0,4.466342,17.32393,44.42025,0.119888,1.100543,4.415594,0,10.53497
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.407142,55.19797,38.5971,0,0,0,0,0,0,0,0,0,5.407142,0,0,0,0,22.84866,9.035182,5.407142,0,5.407142,22.4536,57.57322,0.1197512,0,4.325714,0,14.44232
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.75102,58.47566,40.42292,2.183083,2.183083,0,0,0,2.183083,263.4357,0,0,5.75102,2.297982,2.183083,0,0,17.44152,13.90161,3.453038,0,3.453038,25.72944,65.97279,0.1196641,2.401391,4.600816,0,19.65263
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.442209,55.94929,42.24185,5.80984,5.80984,0,0,0,5.80984,76.46009,0,0,4.442209,6.115621,5.80984,0,0,13.98848,17.00934,0,1.673412,-1.673412,23.96551,61.44989,0.1196641,6.390824,3.553767,0,21.45155
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.018887,56.5164,44.06767,3.67429,3.67429,0,0,0,3.67429,109.3786,0,0,4.018887,3.867674,3.67429,0,0,15.84783,15.33593,0.1512129,0,0.1512129,24.10896,61.81772,0.1196603,4.041719,3.215109,0,19.35482
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.339586,52.26929,45.22517,1.193231,1.193231,0,0,0,1.193231,196.0714,0,0,2.339586,1.256033,1.193231,0,0,15.69662,15.47202,1.083553,0,1.083553,25.13691,64.45348,0.119633,1.312555,1.871669,0,17.81161
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.035139,51.92434,45.81081,4.904844,4.904844,0,0,0,4.904844,41.49243,0,0,2.035139,5.162994,4.904844,0,0,14.61306,16.44722,0,3.127855,-3.127855,21.83986,55.99953,0.119633,5.395329,1.628111,0,18.48236
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6801658,48.50465,46.50668,8.52472,8.52472,12,0,3.372,8.52472,7.978746,0,0,0.6801658,0,0,3.47528,3.301516,18.08846,13.31937,3.981682,0,3.981682,25.61721,65.68504,0.1197766,9.377192,0.5441326,12,13.99953
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.46389,47.5092,46.1553,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.46389,0,0,8.8,8.36,14.10678,16.90288,8.82389,0,8.82389,33.98829,87.14929,0.1198971,0,0.371112,12,17.36677
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2945946,45.65448,44.80488,2.587867,2.587867,0,0,0,2.587867,11.38369,0,4.440892E-16,0.2945946,2.724071,2.587867,0,0,5.282886,24.84438,0,2.429476,-2.429476,31.4274,80.58292,0.1198971,2.846654,0.2356757,0,25.13898
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,43.67494,43.67494,7.022751,7.022751,0,0,0,7.022751,0,0,8.881784E-16,0,7.39237,7.022751,0,0,7.982304,22.41491,0,7.39237,-7.39237,23.63516,60.60285,0.1198971,7.725026,0,0,22.41491
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,42.2074,42.2074,8.801587,8.801587,12,0,3.372,8.801587,0,0,0,0,0,0,3.198413,3.038492,16.19605,15.02254,3.038492,0,3.038492,26.51772,67.99403,0.1200094,9.681746,0,12,15.02254
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,40.85009,40.85009,5.065756,5.065756,12,0,3.372,5.065756,0,0,0,0,0,0,6.934244,6.587532,13.15756,17.75718,6.587532,0,6.587532,32.7672,84.01831,0.1202524,5.572332,0,12,17.75718
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,39.43078,39.43078,0.8794667,0.8794667,0,0,0,0.8794667,0,0,1.110223E-16,0,0.9257544,0.8794667,0,0,6.570024,23.68596,0,0.9257544,-0.9257544,31.79137,81.51618,0.1202524,0.9674134,0,0,23.68596
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,38.42485,38.42485,1.870447,1.870447,0,0,0,1.870447,0,0,0,0,1.968892,1.870447,0,0,7.59864,22.7602,0,1.968892,-1.968892,29.71598,76.19467,0.1202524,2.057492,0,0,22.7602
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,37.65319,37.65319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.786298,20.79131,0,0,0,29.71598,76.19467,0.1202524,0,0,0,20.79131
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,36.7575,36.7575,1.310734,1.310734,0,0,0,1.310734,0,0,2.220446E-16,0,1.37972,1.310734,0,0,9.786298,20.79131,0,1.37972,-1.37972,28.26163,72.46557,0.1202524,1.441807,0,0,20.79131
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,36.12363,36.12363,1.339125,1.339125,0,0,0,1.339125,0,0,0,0,1.409605,1.339125,0,0,11.31932,19.41159,0,1.409605,-1.409605,26.77577,68.65569,0.1202524,1.473037,0,0,19.41159
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,35.51733,35.51733,0.2711352,0.2711352,0,0,0,0.2711352,0,0,0,0,0.2854054,0.2711352,0,0,12.88555,18.00199,0,0.2854054,-0.2854054,26.47493,67.8843,0.1202524,0.2982486,0,0,18.00199
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,34.97992,34.97992,0.1877587,0.1877587,0,0,0,0.1877587,0,0,2.775558E-17,0,0.1976408,0.1877587,0,0,13.20266,17.71658,0,0.1976408,-0.1976408,26.2666,67.35012,0.1202524,0.2065346,0,0,17.71658
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,34.53207,34.53207,1.508548,1.508548,0,0,0,1.508548,0,0,2.220446E-16,0,1.587945,1.508548,0,0,13.42227,17.51894,0,1.587945,-1.587945,24.59276,63.05823,0.1202524,1.659403,0,0,17.51894
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2021876,34.91888,34.37361,0.886808,0.886808,0,0,0,0.886808,22.79948,0,0,0.2021876,0.9334821,0.886808,0,0,15.18665,15.93099,0,0.7312945,-0.7312945,23.82191,61.08169,0.1202524,0.9754888,0.1617501,0,16.13318
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.929012,39.39753,34.04978,4.155044,4.155044,0,0,0,4.155044,46.4258,0,0,1.929012,4.37373,4.155044,0,0,15.9992,15.1997,0,2.444718,-2.444718,21.24495,54.47411,0.1202524,4.570548,1.54321,0,17.12871
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.416646,44.60936,34.82145,4.196949,4.196949,0,0,0,4.196949,81.40784,0,0,3.416646,4.417842,4.196949,0,0,18.71555,12.75498,0,1.001195,-1.001195,20.18959,51.76809,0.1202524,4.616644,2.733317,0,16.17163
