Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4896522,41.83569,40.45737,0.572003,0.572003,0,0,0,0.572003,85.60308,0,0,0.4896522,0.6021084,0.572003,0,0,0,29.59898,0,0.1124562,-0.1124562,38.88154,99.69605,0.1217486,0.6292033,0.3917218,0,30.08863
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,39.22408,39.22408,6.675801,6.675801,0,0,0,6.675801,0,0,0,0,7.027159,6.675801,0,0,0.1249514,29.48652,0,7.027159,-7.027159,31.47426,80.70308,0.1217486,7.343381,0,0,29.48652
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,38.05969,38.05969,6.609618,6.609618,0,0,0,6.609618,0,0,8.881784E-16,0,6.957492,6.609618,0,0,7.932906,22.45936,0,6.957492,-6.957492,24.14042,61.8984,0.1217486,7.27058,0,0,22.45936
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,36.95042,36.95042,2.461445,2.461445,0,0,0,2.461445,0,0,0,0,2.590995,2.461445,0,0,15.66345,15.50187,0,2.590995,-2.590995,21.40927,54.89546,0.1217486,2.707589,0,0,15.50187
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,35.91005,35.91005,0.337619,0.337619,0,0,0,0.337619,0,0,5.551115E-17,0,0.3553884,0.337619,0,0,18.54234,12.91088,0,0.3553884,-0.3553884,21.03466,53.93492,0.1217486,0.3713809,0,0,12.91088
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,35.17283,35.17283,0.5590873,0.5590873,0,0,0,0.5590873,0,0,1.110223E-16,0,0.5885129,0.5590873,0,0,18.93721,12.55549,0,0.5885129,-0.5885129,20.41431,52.34429,0.1217486,0.614996,0,0,12.55549
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,34.53207,34.53207,0.05284536,0.05284536,0,0,0,0.05284536,0,0,6.938894E-18,0,0.05562669,0.05284536,0,0,19.59111,11.96697,0,0.05562669,-0.05562669,20.35568,52.19394,0.1217486,0.05812989,0,0,11.96697
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,33.93266,33.93266,1.007992,1.007992,0,0,0,1.007992,0,0,2.220446E-16,0,1.061045,1.007992,0,0,19.65292,11.91135,0,1.061045,-1.061045,19.23724,49.32616,0.1217486,1.108792,0,0,11.91135
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,33.48481,33.48481,0.4701238,0.4701238,0,0,0,0.4701238,0,0,5.551115E-17,0,0.4948671,0.4701238,0,0,20.83186,10.8503,0,0.4948671,-0.4948671,18.7156,47.98863,0.1217486,0.5171362,0,0,10.8503
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,32.98185,32.98185,0.4068324,0.4068324,0,0,0,0.4068324,0,0,0,0,0.4282446,0.4068324,0,0,21.38171,10.35544,0,0.4282446,-0.4282446,18.26419,46.83117,0.1217486,0.4475156,0,0,10.35544
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,32.57535,32.57535,0.8308988,0.8308988,0,0,0,0.8308988,0,0,0,0,0.8746303,0.8308988,0,0,21.85754,9.927192,0,0.8746303,-0.8746303,17.34225,44.46723,0.1217486,0.9139887,0,0,9.927192
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,32.29976,32.29976,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0.4912862,0.4667219,0,0,22.82935,9.052562,0,0.4912862,-0.4912862,16.82439,43.13938,0.1217486,0.5133941,0,0,9.052562
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.0675898,32.26554,32.08617,2.52647,2.52647,0,0,0,2.52647,2.675267,0,4.440892E-16,0.0675898,2.659442,2.52647,0,0,23.37523,8.561275,0,2.591852,-2.591852,14.09234,36.13413,0.1217486,2.779117,0.05407184,0,8.628865
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7629923,33.84101,31.79679,2.459583,2.459583,0,0,0,2.459583,31.0212,0,4.440892E-16,0.7629923,2.589035,2.459583,0,0,26.25506,5.969423,0,1.826043,-1.826043,12.16752,31.19871,0.1217486,2.705542,0.6103938,0,6.732416
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.366401,36.07282,32.36176,4.465755,4.465755,12,0,3.372,4.465755,30.59731,0,0,1.366401,0,0,7.534245,7.157533,28.284,4.143381,8.523933,0,8.523933,20.25404,51.93332,0.1220131,4.912331,1.093121,12,5.509782
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.46856,38.0033,33.96711,1.523104,1.523104,10.3231,0,2.947745,1.523104,96.41888,1.776357E-15,0,1.46856,0,0,8.8,8.36,19.76006,11.81492,9.82856,0,9.82856,29.57823,75.84145,0.1221701,1.675414,1.174848,12,13.28348
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.954465,40.98978,35.51733,4.587693,4.587693,12,0,3.372,4.587693,42.60235,0,0,1.954465,0,0,7.412307,7.041692,9.931504,20.66063,8.996157,0,8.996157,38.11273,97.72475,0.1224311,5.046462,1.563572,12,22.61509
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.493119,50.39528,37.0331,4.251198,4.251198,0,0,0,4.251198,105.6907,0,0,4.493119,4.474945,4.251198,0,0,0.935347,28.75717,0.01817418,0,0.01817418,38.12997,97.76896,0.1224307,4.676318,3.594495,0,33.25029
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.013619,50.48521,38.54198,0.28803,0.28803,0,0,0,0.28803,1393.473,2.793257,0,4.013619,0.3031895,0.28803,0,0,0.9171728,28.77352,0.9171728,0,0.9171728,39.00008,100,0.1224102,0.316833,3.210896,0,32.78714
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.2388,56.27229,40.07154,0.381733,0.381733,0,0,0,0.381733,1372.373,4.836976,0,5.2388,0.4018243,0.381733,0,0,0,29.59898,0,0,0,39.00008,100,0.1224102,0.4199063,4.19104,0,34.83778
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.710504,55.53817,41.04301,0,0,0,0,0,0,0,4.710504,0,4.710504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224102,0,3.768403,0,34.30948
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.943873,50.25122,41.50463,1.214136,1.214136,0,0,0,1.214136,242.4664,1.665835,0,2.943873,1.278038,1.214136,0,0,0,29.59898,0,0,0,39.00008,100,0.1224102,1.33555,2.355098,0,32.54285
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.911308,50.72572,42.04893,1.323275,1.323275,0,0,0,1.323275,220.0077,1.518386,0,2.911308,1.392921,1.323275,0,0,0,29.59898,0,0,0,39.00008,100,0.1224102,1.455603,2.329046,0,32.51028
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.158415,44.94752,41.62176,4.877624,4.877624,0,0,0,4.877624,23.74957,0,8.881784E-16,1.158415,5.134341,4.877624,0,0,0,29.59898,0,3.975926,-3.975926,34.80908,89.25388,0.1224102,5.365386,0.926732,0,30.75739
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4208848,41.48795,40.30579,0,0,0,0,0,0,0,0,0,0.4208848,0,0,0,0,4.417696,25.62305,0.4208848,0,0.4208848,35.20837,90.27769,0.1224008,0,0.3367078,0,26.04394
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,39.08628,39.08628,0.1816867,0.1816867,0,0,0,0.1816867,0,0,2.775558E-17,0,0.1912491,0.1816867,0,0,3.996811,26.00185,0,0.1912491,-0.1912491,35.00677,89.76078,0.1224008,0.1998554,0,0,26.00185
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,37.94256,37.94256,2.592384,2.592384,0,0,0,2.592384,0,0,4.440892E-16,0,2.728825,2.592384,0,0,4.20931,25.8106,0,2.728825,-2.728825,32.13034,82.38532,0.1224008,2.851622,0,0,25.8106
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,36.84018,36.84018,0.4973727,0.4973727,0,0,0,0.4973727,0,0,5.551115E-17,0,0.5235502,0.4973727,0,0,7.241338,23.08177,0,0.5235502,-0.5235502,31.57847,80.97028,0.1224008,0.54711,0,0,23.08177
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,35.79292,35.79292,0.5847277,0.5847277,0,0,0,0.5847277,0,0,0,0,0.6155028,0.5847277,0,0,7.823061,22.55822,0,0.6155028,-0.6155028,30.92967,79.3067,0.1224008,0.6432005,0,0,22.55822
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.0557,35.0557,2.10741,2.10741,0,0,0,2.10741,0,0,0,0,2.218327,2.10741,0,0,8.506952,21.94272,0,2.218327,-2.218327,28.59135,73.31101,0.1224008,2.318151,0,0,21.94272
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,34.43562,34.43562,2.129873,2.129873,0,0,0,2.129873,0,0,4.440892E-16,0,2.241972,2.129873,0,0,10.97176,19.72439,0,2.241972,-2.241972,26.22811,67.25142,0.1224008,2.342861,0,0,19.72439
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,33.8362,33.8362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.46284,17.48242,0,0,0,26.22811,67.25142,0.1224008,0,0,0,17.48242
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,33.38836,33.38836,0.3558102,0.3558102,0,0,0,0.3558102,0,0,5.551115E-17,0,0.3745371,0.3558102,0,0,13.46284,17.48242,0,0.3745371,-0.3745371,25.83331,66.23913,0.1224008,0.3913912,0,0,17.48242
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,32.88539,32.88539,0.1251742,0.1251742,0,0,0,0.1251742,0,0,0,0,0.1317623,0.1251742,0,0,13.87899,17.10789,0,0.1317623,-0.1317623,25.69442,65.883,0.1224008,0.1376916,0,0,17.10789
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,32.47889,32.47889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.02539,16.97612,0,0,0,25.69442,65.883,0.1224008,0,0,0,16.97612
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,32.22396,32.22396,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,1.331888,1.265294,0,0,14.02539,16.97612,0,1.331888,-1.331888,24.29049,62.28318,0.1224008,1.391823,0,0,16.97612
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1746791,32.47453,32.01038,1.484087,1.484087,0,0,0,1.484087,11.77014,0,2.220446E-16,0.1746791,1.562197,1.484087,0,0,15.50527,15.64423,0,1.387518,-1.387518,22.82792,58.533,0.1224008,1.632496,0.1397433,0,15.81891
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.931661,37.01851,31.74167,3.712032,3.712032,0,0,0,3.712032,52.03785,0,0,1.931661,3.907402,3.712032,0,0,17.04696,14.25672,0,1.975741,-1.975741,20.7453,53.19297,0.1224008,4.083235,1.545329,0,16.18838
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.59434,39.49641,32.29976,6.950003,6.950003,0,0,0,6.950003,37.32862,0,0,2.59434,7.315793,6.950003,0,0,19.24222,12.28098,0,4.721452,-4.721452,15.76845,40.43185,0.1224008,7.645003,2.075472,0,14.87532
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.137304,49.03401,33.89132,0.4934124,0.4934124,0,0,0,0.4934124,1041.178,0,0,5.137304,0.5193815,0.4934124,0,0,24.48828,7.559524,4.617922,0,4.617922,20.1494,51.66502,0.1222978,0.5427537,4.109843,0,12.69683
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.355852,62.36294,35.42087,0,0,0,0,0,0,0,0,0,8.355852,0,0,0,0,19.87036,11.71565,8.355852,0,8.355852,28.07646,71.99077,0.1221119,0,6.684681,0,20.07151
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.272522,68.06532,36.93664,5.365282,5.365282,0,0,0,5.365282,172.8245,0,0,9.272522,5.647665,5.365282,0,0,11.51451,19.23592,3.624857,0,3.624857,31.5153,80.8083,0.1220314,5.90181,7.418017,0,28.50844
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.379939,66.18051,38.42485,0.5969045,0.5969045,0,0,0,0.5969045,1403.9,0,0,8.379939,0.6283205,0.5969045,0,0,7.889651,22.49829,7.751619,0,7.751619,38.86913,99.66424,0.1218597,0.6565949,6.703951,0,30.87823
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.043543,62.72211,39.95441,4.371405,4.371405,0,0,0,4.371405,161.1277,2.304032,0,7.043543,4.601479,4.371405,0,0,0.1380322,29.47475,0.1380322,0,0.1380322,39.00008,100,0.1218566,4.808546,5.634834,0,36.51829
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.247558,60.86128,40.92588,4.689023,4.689023,0,0,0,4.689023,133.2379,1.311744,0,6.247558,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1218566,5.157926,4.998046,0,35.84653
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.15891,61.0283,41.35305,5.260071,5.260071,0,0,0,5.260071,117.088,0.6219925,0,6.15891,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1218566,5.786078,4.927128,0,35.75789
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.642783,52.912,41.89735,3.595678,3.595678,0,0,0,3.595678,101.31,0,0,3.642783,3.784924,3.595678,0,0,0,29.59898,0,0.1421411,-0.1421411,38.85025,99.61582,0.1218566,3.955245,2.914226,0,33.24176
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.250211,48.0971,41.50463,0.577838,0.577838,0,0,0,0.577838,389.4191,1.484026,0,2.250211,0.6082506,0.577838,0,0,0.1579346,29.45684,0.1579346,0,0.1579346,39.00008,100,0.1218531,0.6356218,1.800169,0,31.70705
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4972187,41.58609,40.18866,8.346726,8.346726,7.874369,0,2.328215,8.346726,5.95705,6.106227E-16,0,0.4972187,0.4972187,0.4723577,0,0,0,29.59898,0,0,0,39.00008,100,0.1218531,9.181399,0.397775,12,30.0962
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,38.96915,38.96915,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218531,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,37.82544,37.82544,4.353979,4.353979,0,0,0,4.353979,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1218531,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,36.72305,36.72305,3.237402,3.237402,0,0,0,3.237402,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1218531,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,35.67579,35.67579,1.343161,1.343161,0,0,0,1.343161,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1218531,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.93858,34.93858,0.7067406,0.7067406,0,0,0,0.7067406,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1218531,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,34.33916,34.33916,0.9804829,0.9804829,0,0,0,0.9804829,0,0,1.110223E-16,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1218531,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,33.73974,33.73974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1218531,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,33.2919,33.2919,0.1748681,0.1748681,0,0,0,0.1748681,0,0,2.775558E-17,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1218531,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,32.78893,32.78893,0.8464471,0.8464471,0,0,0,0.8464471,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1218531,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,32.39621,32.39621,1.596921,1.596921,0,0,0,1.596921,0,0,2.220446E-16,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1218531,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.14817,32.14817,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1218531,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1593109,32.3576,31.93459,0.06416744,0.06416744,0,0,0,0.06416744,248.2737,0,0,0.1593109,0.06754467,0.06416744,0,0,16.61354,14.64679,0.0917662,0,0.0917662,23.32615,59.81052,0.1218511,0.07058418,0.1274487,0,14.8061
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9375061,34.1619,31.64521,1.890433,1.890433,0,0,0,1.890433,49.59215,0,0,0.9375061,1.989929,1.890433,0,0,16.52177,14.72938,0,1.052423,-1.052423,22.2168,56.96603,0.1218511,2.079476,0.7500049,0,15.66689
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.718119,39.77718,32.22396,0,0,0,0,0,0,0,0,0,2.718119,0,0,0,0,17.69113,13.67696,2.718119,0,2.718119,24.79543,63.5779,0.121791,0,2.174495,0,16.39508
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.535945,40.91269,33.81553,3.45054,3.45054,0,0,0,3.45054,73.49416,4.440892E-16,0,2.535945,3.632147,3.45054,0,0,14.97301,16.12327,0,1.096202,-1.096202,23.63993,60.61509,0.121791,3.795594,2.028756,0,18.65921
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.399596,45.11566,35.34508,4.420751,4.420751,0,0,0,4.420751,76.90087,0,0,3.399596,4.653422,4.420751,0,0,16.19102,15.02707,0,1.253826,-1.253826,22.31828,57.22625,0.121791,4.862826,2.719677,0,18.42666
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.568224,47.23599,36.84018,6.682369,6.682369,0,0,0,6.682369,53.39759,0,0,3.568224,7.034072,6.682369,0,0,17.58415,13.77324,0,3.465848,-3.465848,18.66496,47.85877,0.121791,7.350605,2.854579,0,17.34146
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.525406,48.69712,38.3284,0,0,0,0,0,0,0,0,0,3.525406,0,0,0,0,21.4351,10.30739,3.525406,0,3.525406,22.00945,56.43438,0.1217132,0,2.820324,0,13.8328
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.795919,51.18472,39.83728,0,0,0,0,0,0,0,0,0,3.795919,0,0,0,0,17.90969,13.48026,3.795919,0,3.795919,25.61058,65.66801,0.1216294,0,3.036735,0,17.27617
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.603382,51.6109,40.80875,5.693154,5.693154,0,0,0,5.693154,63.29324,0,8.881784E-16,3.603382,5.992794,5.693154,0,0,14.11377,16.89658,0,2.389412,-2.389412,23.09192,59.20992,0.1216294,6.262469,2.882705,0,20.49996
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.676817,46.08518,41.23593,3.865237,3.865237,0,0,0,3.865237,43.382,0,4.440892E-16,1.676817,4.068671,3.865237,0,0,16.76867,14.50717,0,2.391854,-2.391854,20.57068,52.74523,0.1216294,4.251761,1.341454,0,16.18399
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.577605,46.35034,41.78023,2.049236,2.049236,0,0,0,2.049236,76.98503,4.440892E-16,0,1.577605,2.157091,2.049236,0,0,19.42629,12.11532,0,0.5794855,-0.5794855,19.95985,51.179,0.1216294,2.25416,1.262084,0,13.69292
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.548315,45.82317,41.35305,3.504533,3.504533,0,0,0,3.504533,44.18037,0,0,1.548315,3.688982,3.504533,0,0,20.07016,11.53583,0,2.140666,-2.140666,17.70339,45.39322,0.1216294,3.854986,1.238652,0,13.08415
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5002809,41.4766,40.07154,0,0,0,0,0,0,0,0,0,0.5002809,0,0,0,0,22.44868,9.395165,0.5002809,0,0.5002809,18.178,46.61016,0.1216184,0,0.4002247,0,9.895446
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,38.81069,38.81069,5.986208,5.986208,0,0,0,5.986208,0,0,8.881784E-16,0,6.301272,5.986208,0,0,21.9484,9.845418,0,6.301272,-6.301272,11.53587,29.5791,0.1216184,6.584829,0,0,9.845418
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,37.70831,37.70831,3.485137,3.485137,12,0,3.372,3.485137,0,0,0,0,0,0,8.514863,8.08912,28.94981,3.544146,8.08912,0,8.08912,19.20989,49.25602,0.1218735,3.833651,0,12,3.544146
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,36.60593,36.60593,2.954998,2.954998,11.755,0,3.310014,2.954998,0,0,0,0,0,0,8.8,8.36,20.86069,10.82435,8.36,0,8.36,27.14088,69.59186,0.122134,3.250497,0,12,10.82435
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,35.57933,35.57933,0.1958518,0.1958518,8.995852,0,2.61195,0.1958518,0,0,0,0,0,0,8.8,8.36,12.50069,18.34835,8.36,0,8.36,35.07187,89.9277,0.1222539,0.2154369,0,12,18.34835
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,34.86279,34.86279,0.3141638,0.3141638,0,0,0,0.3141638,0,0,5.551115E-17,0,0.3306987,0.3141638,0,0,4.140694,25.87235,0,0.3306987,-0.3306987,34.72329,89.03388,0.1222539,0.3455802,0,0,25.87235
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,34.2427,34.2427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.508137,25.54165,0,0,0,34.72329,89.03388,0.1222539,0,0,0,25.54165
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,33.65706,33.65706,0.6626755,0.6626755,0,0,0,0.6626755,0,0,1.110223E-16,0,0.6975532,0.6626755,0,0,4.508137,25.54165,0,0.6975532,-0.6975532,33.988,87.14854,0.1222539,0.728943,0,0,25.54165
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.19544,33.19544,0.9058709,0.9058709,0,0,0,0.9058709,0,0,1.110223E-16,0,0.9535483,0.9058709,0,0,5.283196,24.8441,0,0.9535483,-0.9535483,32.98287,84.57129,0.1222539,0.9964579,0,0,24.8441
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,32.70626,32.70626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.342694,23.89055,0,0,0,32.98287,84.57129,0.1222539,0,0,0,23.89055
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,32.32042,32.32042,0.3722461,0.3722461,0,0,0,0.3722461,0,0,0,0,0.391838,0.3722461,0,0,6.342694,23.89055,0,0.391838,-0.391838,32.56984,83.51224,0.1222539,0.4094706,0,0,23.89055
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.05172,32.05172,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0.1105513,0.1050238,0,0,6.778069,23.49872,0,0.1105513,-0.1105513,32.4533,83.21344,0.1222539,0.1155262,0,0,23.49872
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1100881,32.15075,31.8588,1.199274,1.199274,0,0,0,1.199274,9.179563,0,2.220446E-16,0.1100881,1.262393,1.199274,0,0,6.900904,23.38816,0,1.152305,-1.152305,31.23867,80.09899,0.1222539,1.319201,0.08807047,0,23.49825
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.239027,37.72644,31.58321,1.356452,1.356452,0,0,0,1.356452,165.0649,0,0,2.239027,1.427845,1.356452,0,0,8.181244,22.23586,0.8111819,0,0.8111819,32.00822,82.0722,0.122236,1.492097,1.791221,0,24.47489
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.289798,41.38224,32.14817,0,0,0,0,0,0,0,0,0,3.289798,0,0,0,0,7.370062,22.96592,3.289798,0,3.289798,35.1292,90.07469,0.1221635,0,2.631839,0,26.25572
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.668711,41.223,33.73974,2.402261,2.402261,0,0,0,2.402261,111.0917,0,0,2.668711,2.528696,2.402261,0,0,4.080264,25.92674,0.1400156,0,0.1400156,35.26203,90.41528,0.1221604,2.642487,2.134969,0,28.59545
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.829152,56.38329,35.24862,1.070298,1.070298,0,0,0,1.070298,638.0606,1.762274,0,6.829152,1.12663,1.070298,0,0,3.940248,26.05276,3.940248,0,3.940248,39.00008,100,0.1220737,1.177328,5.463321,0,32.8819
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.945183,66.41393,36.73684,7.621366,7.621366,3,0,1.095,7.621366,117.3698,4.080587,0,8.945183,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1220737,8.383502,7.156147,12,38.54416
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.536488,66.58833,38.23194,0.6240347,0.6240347,0,0,0,0.6240347,1367.951,7.879609,0,8.536488,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1220737,0.6864382,6.82919,0,38.13547
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.044782,58.73565,39.72704,0,0,0,0,0,0,0,6.044782,0,6.044782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220737,0,4.835826,0,35.64376
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.875787,49.17613,40.69163,2.420375,2.420375,0,0,0,2.420375,118.8158,0.3280239,0,2.875787,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1220737,2.662413,2.30063,0,32.47477
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.659537,52.12671,41.1188,2.477742,2.477742,0,0,0,2.477742,147.6965,1.051388,0,3.659537,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1220737,2.725516,2.92763,0,33.25851
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.2387,51.3557,41.6631,2.890759,2.890759,0,0,0,2.890759,112.0364,0.1957968,0,3.2387,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1220737,3.179834,2.590961,0,32.83768
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.128336,47.44508,41.23593,2.869955,2.869955,0,0,0,2.869955,74.15921,0,0,2.128336,3.021005,2.869955,0,0,0,29.59898,0,0.8926694,-0.8926694,38.05912,97.5873,0.1220737,3.15695,1.702669,0,31.72731
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4901178,41.32965,39.95441,4.414146,4.414146,0,0,0,4.414146,11.10334,0,8.881784E-16,0.4901178,4.64647,4.414146,0,0,0.9918549,28.70631,0,4.156352,-4.156352,33.67794,86.35352,0.1220737,4.855561,0.3920943,0,29.19643
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,38.71423,38.71423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.610023,24.54996,0,0,0,33.67794,86.35352,0.1220737,0,0,0,24.54996
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,37.61185,37.61185,2.385821,2.385821,0,0,0,2.385821,0,0,0,0,2.51139,2.385821,0,0,5.610023,24.54996,0,2.51139,-2.51139,31.0307,79.56575,0.1220737,2.624403,0,0,24.54996
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,36.50947,36.50947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.400456,22.03857,0,0,0,31.0307,79.56575,0.1220737,0,0,0,22.03857
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,35.49666,35.49666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.400456,22.03857,0,0,0,31.0307,79.56575,0.1220737,0,0,0,22.03857
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,34.76633,34.76633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.400456,22.03857,0,0,0,31.0307,79.56575,0.1220737,0,0,0,22.03857
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.16002,34.16002,1.018637,1.018637,0,0,0,1.018637,0,0,0,0,1.072249,1.018637,0,0,8.400456,22.03857,0,1.072249,-1.072249,29.90046,76.66768,0.1220737,1.1205,0,0,22.03857
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,33.58127,33.58127,0.701979,0.701979,0,0,0,0.701979,0,0,1.110223E-16,0,0.7389253,0.701979,0,0,9.591845,20.96632,0,0.7389253,-0.7389253,29.12156,74.67052,0.1220737,0.772177,0,0,20.96632
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.11965,33.11965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.41287,20.22739,0,0,0,29.12156,74.67052,0.1220737,0,0,0,20.22739
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,32.63047,32.63047,0.3775579,0.3775579,0,0,0,0.3775579,0,0,5.551115E-17,0,0.3974293,0.3775579,0,0,10.41287,20.22739,0,0.3974293,-0.3974293,28.70263,73.59634,0.1220737,0.4153137,0,0,20.22739
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,32.24463,32.24463,0.3305312,0.3305312,0,0,0,0.3305312,0,0,5.551115E-17,0,0.3479276,0.3305312,0,0,10.85446,19.82996,0,0.3479276,-0.3479276,28.33588,72.65597,0.1220737,0.3635843,0,0,19.82996
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,31.98971,31.98971,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,1.373201,1.304541,0,0,11.24105,19.48203,0,1.373201,-1.373201,26.8884,68.94449,0.1220737,1.434995,0,0,19.48203
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1650554,32.22092,31.78301,2.033711,2.033711,0,0,0,2.033711,8.115972,0,4.440892E-16,0.1650554,2.140749,2.033711,0,0,12.76683,18.10884,0,1.975693,-1.975693,24.80584,63.60459,0.1220737,2.237082,0.1320444,0,18.27389
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.214209,34.77916,31.50742,5.102765,5.102765,0,0,0,5.102765,23.79512,0,8.881784E-16,1.214209,5.371331,5.102765,0,0,14.96204,16.13314,0,4.157122,-4.157122,20.42385,52.36874,0.1220737,5.613041,0.9713671,0,17.34735
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.552635,42.10331,32.08617,6.461139,6.461139,0,0,0,6.461139,54.98467,0,0,3.552635,6.801198,6.461139,0,0,19.58107,11.97602,0,3.248563,-3.248563,16.99956,43.58854,0.1220737,7.107253,2.842108,0,15.52866
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.13621,39.56472,33.63639,2.32094,2.32094,0,0,0,2.32094,92.0407,0,0,2.13621,2.443095,2.32094,0,0,23.19058,8.727456,0,0.3068853,-0.3068853,16.67608,42.75909,0.1220737,2.553035,1.708968,0,10.86367
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.737074,39.98548,35.15216,0.3851404,0.3851404,0,0,0,0.3851404,451.0236,0,0,1.737074,0.4054109,0.3851404,0,0,23.53156,8.420571,1.331663,0,1.331663,17.9394,45.99838,0.1220445,0.4236544,1.389659,0,10.15765
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.994625,42.27042,36.64038,3.859036,3.859036,0,0,0,3.859036,51.68712,8.881784E-16,0,1.994625,4.062144,3.859036,0,0,22.1999,9.619067,0,2.067519,-2.067519,15.76005,40.4103,0.1220445,4.24494,1.5957,0,11.61369
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.16852,44.31551,38.11481,2.52321,2.52321,0,0,0,2.52321,85.94291,0,0,2.16852,2.65601,2.52321,0,0,24.49714,7.551549,0,0.4874904,-0.4874904,15.24619,39.09271,0.1220445,2.775531,1.734816,0,9.720069
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.966613,54.81964,39.60991,5.127904,5.127904,0,0,0,5.127904,96.85463,0,8.881784E-16,4.966613,5.397794,5.127904,0,0,25.0388,7.064058,0,0.4311812,-0.4311812,14.79168,37.92731,0.1220445,5.640695,3.97329,0,12.03067
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.613977,48.23978,40.5745,0,0,0,0,0,0,0,0,0,2.613977,0,0,0,0,25.51789,6.632877,2.613977,0,2.613977,17.27152,44.28586,0.121987,0,2.091182,0,9.246855
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.410476,48.06207,41.00167,3.818462,3.818462,0,0,0,3.818462,63.12689,0,4.440892E-16,2.410476,4.019433,3.818462,0,0,22.90391,8.985457,0,1.608957,-1.608957,15.57553,39.93718,0.121987,4.200308,1.928381,0,11.39593
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.740782,46.59679,41.54597,4.248642,4.248642,0,0,0,4.248642,40.97267,0,8.881784E-16,1.740782,4.472255,4.248642,0,0,24.69164,7.3765,0,2.731473,-2.731473,12.6963,32.55456,0.121987,4.673507,1.392626,0,9.117282
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.054019,44.1291,41.1188,0.2024846,0.2024846,0,0,0,0.2024846,520.5427,0,0,1.054019,0.2131417,0.2024846,0,0,27.72661,4.645027,0.8408771,0,0.8408771,13.49403,34.60001,0.1219686,0.222733,0.843215,0,5.699046
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3029595,40.68394,39.83728,1.393642,1.393642,0,0,0,1.393642,21.73868,2.220446E-16,0,0.3029595,1.466992,1.393642,0,0,26.88574,5.401816,0,1.164032,-1.164032,12.26703,31.45387,0.1219686,1.533007,0.2423676,0,5.704776
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,38.5971,38.5971,4.22673,4.22673,12,0,3.372,4.22673,0,0,0,0,0,0,7.77327,7.384606,28.17911,4.237783,7.384606,0,7.384606,19.27268,49.41704,0.1221994,4.649403,0,12,4.237783
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,37.51539,37.51539,1.753185,1.753185,10.55319,0,3.005956,1.753185,0,0,0,0,0,0,8.8,8.36,20.7945,10.88393,8.36,0,8.36,27.20368,69.75288,0.1223971,1.928504,0,12,10.88393
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,36.43368,36.43368,0.1983002,0.1983002,8.998301,0,2.61257,0.1983002,0,1.776357E-15,0,0,0,0,8.8,8.36,12.4345,18.40793,8.36,0,8.36,35.13467,90.08871,0.1225159,0.2181302,0,12,18.40793
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,35.42087,35.42087,1.149959,1.149959,0,0,0,1.149959,0,0,0,0,1.210484,1.149959,0,0,4.074499,25.93193,0,1.210484,-1.210484,33.85871,86.81702,0.1225159,1.264955,0,0,25.93193
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,34.68365,34.68365,0.2108503,0.2108503,0,0,0,0.2108503,0,0,2.775558E-17,0,0.2219477,0.2108503,0,0,5.41948,24.72145,0,0.2219477,-0.2219477,33.62476,86.21715,0.1225159,0.2319353,0,0,24.72145
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.08423,34.08423,0.542519,0.542519,0,0,0,0.542519,0,0,1.110223E-16,0,0.5710726,0.542519,0,0,5.666089,24.4995,0,0.5710726,-0.5710726,33.02279,84.67365,0.1225159,0.5967708,0,0,24.4995
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,33.52615,33.52615,0.4930198,0.4930198,0,0,0,0.4930198,0,0,5.551115E-17,0,0.5189682,0.4930198,0,0,6.300614,23.92842,0,0.5189682,-0.5189682,32.47575,83.27099,0.1225159,0.5423218,0,0,23.92842
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.03697,33.03697,1.322528,1.322528,0,0,0,1.322528,0,0,2.220446E-16,0,1.392135,1.322528,0,0,6.877245,23.40946,0,1.392135,-1.392135,31.00831,79.50833,0.1225159,1.454781,0,0,23.40946
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,32.57535,32.57535,1.02832,1.02832,0,0,0,1.02832,0,0,0,0,1.082442,1.02832,0,0,8.424062,22.01732,0,1.082442,-1.082442,29.86732,76.58271,0.1225159,1.131152,0,0,22.01732
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.18951,32.18951,1.506775,1.506775,0,0,0,1.506775,0,0,2.220446E-16,0,1.586079,1.506775,0,0,9.626775,20.93488,0,1.586079,-1.586079,28.19544,72.29587,0.1225159,1.657452,0,0,20.93488
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,31.93459,31.93459,1.605155,1.605155,0,0,0,1.605155,0,0,2.220446E-16,0,1.689637,1.605155,0,0,11.38908,19.3488,0,1.689637,-1.689637,26.41441,67.72912,0.1225159,1.76567,0,0,19.3488
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02992973,31.80021,31.721,0.2021318,0.2021318,0,0,0,0.2021318,14.80704,0,2.775558E-17,0.02992973,0.2127703,0.2021318,0,0,13.26646,17.65916,0,0.1828406,-0.1828406,26.22168,67.23494,0.1225159,0.222345,0.02394378,0,17.68909
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4159716,32.55816,31.4523,2.482405,2.482405,0,0,0,2.482405,16.7568,0,0,0.4159716,2.613058,2.482405,0,0,13.46961,17.47632,0,2.197086,-2.197086,23.90575,61.29667,0.1225159,2.730646,0.3327773,0,17.8923
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.475659,36.0168,32.01038,1.564673,1.564673,0,0,0,1.564673,94.31101,0,0,1.475659,1.647025,1.564673,0,0,15.91082,15.27924,0,0.1713653,-0.1713653,23.72511,60.8335,0.1225159,1.721141,1.180527,0,16.7549
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9898766,36.252,33.5606,12.33103,12.33103,12,0,3.372,12.33103,8.027525,0,0,0.9898766,0.3484543,0.3310316,0,0,16.10123,15.10787,0.6414223,0,0.6414223,24.33362,62.39377,0.1225325,13.56413,0.7919013,12,16.09775
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.746446,39.93422,35.07637,3.850279,3.850279,11.50279,0,3.246207,3.850279,45.35895,0,0,1.746446,0,0,7.652515,7.269889,15.45981,15.68515,9.016335,0,9.016335,32.88726,84.32615,0.1227624,4.235307,1.397157,12,17.4316
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.70205,41.31948,36.54392,7.771943,7.771943,12,0,3.372,7.771943,21.89993,0,0,1.70205,0,0,4.228057,4.016654,6.44347,23.79985,5.718705,0,5.718705,38.3125,98.23699,0.1229306,8.549137,1.36164,12,25.50191
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.16613,44.20798,38.01835,0,0,0,0,0,0,0,1.441364,0,2.16613,0,0,0,0,0.7247659,28.94669,0.7247659,0,0.7247659,39.00008,100,0.1229147,0,1.732904,0,31.11282
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.470727,49.77248,39.49279,2.985037,2.985037,0,0,0,2.985037,116.2708,0.3285824,0,3.470727,3.142144,2.985037,0,0,0,29.59898,0,0,0,39.00008,100,0.1229147,3.283541,2.776582,0,33.06971
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.47233,44.67708,40.45737,1.146399,1.146399,0,0,0,1.146399,128.4308,0.2655933,0,1.47233,1.206736,1.146399,0,0,0,29.59898,0,0,0,39.00008,100,0.1229147,1.261039,1.177864,0,31.07131
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.360084,47.78494,40.88454,6.466396,6.466396,0,0,0,6.466396,36.49767,0,0,2.360084,6.806733,6.466396,0,0,0,29.59898,0,4.446649,-4.446649,34.3129,87.98161,0.1229147,7.113035,1.888067,0,31.95906
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.527264,42.88152,41.3875,3.288281,3.288281,0,0,0,3.288281,16.03464,0,4.440892E-16,0.527264,3.461348,3.288281,0,0,4.940721,25.15233,0,2.934084,-2.934084,31.2201,80.05138,0.1229147,3.617109,0.4218112,0,25.67959
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9139702,43.60329,41.00167,3.364155,3.364155,0,0,0,3.364155,27.1679,0,0,0.9139702,3.541216,3.364155,0,0,8.200815,22.21824,0,2.627245,-2.627245,28.45074,72.95048,0.1229147,3.700571,0.7311762,0,23.13222
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4830332,41.04555,39.69259,3.54663,3.54663,0,0,0,3.54663,13.6195,0,4.440892E-16,0.4830332,3.733295,3.54663,0,0,11.11998,19.591,0,3.250262,-3.250262,25.02467,64.16568,0.1229147,3.901293,0.3864266,0,20.07403
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,38.48686,38.48686,0.04420409,0.04420409,0,0,0,0.04420409,0,0,0,0,0.04653063,0.04420409,0,0,14.73138,16.34074,0,0.04653063,-0.04653063,24.97562,64.03992,0.1229147,0.0486245,0,0,16.34074
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,37.39826,37.39826,6.956816,6.956816,0,0,0,6.956816,0,0,0,0,7.322964,6.956816,0,0,14.78308,16.29421,0,7.322964,-7.322964,17.25654,44.24744,0.1229147,7.652497,0,0,16.29421
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,36.31655,36.31655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.91971,8.971243,0,0,0,17.25654,44.24744,0.1229147,0,0,0,8.971243
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,35.32441,35.32441,0.118871,0.118871,0,0,0,0.118871,0,0,2.775558E-17,0,0.1251273,0.118871,0,0,22.91971,8.971243,0,0.1251273,-0.1251273,17.12464,43.90924,0.1229147,0.1307581,0,0,8.971243
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,34.60786,34.60786,0.5040784,0.5040784,0,0,0,0.5040784,0,0,0,0,0.5306088,0.5040784,0,0,23.05874,8.846116,0,0.5306088,-0.5306088,16.56533,42.47512,0.1229147,0.5544863,0,0,8.846116
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.00844,34.00844,0.2780651,0.2780651,0,0,0,0.2780651,0,0,5.551115E-17,0,0.2927001,0.2780651,0,0,23.6483,8.315507,0,0.2927001,-0.2927001,16.2568,41.68401,0.1229147,0.3058716,0,0,8.315507
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,33.42969,33.42969,0.5934511,0.5934511,0,0,0,0.5934511,0,0,1.110223E-16,0,0.6246854,0.5934511,0,0,23.97352,8.022807,0,0.6246854,-0.6246854,15.59832,39.99561,0.1229147,0.6527962,0,0,8.022807
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,32.96118,32.96118,0.3864589,0.3864589,0,0,0,0.3864589,0,0,5.551115E-17,0,0.4067988,0.3864589,0,0,24.66762,7.398121,0,0.4067988,-0.4067988,15.16952,38.89612,0.1229147,0.4251048,0,0,7.398121
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,32.49956,32.49956,1.084317,1.084317,0,0,0,1.084317,0,0,2.220446E-16,0,1.141387,1.084317,0,0,25.11962,6.991323,0,1.141387,-1.141387,13.96639,35.81118,0.1229147,1.192749,0,0,6.991323
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.10684,32.10684,2.094712,2.094712,0,0,0,2.094712,0,0,4.440892E-16,0,2.20496,2.094712,0,0,26.38783,5.849936,0,2.20496,-2.20496,11.64216,29.85163,0.1229147,2.304183,0,0,5.849936
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,31.87947,31.87947,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0.9616155,0.9135347,0,0,28.83778,3.644976,0,0.9616155,-0.9616155,10.62853,27.25258,0.1229147,1.004888,0,0,3.644976
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05835035,31.79963,31.64521,0.2233366,0.2233366,0,0,0,0.2233366,26.12664,0,0,0.05835035,0.2350911,0.2233366,0,0,29.90624,2.683361,0,0.1767408,-0.1767408,10.44222,26.77488,0.1229147,0.2456702,0.04668028,0,2.741711
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3166062,32.20955,31.36962,1.399138,1.399138,0,0,0,1.399138,22.62867,0,0,0.3166062,1.472777,1.399138,0,0,30.10262,2.50662,0,1.15617,-1.15617,9.223515,23.64999,0.1229147,1.539052,0.253285,0,2.823226
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8742068,34.28308,31.93459,2.913603,2.913603,11.7136,0,3.299542,2.913603,30.00432,0,0,0.8742068,0,0,8.8,8.36,31.38725,1.350449,9.234207,0,9.234207,17.98385,46.11235,0.1231491,3.204964,0.6993654,12,2.224656
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.222817,42.60053,33.48481,2.695521,2.695521,11.49552,0,3.244367,2.695521,119.562,0,0,3.222817,0,0,8.8,8.36,22.15305,9.661236,11.58282,0,11.58282,28.97228,74.28774,0.1233203,2.965073,2.578254,12,12.88405
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.986144,46.54145,34.97992,3.513209,3.513209,9.768091,0,2.807327,3.513209,113.4616,0,0,3.986144,0,0,6.254882,5.942138,10.57023,20.08577,9.928282,0,9.928282,38.39107,98.43845,0.1234409,3.86453,3.188915,12,24.07191
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.6429,44.01063,36.46813,4.932752,4.932752,0,0,0,4.932752,53.57861,0,0,2.6429,5.19237,4.932752,0,0,0.6419484,29.02122,0,2.549471,-2.549471,35.70369,91.54775,0.1234409,5.426027,2.11432,0,31.66412
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.166587,47.14196,37.92189,0.8741518,0.8741518,0,0,0,0.8741518,362.2468,0,0,3.166587,0.9201598,0.8741518,0,0,3.474694,26.47175,2.246427,0,2.246427,37.83484,97.01222,0.1233916,0.9615669,2.533269,0,29.63834
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.13968,45.5635,39.39633,4.526914,4.526914,0,0,0,4.526914,47.26575,0,8.881784E-16,2.13968,4.765173,4.526914,0,0,1.228266,28.49354,0,2.625493,-2.625493,35.06733,89.91605,0.1233916,4.979606,1.711744,0,30.63322
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.684551,48.21827,40.34713,3.535408,3.535408,0,0,0,3.535408,75.93327,0,0,2.684551,3.721483,3.535408,0,0,4.145481,25.86805,0,1.036931,-1.036931,33.97431,87.11343,0.1233916,3.888949,2.147641,0,28.5526
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.144587,50.06448,40.73296,1.99246,1.99246,0,0,0,1.99246,157.8244,0,0,3.144587,2.097326,1.99246,0,0,5.297626,24.83111,1.047261,0,1.047261,34.96783,89.66092,0.1233687,2.191706,2.51567,0,27.9757
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.721766,46.26217,41.27726,3.847749,3.847749,0,0,0,3.847749,44.74735,0,4.440892E-16,1.721766,4.050262,3.847749,0,0,4.250365,25.77365,0,2.328496,-2.328496,32.51338,83.36746,0.1233687,4.232524,1.377413,0,27.49541
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5385233,42.3711,40.85009,0,0,0,0,0,0,0,0,0,0.5385233,0,0,0,0,6.837584,23.44515,0.5385233,0,0.5385233,33.02427,84.67743,0.1233569,0,0.4308186,0,23.98368
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4494061,40.82561,39.56858,0.9487256,0.9487256,0,0,0,0.9487256,47.36945,0,0,0.4494061,0.9986586,0.9487256,0,0,6.29906,23.92982,0,0.5492525,-0.5492525,32.4453,83.19292,0.1233569,1.043598,0.3595249,0,24.37923
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,38.36974,38.36974,1.69094,1.69094,0,0,0,1.69094,0,0,2.220446E-16,0,1.779937,1.69094,0,0,6.909341,23.38057,0,1.779937,-1.779937,30.56908,78.38211,0.1233569,1.860034,0,0,23.38057
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,37.3018,37.3018,6.062068,6.062068,0,0,0,6.062068,0,0,0,0,6.381124,6.062068,0,0,8.887049,21.60063,0,6.381124,-6.381124,23.84279,61.13523,0.1233569,6.668274,0,0,21.60063
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,36.22009,36.22009,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.97719,15.21951,0,0,0,23.84279,61.13523,0.1233569,0,0,0,15.21951
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,35.22795,35.22795,0.5117319,0.5117319,0,0,0,0.5117319,0,0,1.110223E-16,0,0.5386652,0.5117319,0,0,15.97719,15.21951,0,0.5386652,-0.5386652,23.27499,59.67933,0.1233569,0.5629051,0,0,15.21951
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,34.53207,34.53207,1.863682,1.863682,0,0,0,1.863682,0,0,2.220446E-16,0,1.96177,1.863682,0,0,16.5757,14.68085,0,1.96177,-1.96177,21.2071,54.37707,0.1233569,2.05005,0,0,14.68085
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,33.93266,33.93266,1.291517,1.291517,0,0,0,1.291517,0,0,0,0,1.359492,1.291517,0,0,18.75545,12.71908,0,1.359492,-1.359492,19.77407,50.70264,0.1233569,1.420669,0,0,12.71908
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,33.36768,33.36768,1.034558,1.034558,0,0,0,1.034558,0,0,0,0,1.089008,1.034558,0,0,20.26599,11.35958,0,1.089008,-1.089008,18.62615,47.75927,0.1233569,1.138014,0,0,11.35958
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,32.88539,32.88539,0.02942582,0.02942582,0,0,0,0.02942582,0,0,3.469447E-18,0,0.03097455,0.02942582,0,0,21.476,10.27058,0,0.03097455,-0.03097455,18.5935,47.67555,0.1233569,0.03236841,0,0,10.27058
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,32.43755,32.43755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.51042,10.2396,0,0,0,18.5935,47.67555,0.1233569,0,0,0,10.2396
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.05172,32.05172,0.4773744,0.4773744,0,0,0,0.4773744,0,0,0,0,0.5024994,0.4773744,0,0,21.51042,10.2396,0,0.5024994,-0.5024994,18.06382,46.3174,0.1233569,0.5251119,0,0,10.2396
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,31.79679,31.79679,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,1.438607,1.366677,0,0,22.06875,9.737102,0,1.438607,-1.438607,16.5474,42.42913,0.1233569,1.503345,0,0,9.737102
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1173136,31.88003,31.56943,0.8923254,0.8923254,0,0,0,0.8923254,13.14695,0,1.110223E-16,0.1173136,0.9392899,0.8923254,0,0,23.6672,8.298494,0,0.8219763,-0.8219763,15.68096,40.2075,0.1233569,0.981558,0.09385087,0,8.415808
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.968993,36.6822,31.3145,7.806488,7.806488,12,0,3.372,7.806488,25.22252,0,0,1.968993,0,0,4.193512,3.983837,24.58051,7.476518,5.95283,0,5.95283,21.32831,54.68786,0.123529,8.587136,1.575195,12,9.445511
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.788791,45.69364,31.87947,1.056622,1.056622,9.856622,0,2.829725,1.056622,453.217,1.776357E-15,0,4.788791,0,0,8.8,8.36,18.62768,12.83406,13.14879,0,13.14879,33.80235,86.67251,0.1235826,1.162284,3.831033,12,17.62286
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.855618,54.33576,33.40902,0,0,0,0,0,0,0,1.376727,0,6.855618,0,0,0,0,5.478891,24.66798,5.478891,0,5.478891,39.00008,100,0.1234629,0,5.484494,0,31.52359
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.235989,61.27323,34.91791,2.163417,2.163417,0,0,0,2.163417,380.6935,5.958707,0,8.235989,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1234629,2.379759,6.588791,0,37.83496
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.101865,62.54946,36.39234,3.230217,3.230217,0,0,0,3.230217,250.8149,4.701637,0,8.101865,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1234629,3.553238,6.481492,0,37.70084
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.537871,62.10756,37.8461,4.047971,4.047971,0,0,0,4.047971,186.2136,3.276849,0,7.537871,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1234629,4.452768,6.030297,0,37.13685
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.636297,53.38322,39.32054,4.431089,4.431089,0,0,0,4.431089,104.6311,0,0,4.636297,4.664305,4.431089,0,0,0,29.59898,0,0.02800766,-0.02800766,38.97055,99.9243,0.1234629,4.874198,3.709038,0,34.23528
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.450489,64.68089,40.26445,4.003018,4.003018,0,0,0,4.003018,186.1218,3.205667,0,7.450489,4.213703,4.003018,0,0,0.03111962,29.57097,0.03111962,0,0.03111962,39.00008,100,0.1234623,4.40332,5.960391,0,37.02146
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.254726,60.57619,40.65718,3.539107,3.539107,0,0,0,3.539107,176.7318,2.529351,0,6.254726,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1234623,3.893018,5.003781,0,35.85371
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.240645,54.08284,41.16014,8.760534,8.760534,4.731921,0,1.533176,8.760534,48.40625,0,0,4.240645,4.240645,4.028613,0,0,0,29.59898,0,0,0,39.00008,100,0.1234623,9.636587,3.392516,12,33.83962
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.805497,49.00064,40.73296,0,0,0,0,0,0,0,2.805497,0,2.805497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234623,0,2.244397,0,32.40448
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4940748,40.85434,39.47212,14.22366,14.22366,12,0,3.372,14.22366,3.473612,4.440892E-16,0,0.4940748,2.340697,2.223662,0,0,0,29.59898,0,1.846622,-1.846622,37.05357,95.00896,0.1234623,15.64603,0.3952598,12,30.09305
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,38.30773,38.30773,6.139984,6.139984,0,0,0,6.139984,0,0,8.881784E-16,0,6.463141,6.139984,0,0,2.051802,27.75236,0,6.463141,-6.463141,30.24082,77.54041,0.1234623,6.753983,0,0,27.75236
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,37.24669,37.24669,6.594661,6.594661,0,0,0,6.594661,0,0,0,0,6.941748,6.594661,0,0,9.23307,21.28922,0,6.941748,-6.941748,22.92357,58.77827,0.1234623,7.254127,0,0,21.28922
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,36.15808,36.15808,5.075145,5.075145,0,0,0,5.075145,0,0,8.881784E-16,0,5.342257,5.075145,0,0,16.94613,14.34747,0,5.342257,-5.342257,17.29234,44.33924,0.1234623,5.582659,0,0,14.34747
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,35.18661,35.18661,0.7933452,0.7933452,0,0,0,0.7933452,0,0,0,0,0.8351002,0.7933452,0,0,22.88197,9.005209,0,0.8351002,-0.8351002,16.41207,42.08214,0.1234623,0.8726797,0,0,9.005209
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,34.47007,34.47007,0.4015178,0.4015178,0,0,0,0.4015178,0,0,5.551115E-17,0,0.4226503,0.4015178,0,0,23.80985,8.170109,0,0.4226503,-0.4226503,15.96655,40.9398,0.1234623,0.4416696,0,0,8.170109
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,33.87065,33.87065,1.289391,1.289391,0,0,0,1.289391,0,0,0,0,1.357254,1.289391,0,0,24.27947,7.747458,0,1.357254,-1.357254,14.53588,37.27142,0.1234623,1.41833,0,0,7.747458
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,33.31256,33.31256,0.6760432,0.6760432,0,0,0,0.6760432,0,0,0,0,0.7116244,0.6760432,0,0,25.78753,6.390204,0,0.7116244,-0.7116244,13.78576,35.34804,0.1234623,0.7436475,0,0,6.390204
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,32.8096,32.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.57822,5.67858,0,0,0,13.78576,35.34804,0.1234623,0,0,0,5.67858
