Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.843687,37.8087,32.7476,0.8404318,0.8404318,0,0,0,0.8404318,219.3738,0,0,1.843687,0.884665,0.8404318,0,0,4.277748,25.749,0.9590219,0,0.9590219,35.85166,91.92715,0.124562,0.924475,1.47495,0,27.59269
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.401616,38.07597,34.22203,0,0,0,0,0,0,0,0,0,1.401616,0,0,0,0,3.318726,26.61213,1.401616,0,1.401616,37.18135,95.3366,0.1245326,0,1.121293,0,28.01374
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.023757,38.49812,35.67579,3.000972,3.000972,0,0,0,3.000972,34.11419,0,4.440892E-16,1.023757,3.158918,3.000972,0,0,1.91711,27.87358,0,2.13516,-2.13516,34.93069,89.5657,0.1245326,3.301069,0.8190058,0,28.89734
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8949052,39.55084,37.06755,4.352451,4.352451,0,0,0,4.352451,20.56095,0,0,0.8949052,4.581528,4.352451,0,0,4.289511,25.73842,0,3.686623,-3.686623,31.04465,79.60151,0.1245326,4.787696,0.7159242,0,26.63332
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.990282,44.18703,38.50064,5.080203,5.080203,0,0,0,5.080203,39.17722,0,0,1.990282,5.347582,5.080203,0,0,8.385757,22.0518,0,3.3573,-3.3573,27.50574,70.52741,0.1245326,5.588223,1.592226,0,24.04208
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.168586,42.73901,39.43078,5.635564,5.635564,0,0,0,5.635564,20.73591,0,0,1.168586,5.932173,5.635564,0,0,12.11609,18.6945,0,4.763587,-4.763587,22.48448,57.6524,0.1245326,6.199121,0.9348685,0,19.86308
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.323914,43.57057,39.80283,0,0,0,0,0,0,0,0,0,1.323914,0,0,0,0,17.40897,13.93091,1.323914,0,1.323914,23.74046,60.87285,0.1245048,0,1.059131,0,15.25482
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7302987,42.32653,40.26445,1.992482,1.992482,0,0,0,1.992482,36.65272,0,2.220446E-16,0.7302987,2.097349,1.992482,0,0,16.08505,15.12243,0,1.367051,-1.367051,22.29946,57.17799,0.1245048,2.19173,0.5842389,0,15.85273
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5813959,41.47009,39.83728,6.399224,6.399224,0,0,0,6.399224,9.085414,0,0,0.5813959,6.736025,6.399224,0,0,17.604,13.75538,0,6.154629,-6.154629,15.81191,40.54328,0.1245048,7.039146,0.4651168,0,14.33678
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5050979,40.06522,38.65911,1.295396,1.295396,0,0,0,1.295396,38.99176,0,0,0.5050979,1.363575,1.295396,0,0,24.44247,7.600752,0,0.8584772,-0.8584772,14.907,38.22299,0.1245048,1.424936,0.4040783,0,8.10585
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,37.53606,37.53606,0.371282,0.371282,0,0,0,0.371282,0,0,0,0,0.3908231,0.371282,0,0,25.39634,6.742275,0,0.3908231,-0.3908231,14.49503,37.16668,0.1245048,0.4084101,0,0,6.742275
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,36.54392,36.54392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.83059,6.351452,0,0,0,14.49503,37.16668,0.1245048,0,0,0,6.351452
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,35.49666,35.49666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.83059,6.351452,0,0,0,14.49503,37.16668,0.1245048,0,0,0,6.351452
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,34.57341,34.57341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.83059,6.351452,0,0,0,14.49503,37.16668,0.1245048,0,0,0,6.351452
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.84998,33.84998,1.557052,1.557052,0,0,0,1.557052,0,0,0,0,1.639002,1.557052,0,0,25.83059,6.351452,0,1.639002,-1.639002,12.76737,32.73679,0.1245048,1.712757,0,0,6.351452
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,33.25056,33.25056,2.056188,2.056188,0,0,0,2.056188,0,0,4.440892E-16,0,2.164408,2.056188,0,0,27.6517,4.71245,0,2.164408,-2.164408,10.48589,26.88684,0.1245048,2.261807,0,0,4.71245
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,32.72692,32.72692,0.6946942,0.6946942,0,0,0,0.6946942,0,0,0,0,0.7312571,0.6946942,0,0,30.0566,2.548042,0,0.7312571,-0.7312571,9.715075,24.9104,0.1245048,0.7641637,0,0,2.548042
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.2033,32.2033,0.7700251,0.7700251,0,0,0,0.7700251,0,0,1.110223E-16,0,0.8105527,0.7700251,0,0,30.8691,1.816784,0,0.8105527,-0.8105527,8.860677,22.71964,0.1245048,0.8470276,0,0,1.816784
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,31.83813,31.83813,1.127918,1.127918,9.927917,0,2.847763,1.127918,0,1.776357E-15,0,0,0,0,8.8,8.36,31.76972,1.006232,8.36,0,8.36,16.79167,43.05548,0.1246575,1.240709,0,12,1.006232
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,31.48675,31.48675,0.5587443,0.5587443,9.358745,0,2.703762,0.5587443,0,0,0,0,0,0,8.8,8.36,23.40972,8.530231,8.36,0,8.36,24.72266,63.39131,0.1247829,0.6146187,0,12,8.530231
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,31.23871,31.23871,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.04972,16.05423,8.36,0,8.36,32.65365,83.72715,0.1248816,0,0,12,16.05423
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06530426,31.17663,31.00446,0,0,0,0,0,0,0,0,0,0.06530426,0,0,0,0,6.689718,23.57823,0.06530426,0,0.06530426,32.71561,83.886,0.1248802,0,0.05224341,0,23.64354
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4993611,32.0732,30.74953,4.516265,4.516265,0,0,0,4.516265,11.05695,0,8.881784E-16,0.4993611,4.753963,4.516265,0,0,6.624414,23.637,0,4.254602,-4.254602,28.23086,72.38668,0.1248802,4.967892,0.3994889,0,24.13637
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5893065,32.86339,31.29383,4.508193,4.508193,0,0,0,4.508193,13.0719,0,8.881784E-16,0.5893065,4.745466,4.508193,0,0,11.35175,19.3824,0,4.15616,-4.15616,23.84989,61.15343,0.1248802,4.959013,0.4714452,0,19.97171
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.079475,35.6301,32.70626,4.973875,4.973875,0,0,0,4.973875,21.70289,0,0,1.079475,5.235658,4.973875,0,0,15.9697,15.22624,0,4.156183,-4.156183,19.46888,49.92012,0.1248802,5.471262,0.8635798,0,16.30572
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6044404,35.81977,34.18069,7.345582,7.345582,0,0,0,7.345582,8.228625,0,8.881784E-16,0.6044404,7.732192,7.345582,0,0,20.58769,11.07006,0,7.127751,-7.127751,11.95557,30.65526,0.1248802,8.08014,0.4835523,0,11.6745
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.383953,36.68115,35.63445,0,0,0,0,0,0,0,0,0,0.383953,0,0,0,0,28.50741,3.942309,0.383953,0,0.383953,12.31982,31.58923,0.1248721,0,0.3071624,0,4.326262
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7049959,38.99646,37.04688,5.337719,5.337719,12,0,3.372,5.337719,13.20781,0,0,0.7049959,0,0,6.662281,6.329167,28.12346,4.287867,7.034163,0,7.034163,18.99302,48.69995,0.1250706,5.871491,0.5639967,12,4.992863
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.272607,42.0745,38.48686,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.272607,0,0,8.8,8.36,21.08929,10.61861,9.632607,0,9.632607,28.13131,72.13142,0.1251419,0,1.018085,12,11.89122
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.500193,43.6684,39.39633,2.039018,2.039018,10.83902,0,3.078271,2.039018,73.5743,1.776357E-15,0,1.500193,0,0,8.8,8.36,11.45669,19.28796,9.860193,0,9.860193,37.48551,96.1165,0.1253041,2.24292,1.200155,12,20.78815
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.771147,41.89859,39.72704,2.848804,2.848804,0,0,0,2.848804,27.06915,0,0,0.771147,2.998741,2.848804,0,0,1.596494,28.16213,0,2.227594,-2.227594,35.13742,90.09577,0.1253041,3.133684,0.6169176,0,28.93328
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6865457,42.12474,40.18866,7.313977,7.313977,0,0,0,7.313977,9.386764,0,0,0.6865457,7.698923,7.313977,0,0,4.071599,25.93454,0,7.012377,-7.012377,27.74573,71.14275,0.1253041,8.045375,0.5492366,0,26.62109
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6199642,41.50298,39.76149,0,0,0,0,0,0,0,0,0,0.6199642,0,0,0,0,11.86313,18.92216,0.6199642,0,0.6199642,28.33388,72.65082,0.1252911,0,0.4959714,0,19.54213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4850171,39.93241,38.58332,5.862678,5.862678,0,0,0,5.862678,8.272961,8.881784E-16,0,0.4850171,6.17124,5.862678,0,0,11.24317,19.48013,0,5.686223,-5.686223,22.34007,57.28212,0.1252911,6.448946,0.3880137,0,19.96515
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,37.46027,37.46027,11.52126,11.52126,12,0,3.372,11.52126,0,0,0,0,0,0,0.4787372,0.4548003,17.56119,13.79391,0.4548003,0,0.4548003,22.77153,58.38842,0.1253041,12.67339,0,12,13.79391
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,36.4888,36.4888,1.659824,1.659824,10.45982,0,2.982336,1.659824,0,1.776357E-15,0,0,0,0,8.8,8.36,17.10639,14.20323,8.36,0,8.36,30.70252,78.72427,0.1254793,1.825807,0,12,14.20323
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,35.44154,35.44154,4.754761,4.754761,12,0,3.372,4.754761,0,0,0,0,0,0,7.245239,6.882977,8.74639,21.72723,6.882977,0,6.882977,37.23229,95.46722,0.125675,5.230237,0,12,21.72723
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,34.51141,34.51141,0.6454678,0.6454678,0,0,0,0.6454678,0,0,0,0,0.6794397,0.6454678,0,0,1.863413,27.92191,0,0.6794397,-0.6794397,36.5161,93.63083,0.125675,0.7100145,0,0,27.92191
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,33.81553,33.81553,1.351166,1.351166,0,0,0,1.351166,0,0,0,0,1.42228,1.351166,0,0,2.618346,27.24247,0,1.42228,-1.42228,35.01688,89.7867,0.125675,1.486282,0,0,27.24247
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,33.21611,33.21611,1.4653,1.4653,0,0,0,1.4653,0,0,0,0,1.542422,1.4653,0,0,4.198657,25.82019,0,1.542422,-1.542422,33.39103,85.61784,0.125675,1.61183,0,0,25.82019
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,32.69247,32.69247,0.7310001,0.7310001,0,0,0,0.7310001,0,0,1.110223E-16,0,0.7694739,0.7310001,0,0,5.912459,24.27777,0,0.7694739,-0.7694739,32.57993,83.53812,0.125675,0.8041002,0,0,24.27777
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.16885,32.16885,1.726262,1.726262,0,0,0,1.726262,0,0,2.220446E-16,0,1.817118,1.726262,0,0,6.76743,23.50829,0,1.817118,-1.817118,30.66452,78.62682,0.125675,1.898888,0,0,23.50829
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.78301,31.78301,0.7488241,0.7488241,0,0,0,0.7488241,0,0,1.110223E-16,0,0.7882359,0.7488241,0,0,8.786449,21.69117,0,0.7882359,-0.7882359,29.83365,76.49638,0.125675,0.8237065,0,0,21.69117
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,31.4523,31.4523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.662267,20.90294,0,0,0,29.83365,76.49638,0.125675,0,0,0,20.90294
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.1767,31.1767,0.2929765,0.2929765,0,0,0,0.2929765,0,0,0,0,0.3083963,0.2929765,0,0,9.662267,20.90294,0,0.3083963,-0.3083963,29.50857,75.66284,0.125675,0.3222741,0,0,20.90294
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01261899,30.98257,30.94934,1.884365,1.884365,0,0,0,1.884365,0.6696679,0,2.220446E-16,0.01261899,1.983542,1.884365,0,0,10.00493,20.59454,0,1.970923,-1.970923,27.43103,70.33584,0.125675,2.072801,0.01009519,0,20.60716
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2914025,31.46402,30.69441,7.085438,7.085438,0,0,0,7.085438,4.112695,0,8.881784E-16,0.2914025,7.458356,7.085438,0,0,12.19484,18.62362,0,7.166954,-7.166954,19.8764,50.96503,0.125675,7.793982,0.233122,0,18.91502
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4236665,32.38452,31.25938,6.60886,6.60886,0,0,0,6.60886,6.410583,0,8.881784E-16,0.4236665,6.956694,6.60886,0,0,20.15812,11.45667,0,6.533028,-6.533028,12.98998,33.30759,0.125675,7.269745,0.3389332,0,11.88033
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.132174,35.69834,32.63047,5.111276,5.111276,12,0,3.372,5.111276,22.15051,0,0,1.132174,0,0,6.888724,6.544287,27.41705,4.923637,7.676461,0,7.676461,20.27252,51.98071,0.1258872,5.622404,0.9057391,12,6.055811
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.740504,38.91563,34.1049,6.650777,6.650777,12,0,3.372,6.650777,26.16994,0,0,1.740504,0,0,5.349223,5.081762,19.74058,11.83245,6.822266,0,6.822266,26.74469,68.57598,0.1260719,7.315855,1.392403,12,13.57296
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.851587,40.73479,35.55867,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.851587,0,0,8.8,8.36,12.91832,17.97249,10.21159,0,10.21159,36.43225,93.41583,0.1261289,0,1.48127,12,19.82408
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.395031,40.85313,36.95042,4.864912,4.864912,0,0,0,4.864912,28.67535,0,0,1.395031,5.12096,4.864912,0,0,2.70673,27.16292,0,3.725929,-3.725929,32.50477,83.34541,0.1261289,5.351403,1.116024,0,28.55795
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7092597,40.36861,38.3904,1.556977,1.556977,0,0,0,1.556977,45.55364,0,0,0.7092597,1.638923,1.556977,0,0,6.846652,23.43699,0,0.9296637,-0.9296637,31.52482,80.83272,0.1261289,1.712675,0.5674078,0,24.14625
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2498167,39.99501,39.29987,1.663466,1.663466,0,0,0,1.663466,15.01784,0,2.220446E-16,0.2498167,1.751017,1.663466,0,0,7.879611,22.50733,0,1.5012,-1.5012,29.94242,76.77528,0.1261289,1.829813,0.1998534,0,22.75714
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6452894,41.44252,39.63058,0,0,0,0,0,0,0,0,0,0.6452894,0,0,0,0,9.547612,21.00613,0.6452894,0,0.6452894,30.55459,78.34496,0.1261153,0,0.5162315,0,21.65142
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3552858,41.06681,40.07154,2.261514,2.261514,0,0,0,2.261514,15.71008,0,0,0.3552858,2.380541,2.261514,0,0,8.902323,21.58689,0,2.025255,-2.025255,28.41979,72.8711,0.1261153,2.487666,0.2842286,0,21.94217
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2222223,40.31218,39.69259,3.174646,3.174646,0,0,0,3.174646,6.999907,0,4.440892E-16,0.2222223,3.341733,3.174646,0,0,11.15261,19.56163,0,3.119511,-3.119511,25.13153,64.4397,0.1261153,3.492111,0.1777779,0,19.78386
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5007474,39.89315,38.50064,0,0,0,0,0,0,0,0,0,0.5007474,0,0,0,0,14.61873,16.44212,0.5007474,0,0.5007474,25.60658,65.65778,0.1261048,0,0.400598,0,16.94287
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,37.39826,37.39826,4.329412,4.329412,0,0,0,4.329412,0,0,8.881784E-16,0,4.557276,4.329412,0,0,14.11798,16.89279,0,4.557276,-4.557276,20.80279,53.34039,0.1261048,4.762353,0,0,16.89279
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,36.43368,36.43368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.18162,12.33552,0,0,0,20.80279,53.34039,0.1261048,0,0,0,12.33552
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,35.4002,35.4002,4.050994,4.050994,0,0,0,4.050994,0,0,0,0,4.264204,4.050994,0,0,19.18162,12.33552,0,4.264204,-4.264204,16.30793,41.81512,0.1261048,4.456093,0,0,12.33552
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,34.47007,34.47007,0.3384956,0.3384956,0,0,0,0.3384956,0,0,0,0,0.3563111,0.3384956,0,0,23.91963,8.071314,0,0.3563111,-0.3563111,15.93234,40.85208,0.1261048,0.3723451,0,0,8.071314
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,33.77419,33.77419,0.8853235,0.8853235,0,0,0,0.8853235,0,0,1.110223E-16,0,0.9319195,0.8853235,0,0,24.31553,7.715003,0,0.9319195,-0.9319195,14.95001,38.33329,0.1261048,0.9738559,0,0,7.715003
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.17477,33.17477,1.245175,1.245175,0,0,0,1.245175,0,0,0,0,1.31071,1.245175,0,0,25.35099,6.783083,0,1.31071,-1.31071,13.5684,34.79071,0.1261048,1.369692,0,0,6.783083
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,32.65114,32.65114,0.4796305,0.4796305,0,0,0,0.4796305,0,0,5.551115E-17,0,0.5048742,0.4796305,0,0,26.80734,5.472373,0,0.5048742,-0.5048742,13.03622,33.42614,0.1261048,0.5275935,0,0,5.472373
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.12751,32.12751,1.155912,1.155912,0,0,0,1.155912,0,0,0,0,1.216749,1.155912,0,0,27.36831,4.967499,0,1.216749,-1.216749,11.75365,30.13751,0.1261048,1.271503,0,0,4.967499
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,31.74167,31.74167,1.697535,1.697535,0,0,0,1.697535,0,0,2.220446E-16,0,1.786879,1.697535,0,0,28.72025,3.75075,0,1.786879,-1.786879,9.870116,25.30794,0.1261048,1.867289,0,0,3.75075
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,31.41096,31.41096,0.489387,0.489387,0,0,0,0.489387,0,0,5.551115E-17,0,0.5151442,0.489387,0,0,30.70568,1.96387,0,0.5151442,-0.5151442,9.327106,23.91561,0.1261048,0.5383257,0,0,1.96387
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.14225,31.14225,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,8.8,8.36,31.27806,1.448726,8.36,0,8.36,17.2581,44.25145,0.1262669,1.568069,0,12,1.448726
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1474902,31.29713,30.908,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.896401,0,0,0.1474902,0,0,8.8,8.36,22.91806,8.972726,8.50749,0,8.50749,25.32901,64.94606,0.1264459,2.054596,0.1179921,12,9.120216
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.710124,35.27505,30.65307,1.776288,1.776288,10.57629,0,3.011801,1.776288,96.27516,1.776357E-15,0,1.710124,0,0,8.8,8.36,14.41057,16.62947,10.07012,0,10.07012,34.88237,89.4418,0.1265875,1.953917,1.3681,12,18.33959
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.48657,38.03272,31.19737,1.9051,1.9051,0,0,0,1.9051,130.5218,0,0,2.48657,2.005368,1.9051,0,0,4.340443,25.69258,0.4812015,0,0.4812015,35.33888,90.61233,0.1265775,2.09561,1.989256,0,28.17915
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.385946,45.18644,32.57535,5.236463,5.236463,0,0,0,5.236463,83.7578,0,0,4.385946,5.512066,5.236463,0,0,3.859242,26.12566,0,1.12612,-1.12612,34.15184,87.56866,0.1265775,5.760109,3.508757,0,30.51161
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.024608,48.84178,34.04978,5.847074,5.847074,0,0,0,5.847074,85.93372,8.881784E-16,0,5.024608,6.154814,5.847074,0,0,5.110486,24.99954,0,1.130206,-1.130206,32.9605,84.51394,0.1265775,6.431781,4.019686,0,30.02415
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.890311,53.36024,35.49666,1.580276,1.580276,0,0,0,1.580276,372.7394,0,0,5.890311,1.663448,1.580276,0,0,6.366271,23.86934,4.226862,0,4.226862,36.97046,94.79585,0.1264891,1.738303,4.712248,0,29.75965
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.621466,57.54978,36.8953,2.56759,2.56759,0,0,0,2.56759,257.8864,1.779331,0,6.621466,2.702726,2.56759,0,0,2.139408,27.67351,2.139408,0,2.139408,39.00008,100,0.1264444,2.824349,5.297173,0,34.29498
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.693653,55.89049,38.3284,7.306563,7.306563,0,0,0,7.306563,77.92519,0,0,5.693653,7.691119,7.306563,0,0,0,29.59898,0,1.997466,-1.997466,36.89457,94.60126,0.1264444,8.037219,4.554923,0,35.29263
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.966294,54.40441,39.23786,4.582949,4.582949,0,0,0,4.582949,108.3646,0,0,4.966294,4.824157,4.582949,0,0,2.219406,27.60151,0.142137,0,0.142137,37.02941,94.94701,0.1264414,5.041244,3.973035,0,32.56781
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.874333,51.14759,39.56858,4.093576,4.093576,0,0,0,4.093576,94.64422,0,8.881784E-16,3.874333,4.309028,4.093576,0,0,2.077269,27.72943,0,0.4346945,-0.4346945,36.5712,93.77212,0.1264414,4.502934,3.099467,0,31.60377
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.894469,45.49509,40.03709,2.673332,2.673332,0,0,0,2.673332,70.86543,0,0,1.894469,2.814034,2.673332,0,0,2.560263,27.29474,0,0.9195654,-0.9195654,35.60189,91.28672,0.1264414,2.940665,1.515575,0,29.18921
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.222538,46.0928,39.66504,3.707552,3.707552,0,0,0,3.707552,59.94624,0,0,2.222538,3.902687,3.707552,0,0,3.582002,26.37518,0,1.680148,-1.680148,33.83086,86.74562,0.1264414,4.078308,1.778031,0,28.59771
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.49848,39.85204,38.46619,8.819057,8.819057,12,0,3.372,8.819057,5.652306,0,0,0.49848,0,0,3.180944,3.021897,5.448834,24.69503,3.520377,0,3.520377,37.17058,95.309,0.1265375,9.700962,0.398784,12,25.19351
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.928457,27.86337,0,0,0,37.17058,95.309,0.1265375,0,0,0,27.86337
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,36.39234,36.39234,4.111868,4.111868,0,0,0,4.111868,0,0,8.881784E-16,0,4.328283,4.111868,0,0,1.928457,27.86337,0,4.328283,-4.328283,32.60817,83.61053,0.1265375,4.523056,0,0,27.86337
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,35.34508,35.34508,3.461597,3.461597,0,0,0,3.461597,0,0,4.440892E-16,0,3.643786,3.461597,0,0,6.73766,23.53508,0,3.643786,-3.643786,28.76728,73.76212,0.1265375,3.807756,0,0,23.53508
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,34.43562,34.43562,1.210693,1.210693,0,0,0,1.210693,0,0,0,0,1.274413,1.210693,0,0,10.78631,19.8913,0,1.274413,-1.274413,27.42393,70.31764,0.1265375,1.331762,0,0,19.8913
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,33.73974,33.73974,0.630725,0.630725,0,0,0,0.630725,0,0,1.110223E-16,0,0.6639211,0.630725,0,0,12.20233,18.61688,0,0.6639211,-0.6639211,26.7241,68.52319,0.1265375,0.6937975,0,0,18.61688
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.13343,33.13343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.94002,17.95296,0,0,0,26.7241,68.52319,0.1265375,0,0,0,17.95296
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,32.6098,32.6098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.94002,17.95296,0,0,0,26.7241,68.52319,0.1265375,0,0,0,17.95296
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.08617,32.08617,0.1002477,0.1002477,0,0,0,0.1002477,0,0,1.387779E-17,0,0.1055238,0.1002477,0,0,12.94002,17.95296,0,0.1055238,-0.1055238,26.61287,68.23798,0.1265375,0.1102724,0,0,17.95296
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,31.70033,31.70033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.05727,17.84744,0,0,0,26.61287,68.23798,0.1265375,0,0,0,17.84744
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.05727,17.84744,0,0,0,26.61287,68.23798,0.1265375,0,0,0,17.84744
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.10091,31.10091,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,1.427867,1.356474,0,0,13.05727,17.84744,0,1.427867,-1.427867,25.10777,64.37875,0.1265375,1.492121,0,0,17.84744
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07103971,31.05382,30.86666,0.6444138,0.6444138,0,0,0,0.6444138,11.02393,0,1.110223E-16,0.07103971,0.6783303,0.6444138,0,0,14.64378,16.41957,0,0.6072906,-0.6072906,24.46762,62.73737,0.1265375,0.7088552,0.05683177,0,16.49061
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.119016,36.38476,30.61862,4.717631,4.717631,0,0,0,4.717631,44.91694,0,0,2.119016,4.965928,4.717631,0,0,15.31855,15.81228,0,2.846912,-2.846912,21.46671,55.04275,0.1265375,5.189394,1.695213,0,17.9313
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.51508,44.06677,31.1767,0,0,0,0,0,0,0,0,0,4.51508,0,0,0,0,18.48179,12.96537,4.51508,0,4.51508,25.7501,66.02576,0.1264433,0,3.612065,0,17.48045
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.533051,52.17048,32.51334,3.461871,3.461871,0,0,0,3.461871,188.7144,0,0,6.533051,3.644075,3.461871,0,0,13.96671,17.02894,2.888976,0,2.888976,28.49082,73.05324,0.1263831,3.808058,5.22644,0,23.56199
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.197271,56.24018,33.98777,3.599784,3.599784,0,0,0,3.599784,199.9362,0,0,7.197271,3.789246,3.599784,0,0,11.07773,19.62902,3.408025,0,3.408025,31.72396,81.34332,0.1263121,3.959762,5.757817,0,26.82629
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.969483,64.90269,35.46221,1.475954,1.475954,0,0,0,1.475954,607.7075,0,0,8.969483,1.553636,1.475954,0,0,7.669705,22.69624,7.415848,0,7.415848,38.75925,99.38248,0.126158,1.62355,7.175587,0,31.66573
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.301021,68.08208,36.85396,4.538346,4.538346,0,0,0,4.538346,204.943,4.269957,0,9.301021,4.777206,4.538346,0,0,0.2538578,29.37051,0.2538578,0,0.2538578,39.00008,100,0.1261527,4.99218,7.440817,0,38.67153
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.204722,69.5125,38.28706,6.231025,6.231025,0,0,0,6.231025,147.724,2.645748,0,9.204722,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1261527,6.854128,7.363778,0,38.8037
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.345945,63.01849,39.22408,0.5964766,0.5964766,0,0,0,0.5964766,1231.556,6.718075,0,7.345945,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1261527,0.6561242,5.876756,0,36.94492
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.168499,58.9618,39.53413,4.975155,4.975155,0,0,0,4.975155,123.9861,0.9314933,0,6.168499,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1261527,5.472671,4.934799,0,35.76748
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.531746,53.77743,39.99575,0,0,0,0,0,0,0,4.531746,0,4.531746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261527,0,3.625397,0,34.13072
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.379633,46.53214,39.63058,2.141683,2.141683,0,0,0,2.141683,111.1104,0.1252296,0,2.379633,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1261527,2.355852,1.903706,0,31.97861
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4936877,39.81775,38.44553,3.691867,3.691867,0,0,0,3.691867,13.37231,0,0,0.4936877,3.886176,3.691867,0,0,0,29.59898,0,3.392488,-3.392488,35.42408,90.8308,0.1261527,4.061054,0.3949502,0,30.09267
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,37.35693,37.35693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769431,26.20649,0,0,0,35.42408,90.8308,0.1261527,0,0,0,26.20649
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,36.39234,36.39234,1.076427,1.076427,0,0,0,1.076427,0,0,0,0,1.133081,1.076427,0,0,3.769431,26.20649,0,1.133081,-1.133081,34.22971,87.76831,0.1261527,1.18407,0,0,26.20649
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,35.34508,35.34508,2.626077,2.626077,0,0,0,2.626077,0,0,0,0,2.764292,2.626077,0,0,5.02841,25.07341,0,2.764292,-2.764292,31.31589,80.29699,0.1261527,2.888685,0,0,25.07341
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,34.41495,34.41495,1.089775,1.089775,0,0,0,1.089775,0,0,0,0,1.147132,1.089775,0,0,8.099846,22.30912,0,1.147132,-1.147132,30.10671,77.19653,0.1261527,1.198753,0,0,22.30912
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,33.73974,33.73974,0.08773384,0.08773384,0,0,0,0.08773384,0,0,1.387779E-17,0,0.09235141,0.08773384,0,0,9.374436,21.16199,0,0.09235141,-0.09235141,30.00936,76.94692,0.1261527,0.09650723,0,0,21.16199
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.13343,33.13343,0.4321965,0.4321965,0,0,0,0.4321965,0,0,5.551115E-17,0,0.4549437,0.4321965,0,0,9.47705,21.06963,0,0.4549437,-0.4549437,29.52981,75.7173,0.1261527,0.4754161,0,0,21.06963
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,32.6098,32.6098,2.676851,2.676851,0,0,0,2.676851,0,0,4.440892E-16,0,2.817738,2.676851,0,0,9.982542,20.61469,0,2.817738,-2.817738,26.55965,68.10153,0.1261527,2.944536,0,0,20.61469
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.07239,32.07239,0.6386843,0.6386843,0,0,0,0.6386843,0,0,0,0,0.6722993,0.6386843,0,0,13.11336,17.79695,0,0.6722993,-0.6722993,25.85098,66.28445,0.1261527,0.7025527,0,0,17.79695
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,31.70033,31.70033,1.331755,1.331755,0,0,0,1.331755,0,0,0,0,1.401848,1.331755,0,0,13.86036,17.12465,0,1.401848,-1.401848,24.37331,62.49554,0.1261527,1.464931,0,0,17.12465
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,31.35584,31.35584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.41797,15.72281,0,0,0,24.37331,62.49554,0.1261527,0,0,0,15.72281
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.05958,31.05958,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0.2751675,0.2614091,0,0,15.41797,15.72281,0,0.2751675,-0.2751675,24.08326,61.75181,0.1261527,0.28755,0,0,15.72281
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1390359,31.21264,30.84599,1.265757,1.265757,0,0,0,1.265757,10.9844,0,2.220446E-16,0.1390359,1.332376,1.265757,0,0,15.72371,15.44764,0,1.19334,-1.19334,22.82537,58.52646,0.1261527,1.392333,0.1112287,0,15.58667
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.746204,35.3187,30.59795,0.8428751,0.8428751,0,0,0,0.8428751,207.1724,0,0,1.746204,0.8872369,0.8428751,0,0,17.04964,14.2543,0.8589676,0,0.8589676,23.64025,60.61591,0.1261349,0.9271625,1.396964,0,16.0005
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.678752,41.48876,31.15603,4.487856,4.487856,0,0,0,4.487856,81.97124,0,0,3.678752,4.724059,4.487856,0,0,16.19068,15.02737,0,1.045308,-1.045308,22.5384,57.79066,0.1261349,4.936642,2.943002,0,18.70612
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.693617,49.31252,32.49956,2.352366,2.352366,0,0,0,2.352366,242.0379,0,0,5.693617,2.476175,2.352366,0,0,17.35213,13.98206,3.217443,0,3.217443,25.59074,65.61714,0.1260681,2.587603,4.554894,0,19.67568
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.754822,44.73224,33.96711,2.425628,2.425628,0,0,0,2.425628,154.7979,0,0,3.754822,2.553293,2.425628,0,0,14.13469,16.87776,1.201529,0,1.201529,26.73061,68.53988,0.1260432,2.668191,3.003858,0,20.63258
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.97032,46.9682,35.42087,0.768389,0.768389,0,0,0,0.768389,516.707,0,0,3.97032,0.8088306,0.768389,0,0,12.93316,17.95914,3.161489,0,3.161489,29.72986,76.23026,0.1259778,0.8452279,3.176256,0,21.92945
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.002065,58.88098,36.84018,2.299481,2.299481,0,0,0,2.299481,304.5063,0,0,7.002065,2.420506,2.299481,0,0,9.771669,20.80448,4.581558,0,4.581558,34.07631,87.37497,0.125883,2.529429,5.601652,0,27.80654
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.25313,61.52378,38.27328,1.068269,1.068269,0,0,0,1.068269,678.9612,0.9385254,0,7.25313,1.124493,1.068269,0,0,5.190111,24.92788,5.190111,0,5.190111,39.00008,100,0.1257758,1.175096,5.802504,0,32.18101
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.541079,59.91968,39.18274,2.426821,2.426821,0,0,0,2.426821,269.5328,3.98653,0,6.541079,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1257758,2.669503,5.232863,0,36.14006
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.53181,53.224,39.49279,0.455628,0.455628,0,0,0,0.455628,994.6295,4.052202,0,4.53181,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1257758,0.5011908,3.625448,0,34.13079
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.825469,48.20348,39.91996,1.290364,1.290364,0,0,0,1.290364,218.9669,1.467192,0,2.825469,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1257758,1.4194,2.260375,0,32.42445
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.430005,43.66125,39.58924,2.866361,2.866361,0,0,0,2.866361,49.88923,0,0,1.430005,3.017222,2.866361,0,0,0,29.59898,0,1.587216,-1.587216,37.327,95.71008,0.1257758,3.152997,1.144004,0,31.02898
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4887538,39.76223,38.40419,2.610873,2.610873,0,0,0,2.610873,18.71993,0,0,0.4887538,2.748288,2.610873,0,0,1.763574,28.01176,0,2.259534,-2.259534,34.94525,89.60302,0.1257758,2.871961,0.3910031,0,28.50051
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,37.34314,37.34314,4.389425,4.389425,0,0,0,4.389425,0,0,0,0,4.620448,4.389425,0,0,4.274167,25.75223,0,4.620448,-4.620448,30.07487,77.11489,0.1257758,4.828368,0,0,25.75223
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,36.39234,36.39234,5.165479,5.165479,0,0,0,5.165479,0,0,8.881784E-16,0,5.437346,5.165479,0,0,9.407998,21.13178,0,5.437346,-5.437346,24.3434,62.41885,0.1257758,5.682026,0,0,21.13178
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,35.34508,35.34508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.44949,15.69443,0,0,0,24.3434,62.41885,0.1257758,0,0,0,15.69443
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,34.39428,34.39428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.44949,15.69443,0,0,0,24.3434,62.41885,0.1257758,0,0,0,15.69443
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,33.6984,33.6984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.44949,15.69443,0,0,0,24.3434,62.41885,0.1257758,0,0,0,15.69443
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.11965,33.11965,1.879143,1.879143,0,0,0,1.879143,0,0,2.220446E-16,0,1.978045,1.879143,0,0,15.44949,15.69443,0,1.978045,-1.978045,22.25836,57.0726,0.1257758,2.067057,0,0,15.69443
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,32.59602,32.59602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.64732,13.71639,0,0,0,22.25836,57.0726,0.1257758,0,0,0,13.71639
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.03105,32.03105,0.2080548,0.2080548,0,0,0,0.2080548,0,0,2.775558E-17,0,0.219005,0.2080548,0,0,17.64732,13.71639,0,0.219005,-0.219005,22.02751,56.48067,0.1257758,0.2288603,0,0,13.71639
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,31.66588,31.66588,0.5230038,0.5230038,0,0,0,0.5230038,0,0,0,0,0.5505303,0.5230038,0,0,17.89066,13.49738,0,0.5505303,-0.5505303,21.4472,54.9927,0.1257758,0.5753042,0,0,13.49738
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,31.33517,31.33517,0.7130227,0.7130227,0,0,0,0.7130227,0,0,1.110223E-16,0,0.7505502,0.7130227,0,0,18.50236,12.94685,0,0.7505502,-0.7505502,20.65605,52.96412,0.1257758,0.7843249,0,0,12.94685
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.05958,31.05958,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0.05388465,0.05119041,0,0,19.33631,12.1963,0,0.05388465,-0.05388465,20.59925,52.81848,0.1257758,0.05630946,0,0,12.1963
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1188314,31.14545,30.83221,2.630975,2.630975,0,0,0,2.630975,4.516631,0,4.440892E-16,0.1188314,2.769448,2.630975,0,0,19.39618,12.14242,0,2.650616,-2.650616,17.80525,45.6544,0.1257758,2.894073,0.09506515,0,12.26125
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.5907,34.88699,30.59795,1.218827,1.218827,0,0,0,1.218827,130.5108,0,0,1.5907,1.282975,1.218827,0,0,22.34131,9.491802,0.3077247,0,0.3077247,18.09719,46.40295,0.1257695,1.340709,1.27256,0,11.0825
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.465352,37.91431,31.14225,10.00672,10.00672,12,0,3.372,10.00672,24.63696,0,0,2.465352,0,0,1.993276,1.893613,22.03358,9.768754,4.358964,0,4.358964,22.23246,57.0062,0.1258794,11.0074,1.972282,12,12.23411
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.45291,39.29538,32.49956,5.866044,5.866044,12,0,3.372,5.866044,41.8154,0,0,2.45291,0,0,6.133956,5.827258,17.67462,13.69182,8.280168,0,8.280168,30.08772,77.14785,0.1260982,6.452648,1.962328,12,16.14473
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.73138,41.6465,33.96711,5.608175,5.608175,11.93809,0,3.356337,5.608175,48.70354,0,0,2.73138,0,0,6.329916,6.013421,9.394449,21.14397,8.744801,0,8.744801,38.38377,98.41972,0.1263281,6.168992,2.185104,12,23.87535
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.944937,46.9108,35.44154,0,0,0,0,0,0,0,3.295288,0,3.944937,0,0,0,0,0.6496493,29.01429,0.6496493,0,0.6496493,39.00008,100,0.1263147,0,3.15595,0,32.95923
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.416184,53.25432,36.84018,3.219763,3.219763,0,0,0,3.219763,168.2169,2.02696,0,5.416184,3.389224,3.219763,0,0,0,29.59898,0,0,0,39.00008,100,0.1263147,3.541739,4.332948,0,35.01516
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.287544,51.08168,38.27328,2.746002,2.746002,0,0,0,2.746002,156.1377,1.397016,0,4.287544,2.890528,2.746002,0,0,0,29.59898,0,0,0,39.00008,100,0.1263147,3.020602,3.430035,0,33.88652
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.053031,48.10715,39.16207,2.073639,2.073639,0,0,0,2.073639,147.2306,0.8702528,0,3.053031,2.182778,2.073639,0,0,0,29.59898,0,0,0,39.00008,100,0.1263147,2.281003,2.442425,0,32.65201
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.59427,50.14359,39.47212,4.856999,4.856999,0,0,0,4.856999,74.00185,0,0,3.59427,5.112631,4.856999,0,0,0,29.59898,0,1.518362,-1.518362,37.39959,95.89618,0.1263147,5.3427,2.875416,0,33.19325
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.517811,47.25642,39.91996,1.601027,1.601027,0,0,0,1.601027,157.2623,0,0,2.517811,1.685291,1.601027,0,0,1.687068,28.08062,0.8325194,0,0.8325194,38.18938,97.9213,0.1262975,1.761129,2.014249,0,30.59843
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.773461,44.6291,39.5479,6.028973,6.028973,0,0,0,6.028973,29.41565,0,0,1.773461,6.346287,6.028973,0,0,0.854549,28.82988,0,4.572826,-4.572826,33.3692,85.56188,0.1262975,6.63187,1.418769,0,30.60335
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4909272,39.75442,38.3904,5.680099,5.680099,0,0,0,5.680099,8.642936,0,0,0.4909272,5.979051,5.680099,0,0,5.935467,24.25706,0,5.488123,-5.488123,27.58421,70.7286,0.1262975,6.248108,0.3927418,0,24.74799
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,37.3018,37.3018,2.135848,2.135848,0,0,0,2.135848,0,0,0,0,2.248261,2.135848,0,0,12.03338,18.76893,0,2.248261,-2.248261,25.21433,64.65201,0.1262975,2.349433,0,0,18.76893
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,36.351,36.351,3.863338,3.863338,0,0,0,3.863338,0,0,0,0,4.066671,3.863338,0,0,14.53145,16.52067,0,4.066671,-4.066671,20.92769,53.66063,0.1262975,4.249672,0,0,16.52067
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,35.30374,35.30374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.04997,12.454,0,0,0,20.92769,53.66063,0.1262975,0,0,0,12.454
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,34.37361,34.37361,0.01142892,0.01142892,0,0,0,0.01142892,0,0,1.734723E-18,0,0.01203044,0.01142892,0,0,19.04997,12.454,0,0.01203044,-0.01203044,20.915,53.62811,0.1262975,0.01257181,0,0,12.454
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,33.67773,33.67773,0.03002759,0.03002759,0,0,0,0.03002759,0,0,0,0,0.03160799,0.03002759,0,0,19.06334,12.44197,0,0.03160799,-0.03160799,20.88169,53.54268,0.1262975,0.03303035,0,0,12.44197
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.07831,33.07831,0.9222793,0.9222793,0,0,0,0.9222793,0,0,1.110223E-16,0,0.9708203,0.9222793,0,0,19.09846,12.41036,0,0.9708203,-0.9708203,19.85835,50.91875,0.1262975,1.014507,0,0,12.41036
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,32.55468,32.55468,0.04029866,0.04029866,0,0,0,0.04029866,0,0,6.938894E-18,0,0.04241965,0.04029866,0,0,20.17715,11.43954,0,0.04241965,-0.04241965,19.81364,50.8041,0.1262975,0.04432853,0,0,11.43954
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.01038,32.01038,1.544752,1.544752,0,0,0,1.544752,0,0,2.220446E-16,0,1.626055,1.544752,0,0,20.22428,11.39712,0,1.626055,-1.626055,18.09963,46.4092,0.1262975,1.699228,0,0,11.39712
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,31.64521,31.64521,1.043179,1.043179,0,0,0,1.043179,0,0,2.220446E-16,0,1.098083,1.043179,0,0,22.03101,9.771069,0,1.098083,-1.098083,16.94214,43.44131,0.1262975,1.147496,0,0,9.771069
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,31.3145,31.3145,1.248984,1.248984,0,0,0,1.248984,0,0,2.220446E-16,0,1.31472,1.248984,0,0,23.2511,8.672985,0,1.31472,-1.31472,15.55631,39.88789,0.1262975,1.373882,0,0,8.672985
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.04579,31.04579,0.8712438,0.8712438,0,0,0,0.8712438,0,0,1.110223E-16,0,0.9170987,0.8712438,0,0,24.7119,7.358266,0,0.9170987,-0.9170987,14.5896,37.40916,0.1262975,0.9583681,0,0,7.358266
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1319314,31.15934,30.81154,2.346965,2.346965,0,0,0,2.346965,5.621361,0,0,0.1319314,2.470489,2.346965,0,0,25.7309,6.441167,0,2.338558,-2.338558,12.12455,31.08851,0.1262975,2.581661,0.1055451,0,6.573098
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.80469,35.46037,30.57728,3.082704,3.082704,0,0,0,3.082704,58.54246,0,0,1.80469,3.244951,3.082704,0,0,28.3293,4.102609,0,1.440261,-1.440261,10.60638,27.19578,0.1262975,3.390974,1.443752,0,5.9073
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.509938,40.94668,31.12158,0,0,0,0,0,0,0,0,0,3.509938,0,0,0,0,29.92959,2.662348,3.509938,0,3.509938,13.9362,35.73377,0.1262251,0,2.807951,0,6.172287
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.273691,44.70916,32.45822,1.09985,1.09985,0,0,0,1.09985,388.5703,0,0,4.273691,1.157737,1.09985,0,0,26.41965,5.821293,3.115954,0,3.115954,16.89225,43.31338,0.1261609,1.209835,3.418953,0,10.09498
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.614972,38.39583,33.94643,6.289602,6.289602,0,0,0,6.289602,25.67686,0,8.881784E-16,1.614972,6.620634,6.289602,0,0,23.3037,8.625651,0,5.005661,-5.005661,11.61582,29.7841,0.1261609,6.918562,1.291978,0,10.24062
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.221389,41.66721,35.42087,2.423137,2.423137,0,0,0,2.423137,91.67409,0,0,2.221389,2.550671,2.423137,0,0,28.86554,3.619991,0,0.3292818,-0.3292818,11.26873,28.89411,0.1261609,2.665451,1.777111,0,5.841379
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.886898,51.45424,36.81951,0.2312848,0.2312848,0,0,0,0.2312848,2112.935,0,0,4.886898,0.2434577,0.2312848,0,0,29.23141,3.290709,4.64344,0,4.64344,15.67388,40.18936,0.1260653,0.2544133,3.909518,0,8.177607
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.270413,57.85231,38.25261,7.747929,7.747929,12,0,3.372,7.747929,80.93019,0,0,6.270413,0,0,4.252071,4.039468,24.58797,7.469805,10.30988,0,10.30988,25.45469,65.26831,0.1262657,8.522721,5.016331,12,13.74022
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.005934,61.58899,39.12074,4.938093,4.938093,11.84664,0,3.3332,4.938093,141.8753,0,0,7.005934,0,0,6.908547,6.563119,14.27809,16.7487,13.56905,0,13.56905,38.32743,98.27526,0.1263914,5.431902,5.604748,12,23.75463
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.135684,48.65048,39.43078,2.823907,2.823907,0,0,0,2.823907,111.0406,0,0,3.135684,2.972534,2.823907,0,0,0.7090351,28.96085,0.1631498,0,0.1631498,38.4822,98.67213,0.126388,3.106298,2.508547,0,32.09653
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.379019,46.78984,39.87862,2.943091,2.943091,0,0,0,2.943091,80.83405,0,0,2.379019,3.09799,2.943091,0,0,0.5458853,29.10768,0,0.718971,-0.718971,37.72434,96.7289,0.126388,3.2374,1.903215,0,31.4867
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.872409,44.88699,39.51345,5.652887,5.652887,0,0,0,5.652887,33.12306,0,0,1.872409,5.950408,5.652887,0,0,1.344742,28.38871,0,4.077998,-4.077998,33.42575,85.70689,0.126388,6.218176,1.497928,0,30.26112
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4792688,39.68007,38.34907,0,0,0,0,0,0,0,0,0,0.4792688,0,0,0,0,5.875851,24.31071,0.4792688,0,0.4792688,33.88043,86.87273,0.1263782,0,0.3834151,0,24.78998
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,37.28114,37.28114,0.3028483,0.3028483,0,0,0,0.3028483,0,0,5.551115E-17,0,0.3187877,0.3028483,0,0,5.396582,24.74205,0,0.3187877,-0.3187877,33.5444,86.01111,0.1263782,0.3331332,0,0,24.74205
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,36.31655,36.31655,8.207045,8.207045,12,0,3.372,8.207045,0,0,0,0,0,0,3.792955,3.603307,5.750791,24.42327,3.603307,0,3.603307,36.9628,94.77621,0.1264774,9.027749,0,12,24.42327
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,35.26929,35.26929,12.4887,12.4887,12,0,3.372,12.4887,0,0,0,0,0.5144207,0.4886997,0,0,2.147483,27.66624,0,0.5144207,-0.5144207,36.42055,93.38583,0.1264774,13.73757,0,12,27.66624
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,34.33916,34.33916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.719062,27.15182,0,0,0,36.42055,93.38583,0.1264774,0,0,0,27.15182
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,33.63639,33.63639,0.1435106,0.1435106,0,0,0,0.1435106,0,0,2.775558E-17,0,0.1510638,0.1435106,0,0,2.719062,27.15182,0,0.1510638,-0.1510638,36.26131,92.97754,0.1264774,0.1578617,0,0,27.15182
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.03697,33.03697,1.175825,1.175825,0,0,0,1.175825,0,0,0,0,1.237711,1.175825,0,0,2.88691,27.00076,0,1.237711,-1.237711,34.95665,89.63226,0.1264774,1.293408,0,0,27.00076
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,32.51334,32.51334,2.192895,2.192895,0,0,0,2.192895,0,0,0,0,2.30831,2.192895,0,0,4.262145,25.76305,0,2.30831,-2.30831,32.52348,83.39337,0.1264774,2.412184,0,0,25.76305
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,31.95526,31.95526,2.82371,2.82371,0,0,0,2.82371,0,0,0,0,2.972327,2.82371,0,0,6.826934,23.45474,0,2.972327,-2.972327,29.39037,75.35978,0.1264774,3.106081,0,0,23.45474
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,31.60388,31.60388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.12952,20.48241,0,0,0,29.39037,75.35978,0.1264774,0,0,0,20.48241
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,31.29383,31.29383,1.283553,1.283553,0,0,0,1.283553,0,0,2.220446E-16,0,1.351109,1.283553,0,0,10.12952,20.48241,0,1.351109,-1.351109,27.96618,71.70801,0.1264774,1.411909,0,0,20.48241
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.00446,31.00446,0.2656853,0.2656853,0,0,0,0.2656853,0,0,5.551115E-17,0,0.2796687,0.2656853,0,0,11.63075,19.1313,0,0.2796687,-0.2796687,27.67138,70.95212,0.1264774,0.2922538,0,0,19.1313
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04517048,30.90977,30.79087,2.758097,2.758097,0,0,0,2.758097,1.637741,0,4.440892E-16,0.04517048,2.90326,2.758097,0,0,11.94149,18.85163,0,2.858089,-2.858089,24.65869,63.22729,0.1264774,3.033906,0.03613638,0,18.8968
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.823608,35.49184,30.55661,0.5864732,0.5864732,0,0,0,0.5864732,310.9449,0,0,1.823608,0.6173403,0.5864732,0,0,15.11715,15.99354,1.206268,0,1.206268,25.80306,66.16155,0.1264526,0.6451206,1.458887,0,17.81715
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.493266,40.89696,31.12158,6.492656,6.492656,0,0,0,6.492656,53.80334,0,8.881784E-16,3.493266,6.834375,6.492656,0,0,13.91088,17.07919,0,3.341109,-3.341109,22.28122,57.13122,0.1264526,7.141922,2.794613,0,20.57245
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.253957,47.8006,32.43755,2.187546,2.187546,0,0,0,2.187546,240.1759,0,0,5.253957,2.30268,2.187546,0,0,17.62322,13.73808,2.951277,0,2.951277,25.08105,64.31025,0.1263921,2.4063,4.203166,0,18.99203
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.049797,55.64134,33.93266,0,0,0,0,0,0,0,0,0,7.049797,0,0,0,0,14.67195,16.39423,7.049797,0,7.049797,31.76907,81.459,0.1262476,0,5.639838,0,23.44402
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.19821,57.90857,35.4002,7.22962,7.22962,0,0,0,7.22962,99.56554,0,0,7.19821,7.610126,7.22962,0,0,7.622149,22.73904,0,0.4119161,-0.4119161,31.33488,80.34567,0.1262476,7.952581,5.758568,0,29.93725
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.326314,63.94438,36.79884,0,0,0,0,0,0,0,0.2464803,0,8.326314,0,0,0,0,8.079834,22.32713,8.079834,0,8.079834,39.00008,100,0.1260825,0,6.661051,0,30.65344
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.124875,69.06599,38.21127,9.724073,9.724073,3,0,1.095,9.724073,93.83799,2.046903,0,9.124875,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1260825,10.69648,7.2999,12,38.72385
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.517656,63.52306,39.08628,0,0,0,0,0,0,0,7.517656,0,7.517656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260825,0,6.014125,0,37.11663
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.317913,55.76492,39.37566,2.194606,2.194606,0,0,0,2.194606,242.3175,3.007802,0,5.317913,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1260825,2.414066,4.254331,0,34.91689
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.396444,49.86885,39.80283,5.684333,5.684333,0,0,0,5.684333,59.75097,0,0,3.396444,5.983509,5.684333,0,0,0,29.59898,0,2.587065,-2.587065,36.27307,93.00769,0.1260825,6.252767,2.717155,0,32.99542
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.079712,45.44108,39.45145,3.025362,3.025362,0,0,0,3.025362,68.74261,0,0,2.079712,3.184591,3.025362,0,0,2.874516,27.01191,0,1.104879,-1.104879,35.10843,90.02143,0.1260825,3.327898,1.66377,0,29.09163
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4793079,39.6385,38.30773,5.640393,5.640393,0,0,0,5.640393,8.497775,0,0,0.4793079,5.937256,5.640393,0,0,4.102159,25.90704,0,5.457948,-5.457948,29.35525,75.26971,0.1260825,6.204432,0.3834463,0,26.38634
