Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,37.24669,37.24669,4.55347,4.55347,0,0,0,4.55347,0,0,0,0,4.793126,4.55347,0,0,10.16655,20.44909,0,4.793126,-4.793126,24.30285,62.31487,0.1260825,5.008817,0,0,20.44909
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,36.29588,36.29588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.49224,15.65596,0,0,0,24.30285,62.31487,0.1260825,0,0,0,15.65596
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,35.22795,35.22795,5.308743,5.308743,0,0,0,5.308743,0,0,8.881784E-16,0,5.588151,5.308743,0,0,15.49224,15.65596,0,5.588151,-5.588151,18.41242,47.21124,0.1260825,5.839617,0,0,15.65596
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,34.29782,34.29782,1.141011,1.141011,0,0,0,1.141011,0,0,0,0,1.201064,1.141011,0,0,21.7013,10.06781,0,1.201064,-1.201064,17.14639,43.965,0.1260825,1.255112,0,0,10.06781
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,33.58127,33.58127,1.206153,1.206153,0,0,0,1.206153,0,0,2.220446E-16,0,1.269635,1.206153,0,0,23.03581,8.866746,0,1.269635,-1.269635,15.80807,40.53344,0.1260825,1.326768,0,0,8.866746
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.00252,33.00252,2.374127,2.374127,0,0,0,2.374127,0,0,0,0,2.499081,2.374127,0,0,24.44652,7.597111,0,2.499081,-2.499081,13.17381,33.77893,0.1260825,2.611539,0,0,7.597111
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,32.47889,32.47889,0.6371526,0.6371526,0,0,0,0.6371526,0,0,1.110223E-16,0,0.670687,0.6371526,0,0,27.22328,5.09803,0,0.670687,-0.670687,12.46685,31.96621,0.1260825,0.7008678,0,0,5.09803
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,31.93459,31.93459,0.7962686,0.7962686,0,0,0,0.7962686,0,0,1.110223E-16,0,0.8381775,0.7962686,0,0,27.96848,4.427343,0,0.8381775,-0.8381775,11.58333,29.70078,0.1260825,0.8758955,0,0,4.427343
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,31.58321,31.58321,2.236175,2.236175,0,0,0,2.236175,0,0,4.440892E-16,0,2.353868,2.236175,0,0,28.89979,3.589166,0,2.353868,-2.353868,9.102134,23.33876,0.1260825,2.459792,0,0,3.589166
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,31.27316,31.27316,0.9188207,0.9188207,0,0,0,0.9188207,0,0,0,0,0.9671797,0.9188207,0,0,31.5152,1.235298,0,0.9671797,-0.9671797,8.082637,20.72467,0.1260825,1.010703,0,0,1.235298
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,30.98379,30.98379,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,8.8,8.36,32.58984,0.2681179,8.36,0,8.36,16.01363,41.0605,0.1261862,0.2552179,0,12,0.2681179
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03477697,30.86172,30.7702,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.745369,1.776357E-15,0,0.03477697,0,0,8.8,8.36,24.22985,7.792118,8.394777,0,8.394777,23.97761,61.48094,0.1263689,2.191781,0.02782157,12,7.826895
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9469934,33.06119,30.53594,5.059277,5.059277,12,0,3.372,5.059277,18.71796,0,0,0.9469934,0,0,6.940723,6.593687,15.83507,15.34742,7.54068,0,7.54068,31.13133,79.82377,0.1265706,5.565205,0.7575947,12,16.29441
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.658051,38.42543,31.10091,3.935869,3.935869,9.290389,0,2.686468,3.935869,67.53402,0,0,2.658051,0,0,5.35452,5.086794,8.294387,22.13403,7.744844,0,7.744844,38.47874,98.66323,0.1266975,4.329456,2.12644,12,24.79208
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7239863,34.34184,32.39621,3.188916,3.188916,0,0,0,3.188916,22.70321,0,0,0.7239863,3.356753,3.188916,0,0,0.5495428,29.10439,0,2.632767,-2.632767,35.70356,91.54739,0.1266975,3.507807,0.579189,0,29.82837
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.268446,37.36378,33.89132,6.313618,6.313618,0,0,0,6.313618,20.09064,0,8.881784E-16,1.268446,6.645914,6.313618,0,0,3.47484,26.47162,0,5.377467,-5.377467,30.03521,77.0132,0.1266975,6.94498,1.014757,0,27.74007
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.051983,50.4123,35.38642,3.834,3.834,0,0,0,3.834,131.7679,0,0,5.051983,4.035789,3.834,0,0,9.449803,21.09416,1.016194,0,1.016194,30.99925,79.48511,0.1266768,4.2174,4.041586,0,26.14614
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.774291,57.96981,36.77818,7.615011,7.615011,9.191363,0,2.661415,7.615011,88.9597,0,0,6.774291,0,0,1.576353,1.497535,8.433609,22.00873,8.271826,0,8.271826,38.8466,99.60646,0.1267882,8.376512,5.419433,12,28.78302
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.567213,62.6364,38.1906,2.600367,2.600367,0,0,0,2.600367,291.0056,4.668201,0,7.567213,2.737228,2.600367,0,0,0.1617836,29.45337,0.1617836,0,0.1617836,39.00008,100,0.1267849,2.860404,6.053771,0,37.02058
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.921762,57.51209,39.04494,0,0,0,0,0,0,0,5.921762,0,5.921762,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267849,0,4.737409,0,35.52074
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.952132,51.1457,39.33432,3.051774,3.051774,0,0,0,3.051774,129.5028,0.7397388,0,3.952132,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1267849,3.356951,3.161705,0,33.55111
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.689609,50.76041,39.76149,3.47183,3.47183,0,0,0,3.47183,106.2727,0.03505108,0,3.689609,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1267849,3.819013,2.951687,0,33.28859
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.563878,43.8763,39.417,7.654918,7.654918,6.169234,0,1.896816,7.654918,20.42971,0,8.881784E-16,1.563878,1.563878,1.485684,0,0,0,29.59898,0,0,0,39.00008,100,0.1267849,8.420409,1.251102,12,31.16286
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4038326,39.39278,38.27328,10.70994,10.70994,10.3263,0,2.948554,10.70994,3.770632,0,0,0.4038326,0.4038326,0.3836409,0,0,0,29.59898,0,0,0,39.00008,100,0.1267849,11.78094,0.323066,12,30.00281
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,37.22602,37.22602,7.61754,7.61754,7.61754,0,2.263238,7.61754,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267849,8.379294,0,12,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,36.25454,36.25454,5.383935,5.383935,0,0,0,5.383935,0,0,8.881784E-16,0,5.667301,5.383935,0,0,0,29.59898,0,5.667301,-5.667301,33.02622,84.68244,0.1267849,5.922329,0,0,29.59898
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,35.18661,35.18661,7.948825,7.948825,12,0,3.372,7.948825,0,0,0,0,0,0,4.051175,3.848616,6.297001,23.93168,3.848616,0,3.848616,36.67734,94.04427,0.1268895,8.743708,0,12,23.93168
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,34.25648,34.25648,1.352483,1.352483,0,0,0,1.352483,0,0,2.220446E-16,0,1.423666,1.352483,0,0,2.448385,27.39543,0,1.423666,-1.423666,35.17666,90.19639,0.1268895,1.487731,0,0,27.39543
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,33.53993,33.53993,2.667834,2.667834,0,0,0,2.667834,0,0,4.440892E-16,0,2.808246,2.667834,0,0,4.030236,25.97177,0,2.808246,-2.808246,32.21651,82.60627,0.1268895,2.934617,0,0,25.97177
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.96118,32.96118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150509,23.16352,0,0,0,32.21651,82.60627,0.1268895,0,0,0,23.16352
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,32.43755,32.43755,1.844818,1.844818,0,0,0,1.844818,0,0,0,0,1.941914,1.844818,0,0,7.150509,23.16352,0,1.941914,-1.941914,30.16955,77.35767,0.1268895,2.0293,0,0,23.16352
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.91392,31.91392,0.06481299,0.06481299,0,0,0,0.06481299,0,0,1.387779E-17,0,0.06822419,0.06481299,0,0,9.308191,21.22161,0,0.06822419,-0.06822419,30.09764,77.17328,0.1268895,0.07129429,0,0,21.22161
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,31.56943,31.56943,1.242225,1.242225,0,0,0,1.242225,0,0,2.220446E-16,0,1.307605,1.242225,0,0,9.383996,21.15338,0,1.307605,-1.307605,28.7193,73.63908,0.1268895,1.366448,0,0,21.15338
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.23871,31.23871,1.643916,1.643916,0,0,0,1.643916,0,0,2.220446E-16,0,1.730438,1.643916,0,0,10.83689,19.84578,0,1.730438,-1.730438,26.89526,68.96207,0.1268895,1.808308,0,0,19.84578
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.96312,30.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7596,18.11534,0,0,0,26.89526,68.96207,0.1268895,0,0,0,18.11534
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1286136,31.08844,30.74953,1.490082,1.490082,0,0,0,1.490082,8.631308,0,0,0.1286136,1.568507,1.490082,0,0,12.7596,18.11534,0,1.439894,-1.439894,25.37748,65.07033,0.1268895,1.63909,0.1028908,0,18.24395
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.828462,35.46986,30.52216,4.350649,4.350649,0,0,0,4.350649,42.02735,0,0,1.828462,4.57963,4.350649,0,0,14.35948,16.67544,0,2.751168,-2.751168,22.47749,57.63448,0.1268895,4.785714,1.46277,0,18.50391
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.138181,39.80209,31.08024,1.159818,1.159818,0,0,0,1.159818,270.5753,0,0,3.138181,1.220861,1.159818,0,0,17.41634,13.92428,1.91732,0,1.91732,24.29642,62.29839,0.1268504,1.2758,2.510545,0,17.06246
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.718154,49.27781,32.39621,6.823964,6.823964,0,0,0,6.823964,83.79519,0,0,5.718154,7.18312,6.823964,0,0,15.49901,15.64987,0,1.464966,-1.464966,22.75221,58.33889,0.1268504,7.506361,4.574523,0,21.36802
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.95158,58.92921,33.89132,2.057364,2.057364,0,0,0,2.057364,386.4936,0,0,7.95158,2.165646,2.057364,0,0,17.12675,14.1849,5.785934,0,5.785934,28.24123,72.41327,0.1267326,2.2631,6.361264,0,22.13648
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.974868,60.80251,35.36575,0.05183367,0.05183367,0,0,0,0.05183367,15385.5,0,0,7.974868,0.05456176,0.05183367,0,0,11.34082,19.39224,7.920306,0,7.920306,35.75509,91.67954,0.1265717,0.05701704,6.379895,0,27.36711
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.495384,60.6377,36.7575,6.641279,6.641279,0,0,0,6.641279,112.8605,0,0,7.495384,6.99082,6.641279,0,0,3.420515,26.52052,0.5045637,0,0.5045637,36.23376,92.9069,0.1265614,7.305407,5.996307,0,34.0159
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.002343,53.34602,38.17682,5.354944,5.354944,0,0,0,5.354944,93.41541,0,0,5.002343,5.636783,5.354944,0,0,2.915951,26.97462,0,0.6344405,-0.6344405,35.56501,91.19214,0.1265614,5.890438,4.001874,0,31.97696
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.795466,53.57449,39.01049,4.191469,4.191469,0,0,0,4.191469,114.4102,0,0,4.795466,4.412073,4.191469,0,0,3.620885,26.34018,0.3833939,0,0.3833939,35.92873,92.12475,0.1265537,4.610616,3.836373,0,31.13565
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.153984,55.11465,39.29987,4.676342,4.676342,0,0,0,4.676342,110.214,0,0,5.153984,4.922465,4.676342,0,0,3.237491,26.68524,0.2315195,0,0.2315195,36.14837,92.68793,0.126549,5.143976,4.123188,0,31.83922
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.676746,53.96775,39.72704,2.784295,2.784295,0,0,0,2.784295,167.9688,0,0,4.676746,2.930837,2.784295,0,0,3.005971,26.8936,1.745909,0,1.745909,37.80468,96.93488,0.1265136,3.062725,3.741397,0,31.57035
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.577847,46.91171,39.417,6.562121,6.562121,0,0,0,6.562121,39.28375,8.881784E-16,0,2.577847,6.907496,6.562121,0,0,1.260063,28.46492,0,4.329648,-4.329648,33.24083,85.23272,0.1265136,7.218333,2.062278,0,31.04277
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4708119,39.55914,38.25261,3.992244,3.992244,0,0,0,3.992244,11.79317,0,4.440892E-16,0.4708119,4.202362,3.992244,0,0,6.070783,24.13527,0,3.73155,-3.73155,29.30743,75.1471,0.1265136,4.391469,0.3766496,0,24.60608
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,37.20535,37.20535,5.520009,5.520009,0,0,0,5.520009,0,0,0,0,5.810535,5.520009,0,0,10.21695,20.40372,0,5.810535,-5.810535,23.18259,59.44241,0.1265136,6.07201,0,0,20.40372
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,36.25454,36.25454,3.612294,3.612294,0,0,0,3.612294,0,0,4.440892E-16,0,3.802415,3.612294,0,0,16.6731,14.59319,0,3.802415,-3.802415,19.17449,49.16526,0.1265136,3.973523,0,0,14.59319
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,35.18661,35.18661,2.791375,2.791375,0,0,0,2.791375,0,0,4.440892E-16,0,2.93829,2.791375,0,0,20.89801,10.79077,0,2.93829,-2.93829,16.07726,41.22366,0.1265136,3.070513,0,0,10.79077
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,34.2427,34.2427,2.112642,2.112642,0,0,0,2.112642,0,0,4.440892E-16,0,2.223833,2.112642,0,0,24.16277,7.852483,0,2.223833,-2.223833,13.73313,35.21309,0.1265136,2.323906,0,0,7.852483
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,33.53993,33.53993,0.04531885,0.04531885,0,0,0,0.04531885,0,0,6.938894E-18,0,0.04770406,0.04531885,0,0,26.6337,5.62865,0,0.04770406,-0.04770406,13.68285,35.08416,0.1265136,0.04985074,0,0,5.62865
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.98185,32.98185,0.6256244,0.6256244,0,0,0,0.6256244,0,0,1.110223E-16,0,0.6585521,0.6256244,0,0,26.6867,5.580945,0,0.6585521,-0.6585521,12.98867,33.30423,0.1265136,0.6881869,0,0,5.580945
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,32.43755,32.43755,1.817712,1.817712,0,0,0,1.817712,0,0,2.220446E-16,0,1.913381,1.817712,0,0,27.41843,4.922393,0,1.913381,-1.913381,10.97179,28.13275,0.1265136,1.999483,0,0,4.922393
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.89325,31.89325,1.347026,1.347026,0,0,0,1.347026,0,0,2.220446E-16,0,1.417922,1.347026,0,0,29.54441,3.009012,0,1.417922,-1.417922,9.477172,24.30039,0.1265136,1.481729,0,0,3.009012
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,31.56943,31.56943,0.4660712,0.4660712,0,0,0,0.4660712,0,0,5.551115E-17,0,0.4906013,0.4660712,0,0,31.11987,1.59109,0,0.4906013,-0.4906013,8.960032,22.9744,0.1265136,0.5126784,0,0,1.59109
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.23871,31.23871,0.5477847,0.5477847,0,0,0,0.5477847,0,0,0,0,0.5766155,0.5477847,0,0,31.66499,1.100488,0,0.5766155,-0.5766155,8.352226,21.41592,0.1265136,0.6025631,0,0,1.100488
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.92867,30.92867,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0.397776,0.3778872,0,0,32.30567,0.523873,0,0.397776,-0.397776,7.932933,20.34081,0.1265136,0.4156759,0,0,0.523873
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,30.73575,30.73575,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,8.8,8.36,32.74765,0.126097,8.36,0,8.36,15.86393,40.67665,0.1266625,1.40033,0,12,0.126097
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4082336,31.58041,30.50149,7.932763,7.932763,12,0,3.372,7.932763,5.146171,0,0,0.4082336,0,0,4.067237,3.863875,24.38765,7.650097,4.272109,0,4.272109,19.9168,51.06863,0.1267762,8.72604,0.3265868,12,8.058331
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.222695,34.3455,31.05958,6.352427,6.352427,12,0,3.372,6.352427,19.24768,0,0,1.222695,0,0,5.647573,5.365194,20.11554,11.49499,6.587889,0,6.587889,26.16662,67.09377,0.1269486,6.987669,0.9781559,12,12.71769
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.093676,35.31844,32.36176,4.086692,4.086692,12,0,3.372,4.086692,26.76189,0,0,1.093676,0,0,7.913308,7.517643,13.52765,17.4241,8.611319,0,8.611319,34.33604,88.04095,0.1271756,4.495361,0.8749407,12,18.51777
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.532473,38.0634,33.84998,2.220344,2.220344,0,0,0,2.220344,69.01962,0,0,1.532473,2.337204,2.220344,0,0,4.916329,25.17428,0,0.8047311,-0.8047311,33.48778,85.86592,0.1271756,2.442378,1.225978,0,26.70675
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.91995,40.66876,35.30374,2.17242,2.17242,0,0,0,2.17242,88.3784,0,4.440892E-16,1.91995,2.286758,2.17242,0,0,5.810475,24.36955,0,0.3668078,-0.3668078,33.10113,84.87452,0.1271756,2.389662,1.53596,0,26.2895
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.561809,41.07783,36.70238,5.319354,5.319354,0,0,0,5.319354,29.36088,0,0,1.561809,5.59932,5.319354,0,0,6.218039,24.00274,0,4.037511,-4.037511,28.84522,73.96195,0.1271756,5.85129,1.249447,0,25.56455
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.366969,44.93019,38.13548,1.860239,1.860239,0,0,0,1.860239,127.24,0,0,2.366969,1.958146,1.860239,0,0,10.70416,19.96523,0.4088224,0,0.4088224,29.23306,74.95641,0.1271673,2.046263,1.893575,0,22.3322
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.898752,44.40144,38.96915,0.8525555,0.8525555,0,0,0,0.8525555,222.713,0,0,1.898752,0.8974268,0.8525555,0,0,10.29534,20.33317,1.001325,0,1.001325,30.183,77.39215,0.127147,0.9378111,1.519001,0,22.23192
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.991108,44.97595,39.25853,0.329497,0.329497,0,0,0,0.329497,604.2871,0,0,1.991108,0.346839,0.329497,0,0,9.294016,21.23436,1.644269,0,1.644269,31.74289,81.39187,0.1271137,0.3624467,1.592886,0,23.22547
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8792905,42.17296,39.69259,6.724793,6.724793,0,0,0,6.724793,13.07535,0,0,0.8792905,7.07873,6.724793,0,0,7.649747,22.71421,0,6.19944,-6.19944,25.20811,64.63605,0.1271137,7.397273,0.7034324,0,23.5935
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.100597,42.44428,39.33432,5.29954,5.29954,0,0,0,5.29954,20.76778,0,0,1.100597,5.578463,5.29954,0,0,14.53801,16.51477,0,4.477867,-4.477867,20.48802,52.53328,0.1271137,5.829494,0.8804774,0,17.61536
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4676132,39.48768,38.1906,10.44932,10.44932,12,0,3.372,10.44932,4.475059,0,0,0.4676132,0,0,1.550682,1.473148,19.51342,12.0369,1.940761,0,1.940761,22.32919,57.25422,0.1271637,11.49425,0.3740905,12,12.50451
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,37.15023,37.15023,6.342404,6.342404,12,0,3.372,6.342404,0,0,0,0,0,0,5.657596,5.374716,17.57266,13.78358,5.374716,0,5.374716,27.42809,70.3283,0.1273082,6.976644,0,12,13.78358
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,36.19942,36.19942,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.19794,18.62083,8.36,0,8.36,35.35909,90.66414,0.1273982,0,0,12,18.62083
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,35.15216,35.15216,1.997562,1.997562,0,0,0,1.997562,0,0,2.220446E-16,0,2.102697,1.997562,0,0,3.837943,26.14483,0,2.102697,-2.102697,33.14265,84.98098,0.1273982,2.197318,0,0,26.14483
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,34.22203,34.22203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.174273,24.04213,0,0,0,33.14265,84.98098,0.1273982,0,0,0,24.04213
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,33.52615,33.52615,1.067551,1.067551,0,0,0,1.067551,0,0,2.220446E-16,0,1.123738,1.067551,0,0,6.174273,24.04213,0,1.123738,-1.123738,31.95813,81.94375,0.1273982,1.174306,0,0,24.04213
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.94051,32.94051,0.9498855,0.9498855,0,0,0,0.9498855,0,0,1.110223E-16,0,0.9998795,0.9498855,0,0,7.42287,22.9184,0,0.9998795,-0.9998795,30.90416,79.24128,0.1273982,1.044874,0,0,22.9184
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,32.41688,32.41688,0.4696763,0.4696763,0,0,0,0.4696763,0,0,5.551115E-17,0,0.4943961,0.4696763,0,0,8.533847,21.91852,0,0.4943961,-0.4943961,30.38302,77.90503,0.1273982,0.5166439,0,0,21.91852
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.87947,31.87947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.083176,21.42412,0,0,0,30.38302,77.90503,0.1273982,0,0,0,21.42412
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,31.54876,31.54876,0.08697969,0.08697969,0,0,0,0.08697969,0,0,0,0,0.09155757,0.08697969,0,0,9.083176,21.42412,0,0.09155757,-0.09155757,30.28651,77.65756,0.1273982,0.09567767,0,0,21.42412
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.21804,31.21804,0.8318121,0.8318121,0,0,0,0.8318121,0,0,1.110223E-16,0,0.8755916,0.8318121,0,0,9.184906,21.33256,0,0.8755916,-0.8755916,29.36356,75.29102,0.1273982,0.9149933,0,0,21.33256
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.92867,30.92867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.15779,20.45697,0,0,0,29.36356,75.29102,0.1273982,0,0,0,20.45697
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,30.73575,30.73575,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0.7847892,0.7455497,0,0,10.15779,20.45697,0,0.7847892,-0.7847892,28.53632,73.16989,0.1273982,0.8201047,0,0,20.45697
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6966494,32.35122,30.50149,1.430661,1.430661,0,0,0,1.430661,48.69425,0,2.220446E-16,0.6966494,1.505959,1.430661,0,0,11.02977,19.67218,0,0.8093091,-0.8093091,27.68323,70.9825,0.1273982,1.573727,0.5573195,0,20.36883
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.536403,35.19625,31.04579,0.2575369,0.2575369,0,0,0,0.2575369,596.5757,0,0,1.536403,0.2710916,0.2575369,0,0,11.92901,18.86287,1.265311,0,1.265311,28.88361,74.06039,0.1273726,0.2832907,1.229122,0,20.39927
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.66552,42.71659,32.34109,4.70818,4.70818,0,0,0,4.70818,77.85427,0,0,3.66552,4.95598,4.70818,0,0,10.6637,20.00165,0,1.29046,-1.29046,27.52334,70.57254,0.1273726,5.178998,2.932416,0,23.66717
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.041327,51.96893,33.81553,4.474065,4.474065,0,0,0,4.474065,135.0299,0,0,6.041327,4.709542,4.474065,0,0,12.09754,18.71119,1.331785,0,1.331785,28.78679,73.81213,0.1273456,4.921471,4.833061,0,24.75252
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.398519,45.06827,35.30374,0,0,0,0,0,0,0,0,0,3.398519,0,0,0,0,10.76575,19.9098,3.398519,0,3.398519,32.01091,82.07908,0.1272768,0,2.718815,0,23.30832
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.863557,51.24739,36.70238,8.107685,8.107685,10.48618,0,2.989004,8.107685,59.98699,0,0,4.863557,0,0,2.378495,2.25957,7.367236,22.96847,7.123127,0,7.123127,38.7685,99.4062,0.1274452,8.918454,3.890845,12,27.83202
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.95103,46.68181,38.11481,0,0,0,0,0,0,0,2.706921,0,2.95103,0,0,0,0,0.2441087,29.37928,0.2441087,0,0.2441087,39.00008,100,0.1274403,0,2.360824,0,32.33031
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.162024,45.14264,38.92782,0,0,0,0,0,0,0,2.162024,0,2.162024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274403,0,1.729619,0,31.761
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.010543,51.21554,39.22408,6.208212,6.208212,0,0,0,6.208212,64.60061,0,0,4.010543,6.53496,6.208212,0,0,0,29.59898,0,2.524417,-2.524417,36.33911,93.17702,0.1274403,6.829033,3.208434,0,33.60952
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.627556,47.3029,39.64436,5.449512,5.449512,0,0,0,5.449512,48.21635,0,0,2.627556,5.736329,5.449512,0,0,2.804908,27.07456,0,3.108773,-3.108773,33.06218,84.77464,0.1274403,5.994463,2.102045,0,29.70212
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6079857,41.02324,39.32054,0,0,0,0,0,0,0,0,0,0.6079857,0,0,0,0,6.2591,23.96579,0.6079857,0,0.6079857,33.63896,86.25357,0.127428,0,0.4863886,0,24.57377
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1774371,38.64576,38.15615,3.608014,3.608014,0,0,0,3.608014,4.917861,0,4.440892E-16,0.1774371,3.79791,3.608014,0,0,5.651114,24.51298,0,3.620473,-3.620473,29.82265,76.46817,0.127428,3.968816,0.1419497,0,24.69041
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,37.12956,37.12956,6.514795,6.514795,0,0,0,6.514795,0,0,8.881784E-16,0,6.857679,6.514795,0,0,9.673862,20.8925,0,6.857679,-6.857679,22.59402,57.93327,0.127428,7.166275,0,0,20.8925
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,36.17875,36.17875,0.1650194,0.1650194,0,0,0,0.1650194,0,0,2.775558E-17,0,0.1737047,0.1650194,0,0,17.2935,14.03482,0,0.1737047,-0.1737047,22.41092,57.46378,0.127428,0.1815214,0,0,14.03482
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.11082,35.11082,3.024851,3.024851,0,0,0,3.024851,0,0,4.440892E-16,0,3.184053,3.024851,0,0,17.48651,13.86112,0,3.184053,-3.184053,19.05463,48.85793,0.127428,3.327336,0,0,13.86112
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.16002,34.16002,0.3030089,0.3030089,0,0,0,0.3030089,0,0,5.551115E-17,0,0.3189567,0.3030089,0,0,21.02435,10.67706,0,0.3189567,-0.3189567,18.71842,47.99585,0.127428,0.3333097,0,0,10.67706
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,33.46414,33.46414,1.437853,1.437853,0,0,0,1.437853,0,0,2.220446E-16,0,1.51353,1.437853,0,0,21.37874,10.35811,0,1.51353,-1.51353,17.12302,43.90509,0.127428,1.581639,0,0,10.35811
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.90606,32.90606,0.6512595,0.6512595,0,0,0,0.6512595,0,0,0,0,0.6855364,0.6512595,0,0,23.06044,8.844579,0,0.6855364,-0.6855364,16.4004,42.05223,0.127428,0.7163855,0,0,8.844579
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,32.38243,32.38243,0.02832369,0.02832369,0,0,0,0.02832369,0,0,3.469447E-18,0,0.02981441,0.02832369,0,0,23.82215,8.159042,0,0.02981441,-0.02981441,16.36897,41.97165,0.127428,0.03115605,0,0,8.159042
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.8588,31.8588,1.61005,1.61005,0,0,0,1.61005,0,0,2.220446E-16,0,1.69479,1.61005,0,0,23.85528,8.129228,0,1.69479,-1.69479,14.58251,37.39097,0.127428,1.771055,0,0,8.129228
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,31.52809,31.52809,0.5686826,0.5686826,0,0,0,0.5686826,0,0,1.110223E-16,0,0.5986133,0.5686826,0,0,25.73838,6.434438,0,0.5986133,-0.5986133,13.95152,35.77304,0.127428,0.6255509,0,0,6.434438
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.19737,31.19737,0.7427315,0.7427315,0,0,0,0.7427315,0,0,0,0,0.7818226,0.7427315,0,0,26.4035,5.835825,0,0.7818226,-0.7818226,13.1274,33.65994,0.127428,0.8170046,0,0,5.835825
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.908,30.908,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,1.355981,1.288181,0,0,27.2722,5.054002,0,1.355981,-1.355981,11.69807,29.995,0.127428,1.417,0,0,5.054002
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,30.71508,30.71508,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,1.2371,1.175245,0,0,28.77884,3.698022,0,1.2371,-1.2371,10.39405,26.65137,0.127428,1.29277,0,0,3.698022
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.682327,35.04187,30.50149,0.7996253,0.7996253,0,0,0,0.7996253,210.3895,0,0,1.682327,0.8417108,0.7996253,0,0,30.1534,2.460921,0.8406165,0,0.8406165,11.19153,28.69618,0.127411,0.8795878,1.345862,0,4.143249
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.384292,40.49227,31.04579,4.316446,4.316446,12,0,3.372,4.316446,78.40459,0,0,3.384292,0,0,7.683554,7.299376,29.31278,3.217476,10.68367,0,10.68367,21.32695,54.68438,0.1275961,4.748091,2.707434,12,6.601768
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.239872,50.94429,32.32042,2.407291,2.407291,11.20729,0,3.171445,2.407291,259.2072,1.776357E-15,0,6.239872,0,0,8.8,8.36,18.62911,12.83278,14.59987,0,14.59987,35.1776,90.19881,0.1276663,2.64802,4.991898,12,19.07265
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.992183,51.7779,33.79486,0.2420426,0.2420426,0,0,0,0.2420426,2475.673,1.708162,0,5.992183,0.2547817,0.2420426,0,0,4.02924,25.97266,4.02924,0,4.02924,39.00008,100,0.1275851,0.2662469,4.793746,0,31.96485
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.480901,62.69948,35.28996,6.563366,6.563366,0,0,0,6.563366,129.2157,1.572094,0,8.480901,6.908806,6.563366,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,7.219703,6.784721,0,38.07988
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.065569,66.85237,36.68172,1.676179,1.676179,0,0,0,1.676179,540.8474,7.30117,0,9.065569,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,1.843797,7.252455,0,38.66455
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.721982,63.12527,38.09414,2.619178,2.619178,0,0,0,2.619178,294.8246,4.964952,0,7.721982,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,2.881096,6.177586,0,37.32096
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.747013,64.21152,38.90715,4.01332,4.01332,0,0,0,4.01332,193.0325,3.522465,0,7.747013,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,4.414653,6.19761,0,37.34599
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.891646,57.56223,39.18274,0.8852245,0.8852245,0,0,0,0.8852245,665.554,4.959831,0,5.891646,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,0.9737469,4.713317,0,35.49062
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.929853,54.69441,39.60991,9.138567,9.138567,4.455206,0,1.463167,9.138567,53.94559,0,0,4.929853,4.929853,4.683361,0,0,0,29.59898,0,0,0,39.00008,100,0.1275851,10.05242,3.943883,12,34.52883
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.903991,47.74713,39.25853,3.177475,3.177475,0,0,0,3.177475,91.39303,4.440892E-16,0,2.903991,3.344711,3.177475,0,0,0,29.59898,0,0.4407199,-0.4407199,38.53552,98.80882,0.1275851,3.495223,2.323193,0,32.50297
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4596556,39.3682,38.09414,8.138322,8.138322,8.166854,0,2.402214,8.138322,5.648039,0,0,0.4596556,0,0,0.02853152,0.02710494,0.4896888,29.15826,0.4867606,0,0.4867606,38.9973,99.99287,0.1275959,8.952154,0.3677245,12,29.61791
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.06755,37.06755,3.658792,3.658792,0,0,0,3.658792,0,0,4.440892E-16,0,3.851361,3.658792,0,0,0.002928235,29.59634,0,3.851361,-3.851361,34.93761,89.58344,0.1275959,4.024672,0,0,29.59634
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.12363,36.12363,3.546513,3.546513,0,0,0,3.546513,0,0,4.440892E-16,0,3.733171,3.546513,0,0,4.282218,25.74498,0,3.733171,-3.733171,31.0025,79.49343,0.1275959,3.901164,0,0,25.74498
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.07637,35.07637,3.026407,3.026407,0,0,0,3.026407,0,0,4.440892E-16,0,3.185691,3.026407,0,0,8.430186,22.01181,0,3.185691,-3.185691,27.64449,70.88316,0.1275959,3.329047,0,0,22.01181
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.12557,34.12557,0.5983447,0.5983447,0,0,0,0.5983447,0,0,1.110223E-16,0,0.6298365,0.5983447,0,0,11.96984,18.82612,0,0.6298365,-0.6298365,26.98058,69.18084,0.1275959,0.6581792,0,0,18.82612
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,33.44347,33.44347,0.4815213,0.4815213,0,0,0,0.4815213,0,0,5.551115E-17,0,0.5068645,0.4815213,0,0,12.66966,18.19628,0,0.5068645,-0.5068645,26.4463,67.81089,0.1275959,0.5296734,0,0,18.19628
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.88539,32.88539,1.136271,1.136271,0,0,0,1.136271,0,0,2.220446E-16,0,1.196074,1.136271,0,0,13.23284,17.68942,0,1.196074,-1.196074,25.18553,64.57815,0.1275959,1.249898,0,0,17.68942
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,32.34109,32.34109,0.5842539,0.5842539,0,0,0,0.5842539,0,0,0,0,0.6150041,0.5842539,0,0,14.56182,16.49334,0,0.6150041,-0.6150041,24.53726,62.91591,0.1275959,0.6426793,0,0,16.49334
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.24515,15.87834,0,0,0,24.53726,62.91591,0.1275959,0,0,0,15.87834
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,31.50742,31.50742,0.8390594,0.8390594,0,0,0,0.8390594,0,0,1.110223E-16,0,0.8832204,0.8390594,0,0,15.24515,15.87834,0,0.8832204,-0.8832204,23.60626,60.52875,0.1275959,0.9229653,0,0,15.87834
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.19737,31.19737,1.442135,1.442135,0,0,0,1.442135,0,0,2.220446E-16,0,1.518037,1.442135,0,0,16.22651,14.99512,0,1.518037,-1.518037,22.00611,56.4258,0.1275959,1.586349,0,0,14.99512
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.88733,30.88733,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,1.000845,0.9508029,0,0,17.91322,13.47708,0,1.000845,-1.000845,20.95112,53.72073,0.1275959,1.045883,0,0,13.47708
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,30.69441,30.69441,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0.2111695,0.200611,0,0,19.02527,12.47624,0,0.2111695,-0.2111695,20.72853,53.14997,0.1275959,0.2206721,0,0,12.47624
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.998886,35.90406,30.48083,0,0,0,0,0,0,0,0,0,1.998886,0,0,0,0,19.2599,12.26507,1.998886,0,1.998886,22.62484,58.0123,0.1275557,0,1.599109,0,14.26395
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.513741,43.89751,31.02513,5.131596,5.131596,0,0,0,5.131596,87.95979,0,0,4.513741,5.40168,5.131596,0,0,17.26101,14.06406,0,0.8879391,-0.8879391,21.68887,55.61238,0.1275557,5.644755,3.610992,0,18.57781
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.304095,51.13947,32.29976,7.254216,7.254216,0,0,0,7.254216,86.9025,0,0,6.304095,7.636017,7.254216,0,0,18.24761,13.17613,0,1.331922,-1.331922,20.2849,52.01247,0.1275557,7.979638,5.043276,0,19.48022
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.351002,56.54942,33.77419,4.863672,4.863672,0,0,0,4.863672,151.141,0,0,7.351002,5.119655,4.863672,0,0,19.72753,11.8442,2.231347,0,2.231347,22.40174,57.44025,0.1275107,5.350039,5.880801,0,19.19521
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.15264,57.58619,35.26929,2.514713,2.514713,0,0,0,2.514713,284.4317,0,0,7.15264,2.647066,2.514713,0,0,17.49618,13.85242,4.505574,0,4.505574,26.67611,68.40014,0.1274201,2.766184,5.722112,0,21.00506
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.965486,62.34042,36.66105,7.744381,7.744381,12,0,3.372,7.744381,102.855,0,0,7.965486,0,0,4.255619,4.042838,12.99061,17.90743,12.00832,0,12.00832,38.0682,97.61058,0.1275775,8.518819,6.372388,12,25.87292
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.580132,62.55379,38.08036,1.008555,1.008555,0,0,0,1.008555,751.5837,5.536212,0,7.580132,1.061636,1.008555,0,0,0.982283,28.71492,0.982283,0,0.982283,39.00008,100,0.1275578,1.10941,6.064106,0,36.29506
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.357895,66.67335,38.89337,1.674331,1.674331,0,0,0,1.674331,499.1783,6.595442,0,8.357895,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1275578,1.841764,6.686316,0,37.95687
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.131459,54.88334,39.16207,3.784362,3.784362,0,0,0,3.784362,135.5964,1.14792,0,5.131459,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1275578,4.162799,4.105167,0,34.73044
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.554508,50.14259,39.58924,2.956823,2.956823,0,0,0,2.956823,120.2138,0.4420637,0,3.554508,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1275578,3.252505,2.843607,0,33.15349
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.462677,46.39462,39.25853,8.622526,8.622526,6.282983,0,1.925595,8.622526,28.56096,0,0,2.462677,2.462677,2.339543,0,0,0,29.59898,0,0,0,39.00008,100,0.1275578,9.484778,1.970141,12,32.06165
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.447898,39.33536,38.09414,0,0,0,0,0,0,0,0.447898,0,0.447898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275578,0,0.3583184,0,30.04688
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.06755,37.06755,3.848441,3.848441,0,0,0,3.848441,0,0,4.440892E-16,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1275578,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,36.13742,36.13742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1275578,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.07637,35.07637,4.312777,4.312777,0,0,0,4.312777,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1275578,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.12557,34.12557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1275578,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,33.42969,33.42969,0.8135576,0.8135576,0,0,0,0.8135576,0,0,1.110223E-16,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1275578,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.88539,32.88539,0.9091246,0.9091246,0,0,0,0.9091246,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1275578,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,32.36176,32.36176,1.156189,1.156189,0,0,0,1.156189,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1275578,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.83813,31.83813,0.4361643,0.4361643,0,0,0,0.4361643,0,0,5.551115E-17,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1275578,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,31.52809,31.52809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1275578,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.19737,31.19737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1275578,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.88733,30.88733,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1275578,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,30.69441,30.69441,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1275578,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6333751,32.13974,30.46016,3.881296,3.881296,0,0,0,3.881296,16.31865,0,4.440892E-16,0.6333751,4.085575,3.881296,0,0,14.16852,16.84731,0,3.4522,-3.4522,21.9197,56.20425,0.1275578,4.269426,0.5067001,0,17.48068
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.056906,33.85708,31.02513,1.258783,1.258783,0,0,0,1.258783,83.96253,0,0,1.056906,1.325034,1.258783,0,0,18.0043,13.39511,0,0.2681286,-0.2681286,21.63707,55.47955,0.1275578,1.384661,0.8455246,0,14.45201
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.284335,38.58698,32.28597,0,0,0,0,0,0,0,0,0,2.284335,0,0,0,0,18.30222,13.12698,2.284335,0,2.284335,23.80418,61.03623,0.127512,0,1.827468,0,15.41131
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.714103,44.40006,33.77419,0,0,0,0,0,0,0,0,0,3.714103,0,0,0,0,16.01789,15.18288,3.714103,0,3.714103,27.32769,70.07085,0.1274375,0,2.971282,0,18.89698
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.708493,49.13663,35.24862,1.470806,1.470806,0,0,0,1.470806,320.1302,0,0,4.708493,1.548216,1.470806,0,0,12.30378,18.52557,3.160277,0,3.160277,30.32579,77.75827,0.1273742,1.617886,3.766794,0,23.23407
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.270812,49.24643,36.64038,0,0,0,0,0,0,0,0,0,4.270812,0,0,0,0,9.143505,21.36982,4.270812,0,4.270812,34.37743,88.14709,0.1272888,0,3.41665,0,25.64063
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.008398,49.94529,38.05969,0,0,0,0,0,0,0,0,0,4.008398,0,0,0,0,4.872694,25.21355,4.008398,0,4.008398,38.18013,97.89758,0.1272087,0,3.206718,0,29.22195
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.045486,44.73733,38.8727,1.903316,1.903316,0,0,0,1.903316,107.4696,0,0,2.045486,2.00349,1.903316,0,0,0.8642958,28.82111,0.04199525,0,0.04199525,38.21997,97.99974,0.1272079,2.093648,1.636389,0,30.8666
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.690795,46.98907,39.16207,4.057983,4.057983,0,0,0,4.057983,66.30868,0,0,2.690795,4.271562,4.057983,0,0,0.8223005,28.85891,0,1.580767,-1.580767,36.5537,93.72725,0.1272079,4.463782,2.152636,0,31.5497
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9033827,42.11599,39.56858,7.652782,7.652782,9.244341,0,2.674818,7.652782,11.80463,0,0,0.9033827,0,0,1.591559,1.511981,2.578708,27.27814,2.415364,0,2.415364,38.84512,99.60266,0.1272677,8.41806,0.7227061,12,28.18152
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.415572,43.24435,39.22408,3.044987,3.044987,0,0,0,3.044987,46.4886,0,4.440892E-16,1.415572,3.205249,3.044987,0,0,0.1633442,29.45197,0,1.789678,-1.789678,36.95863,94.76553,0.1272677,3.349485,1.132457,0,30.86754
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3467567,39.01873,38.05969,3.806901,3.806901,0,0,0,3.806901,9.108633,0,0,0.3467567,4.007265,3.806901,0,0,2.151875,27.66229,0,3.660508,-3.660508,33.10012,84.87193,0.1272677,4.187592,0.2774053,0,28.00905
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.0331,37.0331,1.085682,1.085682,0,0,0,1.085682,0,0,2.220446E-16,0,1.142823,1.085682,0,0,6.219106,24.00178,0,1.142823,-1.142823,31.89548,81.7831,0.1272677,1.19425,0,0,24.00178
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.10297,36.10297,0.866865,0.866865,0,0,0,0.866865,0,0,0,0,0.9124895,0.866865,0,0,7.48891,22.85896,0,0.9124895,-0.9124895,30.93363,79.31683,0.1272677,0.9535515,0,0,22.85896
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.0557,35.0557,4.926241,4.926241,0,0,0,4.926241,0,0,0,0,5.185517,4.926241,0,0,8.502787,21.94647,0,5.185517,-5.185517,25.46761,65.30144,0.1272677,5.418865,0,0,21.94647
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.1049,34.1049,0.7793497,0.7793497,0,0,0,0.7793497,0,0,0,0,0.8203681,0.7793497,0,0,14.26447,16.76095,0,0.8203681,-0.8203681,24.60287,63.08415,0.1272677,0.8572847,0,0,16.76095
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,33.42969,33.42969,0.5112019,0.5112019,0,0,0,0.5112019,0,0,0,0,0.5381073,0.5112019,0,0,15.17599,15.94059,0,0.5381073,-0.5381073,24.03565,61.62976,0.1272677,0.5623221,0,0,15.94059
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.86472,32.86472,1.712648,1.712648,0,0,0,1.712648,0,0,0,0,1.802787,1.712648,0,0,15.77389,15.40248,0,1.802787,-1.802787,22.13535,56.75719,0.1272677,1.883912,0,0,15.40248
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,32.34109,32.34109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.77699,13.59969,0,0,0,22.13535,56.75719,0.1272677,0,0,0,13.59969
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.83813,31.83813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.77699,13.59969,0,0,0,22.13535,56.75719,0.1272677,0,0,0,13.59969
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,31.50742,31.50742,1.42007,1.42007,0,0,0,1.42007,0,0,2.220446E-16,0,1.494811,1.42007,0,0,17.77699,13.59969,0,1.494811,-1.494811,20.55968,52.71702,0.1272677,1.562077,0,0,13.59969
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.19737,31.19737,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.43789,12.10488,0,0,0,20.55968,52.71702,0.1272677,0,0,0,12.10488
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.88733,30.88733,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0.04929806,0.04683316,0,0,19.43789,12.10488,0,0.04929806,-0.04929806,20.50772,52.58378,0.1272677,0.05151647,0,0,12.10488
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,30.69441,30.69441,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,2.130053,2.02355,0,0,19.49266,12.05558,0,2.130053,-2.130053,18.26244,46.82668,0.1272677,2.225905,0,0,12.05558
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.228297,33.7492,30.46016,4.561423,4.561423,0,0,0,4.561423,26.92794,0,8.881784E-16,1.228297,4.801497,4.561423,0,0,21.85939,9.925529,0,3.5732,-3.5732,14.49596,37.16905,0.1272677,5.017565,0.9826378,0,11.15383
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.808861,41.74022,31.02513,1.374048,1.374048,0,0,0,1.374048,277.2,0,0,3.808861,1.446366,1.374048,0,0,25.82961,6.352329,2.362495,0,2.362495,16.73722,42.91586,0.1272205,1.511452,3.047089,0,10.16119
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.52331,45.27907,32.2653,6.313205,6.313205,0,0,0,6.313205,71.64838,0,0,4.52331,6.645479,6.313205,0,0,23.46712,8.478574,0,2.122169,-2.122169,14.50025,37.18007,0.1272205,6.944525,3.618648,0,13.00188
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.18964,52.40647,33.75352,5.102316,5.102316,0,0,0,5.102316,121.3104,0,0,6.18964,5.370859,5.102316,0,0,25.82508,6.356405,0.8187808,0,0.8187808,15.27702,39.17176,0.1272042,5.612547,4.951712,0,12.54604
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.974304,53.36786,35.24862,1.465023,1.465023,0,0,0,1.465023,407.7961,0,0,5.974304,1.542129,1.465023,0,0,25.0063,7.093307,4.432175,0,4.432175,19.48175,49.9531,0.1271159,1.611525,4.779443,0,13.06761
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.617171,57.23779,36.64038,4.241944,4.241944,0,0,0,4.241944,155.9938,0,0,6.617171,4.465205,4.241944,0,0,20.57413,11.08227,2.151967,0,2.151967,21.52328,55.1878,0.127073,4.666139,5.293737,0,17.69944
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.320021,54.29456,38.05969,8.947614,8.947614,12,0,3.372,8.947614,59.45743,0,0,5.320021,0,0,3.052387,2.899767,18.42216,13.01904,8.219789,0,8.219789,29.32126,75.18256,0.1272661,9.842375,4.256017,12,18.33906
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.231254,58.42633,38.8727,5.727627,5.727627,9.500188,0,2.739547,5.727627,108.7929,0,0,6.231254,0,0,3.772561,3.583933,10.20237,20.41685,9.815187,0,9.815187,38.63276,99.05817,0.1273564,6.30039,4.985003,12,26.6481
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.20971,58.65833,39.1414,3.862216,3.862216,0,0,0,3.862216,160.781,1.757035,0,6.20971,4.065491,3.862216,0,0,0.3871839,29.25051,0.3871839,0,0.3871839,39.00008,100,0.1273487,4.248438,4.967768,0,35.46022
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.204167,52.20021,39.5479,4.253828,4.253828,0,0,0,4.253828,98.83258,0,0,4.204167,4.477713,4.253828,0,0,0,29.59898,0,0.2735458,-0.2735458,38.71173,99.26066,0.1273487,4.67921,3.363334,0,33.80315
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.834338,44.47453,39.22408,0.3462127,0.3462127,0,0,0,0.3462127,529.8297,1.165964,0,1.834338,0.3644345,0.3462127,0,0,0.3039398,29.32543,0.3039398,0,0.3039398,39.00008,100,0.1273427,0.380834,1.46747,0,31.15977
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4406808,39.28049,38.05969,8.522131,8.522131,8.103484,0,2.386182,8.522131,5.171016,5.551115E-16,0,0.4406808,0.4406808,0.4186468,0,0,0,29.59898,0,0,0,39.00008,100,0.1273427,9.374344,0.3525446,12,30.03966
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.01243,37.01243,1.853098,1.853098,0,0,0,1.853098,0,0,2.220446E-16,0,1.950629,1.853098,0,0,0,29.59898,0,1.950629,-1.950629,36.94394,94.72784,0.1273427,2.038408,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.10297,36.10297,1.871382,1.871382,0,0,0,1.871382,0,0,2.220446E-16,0,1.969876,1.871382,0,0,2.167366,27.64835,0,1.969876,-1.969876,34.8675,89.40367,0.1273427,2.058521,0,0,27.64835
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.03503,35.03503,3.250198,3.250198,0,0,0,3.250198,0,0,4.440892E-16,0,3.421262,3.250198,0,0,4.356117,25.67847,0,3.421262,-3.421262,31.26118,80.1567,0.1273427,3.575218,0,0,25.67847
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.08423,34.08423,1.246073,1.246073,0,0,0,1.246073,0,0,0,0,1.311656,1.246073,0,0,8.157519,22.25721,0,1.311656,-1.311656,29.87857,76.61156,0.1273427,1.37068,0,0,22.25721
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,33.42969,33.42969,0.6140152,0.6140152,0,0,0,0.6140152,0,0,1.110223E-16,0,0.6463317,0.6140152,0,0,9.614914,20.94555,0,0.6463317,-0.6463317,29.19728,74.86466,0.1273427,0.6754166,0,0,20.94555
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.86472,32.86472,2.242699,2.242699,0,0,0,2.242699,0,0,0,0,2.360736,2.242699,0,0,10.33306,20.29922,0,2.360736,-2.360736,26.70884,68.48407,0.1273427,2.466969,0,0,20.29922
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,32.34109,32.34109,1.968673,1.968673,0,0,0,1.968673,0,0,2.220446E-16,0,2.072287,1.968673,0,0,12.9561,17.93849,0,2.072287,-2.072287,24.52446,62.8831,0.1273427,2.16554,0,0,17.93849
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.83813,31.83813,0.7247368,0.7247368,0,0,0,0.7247368,0,0,1.110223E-16,0,0.7628808,0.7247368,0,0,15.25864,15.8662,0,0.7628808,-0.7628808,23.72031,60.82119,0.1273427,0.7972105,0,0,15.8662
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,31.52809,31.52809,0.9121493,0.9121493,0,0,0,0.9121493,0,0,1.110223E-16,0,0.9601572,0.9121493,0,0,16.10629,15.10332,0,0.9601572,-0.9601572,22.70822,58.22608,0.1273427,1.003364,0,0,15.10332
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.19737,31.19737,2.089826,2.089826,0,0,0,2.089826,0,0,0,0,2.199817,2.089826,0,0,17.17313,14.14316,0,2.199817,-2.199817,20.38941,52.28043,0.1273427,2.298809,0,0,14.14316
