Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.88733,30.88733,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0.1829992,0.1738493,0,0,19.61737,11.94335,0,0.1829992,-0.1829992,20.19651,51.78582,0.1273427,0.1912342,0,0,11.94335
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,30.69441,30.69441,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,1.828064,1.736661,0,0,19.8207,11.76035,0,1.828064,-1.828064,18.26956,46.84493,0.1273427,1.910327,0,0,11.76035
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.0054,35.90096,30.46016,0,0,0,0,0,0,0,0,0,2.0054,0,0,0,0,21.85188,9.932281,2.0054,0,2.0054,20.17205,51.7231,0.1273028,0,1.60432,0,11.93768
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.750116,44.63537,31.02513,3.419594,3.419594,0,0,0,3.419594,138.9088,0,0,4.750116,3.599573,3.419594,0,0,19.84649,11.73714,1.150543,0,1.150543,21.26355,54.52181,0.1272799,3.761554,3.800093,0,16.48726
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.657185,48.90582,32.24463,0.8651915,0.8651915,0,0,0,0.8651915,653.8651,0,0,5.657185,0.9107279,0.8651915,0,0,18.69594,12.77263,4.746457,0,4.746457,25.76644,66.06765,0.1271857,0.9517106,4.525748,0,18.42982
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.012316,58.99382,33.75352,7.888075,7.888075,12,0,3.372,7.888075,101.575,0,0,8.012316,0,0,4.111925,3.906328,13.94948,17.04444,11.91864,0,11.91864,37.07345,95.05994,0.1273436,8.676883,6.409853,12,25.05676
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.568232,59.10874,35.24862,0,0,0,0,0,0,0,5.537391,0,7.568232,0,0,0,0,2.030841,27.77122,2.030841,0,2.030841,39.00008,100,0.1273033,0,6.054585,0,35.33945
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.498133,64.44355,36.64038,0.7086366,0.7086366,0,0,0,0.7086366,1199.223,7.752199,0,8.498133,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1273033,0.7795002,6.798506,0,38.09711
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.585639,62.5503,38.05969,0.5157971,0.5157971,0,0,0,0.5157971,1470.663,7.042694,0,7.585639,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1273033,0.5673768,6.068511,0,37.18462
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.390341,59.00502,38.8727,6.096658,6.096658,0,0,0,6.096658,104.8171,0,8.881784E-16,6.390341,6.417535,6.096658,0,0,0,29.59898,0,0.02719367,-0.02719367,38.97141,99.9265,0.1273033,6.706324,5.112273,0,35.98932
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.769773,57.08216,39.1414,6.854773,6.854773,0,0,0,6.854773,84.17162,0,0,5.769773,7.215551,6.854773,0,0,0.03021519,29.57178,0,1.445778,-1.445778,37.44743,96.01886,0.1273033,7.54025,4.615819,0,35.34156
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.921335,51.27741,39.5479,1.861296,1.861296,0,0,0,1.861296,210.6777,0.3254419,0,3.921335,1.959259,1.861296,0,0,1.636635,28.12601,1.636635,0,1.636635,39.00008,100,0.1272709,2.047426,3.137069,0,32.04734
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.793007,44.33086,39.20341,0,0,0,0,0,0,0,1.793007,0,1.793007,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272709,0,1.434405,0,31.39198
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3668338,39.05381,38.03902,1.658331,1.658331,0,0,0,1.658331,22.12067,0,0,0.3668338,1.745611,1.658331,0,0,0,29.59898,0,1.378778,-1.378778,37.54672,96.27345,0.1272709,1.824164,0.2934671,0,29.96581
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.01243,37.01243,0.8402374,0.8402374,0,0,0,0.8402374,0,0,1.110223E-16,0,0.8844604,0.8402374,0,0,1.531975,28.2202,0,0.8844604,-0.8844604,36.61441,93.88293,0.1272709,0.9242611,0,0,28.2202
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.06163,36.06163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.514709,27.33574,0,0,0,36.61441,93.88293,0.1272709,0,0,0,27.33574
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.99369,34.99369,0.8456996,0.8456996,0,0,0,0.8456996,0,0,0,0,0.8902101,0.8456996,0,0,2.514709,27.33574,0,0.8902101,-0.8902101,35.67605,91.47688,0.1272709,0.9302695,0,0,27.33574
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.04978,34.04978,0.4567323,0.4567323,0,0,0,0.4567323,0,0,5.551115E-17,0,0.4807709,0.4567323,0,0,3.503831,26.44553,0,0.4807709,-0.4807709,35.16927,90.17744,0.1272709,0.5024056,0,0,26.44553
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,33.38836,33.38836,0.9502195,0.9502195,0,0,0,0.9502195,0,0,1.110223E-16,0,1.000231,0.9502195,0,0,4.038021,25.96476,0,1.000231,-1.000231,34.11494,87.47403,0.1272709,1.045241,0,0,25.96476
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.84406,32.84406,1.831054,1.831054,0,0,0,1.831054,0,0,2.220446E-16,0,1.927425,1.831054,0,0,5.149389,24.96453,0,1.927425,-1.927425,32.08326,82.26459,0.1272709,2.014159,0,0,24.96453
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,32.29976,32.29976,1.068992,1.068992,0,0,0,1.068992,0,0,0,0,1.125255,1.068992,0,0,7.290973,23.0371,0,1.125255,-1.125255,30.89713,79.22325,0.1272709,1.175891,0,0,23.0371
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.81746,31.81746,0.2685277,0.2685277,0,0,0,0.2685277,0,0,0,0,0.2826608,0.2685277,0,0,8.541256,21.91185,0,0.2826608,-0.2826608,30.59918,78.45928,0.1272709,0.2953805,0,0,21.91185
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,31.48675,31.48675,1.227615,1.227615,0,0,0,1.227615,0,0,0,0,1.292226,1.227615,0,0,8.855324,21.62919,0,1.292226,-1.292226,29.23705,74.96666,0.1272709,1.350377,0,0,21.62919
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.1767,31.1767,0.5051932,0.5051932,0,0,0,0.5051932,0,0,1.110223E-16,0,0.5317823,0.5051932,0,0,10.29113,20.33696,0,0.5317823,-0.5317823,28.67651,73.52936,0.1272709,0.5557125,0,0,20.33696
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.86666,30.86666,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,1.024551,0.9733232,0,0,10.882,19.80518,0,1.024551,-1.024551,27.59653,70.76021,0.1272709,1.070656,0,0,19.80518
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,30.67374,30.67374,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0.3827154,0.3635797,0,0,12.02039,18.78063,0,0.3827154,-0.3827154,27.19312,69.72581,0.1272709,0.3999376,0,0,18.78063
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.477021,34.41047,30.43949,5.030208,5.030208,0,0,0,5.030208,29.36303,0,8.881784E-16,1.477021,5.294956,5.030208,0,0,12.44563,18.39791,0,3.817934,-3.817934,23.16866,59.40671,0.1272709,5.533229,1.181617,0,19.87493
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.459381,34.9407,31.00446,2.053768,2.053768,0,0,0,2.053768,71.05869,0,0,1.459381,2.161861,2.053768,0,0,16.68778,14.57998,0,0.7024805,-0.7024805,22.42818,57.50805,0.1272709,2.259145,1.167504,0,16.03936
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.4779,36.26321,32.24463,4.820055,4.820055,0,0,0,4.820055,30.66147,0,8.881784E-16,1.4779,5.073743,4.820055,0,0,17.46831,13.8775,0,3.595843,-3.595843,18.63783,47.78922,0.1272709,5.302061,1.18232,0,15.3554
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.265796,49.30209,33.75352,4.00614,4.00614,0,0,0,4.00614,131.4432,0,0,5.265796,4.216989,4.00614,0,0,21.46369,10.28165,1.048807,0,1.048807,19.63282,50.34046,0.1272501,4.406754,4.212637,0,15.54745
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.44929,51.5812,35.24862,3.742953,3.742953,0,0,0,3.742953,145.588,0,0,5.44929,3.93995,3.742953,0,0,20.41488,11.22558,1.509339,0,1.509339,21.0647,54.01195,0.1272203,4.117248,4.359432,0,16.67487
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.927948,54.79055,36.64038,2.502586,2.502586,0,0,0,2.502586,236.8729,0,0,5.927948,2.634301,2.502586,0,0,18.90555,12.58399,3.293646,0,3.293646,24.18933,62.0238,0.1271551,2.752845,4.742358,0,18.51193
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.700037,63.0224,38.08036,1.993487,1.993487,0,0,0,1.993487,386.2596,0,0,7.700037,2.098408,1.993487,0,0,15.6119,15.54827,5.601629,0,5.601629,29.5035,75.64986,0.1270445,2.192836,6.160029,0,23.24831
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.863422,47.21392,38.8727,1.178887,1.178887,0,0,0,1.178887,242.8919,0,0,2.863422,1.240934,1.178887,0,0,10.01027,20.58974,1.622488,0,1.622488,31.04273,79.59658,0.1270125,1.296776,2.290737,0,23.45316
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.198815,42.53075,39.1414,12.29284,12.29284,12,0,3.372,12.29284,9.752139,0,0,1.198815,0.3082568,0.292844,0,0,8.387782,22.04997,0.8905584,0,0.8905584,31.88759,81.76288,0.1270318,13.52213,0.9590522,12,23.24879
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.631708,44.21052,39.5479,10.54088,10.54088,12,0,3.372,10.54088,15.47981,-2.220446E-16,0,1.631708,0,0,1.459118,1.386162,7.497224,22.85148,3.01787,0,3.01787,34.75059,89.1039,0.1271036,11.59497,1.305367,12,24.48318
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.75996,44.23323,39.20341,1.962537,1.962537,0,0,0,1.962537,89.67777,0,2.220446E-16,1.75996,2.065829,1.962537,0,0,4.479354,25.56756,0,0.305869,-0.305869,34.42818,88.2772,0.1271036,2.158791,1.407968,0,27.32752
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.418196,39.19693,38.03902,4.042882,4.042882,0,0,0,4.042882,10.34401,0,8.881784E-16,0.418196,4.255666,4.042882,0,0,4.819209,25.26169,0,3.83747,-3.83747,30.38313,77.9053,0.1271036,4.447171,0.3345568,0,25.67989
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.99176,36.99176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.083064,21.42422,0,0,0,30.38313,77.9053,0.1271036,0,0,0,21.42422
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.04096,36.04096,5.793345,5.793345,0,0,0,5.793345,0,0,8.881784E-16,0,6.098258,5.793345,0,0,9.083064,21.42422,0,6.098258,-6.098258,23.955,61.42295,0.1271036,6.37268,0,0,21.42422
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.97992,34.97992,10.7924,10.7924,12,0,3.372,10.7924,0,0,0,0,0,0,1.207604,1.147224,15.85891,15.32596,1.147224,0,1.147224,25.04335,64.21359,0.1271337,11.87164,0,12,15.32596
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.02911,34.02911,0.8317196,0.8317196,9.63172,0,2.772825,0.8317196,0,1.776357E-15,0,0,0,0,8.8,8.36,14.71168,16.35846,8.36,0,8.36,32.97434,84.54943,0.1272579,0.9148915,0,12,16.35846
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,33.36768,33.36768,1.177681,1.177681,0,0,0,1.177681,0,0,2.220446E-16,0,1.239664,1.177681,0,0,6.351682,23.88246,0,1.239664,-1.239664,31.66762,81.19887,0.1272579,1.295449,0,0,23.88246
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.82338,32.82338,2.231857,2.231857,0,0,0,2.231857,0,0,4.440892E-16,0,2.349323,2.231857,0,0,7.729087,22.6428,0,2.349323,-2.349323,29.19122,74.84913,0.1272579,2.455042,0,0,22.6428
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,32.29976,32.29976,0.6044242,0.6044242,0,0,0,0.6044242,0,0,0,0,0.636236,0.6044242,0,0,10.33945,20.29348,0,0.636236,-0.636236,28.52057,73.12952,0.1272579,0.6648666,0,0,20.29348
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.81746,31.81746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.04637,19.65724,0,0,0,28.52057,73.12952,0.1272579,0,0,0,19.65724
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,31.48675,31.48675,1.841155,1.841155,0,0,0,1.841155,0,0,2.220446E-16,0,1.938058,1.841155,0,0,11.04637,19.65724,0,1.938058,-1.938058,26.47767,67.89133,0.1272579,2.025271,0,0,19.65724
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.1767,31.1767,0.7915426,0.7915426,0,0,0,0.7915426,0,0,0,0,0.8332027,0.7915426,0,0,13.19977,17.71918,0,0.8332027,-0.8332027,25.5994,65.63936,0.1272579,0.8706968,0,0,17.71918
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.84599,30.84599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.12555,16.88598,0,0,0,25.5994,65.63936,0.1272579,0,0,0,16.88598
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.12555,16.88598,0,0,0,25.5994,65.63936,0.1272579,0,0,0,16.88598
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.123192,33.44148,30.43949,8.466057,8.466057,12,0,3.372,8.466057,13.267,0,0,1.123192,0,0,3.533943,3.357246,14.12555,16.88598,4.480438,0,4.480438,29.84992,76.5381,0.1273699,9.312662,0.8985537,12,18.00917
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.099093,36.74987,31.02513,2.315577,2.315577,10.25876,0,2.931465,2.315577,90.65101,0,0,2.099093,0,0,7.94318,7.546021,9.645115,20.91838,9.645115,0,9.645115,39.00008,100,0.1274955,2.547134,1.679275,12,23.01747
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.33546,41.64288,32.2653,5.372186,5.372186,0,0,0,5.372186,62.08758,0,0,3.33546,5.654933,5.372186,0,0,0,29.59898,0,2.319472,-2.319472,36.55514,93.73094,0.1274955,5.909405,2.668368,0,32.93444
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.49944,50.12033,33.79486,2.345599,2.345599,0,0,0,2.345599,234.4578,0.4531966,0,5.49944,2.469052,2.345599,0,0,2.577192,27.2795,2.577192,0,2.577192,39.00008,100,0.1274447,2.580159,4.399552,0,32.77895
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.019307,50.19767,35.28996,7.186075,7.186075,0,0,0,7.186075,69.84768,0,0,5.019307,7.56429,7.186075,0,0,0,29.59898,0,2.544983,-2.544983,36.31743,93.12143,0.1274447,7.904683,4.015445,0,34.61829
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.021652,51.74927,36.68172,3.377501,3.377501,0,0,0,3.377501,148.6795,0,0,5.021652,3.555265,3.377501,0,0,2.827759,27.054,1.466387,0,1.466387,37.70857,96.68844,0.1274158,3.715251,4.017322,0,32.07565
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.94222,56.52185,38.11481,3.692028,3.692028,0,0,0,3.692028,160.9473,0.6945028,0,5.94222,3.886345,3.692028,0,0,1.361372,28.37374,1.361372,0,1.361372,39.00008,100,0.127389,4.061231,4.753776,0,34.31596
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.583827,59.75616,38.90715,7.756793,7.756793,3,0,1.095,7.756793,84.87821,1.576676,0,6.583827,5.007151,4.756793,0,0,0,29.59898,0,0,0,39.00008,100,0.127389,8.532473,5.267062,12,36.1828
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.827065,53.87177,39.18274,3.29095,3.29095,0,0,0,3.29095,146.6769,1.362907,0,4.827065,3.464158,3.29095,0,0,0,29.59898,0,0,0,39.00008,100,0.127389,3.620045,3.861651,0,34.42604
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.403203,46.53878,39.56858,0,0,0,0,0,0,0,2.403203,0,2.403203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127389,0,1.922562,0,32.00218
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.357331,43.07481,39.22408,3.67808,3.67808,0,0,0,3.67808,36.90324,0,4.440892E-16,1.357331,3.871663,3.67808,0,0,0,29.59898,0,2.514333,-2.514333,36.34974,93.20427,0.127389,4.045888,1.085864,0,30.95631
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3411608,38.98238,38.03902,3.204356,3.204356,0,0,0,3.204356,10.64678,0,4.440892E-16,0.3411608,3.373007,3.204356,0,0,2.793703,27.08465,0,3.031846,-3.031846,33.15389,85.00981,0.127389,3.524792,0.2729286,0,27.42581
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.99176,36.99176,5.697879,5.697879,0,0,0,5.697879,0,0,8.881784E-16,0,5.997768,5.697879,0,0,6.162421,24.0528,0,5.997768,-5.997768,26.83169,68.79906,0.127389,6.267667,0,0,24.0528
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.02029,36.02029,5.462918,5.462918,0,0,0,5.462918,0,0,8.881784E-16,0,5.75044,5.462918,0,0,12.82661,18.05503,0,5.75044,-5.75044,20.7702,53.2568,0.127389,6.00921,0,0,18.05503
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.95924,34.95924,5.169919,5.169919,0,0,0,5.169919,0,0,8.881784E-16,0,5.44202,5.169919,0,0,19.21598,12.30459,0,5.44202,-5.44202,15.0338,38.54813,0.127389,5.686911,0,0,12.30459
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.00844,34.00844,0.2512446,0.2512446,0,0,0,0.2512446,0,0,0,0,0.264468,0.2512446,0,0,25.26267,6.862572,0,0.264468,-0.264468,14.75503,37.83333,0.127389,0.2763691,0,0,6.862572
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,33.34702,33.34702,0.2264749,0.2264749,0,0,0,0.2264749,0,0,2.775558E-17,0,0.2383947,0.2264749,0,0,25.55653,6.598104,0,0.2383947,-0.2383947,14.50374,37.189,0.127389,0.2491224,0,0,6.598104
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.82338,32.82338,1.074861,1.074861,0,0,0,1.074861,0,0,2.220446E-16,0,1.131433,1.074861,0,0,25.82141,6.359709,0,1.131433,-1.131433,13.3111,34.13097,0.127389,1.182347,0,0,6.359709
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,32.28597,32.28597,0.4513569,0.4513569,0,0,0,0.4513569,0,0,5.551115E-17,0,0.4751126,0.4513569,0,0,27.07856,5.228277,0,0.4751126,-0.4751126,12.81029,32.84683,0.127389,0.4964926,0,0,5.228277
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.81746,31.81746,0.5939709,0.5939709,0,0,0,0.5939709,0,0,0,0,0.6252325,0.5939709,0,0,27.60646,4.753164,0,0.6252325,-0.6252325,12.15124,31.15696,0.127389,0.653368,0,0,4.753164
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,31.48675,31.48675,0.8924516,0.8924516,0,0,0,0.8924516,0,0,0,0,0.9394227,0.8924516,0,0,28.30116,4.127932,0,0.9394227,-0.9394227,11.161,28.61789,0.127389,0.9816968,0,0,4.127932
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.1767,31.1767,0.5789461,0.5789461,0,0,0,0.5789461,0,0,1.110223E-16,0,0.609417,0.5789461,0,0,29.34497,3.188509,0,0.609417,-0.609417,10.51862,26.97076,0.127389,0.6368407,0,0,3.188509
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.84599,30.84599,0.2588258,0.2588258,0,0,0,0.2588258,0,0,0,0,0.2724482,0.2588258,0,0,30.0221,2.579092,0,0.2724482,-0.2724482,10.23143,26.23439,0.127389,0.2847084,0,0,2.579092
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.32482,2.306644,0,0,0,10.23143,26.23439,0.127389,0,0,0,2.306644
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.485668,34.45548,30.46016,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.76857,0,0,1.485668,0,0,8.282339,7.868222,30.32482,2.306644,9.35389,0,9.35389,19.10531,48.98788,0.1275782,3.650407,1.188534,12,3.792312
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.493819,40.79586,31.02513,2.985746,2.985746,11.78575,0,3.317794,2.985746,117.0166,0,0,3.493819,0,0,8.8,8.36,20.97093,10.72514,11.85382,0,11.85382,30.35083,77.82249,0.1277256,3.28432,2.795055,12,14.21896
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.075641,50.32552,32.2653,0,0,3.201544,0,1.145991,0,0,4.440892E-16,0,6.075641,0,0,3.201544,3.041467,9.117107,21.39358,9.117107,0,9.117107,39.00008,100,0.1275553,0,4.860513,12,27.46922
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.389204,60.49677,33.79486,5.319784,5.319784,0,0,0,5.319784,157.6982,2.789431,0,8.389204,5.599773,5.319784,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,5.851763,6.711363,0,37.98818
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.452909,66.73777,35.30374,0.3470508,0.3470508,0,0,0,0.3470508,2723.783,9.087593,0,9.452909,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,0.3817559,7.562328,0,39.05189
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.537882,68.91954,36.70238,4.250724,4.250724,0,0,0,4.250724,224.3825,5.063436,0,9.537882,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,4.675797,7.630306,0,39.13686
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.774579,71.84137,38.11481,1.888577,1.888577,0,0,0,1.888577,517.563,7.786603,0,9.774579,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,2.077435,7.819664,0,39.37356
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.934509,69.1592,38.92782,5.739717,5.739717,0,0,0,5.739717,155.6612,2.892702,0,8.934509,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,6.313688,7.147607,0,38.53349
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.675865,64.28909,39.20341,6.37427,6.37427,0,0,0,6.37427,120.4195,0.9661066,0,7.675865,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,7.011697,6.140692,0,37.27484
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.283854,55.88692,39.58924,0.4553597,0.4553597,0,0,0,0.4553597,1160.369,4.804528,0,5.283854,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1275553,0.5008956,4.227083,0,34.88283
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.005076,44.99614,39.23786,7.103894,7.103894,0,0,0,7.103894,28.22502,0,0,2.005076,7.477783,7.103894,0,0,0,29.59898,0,5.472707,-5.472707,33.23134,85.20839,0.1275553,7.814283,1.604061,0,31.60405
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3318019,38.97714,38.05969,9.719406,9.719406,12,0,3.372,9.719406,3.413809,0,0,0.3318019,0,0,2.280594,2.166564,6.080786,24.12627,2.498366,0,2.498366,35.6015,91.28571,0.1276184,10.69135,0.2654415,12,24.45807
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.01243,37.01243,6.841269,6.841269,0,0,0,6.841269,0,0,8.881784E-16,0,7.201336,6.841269,0,0,3.58242,26.3748,0,7.201336,-7.201336,28.01062,71.82196,0.1276184,7.525396,0,0,26.3748
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.02029,36.02029,2.578647,2.578647,0,0,0,2.578647,0,0,0,0,2.714365,2.578647,0,0,11.5839,19.17346,0,2.714365,-2.714365,25.14943,64.48559,0.1276184,2.836512,0,0,19.17346
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.95924,34.95924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.59987,16.4591,0,0,0,25.14943,64.48559,0.1276184,0,0,0,16.4591
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.98777,33.98777,0.4001803,0.4001803,0,0,0,0.4001803,0,0,0,0,0.4212424,0.4001803,0,0,14.59987,16.4591,0,0.4212424,-0.4212424,24.7054,63.34705,0.1276184,0.4401983,0,0,16.4591
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,33.31256,33.31256,0.3482755,0.3482755,0,0,0,0.3482755,0,0,5.551115E-17,0,0.3666058,0.3482755,0,0,15.06791,16.03786,0,0.3666058,-0.3666058,24.31896,62.35619,0.1276184,0.3831031,0,0,16.03786
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,32.78893,32.78893,1.103992,1.103992,0,0,0,1.103992,0,0,0,0,1.162097,1.103992,0,0,15.47525,15.67125,0,1.162097,-1.162097,23.09401,59.21528,0.1276184,1.214391,0,0,15.67125
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,32.2653,32.2653,0.9492844,0.9492844,0,0,0,0.9492844,0,0,1.110223E-16,0,0.9992467,0.9492844,0,0,16.76647,14.50915,0,0.9992467,-0.9992467,22.04071,56.51452,0.1276184,1.044213,0,0,14.50915
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.81746,31.81746,0.5775356,0.5775356,0,0,0,0.5775356,0,0,0,0,0.6079322,0.5775356,0,0,17.87675,13.50991,0,0.6079322,-0.6079322,21.39989,54.87141,0.1276184,0.6352892,0,0,13.50991
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.55223,12.90197,0,0,0,21.39989,54.87141,0.1276184,0,0,0,12.90197
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.1767,31.1767,2.18386,2.18386,0,0,0,2.18386,0,0,0,0,2.2988,2.18386,0,0,18.55223,12.90197,0,2.2988,-2.2988,18.97674,48.65822,0.1276184,2.402246,0,0,12.90197
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.84599,30.84599,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0.6593187,0.6263527,0,0,21.10645,10.60317,0,0.6593187,-0.6593187,18.28176,46.87621,0.1276184,0.688988,0,0,10.60317
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,30.69441,30.69441,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,1.142411,1.08529,0,0,21.83903,9.943856,0,1.142411,-1.142411,17.07755,43.78851,0.1276184,1.193819,0,0,9.943856
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.10372,33.40953,30.46016,3.239932,3.239932,0,0,0,3.239932,34.06614,0,0,1.10372,3.410455,3.239932,0,0,23.10837,8.801445,0,2.306735,-2.306735,14.64604,37.55387,0.1276184,3.563925,0.8829757,0,9.905165
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.640378,35.49912,31.05958,0.5631537,0.5631537,0,0,0,0.5631537,291.2842,0,0,1.640378,0.5927933,0.5631537,0,0,25.67141,6.49471,1.047585,0,1.047585,15.63987,40.10214,0.1275979,0.619469,1.312302,0,8.135088
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.479839,42.11219,32.29976,0,0,0,0,0,0,0,0,0,3.479839,0,0,0,0,24.62383,7.437536,3.479839,0,3.479839,18.94113,48.56691,0.1275297,0,2.783871,0,10.91738
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.739054,41.54609,33.84998,5.551828,5.551828,0,0,0,5.551828,49.33607,0,0,2.739054,5.84403,5.551828,0,0,21.14399,10.56939,0,3.104976,-3.104976,15.6682,40.17479,0.1275297,6.107011,2.191243,0,13.30844
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.330466,48.04879,35.36575,2.740702,2.740702,0,0,0,2.740702,158.0057,0,0,4.330466,2.88495,2.740702,0,0,24.59396,7.464415,1.445516,0,1.445516,17.03954,43.69103,0.1275014,3.014773,3.464373,0,11.79488
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.137762,48.9695,36.77818,4.214889,4.214889,0,0,0,4.214889,98.17012,0,0,4.137762,4.436725,4.214889,0,0,23.14844,8.76538,0,0.2989637,-0.2989637,16.7244,42.883,0.1275014,4.636378,3.310209,0,12.90314
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.399964,42.13887,38.1906,0.6528123,0.6528123,0,0,0,0.6528123,214.4512,0,0,1.399964,0.6871709,0.6528123,0,0,23.48063,8.466416,0.7127931,0,0.7127931,17.40062,44.61688,0.1274874,0.7180936,1.119971,0,9.86638
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5337221,40.47947,38.98983,5.112916,5.112916,0,0,0,5.112916,10.4387,0,0,0.5337221,5.382017,5.112916,0,0,22.76783,9.10793,0,4.848294,-4.848294,12.29007,31.51293,0.1274874,5.624207,0.4269777,0,9.641652
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.761275,44.31541,39.2792,1.954414,1.954414,0,0,0,1.954414,90.11782,0,0,1.761275,2.057278,1.954414,0,0,28.15483,4.259635,0,0.2960026,-0.2960026,11.97805,30.71289,0.1274874,2.149855,1.40902,0,6.020911
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.491719,46.93814,39.69259,0,0,0,0,0,0,0,0,0,2.491719,0,0,0,0,28.48372,3.963633,2.491719,0,2.491719,14.3419,36.77404,0.1274386,0,1.993376,0,6.455353
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.876143,44.69831,39.32054,6.354662,6.354662,12,0,3.372,6.354662,29.52389,0,0,1.876143,0,0,5.645338,5.363071,25.992,6.206181,7.239215,0,7.239215,21.20963,54.38355,0.1276174,6.990128,1.500915,12,8.082324
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4019766,39.24884,38.13548,3.698217,3.698217,11.71765,0,3.300565,3.698217,10.86947,0,0,0.4019766,0,0,8.019433,7.618461,18.75278,12.72147,8.020437,0,8.020437,28.81848,73.89339,0.1278223,4.068039,0.3215812,12,13.12345
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.06755,37.06755,7.123931,7.123931,12,0,3.372,7.123931,0,0,0,0,0,0,4.876069,4.632266,10.73234,19.93987,4.632266,0,4.632266,33.21304,85.16146,0.1279415,7.836324,0,12,19.93987
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.06163,36.06163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.100079,24.10891,0,0,0,33.21304,85.16146,0.1279415,0,0,0,24.10891
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.97992,34.97992,1.691579,1.691579,0,0,0,1.691579,0,0,2.220446E-16,0,1.780609,1.691579,0,0,6.100079,24.10891,0,1.780609,-1.780609,31.33611,80.34883,0.1279415,1.860737,0,0,24.10891
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.98777,33.98777,2.548576,2.548576,0,0,0,2.548576,0,0,4.440892E-16,0,2.682711,2.548576,0,0,8.078534,22.3283,0,2.682711,-2.682711,28.50828,73.09801,0.1279415,2.803433,0,0,22.3283
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,33.33323,33.33323,1.202895,1.202895,0,0,0,1.202895,0,0,0,0,1.266205,1.202895,0,0,11.05932,19.64559,0,1.266205,-1.266205,27.17358,69.67572,0.1279415,1.323184,0,0,19.64559
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.8096,32.8096,1.713879,1.713879,0,0,0,1.713879,0,0,2.220446E-16,0,1.804083,1.713879,0,0,12.46622,18.37938,0,1.804083,-1.804083,25.27191,64.79964,0.1279415,1.885267,0,0,18.37938
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,32.2653,32.2653,1.089783,1.089783,0,0,0,1.089783,0,0,2.220446E-16,0,1.14714,1.089783,0,0,14.47076,16.5753,0,1.14714,-1.14714,24.06272,61.69916,0.1279415,1.198762,0,0,16.5753
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.81746,31.81746,1.946069,1.946069,0,0,0,1.946069,0,0,0,0,2.048494,1.946069,0,0,15.74536,15.42816,0,2.048494,-2.048494,21.90342,56.1625,0.1279415,2.140676,0,0,15.42816
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,31.50742,31.50742,1.133699,1.133699,0,0,0,1.133699,0,0,2.220446E-16,0,1.193368,1.133699,0,0,18.02146,13.37966,0,1.193368,-1.193368,20.6455,52.93707,0.1279415,1.247069,0,0,13.37966
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.1767,31.1767,1.734626,1.734626,0,0,0,1.734626,0,0,0,0,1.825922,1.734626,0,0,19.34743,12.1863,0,1.825922,-1.825922,18.72081,48.00198,0.1279415,1.908088,0,0,12.1863
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.84599,30.84599,0.3604707,0.3604707,0,0,0,0.3604707,0,0,5.551115E-17,0,0.3794428,0.3604707,0,0,21.37623,10.36037,0,0.3794428,-0.3794428,18.32084,46.97642,0.1279415,0.3965178,0,0,10.36037
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,30.69441,30.69441,1.929736,1.929736,0,0,0,1.929736,0,0,2.220446E-16,0,2.031301,1.929736,0,0,21.79783,9.980931,0,2.031301,-2.031301,16.17966,41.48623,0.1279415,2.122709,0,0,9.980931
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.034721,36.00469,30.48083,1.226689,1.226689,0,0,0,1.226689,165.871,0,0,2.034721,1.291252,1.226689,0,0,24.05483,7.94963,0.7434694,0,0.7434694,16.88498,43.29473,0.1279269,1.349358,1.627777,0,9.984351
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.344838,43.41219,31.05958,4.935936,4.935936,0,0,0,4.935936,88.0246,0,0,4.344838,5.195722,4.935936,0,0,23.31136,8.618752,0,0.8508844,-0.8508844,15.98807,40.99496,0.1279269,5.42953,3.47587,0,12.96359
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.697077,52.51741,32.32042,0.2514655,0.2514655,0,0,0,0.2514655,2663.219,0,0,6.697077,0.2647005,0.2514655,0,0,24.25679,7.767869,6.432376,0,6.432376,22.09036,56.64183,0.1278011,0.276612,5.357662,0,14.46495
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.249725,60.04744,33.87065,0,0,0,0,0,0,0,0,0,8.249725,0,0,0,0,17.82441,13.55701,8.249725,0,8.249725,29.91673,76.70942,0.1276401,0,6.599781,0,21.80673
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.966326,60.79454,35.38642,2.501736,2.501736,0,0,0,2.501736,318.432,0,0,7.966326,2.633406,2.501736,0,0,9.574686,20.98176,5.332921,0,5.332921,34.97599,89.68183,0.1275363,2.751909,6.373061,0,28.94809
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.347233,68.23798,36.81951,7.982334,7.982334,3.132141,0,1.128432,7.982334,117.099,0,0,9.347233,5.105467,4.850194,0,0,4.241766,25.78139,4.241766,0,4.241766,39.00008,100,0.1274595,8.780568,7.477787,12,35.12862
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.087185,68.95533,38.25261,0,0,0,0,0,0,0,9.087185,0,9.087185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274595,0,7.269748,0,38.68616
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.41019,63.02845,39.02428,0,0,0,0,0,0,0,7.41019,0,7.41019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274595,0,5.928152,0,37.00917
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.01413,51.33192,39.32054,0,0,0,0,0,0,0,4.01413,0,4.01413,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274595,0,3.211304,0,33.61311
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.607025,50.4585,39.72704,2.180498,2.180498,0,0,0,2.180498,165.4221,1.311764,0,3.607025,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1274595,2.398548,2.88562,0,33.206
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.265568,42.96353,39.37566,0.9257047,0.9257047,0,0,0,0.9257047,136.7141,0.2911423,0,1.265568,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1274595,1.018275,1.012455,0,30.86455
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3829767,39.21667,38.15615,10.99497,10.99497,10.63114,0,3.025678,10.99497,3.4832,0,1.776357E-15,0.3829767,0.3829767,0.3638278,0,0,0,29.59898,0,0,0,39.00008,100,0.1274595,12.09446,0.3063813,12,29.98195
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.06755,37.06755,6.674878,6.674878,0,0,0,6.674878,0,0,8.881784E-16,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1274595,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.04096,36.04096,6.748633,6.748633,0,0,0,6.748633,0,0,8.881784E-16,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1274595,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.95924,34.95924,5.939116,5.939116,0,0,0,5.939116,0,0,8.881784E-16,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1274595,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.96711,33.96711,0.8882619,0.8882619,0,0,0,0.8882619,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1274595,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,33.31256,33.31256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1274595,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.8096,32.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1274595,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,32.2653,32.2653,0.8736181,0.8736181,0,0,0,0.8736181,0,0,1.110223E-16,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1274595,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.83813,31.83813,1.886855,1.886855,0,0,0,1.886855,0,0,2.220446E-16,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1274595,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,31.50742,31.50742,1.24054,1.24054,0,0,0,1.24054,0,0,2.220446E-16,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1274595,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.1767,31.1767,1.492252,1.492252,0,0,0,1.492252,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1274595,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.86666,30.86666,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1274595,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,30.71508,30.71508,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1276456,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3449215,31.41216,30.50149,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.27795,1.776357E-15,0,0.3449215,0,0,8.8,8.36,22.32789,9.503877,8.704922,0,8.704922,26.07619,66.86191,0.1277499,0.6510416,0.2759372,12,9.848798
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6077875,32.69741,31.08024,1.078729,1.078729,9.878729,0,2.835318,1.078729,56.34293,0,0,0.6077875,0,0,8.8,8.36,13.62297,17.33831,8.967788,0,8.967788,34.58379,88.67619,0.1278696,1.186602,0.48623,12,17.94609
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.359666,36.01181,32.32042,2.089072,2.089072,0,0,0,2.089072,65.08469,0,0,1.359666,2.199023,2.089072,0,0,4.655181,25.40932,0,0.839357,-0.839357,33.69902,86.40759,0.1278696,2.297979,1.087732,0,26.76898
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.062169,36.78881,33.89132,3.170661,3.170661,0,0,0,3.170661,33.49992,0,0,1.062169,3.337538,3.170661,0,0,5.587801,24.56996,0,2.275369,-2.275369,31.30058,80.25773,0.1278696,3.487727,0.849735,0,25.63213
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6752858,37.26843,35.42087,0,0,0,0,0,0,0,0,0,0.6752858,0,0,0,0,8.115988,22.29459,0.6752858,0,0.6752858,31.94121,81.90037,0.1278564,0,0.5402286,0,22.96988
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.470434,40.97065,36.85396,0,0,0,0,0,0,0,0,0,1.470434,0,0,0,0,7.440702,22.90235,1.470434,0,1.470434,33.33619,85.47723,0.1278279,0,1.176347,0,24.37278
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.848739,49.67943,38.28706,2.109341,2.109341,0,0,0,2.109341,182.4617,0,0,3.848739,2.220359,2.109341,0,0,5.970269,24.22574,1.62838,0,1.62838,34.881,89.43829,0.1277963,2.320275,3.078991,0,28.07447
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.760353,47.12252,39.08628,2.456978,2.456978,0,0,0,2.456978,112.3475,0,0,2.760353,2.586293,2.456978,0,0,4.341888,25.69128,0.1740596,0,0.1740596,35.04613,89.86169,0.1277929,2.702676,2.208282,0,28.45163
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.552488,43.77908,39.35499,9.352209,9.352209,11.83678,0,3.330706,9.352209,16.60023,0,0,1.552488,0,0,2.484574,2.360345,4.167829,25.84793,3.912833,0,3.912833,38.75817,99.37971,0.1278859,10.28743,1.24199,12,27.40042
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.214782,43.21078,39.76149,3.794852,3.794852,0,0,0,3.794852,32.01132,0,0,1.214782,3.994581,3.794852,0,0,0.2549957,29.36948,0,2.779799,-2.779799,35.828,91.86649,0.1278859,4.174336,0.9718257,0,30.58426
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.356967,43.22912,39.37566,2.247944,2.247944,0,0,0,2.247944,60.3648,0,4.440892E-16,1.356967,2.366256,2.247944,0,0,3.343661,26.58968,0,1.00929,-1.00929,34.76412,89.13859,0.1278859,2.472738,1.085573,0,27.94665
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3825214,39.2154,38.15615,8.137914,8.137914,12,0,3.372,8.137914,4.700485,0,0,0.3825214,0,0,3.862087,3.668982,4.465094,25.58039,4.051504,0,4.051504,38.60771,98.99393,0.1279874,8.951705,0.3060171,12,25.96292
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.06755,37.06755,1.73171,1.73171,0,0,0,1.73171,0,0,2.220446E-16,0,1.822852,1.73171,0,0,0.4135902,29.22675,0,1.822852,-1.822852,36.68626,94.06714,0.1279874,1.904881,0,0,29.22675
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.06163,36.06163,3.121465,3.121465,0,0,0,3.121465,0,0,0,0,3.285752,3.121465,0,0,2.438982,27.40389,0,3.285752,-3.285752,33.22277,85.18642,0.1279874,3.433611,0,0,27.40389
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.95924,34.95924,5.087941,5.087941,0,0,0,5.087941,0,0,8.881784E-16,0,5.355727,5.087941,0,0,6.089818,24.11814,0,5.355727,-5.355727,27.57734,70.71098,0.1279874,5.596735,0,0,24.11814
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.96711,33.96711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.04063,18.76241,0,0,0,27.57734,70.71098,0.1279874,0,0,0,18.76241
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,33.31256,33.31256,0.8940547,0.8940547,0,0,0,0.8940547,0,0,1.110223E-16,0,0.9411102,0.8940547,0,0,12.04063,18.76241,0,0.9411102,-0.9411102,26.58532,68.16735,0.1279874,0.9834601,0,0,18.76241
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.8096,32.8096,2.53716,2.53716,0,0,0,2.53716,0,0,4.440892E-16,0,2.670695,2.53716,0,0,13.0863,17.8213,0,2.670695,-2.670695,23.77016,60.94901,0.1279874,2.790876,0,0,17.8213
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,32.28597,32.28597,0.3296794,0.3296794,0,0,0,0.3296794,0,0,0,0,0.347031,0.3296794,0,0,16.05374,15.15061,0,0.347031,-0.347031,23.40436,60.01105,0.1279874,0.3626474,0,0,15.15061
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.8588,31.8588,1.612702,1.612702,0,0,0,1.612702,0,0,0,0,1.697581,1.612702,0,0,16.43933,14.80358,0,1.697581,-1.697581,21.61495,55.42284,0.1279874,1.773973,0,0,14.80358
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,31.52809,31.52809,0.8332797,0.8332797,0,0,0,0.8332797,0,0,1.110223E-16,0,0.8771365,0.8332797,0,0,18.32553,13.106,0,0.8771365,-0.8771365,20.69037,53.05212,0.1279874,0.9166076,0,0,13.106
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.19737,31.19737,0.556308,0.556308,0,0,0,0.556308,0,0,0,0,0.5855873,0.556308,0,0,19.30013,12.22886,0,0.5855873,-0.5855873,20.0731,51.46939,0.1279874,0.6119388,0,0,12.22886
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.88733,30.88733,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0.4690716,0.445618,0,0,19.95078,11.64327,0,0.4690716,-0.4690716,19.57866,50.20159,0.1279874,0.4901798,0,0,11.64327
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,30.73575,30.73575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.47197,11.1742,0,0,0,19.57866,50.20159,0.1279874,0,0,0,11.1742
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.0941169,30.7697,30.52216,2.957034,2.957034,0,0,0,2.957034,3.182814,0,0,0.0941169,3.112667,2.957034,0,0,20.47197,11.1742,0,3.01855,-3.01855,16.39683,42.04306,0.1279874,3.252737,0.07529353,0,11.26832
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9264003,33.579,31.10091,4.772359,4.772359,0,0,0,4.772359,19.41179,0,8.881784E-16,0.9264003,5.023536,4.772359,0,0,23.82592,8.155652,0,4.097136,-4.097136,12.07807,30.96934,0.1279874,5.249595,0.7411202,0,9.082052
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8464665,34.64068,32.36176,4.710891,4.710891,12,0,3.372,4.710891,17.96829,0,0,0.8464665,0,0,7.289109,6.924654,28.37829,4.058516,7.77112,0,7.77112,19.4504,49.87272,0.1281813,5.18198,0.6771732,12,4.904983
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.54259,41.05475,33.93266,2.757288,2.757288,11.55729,0,3.259994,2.757288,92.21347,0,0,2.54259,0,0,8.8,8.36,20.60717,11.05252,10.90259,0,10.90259,29.7935,76.39345,0.1283337,3.033016,2.034072,12,13.59511
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.125088,41.45029,35.48288,5.845474,5.845474,12,0,3.372,5.845474,36.35441,0,0,2.125088,0,0,6.154526,5.8468,9.704581,20.86485,7.971887,0,7.971887,37.3563,95.78519,0.1285261,6.430021,1.70007,12,22.98994
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6447974,38.69575,36.91597,0,0,0,0,0,0,0,0,0,0.6447974,0,0,0,0,1.732694,28.03955,0.6447974,0,0.6447974,37.96801,97.35368,0.1285136,0,0.5158379,0,28.68435
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.936405,43.8704,38.34907,1.243965,1.243965,0,0,0,1.243965,155.6639,0,0,1.936405,1.309437,1.243965,0,0,1.087896,28.61987,0.6269674,0,0.6269674,38.5628,98.87878,0.1285014,1.368362,1.549124,0,30.55628
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.264772,45.67373,39.1414,2.171085,2.171085,0,0,0,2.171085,104.3152,0,0,2.264772,2.285352,2.171085,0,0,0.4609289,29.18414,0,0.02058034,-0.02058034,38.54111,98.82316,0.1285014,2.388193,1.811818,0,31.44891
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.159881,42.69977,39.417,3.951116,3.951116,0,0,0,3.951116,29.35578,0,4.440892E-16,1.159881,4.15907,3.951116,0,0,0.483796,29.16356,0,2.999188,-2.999188,35.37969,90.71696,0.1285014,4.346228,0.9279048,0,30.32344
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.940973,45.3911,39.80283,3.005764,3.005764,0,0,0,3.005764,64.57502,0,4.440892E-16,1.940973,3.163962,3.005764,0,0,3.816228,26.16437,0,1.222989,-1.222989,34.09054,87.41148,0.1285014,3.30634,1.552778,0,28.10535
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.440585,43.51534,39.417,3.398224,3.398224,0,0,0,3.398224,42.39228,0,0,1.440585,3.577078,3.398224,0,0,5.175105,24.94138,0,2.136493,-2.136493,31.83848,81.63697,0.1285014,3.738046,1.152468,0,26.38197
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3774082,39.23583,38.1906,0,0,0,0,0,0,0,0,0,0.3774082,0,0,0,0,7.548986,22.80489,0.3774082,0,0.3774082,32.19652,82.55502,0.1284941,0,0.3019266,0,23.1823
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.08822,37.08822,1.457966,1.457966,0,0,0,1.457966,0,0,0,0,1.534701,1.457966,0,0,7.171577,23.14456,0,1.534701,-1.534701,30.57881,78.40704,0.1284941,1.603762,0,0,23.14456
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.08229,36.08229,4.013342,4.013342,0,0,0,4.013342,0,0,8.881784E-16,0,4.224571,4.013342,0,0,8.876801,21.60986,0,4.224571,-4.224571,26.12572,66.98888,0.1284941,4.414677,0,0,21.60986
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.97992,34.97992,6.723101,6.723101,0,0,0,6.723101,0,0,0,0,7.076948,6.723101,0,0,13.57077,17.38529,0,7.076948,-7.076948,18.66596,47.86134,0.1284941,7.395411,0,0,17.38529
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.00844,34.00844,1.868528,1.868528,0,0,0,1.868528,0,0,2.220446E-16,0,1.966872,1.868528,0,0,21.43404,10.30834,0,1.966872,-1.966872,16.59269,42.54528,0.1284941,2.055381,0,0,10.30834
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,33.33323,33.33323,1.038401,1.038401,0,0,0,1.038401,0,0,0,0,1.093053,1.038401,0,0,23.61946,8.341466,0,1.093053,-1.093053,15.44051,39.59098,0.1284941,1.142241,0,0,8.341466
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.82338,32.82338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.83396,7.248413,0,0,0,15.44051,39.59098,0.1284941,0,0,0,7.248413
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,32.29976,32.29976,0.4281751,0.4281751,0,0,0,0.4281751,0,0,5.551115E-17,0,0.4507106,0.4281751,0,0,24.83396,7.248413,0,0.4507106,-0.4507106,14.96542,38.3728,0.1284941,0.4709926,0,0,7.248413
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.89325,31.89325,0.3434927,0.3434927,0,0,0,0.3434927,0,0,0,0,0.3615712,0.3434927,0,0,25.33475,6.797702,0,0.3615712,-0.3615712,14.58429,37.39555,0.1284941,0.3778419,0,0,6.797702
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,31.56943,31.56943,1.320987,1.320987,0,0,0,1.320987,0,0,0,0,1.390512,1.320987,0,0,25.7365,6.436131,0,1.390512,-1.390512,13.11856,33.63728,0.1284941,1.453085,0,0,6.436131
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.23871,31.23871,0.6665146,0.6665146,0,0,0,0.6665146,0,0,1.110223E-16,0,0.7015944,0.6665146,0,0,27.28151,5.045619,0,0.7015944,-0.7015944,12.37902,31.74101,0.1284941,0.7331662,0,0,5.045619
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.908,30.908,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0.07329468,0.06962994,0,0,28.06106,4.344024,0,0.07329468,-0.07329468,12.30176,31.54291,0.1284941,0.07659294,0,0,4.344024
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.74953,30.74953,1.039464,1.039464,0,0,0,1.039464,0,0,2.220446E-16,0,1.094173,1.039464,0,0,28.1425,4.27073,0,1.094173,-1.094173,11.1484,28.58558,0.1284941,1.143411,0,0,4.27073
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.018202,36.01532,30.53594,0,0,0,0,0,0,0,0,0,2.018202,0,0,0,0,29.35825,3.176557,2.018202,0,2.018202,13.06304,33.49489,0.128455,0,1.614561,0,5.194758
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.186114,40.00874,31.14225,0,0,0,0,0,0,0,0,0,3.186114,0,0,0,0,27.34004,4.992938,3.186114,0,3.186114,16.08565,41.24517,0.1283933,0,2.548892,0,8.179052
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.210176,47.61274,32.39621,1.109071,1.109071,0,0,0,1.109071,469.7786,0,0,5.210176,1.167443,1.109071,0,0,24.15393,7.860441,4.042734,0,4.042734,19.92092,51.07919,0.128315,1.219978,4.168141,0,13.07062
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.808903,54.84251,33.98777,3.850222,3.850222,0,0,0,3.850222,176.8444,0,0,6.808903,4.052866,3.850222,0,0,20.1112,11.4989,2.756037,0,2.756037,22.53553,57.78329,0.1282617,4.235244,5.447122,0,18.3078
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.151989,57.90063,35.53799,7.123588,7.123588,0,0,0,7.123588,100.3987,0,0,7.151989,7.498514,7.123588,0,0,17.35516,13.97933,0,0.3465253,-0.3465253,22.17026,56.8467,0.1282617,7.835947,5.721591,0,21.13132
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.938093,62.63553,36.99176,0,0,0,0,0,0,0,0,0,7.938093,0,0,0,0,17.74019,13.63281,7.938093,0,7.938093,29.70099,76.15624,0.1281085,0,6.350474,0,21.5709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.213511,69.72926,38.42485,0,0,0,0,0,0,0,0,0,9.213511,0,0,0,0,9.802094,20.77709,9.213511,0,9.213511,38.4417,98.56826,0.1279311,0,7.370809,0,29.9906
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.798296,68.96703,39.23786,0.5161055,0.5161055,0,0,0,0.5161055,1704.747,7.666443,0,8.798296,0.543269,0.5161055,0,0,0.5885836,29.06925,0.5885836,0,0.5885836,39.00008,100,0.1279198,0.5677161,7.038637,0,37.86755
