Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.325632,63.28662,39.51345,2.414696,2.414696,0,0,0,2.414696,303.377,4.783847,0,7.325632,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1279198,2.656166,5.860506,0,36.92461
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.427209,56.71195,39.87862,5.756432,5.756432,0,0,0,5.756432,94.28079,0,0,5.427209,6.059402,5.756432,0,0,0,29.59898,0,0.6321923,-0.6321923,38.33369,98.29131,0.1279198,6.332075,4.341767,0,35.02619
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.425233,46.52633,39.49279,0.579833,0.579833,0,0,0,0.579833,418.264,1.112447,0,2.425233,0.6103505,0.579833,0,0,0.7024359,28.96679,0.7024359,0,0.7024359,39.00008,100,0.1279063,0.6378163,1.940186,0,31.39202
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3704061,39.27872,38.25261,7.920903,7.920903,7.569017,0,2.250962,7.920903,4.676311,0,0,0.3704061,0.3704061,0.3518858,0,0,0,29.59898,0,0,0,39.00008,100,0.1279063,8.712994,0.2963248,12,29.96938
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,37.12956,37.12956,0.6625196,0.6625196,0,0,0,0.6625196,0,0,1.110223E-16,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1279063,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.10297,36.10297,1.119369,1.119369,0,0,0,1.119369,0,0,2.220446E-16,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1279063,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.99369,34.99369,0.9496318,0.9496318,0,0,0,0.9496318,0,0,1.110223E-16,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1279063,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.00844,34.00844,1.680005,1.680005,0,0,0,1.680005,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1279063,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,33.34702,33.34702,0.8842732,0.8842732,0,0,0,0.8842732,0,0,1.110223E-16,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1279063,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.84406,32.84406,0.6270616,0.6270616,0,0,0,0.6270616,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1279063,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,32.29976,32.29976,0.5241005,0.5241005,0,0,0,0.5241005,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1279063,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.89325,31.89325,0.8142034,0.8142034,0,0,0,0.8142034,0,0,1.110223E-16,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1279063,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,31.56943,31.56943,2.069093,2.069093,0,0,0,2.069093,0,0,4.440892E-16,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1279063,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.23871,31.23871,1.405086,1.405086,0,0,0,1.405086,0,0,2.220446E-16,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1279063,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.908,30.908,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1279063,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.7702,30.7702,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1279063,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.788471,35.37255,30.53594,2.609372,2.609372,0,0,0,2.609372,68.54026,0,4.440892E-16,1.788471,2.746708,2.609372,0,0,13.99,17.00798,0,0.9582371,-0.9582371,24.71793,63.37917,0.1279063,2.870309,1.430776,0,18.79645
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.108955,39.79634,31.15603,0,0,0,0,0,0,0,0,0,3.108955,0,0,0,0,15.05471,16.04974,3.108955,0,3.108955,27.66734,70.94176,0.1278466,0,2.487164,0,19.1587
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.505836,42.31528,32.41688,1.430329,1.430329,0,0,0,1.430329,245.107,0,0,3.505836,1.505609,1.430329,0,0,11.94575,18.8478,2.000226,0,2.000226,29.56492,75.80734,0.1278082,1.573362,2.804669,0,22.35364
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.992087,48.69023,34.00844,0.07687661,0.07687661,0,0,0,0.07687661,6493.635,0,0,4.992087,0.08092275,0.07687661,0,0,9.945527,20.648,4.911164,0,4.911164,34.22406,87.75383,0.1277141,0.08456428,3.993669,0,25.64009
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.308983,54.93562,35.6,1.358088,1.358088,0,0,0,1.358088,464.5489,0,0,6.308983,1.429566,1.358088,0,0,5.034363,25.06805,4.879416,0,4.879416,38.85308,99.62309,0.1276206,1.493897,5.047186,0,31.37703
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.30974,60.26149,37.0331,0,0,0,0,0,0,0,7.154793,0,7.30974,0,0,0,0,0.1549467,29.45953,0.1549467,0,0.1549467,39.00008,100,0.1276177,0,5.847792,0,36.76927
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.676168,49.34468,38.48686,5.43892,5.43892,0,0,0,5.43892,67.59004,0,0,3.676168,5.725179,5.43892,0,0,0,29.59898,0,2.049011,-2.049011,36.84023,94.46194,0.1276177,5.982812,2.940935,0,33.27515
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.324965,59.23728,39.2792,8.888887,8.888887,5.043015,0,1.611883,8.888887,71.15588,0,0,6.324965,4.048287,3.845873,0,0,2.276679,27.54997,2.276679,0,2.276679,39.00008,100,0.1276602,9.777776,5.059972,12,33.87493
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.490889,53.13313,39.53413,3.955945,3.955945,0,0,0,3.955945,113.5225,0.3267354,0,4.490889,4.164153,3.955945,0,0,0,29.59898,0,0,0,39.00008,100,0.1276602,4.35154,3.592711,0,34.08987
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.811679,48.16077,39.91996,0,0,0,0,0,0,0,2.811679,0,2.811679,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276602,0,2.249343,0,32.41066
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.471118,43.70366,39.51345,0,0,0,0,0,0,0,1.471118,0,1.471118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276602,0,1.176894,0,31.0701
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3537292,39.23223,38.25261,4.664389,4.664389,0,0,0,4.664389,7.583613,0,8.881784E-16,0.3537292,4.909883,4.664389,0,0,0,29.59898,0,4.556154,-4.556154,34.19747,87.68565,0.1276602,5.130827,0.2829834,0,29.95271
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,37.12956,37.12956,5.280005,5.280005,0,0,0,5.280005,0,0,8.881784E-16,0,5.5579,5.280005,0,0,5.062393,25.04282,0,5.5579,-5.5579,28.33893,72.66377,0.1276602,5.808006,0,0,25.04282
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.10297,36.10297,2.417484,2.417484,0,0,0,2.417484,0,0,4.440892E-16,0,2.54472,2.417484,0,0,11.23784,19.48492,0,2.54472,-2.54472,25.65656,65.78592,0.1276602,2.659232,0,0,19.48492
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.99369,34.99369,7.127051,7.127051,0,0,0,7.127051,0,0,8.881784E-16,0,7.502159,7.127051,0,0,14.0653,16.9402,0,7.502159,-7.502159,17.74859,45.50911,0.1276602,7.839756,0,0,16.9402
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.00844,34.00844,1.610054,1.610054,0,0,0,1.610054,0,0,2.220446E-16,0,1.694794,1.610054,0,0,22.40104,9.438046,0,1.694794,-1.694794,15.96212,40.92843,0.1276602,1.77106,0,0,9.438046
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,33.34702,33.34702,1.86684,1.86684,0,0,0,1.86684,0,0,2.220446E-16,0,1.965094,1.86684,0,0,24.28414,7.743252,0,1.965094,-1.965094,13.89073,35.61718,0.1276602,2.053524,0,0,7.743252
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.84406,32.84406,0.3671062,0.3671062,0,0,0,0.3671062,0,0,5.551115E-17,0,0.3864276,0.3671062,0,0,26.46758,5.778157,0,0.3864276,-0.3864276,13.4834,34.57275,0.1276602,0.4038168,0,0,5.778157
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,32.32042,32.32042,0.2863711,0.2863711,0,0,0,0.2863711,0,0,0,0,0.3014433,0.2863711,0,0,26.89694,5.39173,0,0.3014433,-0.3014433,13.16565,33.75801,0.1276602,0.3150083,0,0,5.39173
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.91392,31.91392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.23188,5.090286,0,0,0,13.16565,33.75801,0.1276602,0,0,0,5.090286
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,31.58321,31.58321,1.328725,1.328725,0,0,0,1.328725,0,0,0,0,1.398658,1.328725,0,0,27.23188,5.090286,0,1.398658,-1.398658,11.69133,29.97772,0.1276602,1.461598,0,0,5.090286
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.23871,31.23871,1.47791,1.47791,0,0,0,1.47791,0,0,0,0,1.555695,1.47791,0,0,28.78594,3.691628,0,1.555695,-1.555695,10.05149,25.77299,0.1276602,1.625701,0,0,3.691628
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.92867,30.92867,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,1.321963,1.255865,0,0,30.51449,2.135933,0,1.321963,-1.321963,8.658016,22.2,0.1276602,1.381451,0,0,2.135933
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.7702,30.7702,0.6282614,0.6282614,0,0,0,0.6282614,0,0,0,0,0.6613278,0.6282614,0,0,31.98334,0.8139706,0,0.6613278,-0.6613278,7.960915,20.41256,0.1276602,0.6910875,0,0,0.8139706
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.359779,34.20789,30.55661,8.16951,8.16951,12,0,3.372,8.16951,16.64456,0,0,1.359779,0,0,3.83049,3.638965,32.71815,0.1526428,4.998744,0,4.998744,12.70314,32.57209,0.1277803,8.986461,1.087823,12,1.512422
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.587389,41.23689,31.1767,1.700093,1.700093,10.50009,0,2.992523,1.700093,211.0114,0,0,3.587389,0,0,8.8,8.36,27.71941,4.651513,11.94739,0,11.94739,24.03743,61.63431,0.1278672,1.870102,2.869911,12,8.238902
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.151549,44.33034,32.45822,0.8072333,0.8072333,9.607233,0,2.76663,0.8072333,514.2936,1.776357E-15,0,4.151549,0,0,8.8,8.36,15.77202,15.40416,12.51155,0,12.51155,35.90693,92.06886,0.1279057,0.8879567,3.32124,12,19.55571
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.626671,47.59507,34.08423,0,0,0,0,0,0,0,1.366204,0,4.626671,0,0,0,0,3.260467,26.66456,3.260467,0,3.260467,39.00008,100,0.1278435,0,3.701337,0,31.29123
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.686816,60.07029,35.67579,6.120774,6.120774,0,0,0,6.120774,125.5857,1.243896,0,7.686816,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,6.732852,6.149453,0,37.28579
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.543774,65.2654,37.15023,0,0,0,0,0,0,0,8.543774,0,8.543774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,0,6.835019,0,38.14275
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.528613,62.97594,38.5971,6.570232,6.570232,0,0,0,6.570232,114.5867,0.6125793,0,7.528613,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,7.227255,6.022891,0,37.12759
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.241131,55.47628,39.35499,1.201724,1.201724,0,0,0,1.201724,436.1344,3.976159,0,5.241131,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1278435,1.321896,4.192905,0,34.84011
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.125798,45.76568,39.63058,2.145532,2.145532,0,0,0,2.145532,99.08022,0,0,2.125798,2.258455,2.145532,0,0,0,29.59898,0,0.1326571,-0.1326571,38.86024,99.64146,0.1278435,2.360085,1.700638,0,31.72478
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5681769,41.5509,39.95441,2.886635,2.886635,0,0,0,2.886635,19.68302,0,0,0.5681769,3.038563,2.886635,0,0,0.1473967,29.46632,0,2.470386,-2.470386,36.25623,92.96451,0.1278435,3.175298,0.4545415,0,30.0345
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7776312,41.75643,39.56858,0.4461183,0.4461183,0,0,0,0.4461183,174.3105,0,0,0.7776312,0.4695982,0.4461183,0,0,2.89227,26.99594,0.308033,0,0.308033,36.54845,93.7138,0.1278376,0.4907301,0.6221049,0,27.77357
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1091749,38.60891,38.30773,9.065299,9.065299,11.41661,0,3.224402,9.065299,1.204317,0,0,0.1091749,0,0,2.351309,2.233743,2.584237,27.27316,2.342918,0,2.342918,38.77114,99.41299,0.1278958,9.971828,0.08733995,12,27.38234
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,37.16401,37.16401,3.552382,3.552382,0,0,0,3.552382,0,0,4.440892E-16,0,3.73935,3.552382,0,0,0.2413186,29.38179,0,3.73935,-3.73935,34.82952,89.30629,0.1278958,3.90762,0,0,29.38179
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,36.13742,36.13742,9.391003,9.391003,12,0,3.372,9.391003,0,0,0,0,0,0,2.608998,2.478548,4.396152,25.64244,2.478548,0,2.478548,37.18088,95.3354,0.1279579,10.3301,0,12,25.64244
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.03503,35.03503,2.659091,2.659091,0,0,0,2.659091,0,0,0,0,2.799044,2.659091,0,0,1.917604,27.87313,0,2.799044,-2.799044,34.23043,87.77016,0.1279579,2.925,0,0,27.87313
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.02911,34.02911,2.038818,2.038818,0,0,0,2.038818,0,0,0,0,2.146124,2.038818,0,0,5.027652,25.07409,0,2.146124,-2.146124,31.96821,81.96962,0.1279579,2.2427,0,0,25.07409
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,33.36768,33.36768,1.258453,1.258453,0,0,0,1.258453,0,0,2.220446E-16,0,1.324688,1.258453,0,0,7.412234,22.92797,0,1.324688,-1.324688,30.57187,78.38926,0.1279579,1.384299,0,0,22.92797
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.88539,32.88539,1.538834,1.538834,0,0,0,1.538834,0,0,2.220446E-16,0,1.619825,1.538834,0,0,8.884109,21.60328,0,1.619825,-1.619825,28.86443,74.0112,0.1279579,1.692717,0,0,21.60328
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,32.34109,32.34109,0.4736008,0.4736008,0,0,0,0.4736008,0,0,5.551115E-17,0,0.4985272,0.4736008,0,0,10.68392,19.98345,0,0.4985272,-0.4985272,28.33893,72.66379,0.1279579,0.5209609,0,0,19.98345
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.95526,31.95526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.23783,19.48493,0,0,0,28.33893,72.66379,0.1279579,0,0,0,19.48493
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,31.60388,31.60388,0.06135278,0.06135278,0,0,0,0.06135278,0,0,6.938894E-18,0,0.06458187,0.06135278,0,0,11.23783,19.48493,0,0.06458187,-0.06458187,28.27086,72.48923,0.1279579,0.06748806,0,0,19.48493
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,31.27316,31.27316,1.003913,1.003913,0,0,0,1.003913,0,0,2.220446E-16,0,1.056751,1.003913,0,0,11.30959,19.42035,0,1.056751,-1.056751,27.15694,69.63305,0.1279579,1.104305,0,0,19.42035
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.94934,30.94934,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,1.055182,1.002423,0,0,12.48376,18.36359,0,1.055182,-1.055182,26.04468,66.78111,0.1279579,1.102666,0,0,18.36359
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.79087,30.79087,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0.03956506,0.0375868,0,0,13.65618,17.30841,0,0.03956506,-0.03956506,26.00298,66.67417,0.1279579,0.04134548,0,0,17.30841
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.225952,36.64406,30.57728,2.21164,2.21164,0,0,0,2.21164,100.6471,0,0,2.225952,2.328042,2.21164,0,0,13.70015,17.26885,0,0.1020898,-0.1020898,25.89537,66.39825,0.1279579,2.432804,1.780762,0,19.4948
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.204165,43.12859,31.19737,1.996682,1.996682,0,0,0,1.996682,210.5575,0,0,4.204165,2.101771,1.996682,0,0,13.81358,17.16676,2.102393,0,2.102393,27.88987,71.51235,0.1279178,2.196351,3.363332,0,21.37092
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.482106,45.40518,32.49956,2.569626,2.569626,0,0,0,2.569626,174.4263,0,0,4.482106,2.70487,2.569626,0,0,11.71119,19.05891,1.777236,0,1.777236,29.57591,75.8355,0.1278839,2.826589,3.585685,0,23.54102
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.835084,45.15019,34.12557,0,0,0,0,0,0,0,0,0,3.835084,0,0,0,0,9.933949,20.65842,3.835084,0,3.835084,33.21419,85.16441,0.1278109,0,3.068067,0,24.49351
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.194098,54.68224,35.73091,1.436114,1.436114,0,0,0,1.436114,431.3096,0,0,6.194098,1.511699,1.436114,0,0,6.098866,24.11,4.682399,0,4.682399,37.6563,96.55442,0.1277219,1.579726,4.955278,0,30.3041
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.010034,52.29204,37.20535,1.979857,1.979857,0,0,0,1.979857,253.0503,1.509507,0,5.010034,2.08406,1.979857,0,0,1.416467,28.32416,1.416467,0,1.416467,39.00008,100,0.127695,2.177843,4.008027,0,33.33419
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.519806,55.68173,38.67978,0.9334844,0.9334844,0,0,0,0.9334844,591.3121,4.537191,0,5.519806,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.127695,1.026833,4.415845,0,35.11879
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.681834,53.65753,39.43078,3.351541,3.351541,0,0,0,3.351541,139.692,1.153896,0,4.681834,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.127695,3.686695,3.745467,0,34.28081
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.240671,59.40771,39.69259,1.757094,1.757094,0,0,0,1.757094,355.1701,4.391099,0,6.240671,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.127695,1.932803,4.992537,0,35.83965
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.103483,49.19446,40.03709,1.296442,1.296442,0,0,0,1.296442,239.3847,1.738807,0,3.103483,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.127695,1.426086,2.482786,0,32.70246
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.89238,45.04628,39.60991,0,0,0,0,0,0,0,1.89238,0,1.89238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127695,0,1.513904,0,31.49136
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.286088,39.12014,38.3284,0,0,0,0,0,0,0,0.286088,0,0.286088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127695,0,0.2288704,0,29.88507
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,37.18468,37.18468,5.940557,5.940557,0,0,0,5.940557,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.127695,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,36.13742,36.13742,5.233178,5.233178,0,0,0,5.233178,0,0,8.881784E-16,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.127695,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.01437,35.01437,1.671032,1.671032,0,0,0,1.671032,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.127695,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.00844,34.00844,1.089161,1.089161,0,0,0,1.089161,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.127695,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,33.36768,33.36768,0.8626233,0.8626233,0,0,0,0.8626233,0,0,1.110223E-16,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.127695,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.88539,32.88539,1.168344,1.168344,0,0,0,1.168344,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.127695,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,32.34109,32.34109,0.7366967,0.7366967,0,0,0,0.7366967,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.127695,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.97593,31.97593,0.9732646,0.9732646,0,0,0,0.9732646,0,0,1.110223E-16,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.127695,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,31.62454,31.62454,0.1922026,0.1922026,0,0,0,0.1922026,0,0,2.775558E-17,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.127695,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,31.27316,31.27316,1.777178,1.777178,0,0,0,1.777178,0,0,2.220446E-16,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.127695,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.96312,30.96312,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.127695,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1180146,31.12258,30.81154,0,0,0,0,0,0,0,0,0,0.1180146,0,0,0,0,23.06029,8.844716,0.1180146,0,0.1180146,17.23512,44.19254,0.1276928,0,0.09441167,0,8.96273
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9085721,33.02014,30.59795,0.9727316,0.9727316,0,0,0,0.9727316,93.40419,0,1.110223E-16,0.9085721,1.023928,0.9727316,0,0,22.94228,8.95093,0,0.1153559,-0.1153559,17.11353,43.88075,0.1276928,1.070005,0.7268577,0,9.859502
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8730559,33.5321,31.19737,3.961854,3.961854,0,0,0,3.961854,22.03655,0,0,0.8730559,4.170372,3.961854,0,0,23.07045,8.835573,0,3.297317,-3.297317,13.63785,34.96878,0.1276928,4.358039,0.6984447,0,9.70863
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8929145,34.92143,32.51334,8.556909,8.556909,12,0,3.372,8.556909,10.43501,0,0,0.8929145,0,0,3.443092,3.270937,26.73413,5.538257,4.163852,0,4.163852,17.58803,45.09742,0.127793,9.412599,0.7143316,12,6.431171
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.38288,40.82515,34.16002,3.896953,3.896953,11.96953,0,3.364291,3.896953,61.14725,0,0,2.38288,0,0,8.072578,7.668949,22.57028,9.285724,10.05183,0,10.05183,27.12403,69.54865,0.1279766,4.286648,1.906304,12,11.6686
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.151217,44.83334,35.79292,1.236797,1.236797,10.0368,0,2.87531,1.236797,254.7886,0,0,3.151217,0,0,8.8,8.36,12.51845,18.33237,11.51122,0,11.51122,38.04453,97.54988,0.1280514,1.360477,2.520974,12,21.48359
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.324109,46.94774,37.28114,0.7256392,0.7256392,0,0,0,0.7256392,458.0939,1.553042,0,3.324109,0.7638307,0.7256392,0,0,1.007236,28.69246,1.007236,0,1.007236,39.00008,100,0.1280323,0.7982031,2.659287,0,32.01657
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.509999,43.03843,38.75557,2.946011,2.946011,0,0,0,2.946011,51.25573,0,0,1.509999,3.101064,2.946011,0,0,0,29.59898,0,1.591065,-1.591065,37.32295,95.69968,0.1280323,3.240613,1.208,0,31.10898
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.827796,47.80299,39.53413,0.0676064,0.0676064,0,0,0,0.0676064,4182.734,0.988781,0,2.827796,0.07116462,0.0676064,0,0,1.76785,28.00791,1.76785,0,1.76785,39.00008,100,0.1279988,0.07436703,2.262237,0,30.83571
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.452094,46.88958,39.76149,2.21776,2.21776,0,0,0,2.21776,110.5662,0.1176097,0,2.452094,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1279988,2.439536,1.961675,0,32.05107
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.367642,44.01609,40.11288,0.9352201,0.9352201,0,0,0,0.9352201,146.2375,0.3832001,0,1.367642,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1279988,1.028742,1.094114,0,30.96662
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.274421,43.28537,39.66504,0.63081,0.63081,0,0,0,0.63081,202.0294,0.6104109,0,1.274421,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1279988,0.693891,1.019537,0,30.8734
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3320073,39.31032,38.3904,4.601166,4.601166,0,0,0,4.601166,7.215721,0,0,0.3320073,4.843333,4.601166,0,0,0,29.59898,0,4.511326,-4.511326,34.24472,87.80681,0.1279988,5.061283,0.2656059,0,29.93098
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,37.22602,37.22602,0.4203661,0.4203661,0,0,0,0.4203661,0,0,0,0,0.4424907,0.4203661,0,0,5.012584,25.08765,0,0.4424907,-0.4424907,33.7783,86.61085,0.1279988,0.4624028,0,0,25.08765
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,36.17875,36.17875,3.259992,3.259992,0,0,0,3.259992,0,0,4.440892E-16,0,3.43157,3.259992,0,0,5.504241,24.64516,0,3.43157,-3.43157,30.1611,77.33601,0.1279988,3.585991,0,0,24.64516
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.0557,35.0557,4.251207,4.251207,0,0,0,4.251207,0,0,0,0,4.474955,4.251207,0,0,9.317096,21.21359,0,4.474955,-4.474955,25.44409,65.24112,0.1279988,4.676328,0,0,21.21359
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.04978,34.04978,0.9893692,0.9893692,0,0,0,0.9893692,0,0,2.220446E-16,0,1.041441,0.9893692,0,0,14.28927,16.73864,0,1.041441,-1.041441,24.34631,62.42632,0.1279988,1.088306,0,0,16.73864
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,33.38836,33.38836,1.894035,1.894035,0,0,0,1.894035,0,0,2.220446E-16,0,1.993721,1.894035,0,0,15.44643,15.6972,0,1.993721,-1.993721,22.24475,57.0377,0.1279988,2.083438,0,0,15.6972
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.90606,32.90606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.66167,13.70347,0,0,0,22.24475,57.0377,0.1279988,0,0,0,13.70347
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,32.36176,32.36176,2.354102,2.354102,0,0,0,2.354102,0,0,4.440892E-16,0,2.478002,2.354102,0,0,17.66167,13.70347,0,2.478002,-2.478002,19.6327,50.34016,0.1279988,2.589513,0,0,13.70347
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.98971,31.98971,1.725598,1.725598,0,0,0,1.725598,0,0,2.220446E-16,0,1.816419,1.725598,0,0,20.41501,11.22547,0,1.816419,-1.816419,17.71803,45.43075,0.1279988,1.898158,0,0,11.22547
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,31.64521,31.64521,1.009471,1.009471,0,0,0,1.009471,0,0,0,0,1.062601,1.009471,0,0,22.43325,9.409053,0,1.062601,-1.062601,16.59795,42.55876,0.1279988,1.110418,0,0,9.409053
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,31.29383,31.29383,1.708833,1.708833,0,0,0,1.708833,0,0,2.220446E-16,0,1.798772,1.708833,0,0,23.61392,8.346452,0,1.798772,-1.798772,14.70188,37.69704,0.1279988,1.879717,0,0,8.346452
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.98379,30.98379,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,1.463123,1.389966,0,0,25.61255,6.54768,0,1.463123,-1.463123,13.15961,33.74252,0.1279988,1.528963,0,0,6.54768
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1083539,31.13159,30.84599,0.7052125,0.7052125,0,0,0,0.7052125,15.36471,0,0,0.1083539,0.742329,0.7052125,0,0,27.23825,5.084558,0,0.6339751,-0.6339751,12.49134,32.02901,0.1279988,0.7757338,0.0866831,0,5.192911
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7063687,32.4958,30.61862,3.576816,3.576816,0,0,0,3.576816,19.74854,0,0,0.7063687,3.765069,3.576816,0,0,27.94266,4.450583,0,3.0587,-3.0587,9.267188,23.76197,0.1279988,3.934497,0.565095,0,5.156951
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.513487,35.33062,31.23871,7.71332,7.71332,12,0,3.372,7.71332,19.62173,0,0,1.513487,0,0,4.28668,4.072346,31.34122,1.391882,5.585833,0,5.585833,14.56637,37.3496,0.1281311,8.484653,1.210789,12,2.905369
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.736079,46.28982,32.57535,4.801664,4.801664,12,0,3.372,4.801664,98.63412,0,0,4.736079,0,0,7.198336,6.838419,25.75538,6.419131,11.5745,0,11.5745,25.54691,65.50476,0.1282857,5.28183,3.788863,12,11.15521
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.049018,45.94143,34.2427,9.060734,9.060734,12,0,3.372,9.060734,44.68753,0,0,4.049018,0,0,2.939266,2.792303,14.18089,16.83618,6.841321,0,6.841321,32.03716,82.14639,0.1284377,9.966807,3.239215,12,20.8852
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.014894,38.69062,35.88938,1.81994,1.81994,0,0,0,1.81994,55.76527,0,0,1.014894,1.915726,1.81994,0,0,7.339566,22.99337,0,0.9008318,-0.9008318,31.08759,79.71162,0.1284377,2.001934,0.8119156,0,24.00826
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.227544,43.72313,37.37759,2.718403,2.718403,0,0,0,2.718403,81.94312,0,0,2.227544,2.861477,2.718403,0,0,8.34049,22.09254,0,0.6339327,-0.6339327,30.41937,77.99823,0.1284377,2.990243,1.782035,0,24.32008
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.242884,48.39157,38.8727,3.800737,3.800737,0,0,0,3.800737,85.32252,0,0,3.242884,4.000775,3.800737,0,0,9.04486,21.4586,0,0.7578914,-0.7578914,29.62048,75.94981,0.1284377,4.18081,2.594307,0,24.70149
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.475468,49.93528,39.63058,3.370867,3.370867,0,0,0,3.370867,103.1031,0,0,3.475468,3.548281,3.370867,0,0,9.886961,20.70071,0,0.07281249,-0.07281249,29.54373,75.75301,0.1284377,3.707954,2.780375,0,24.17618
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.35447,49.81686,39.87862,1.179888,1.179888,0,0,0,1.179888,284.3042,0,0,3.35447,1.241987,1.179888,0,0,9.967864,20.6279,2.112483,0,2.112483,31.54781,80.89165,0.1283977,1.297877,2.683576,0,23.98237
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.771393,48.31978,40.18866,0,0,0,0,0,0,0,0,0,2.771393,0,0,0,0,7.855381,22.52913,2.771393,0,2.771393,34.17698,87.63312,0.1283452,0,2.217114,0,25.30053
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.084836,42.79935,39.72704,2.283391,2.283391,0,0,0,2.283391,47.50984,0,4.440892E-16,1.084836,2.40357,2.283391,0,0,5.083988,25.02339,0,1.318734,-1.318734,32.78691,84.06885,0.1283452,2.51173,0.8678685,0,26.10822
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3228387,39.31942,38.42485,5.146,5.146,0,0,0,5.146,6.273585,0,8.881784E-16,0.3228387,5.416842,5.146,0,0,6.549248,23.70465,0,5.094004,-5.094004,27.41736,70.3008,0.1283452,5.6606,0.2582709,0,24.02749
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,37.26047,37.26047,8.098271,8.098271,12,0,3.372,8.098271,0,0,0,0,0,0,3.901728,3.706642,12.20925,18.61065,3.706642,0,3.706642,30.93379,79.31726,0.1284367,8.908099,0,12,18.61065
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,36.17875,36.17875,2.961083,2.961083,11.76108,0,3.311554,2.961083,0,0,0,0,0,0,8.8,8.36,8.50261,21.94663,8.36,0,8.36,38.86479,99.6531,0.1286412,3.257192,0,12,21.94663
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.07637,35.07637,0.4871373,0.4871373,0,0,0,0.4871373,0,0,5.551115E-17,0,0.5127761,0.4871373,0,0,0.1426099,29.47063,0,0.5127761,-0.5127761,38.32427,98.26717,0.1286412,0.5358511,0,0,29.47063
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.06356,34.06356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7123612,28.95785,0,0,0,38.32427,98.26717,0.1286412,0,0,0,28.95785
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,33.40902,33.40902,1.40262,1.40262,0,0,0,1.40262,0,0,2.220446E-16,0,1.476442,1.40262,0,0,0.7123612,28.95785,0,1.476442,-1.476442,36.76797,94.27665,0.1286412,1.542882,0,0,28.95785
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.91984,32.91984,0.3501523,0.3501523,0,0,0,0.3501523,0,0,5.551115E-17,0,0.3685814,0.3501523,0,0,2.352853,27.48141,0,0.3685814,-0.3685814,36.37945,93.28045,0.1286412,0.3851675,0,0,27.48141
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,32.39621,32.39621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.762388,27.11283,0,0,0,36.37945,93.28045,0.1286412,0,0,0,27.11283
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.01038,32.01038,2.591191,2.591191,0,0,0,2.591191,0,0,0,0,2.727569,2.591191,0,0,2.762388,27.11283,0,2.727569,-2.727569,33.50434,85.90839,0.1286412,2.85031,0,0,27.11283
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,31.66588,31.66588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.79302,24.38526,0,0,0,33.50434,85.90839,0.1286412,0,0,0,24.38526
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,31.33517,31.33517,0.7316279,0.7316279,0,0,0,0.7316279,0,0,0,0,0.7701346,0.7316279,0,0,5.79302,24.38526,0,0.7701346,-0.7701346,32.69254,83.82687,0.1286412,0.8047907,0,0,24.38526
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.00446,31.00446,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0.8266594,0.7853265,0,0,6.648725,23.61513,0,0.8266594,-0.8266594,31.82117,81.59258,0.1286412,0.8638591,0,0,23.61513
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08795255,31.09844,30.86666,0,0,0,0,0,0,0,0,0,0.08795255,0,0,0,0,7.567235,22.78847,0.08795255,0,0.08795255,31.90461,81.80652,0.1286395,0,0.07036204,0,22.87642
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.060203,33.47348,30.63929,6.579763,6.579763,0,0,0,6.579763,16.11309,0,1.776357E-15,1.060203,6.926066,6.579763,0,0,7.479283,22.86762,0,5.865863,-5.865863,25.72145,65.95229,0.1286395,7.237739,0.8481627,0,23.92783
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.90046,39.30964,31.27316,6.385102,6.385102,0,0,0,6.385102,45.42543,0,8.881784E-16,2.90046,6.72116,6.385102,0,0,13.99691,17.00176,0,3.8207,-3.8207,21.69407,55.62572,0.1286395,7.023612,2.320368,0,19.90222
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.268589,44.85771,32.6098,6.205871,6.205871,0,0,0,6.205871,68.78308,0,0,4.268589,6.532495,6.205871,0,0,18.24213,13.18106,0,2.263906,-2.263906,19.30771,49.50684,0.1286395,6.826458,3.414871,0,17.44965
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.663545,51.25702,34.31849,2.041564,2.041564,0,0,0,2.041564,277.412,0,0,5.663545,2.149015,2.041564,0,0,20.75758,10.91715,3.514529,0,3.514529,22.64188,58.05599,0.128573,2.245721,4.530836,0,16.5807
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.857862,57.32432,35.96517,0.2053605,0.2053605,0,0,0,0.2053605,3339.425,0,0,6.857862,0.216169,0.2053605,0,0,17.24305,14.08023,6.641693,0,6.641693,28.94275,74.21202,0.1284475,0.2258966,5.48629,0,20.93809
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.993294,46.13315,37.47405,2.756459,2.756459,0,0,0,2.756459,108.592,0,0,2.993294,2.901536,2.756459,0,0,10.60136,20.05775,0.09175811,0,0.09175811,29.02979,74.43522,0.1284458,3.032104,2.394635,0,23.05105
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.106726,51.25107,38.96915,0.9747506,0.9747506,0,0,0,0.9747506,421.3105,0,0,4.106726,1.026053,0.9747506,0,0,10.5096,20.14034,3.080673,0,3.080673,31.95238,81.92901,0.1283876,1.072226,3.285381,0,24.24706
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.733244,50.86358,39.72704,1.840177,1.840177,0,0,0,1.840177,202.8742,0,0,3.733244,1.937029,1.840177,0,0,7.428929,22.91294,1.796216,0,1.796216,33.65642,86.29833,0.1283538,2.024195,2.986595,0,26.64619
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.073851,49.05761,39.99575,0.8431499,0.8431499,0,0,0,0.8431499,364.5676,0,0,3.073851,0.8875262,0.8431499,0,0,5.632713,24.52954,2.186325,0,2.186325,35.73055,91.61661,0.1283126,0.9274649,2.459081,0,27.60339
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.388995,47.2674,40.30579,1.417751,1.417751,0,0,0,1.417751,168.506,0,0,2.388995,1.492369,1.417751,0,0,3.446388,26.49723,0.896626,0,0.896626,36.58116,93.79766,0.1282957,1.559526,1.911196,0,28.88622
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.558221,47.29326,39.83728,7.358065,7.358065,0,0,0,7.358065,34.76758,0,0,2.558221,7.745331,7.358065,0,0,2.549762,27.30419,0,5.18711,-5.18711,31.11347,79.77796,0.1282957,8.093871,2.046577,0,29.86241
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3289043,39.43333,38.52131,3.142182,3.142182,0,0,0,3.142182,10.46739,0,0,0.3289043,3.30756,3.142182,0,0,8.313217,22.11708,0,2.978656,-2.978656,27.97369,71.72726,0.1282957,3.4564,0.2631234,0,22.44599
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,37.32248,37.32248,6.773665,6.773665,0,0,0,6.773665,0,0,0,0,7.130174,6.773665,0,0,11.62284,19.13843,0,7.130174,-7.130174,20.45782,52.45586,0.1282957,7.451032,0,0,19.13843
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,36.22009,36.22009,2.480504,2.480504,0,0,0,2.480504,0,0,4.440892E-16,0,2.611057,2.480504,0,0,19.54525,12.00825,0,2.611057,-2.611057,17.70553,45.3987,0.1282957,2.728555,0,0,12.00825
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.11082,35.11082,2.680326,2.680326,0,0,0,2.680326,0,0,4.440892E-16,0,2.821396,2.680326,0,0,22.44642,9.397196,0,2.821396,-2.821396,14.73152,37.77304,0.1282957,2.948359,0,0,9.397196
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.08423,34.08423,1.367792,1.367792,0,0,0,1.367792,0,0,0,0,1.439781,1.367792,0,0,25.58131,6.5758,0,1.439781,-1.439781,13.21386,33.88161,0.1282957,1.504571,0,0,6.5758
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,33.42969,33.42969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.18106,5.136019,0,0,0,13.21386,33.88161,0.1282957,0,0,0,5.136019
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.94051,32.94051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.18106,5.136019,0,0,0,13.21386,33.88161,0.1282957,0,0,0,5.136019
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,32.39621,32.39621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.18106,5.136019,0,0,0,13.21386,33.88161,0.1282957,0,0,0,5.136019
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.03105,32.03105,0.6556445,0.6556445,0,0,0,0.6556445,0,0,1.110223E-16,0,0.6901521,0.6556445,0,0,27.18106,5.136019,0,0.6901521,-0.6901521,12.48637,32.01627,0.1282957,0.721209,0,0,5.136019
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,31.67966,31.67966,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.9479,4.445867,0,0,0,12.48637,32.01627,0.1282957,0,0,0,4.445867
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,31.33517,31.33517,1.320789,1.320789,0,0,0,1.320789,0,0,2.220446E-16,0,1.390305,1.320789,0,0,27.9479,4.445867,0,1.390305,-1.390305,11.02086,28.25856,0.1282957,1.452868,0,0,4.445867
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.02513,31.02513,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0.4005601,0.3805321,0,0,29.49268,3.055563,0,0.4005601,-0.4005601,10.59863,27.17593,0.1282957,0.4185853,0,0,3.055563
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06431638,31.03609,30.86666,0,0,0,0,0,0,0,0,0,0.06431638,0,0,0,0,29.93775,2.655003,0.06431638,0,0.06431638,10.65965,27.33238,0.1282945,0,0.0514531,0,2.719319
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1662294,31.09111,30.65307,6.655632,6.655632,12,0,3.372,6.655632,2.497574,0,0,0.1662294,0,0,5.344368,5.077149,29.87343,2.712887,5.243379,0,5.243379,15.63396,40.08699,0.1284227,7.321196,0.1329835,12,2.879117
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.423031,32.4175,31.29383,6.466867,6.466867,12,0,3.372,6.466867,6.541512,0,0,0.423031,0,0,5.533133,5.256476,24.63006,7.431928,5.679507,0,5.679507,21.02201,53.90248,0.1285603,7.113554,0.3384248,12,7.854959
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5997386,34.28296,32.67181,3.882631,3.882631,11.85915,0,3.336366,3.882631,15.4467,0,0,0.5997386,0,0,7.976523,7.577697,18.95055,12.54348,8.177436,0,8.177436,28.77981,73.79423,0.1287581,4.270895,0.4797909,12,13.14322
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.216767,37.71176,34.37361,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.216767,0,0,8.8,8.36,10.77311,19.90318,9.576767,0,9.576767,37.86512,97.08987,0.1288162,0,0.9734139,12,21.11994
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.800461,41.08522,36.04096,1.697753,1.697753,0,0,0,1.697753,106.0496,0,0,1.800461,1.787109,1.697753,0,0,1.196346,28.52227,0.01335224,0,0.01335224,37.87779,97.12235,0.1288159,1.867529,1.440369,0,30.32273
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.739305,42.47236,37.55673,0.6816061,0.6816061,0,0,0,0.6816061,255.1775,0,0,1.739305,0.7174801,0.6816061,0,0,1.182994,28.53428,1.021825,0,1.021825,38.84718,99.60796,0.1287967,0.7497667,1.391444,0,30.27359
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7852293,41.26808,39.06561,6.516823,6.516823,0,0,0,6.516823,12.04927,0,0,0.7852293,6.859814,6.516823,0,0,0.1611685,29.45393,0,6.074584,-6.074584,32.444,83.18959,0.1287967,7.168505,0.6281835,0,30.23915
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4231114,40.98752,39.80283,2.270434,2.270434,0,0,0,2.270434,18.63571,0,4.440892E-16,0.4231114,2.38993,2.270434,0,0,6.910707,23.37934,0,1.966819,-1.966819,30.3708,77.87368,0.1287967,2.497478,0.3384891,0,23.80245
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.308505,43.80087,40.07154,3.825261,3.825261,0,0,0,3.825261,34.20696,0,0,1.308505,4.02659,3.825261,0,0,9.096062,21.41252,0,2.718085,-2.718085,27.50568,70.52725,0.1287967,4.207787,1.046804,0,22.72103
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.92315,42.99929,40.38158,2.000005,2.000005,0,0,0,2.000005,46.15739,0,0,0.92315,2.105268,2.000005,0,0,12.11616,18.69444,0,1.182118,-1.182118,26.25962,67.33223,0.1287967,2.200005,0.73852,0,19.61759
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3134168,40.79646,39.91996,7.171133,7.171133,0,0,0,7.171133,4.370534,0,8.881784E-16,0.3134168,7.548561,7.171133,0,0,13.42962,17.51232,0,7.235144,-7.235144,18.63311,47.77711,0.1287967,7.888246,0.2507334,0,17.82574
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3008309,39.41741,38.58332,1.791894,1.791894,0,0,0,1.791894,16.78843,0,2.220446E-16,0.3008309,1.886204,1.791894,0,0,21.46867,10.27718,0,1.585374,-1.585374,16.96198,43.49217,0.1287967,1.971084,0.2406647,0,10.57801
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,37.35693,37.35693,5.907032,5.907032,0,0,0,5.907032,0,0,8.881784E-16,0,6.217928,5.907032,0,0,23.23019,8.691803,0,6.217928,-6.217928,10.40771,26.68638,0.1287967,6.497736,0,0,8.691803
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,36.25454,36.25454,5.320365,5.320365,12,0,3.372,5.320365,0,0,0,0,0,0,6.679635,6.345653,30.139,2.473874,6.345653,0,6.345653,16.42772,42.12228,0.1289515,5.852402,0,12,2.473874
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.13149,35.13149,7.45776,7.45776,12,0,3.372,7.45776,0,0,0,0,0,0,4.54224,4.315128,23.79335,8.184961,4.315128,0,4.315128,20.52141,52.6189,0.1290566,8.203536,0,12,8.184961
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.1049,34.1049,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,19.47822,12.06858,8.36,0,8.36,28.45241,72.95474,0.129137,0,0,12,12.06858
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,33.46414,33.46414,1.15484,1.15484,9.95484,0,2.854574,1.15484,0,0,0,0,0,0,8.8,8.36,11.11822,19.59258,8.36,0,8.36,36.3834,93.29058,0.1292645,1.270324,0,12,19.59258
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.98185,32.98185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758223,27.11658,0,0,0,36.3834,93.29058,0.1292645,0,0,0,27.11658
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,32.43755,32.43755,0.852828,0.852828,0,0,0,0.852828,0,0,1.110223E-16,0,0.8977137,0.852828,0,0,2.758223,27.11658,0,0.8977137,-0.8977137,35.43713,90.86424,0.1292645,0.9381108,0,0,27.11658
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.05172,32.05172,0.1676045,0.1676045,0,0,0,0.1676045,0,0,2.775558E-17,0,0.1764258,0.1676045,0,0,3.755683,26.21886,0,0.1764258,-0.1764258,35.25116,90.3874,0.1292645,0.1843649,0,0,26.21886
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,31.70033,31.70033,0.3462372,0.3462372,0,0,0,0.3462372,0,0,0,0,0.3644602,0.3462372,0,0,3.951711,26.04244,0,0.3644602,-0.3644602,34.86698,89.40234,0.1292645,0.3808609,0,0,26.04244
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,31.36962,31.36962,0.7781385,0.7781385,0,0,0,0.7781385,0,0,0,0,0.8190932,0.7781385,0,0,4.356667,25.67798,0,0.8190932,-0.8190932,34.00358,87.18849,0.1292645,0.8559524,0,0,25.67798
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.04579,31.04579,0.08566952,0.08566952,0,0,0,0.08566952,0,0,1.387779E-17,0,0.09017844,0.08566952,0,0,5.266771,24.85888,0,0.09017844,-0.09017844,33.90852,86.94476,0.1292645,0.09423648,0,0,24.85888
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04745076,31.03299,30.908,1.026919,1.026919,0,0,0,1.026919,4.620691,0,0,0.04745076,1.080968,1.026919,0,0,5.366969,24.76871,0,1.033517,-1.033517,32.8191,84.15137,0.1292645,1.129611,0.03796061,0,24.81616
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2463175,31.32373,30.67374,0.5975558,0.5975558,0,0,0,0.5975558,41.22084,0,1.110223E-16,0.2463175,0.6290061,0.5975558,0,0,6.515321,23.73519,0,0.3826886,-0.3826886,32.41571,83.11704,0.1292645,0.6573114,0.197054,0,23.98151
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7426212,33.2976,31.3145,5.108914,5.108914,0,0,0,5.108914,14.5358,0,8.881784E-16,0.7426212,5.377804,5.108914,0,0,6.94053,23.3525,0,4.635183,-4.635183,27.5298,70.5891,0.1292645,5.619805,0.594097,0,24.09512
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.293547,36.22268,32.70626,4.792648,4.792648,0,0,0,4.792648,26.99024,0,0,1.293547,5.044893,4.792648,0,0,12.09073,18.71732,0,3.751345,-3.751345,23.57553,60.44997,0.1292645,5.271913,1.034838,0,20.01087
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3572243,35.42263,34.45628,0.7868211,0.7868211,0,0,0,0.7868211,45.40095,0,1.110223E-16,0.3572243,0.8282328,0.7868211,0,0,16.2589,14.96597,0,0.4710085,-0.4710085,23.07905,59.17693,0.1292645,0.8655033,0.2857794,0,15.3232
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6885204,38.05098,36.15808,0.8010622,0.8010622,0,0,0,0.8010622,85.95094,1.110223E-16,0,0.6885204,0.8432233,0.8010622,0,0,16.78224,14.49496,0,0.1547029,-0.1547029,22.91598,58.7588,0.1292645,0.8811684,0.5508164,0,15.18348
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.948724,43.22127,37.68764,3.546745,3.546745,0,0,0,3.546745,54.94401,0,4.440892E-16,1.948724,3.733415,3.546745,0,0,16.95413,14.34026,0,1.784692,-1.784692,21.03475,53.93514,0.1292645,3.901419,1.558979,0,16.28898
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.224604,45.63913,39.22408,2.65081,2.65081,0,0,0,2.65081,83.92167,0,0,2.224604,2.790327,2.65081,0,0,18.93712,12.55557,0,0.5657224,-0.5657224,20.43842,52.40611,0.1292645,2.915891,1.779683,0,14.78017
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.380964,46.87508,39.95441,6.35116,6.35116,0,0,0,6.35116,37.48865,0,0,2.380964,6.685431,6.35116,0,0,19.5657,11.98985,0,4.304467,-4.304467,15.90112,40.77201,0.1292645,6.986276,1.904771,0,14.37081
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.12445,46.38565,40.23,3.773443,3.773443,0,0,0,3.773443,56.30005,0,4.440892E-16,2.12445,3.972045,3.773443,0,0,24.34844,7.68538,0,1.847595,-1.847595,13.95358,35.77834,0.1292645,4.150787,1.69956,0,9.80983
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8846349,43.04934,40.54005,3.863528,3.863528,0,0,0,3.863528,22.89707,0,0,0.8846349,4.066872,3.863528,0,0,26.40133,5.837785,0,3.182237,-3.182237,10.59921,27.1774,0.1292645,4.249881,0.7077079,0,6.72242
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.151206,43.30787,40.03709,3.678537,3.678537,11.82098,0,3.326709,3.678537,31.29522,0,0,1.151206,0,0,8.142445,7.735322,29.93715,2.655548,8.886529,0,8.886529,19.02971,48.79403,0.129458,4.046391,0.9209651,12,3.806754
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2556049,39.40911,38.70045,1.007106,1.007106,9.807106,0,2.817198,1.007106,25.38014,0,0,0.2556049,0,0,8.8,8.36,21.05062,10.65342,8.615605,0,8.615605,27.20319,69.75163,0.1295739,1.107816,0.2044839,12,10.90903
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,37.4396,37.4396,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.43501,18.40747,8.36,0,8.36,35.13418,90.08747,0.1296532,0,0,12,18.40747
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,36.33033,36.33033,7.461481,7.461481,0,0,0,7.461481,0,0,8.881784E-16,0,7.85419,7.461481,0,0,4.075011,25.93147,0,7.85419,-7.85419,26.85514,68.85919,0.1296532,8.207629,0,0,25.93147
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,35.18661,35.18661,4.54686,4.54686,0,0,0,4.54686,0,0,8.881784E-16,0,4.786169,4.54686,0,0,12.80189,18.07728,0,4.786169,-4.786169,21.81007,55.92316,0.1296532,5.001546,0,0,18.07728
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.16002,34.16002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.11985,13.29111,0,0,0,21.81007,55.92316,0.1296532,0,0,0,13.29111
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,33.50548,33.50548,0.2199561,0.2199561,0,0,0,0.2199561,0,0,0,0,0.2315328,0.2199561,0,0,18.11985,13.29111,0,0.2315328,-0.2315328,21.56602,55.29737,0.1296532,0.2419517,0,0,13.29111
