Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.02319,33.02319,2.061378,2.061378,0,0,0,2.061378,0,0,4.440892E-16,0,2.169871,2.061378,0,0,18.37711,13.05958,0,2.169871,-2.169871,19.27877,49.43265,0.1296532,2.267515,0,0,13.05958
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,32.45822,32.45822,1.690559,1.690559,0,0,0,1.690559,0,0,0,0,1.779535,1.690559,0,0,20.78808,10.8897,0,1.779535,-1.779535,17.40298,44.62293,0.1296532,1.859614,0,0,10.8897
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.08617,32.08617,0.6375986,0.6375986,0,0,0,0.6375986,0,0,0,0,0.6711564,0.6375986,0,0,22.76534,9.110169,0,0.6711564,-0.6711564,16.69552,42.80893,0.1296532,0.7013584,0,0,9.110169
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,31.74167,31.74167,0.4242031,0.4242031,0,0,0,0.4242031,0,0,0,0,0.4465295,0.4242031,0,0,23.51107,8.439013,0,0.4465295,-0.4465295,16.22483,41.60205,0.1296532,0.4666234,0,0,8.439013
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,31.39029,31.39029,1.116369,1.116369,0,0,0,1.116369,0,0,2.220446E-16,0,1.175126,1.116369,0,0,24.00722,7.992484,0,1.175126,-1.175126,14.98614,38.42593,0.1296532,1.228006,0,0,7.992484
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.08024,31.08024,1.000704,1.000704,0,0,0,1.000704,0,0,0,0,1.053372,1.000704,0,0,25.31291,6.817358,0,1.053372,-1.053372,13.87579,35.57888,0.1296532,1.100774,0,0,6.817358
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1312803,31.2957,30.94934,0,0,0,0,0,0,0,0,0,0.1312803,0,0,0,0,26.48332,5.763986,0.1312803,0,0.1312803,14.00033,35.89822,0.1296508,0,0.1050242,0,5.895266
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.92125,35.94981,30.73575,1.451379,1.451379,0,0,0,1.451379,132.3742,0,0,1.92125,1.527767,1.451379,0,0,26.35205,5.882138,0.3934834,0,0.3934834,14.37362,36.85537,0.1296434,1.596516,1.537,0,7.803388
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.427857,44.00578,31.36962,5.466881,5.466881,0,0,0,5.466881,80.99422,0,0,4.427857,5.754611,5.466881,0,0,25.95856,6.236273,0,1.326754,-1.326754,12.9751,33.26943,0.1296434,6.013569,3.542286,0,10.66413
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.660168,49.52646,32.78893,1.467775,1.467775,0,0,0,1.467775,385.6292,0,0,5.660168,1.545026,1.467775,0,0,27.43273,4.909519,4.115142,0,4.115142,16.87907,43.27958,0.129566,1.614552,4.528134,0,10.56969
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.785392,51.93297,34.55274,0.4785735,0.4785735,0,0,0,0.4785735,1208.883,0,0,5.785392,0.5037616,0.4785735,0,0,23.31759,8.613147,5.281631,0,5.281631,21.88966,56.12723,0.1294669,0.5264309,4.628314,0,14.39854
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.761328,53.79871,36.27521,3.736322,3.736322,0,0,0,3.736322,154.1978,0,0,5.761328,3.93297,3.736322,0,0,18.03596,13.36661,1.828357,0,1.828357,23.6242,60.57474,0.1294327,4.109954,4.609062,0,19.12794
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.71262,55.38638,37.82544,0,0,0,0,0,0,0,0,0,5.71262,0,0,0,0,16.2076,15.01214,5.71262,0,5.71262,29.04366,74.47079,0.1293257,0,4.570096,0,20.72476
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.031142,51.40219,39.33432,0,0,0,0,0,0,0,0,0,4.031142,0,0,0,0,10.49498,20.15349,4.031142,0,4.031142,32.86794,84.2766,0.1292503,0,3.224914,0,24.18464
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.756974,51.3566,40.11288,1.357744,1.357744,0,0,0,1.357744,276.7072,0,0,3.756974,1.429204,1.357744,0,0,6.46384,23.78152,2.32777,0,2.32777,35.07626,89.93894,0.1292069,1.493518,3.005579,0,27.5385
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.137957,52.8918,40.38158,4.914718,4.914718,0,0,0,4.914718,84.1952,0,0,4.137957,5.173387,4.914718,0,0,4.13607,25.87651,0,1.035431,-1.035431,33.98482,87.14038,0.1292069,5.406189,3.310365,0,30.01447
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.834002,49.04576,40.69163,4.211185,4.211185,0,0,0,4.211185,67.29702,0,8.881784E-16,2.834002,4.432826,4.211185,0,0,5.286548,24.84109,0,1.598824,-1.598824,32.29951,82.81909,0.1292069,4.632303,2.267201,0,27.67509
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.011903,43.01703,40.14733,3.106127,3.106127,0,0,0,3.106127,32.57764,0,0,1.011903,3.269607,3.106127,0,0,7.06302,23.24226,0,2.257704,-2.257704,29.91968,76.71697,0.1292069,3.41674,0.8095224,0,24.25416
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2047157,39.34358,38.77624,0,0,0,0,0,0,0,0,0,0.2047157,0,0,0,0,9.57158,20.98456,0.2047157,0,0.2047157,30.11389,77.21495,0.129203,0,0.1637726,0,21.18927
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,37.51539,37.51539,4.021183,4.021183,0,0,0,4.021183,0,0,0,0,4.232825,4.021183,0,0,9.366864,21.1688,0,4.232825,-4.232825,25.6521,65.77449,0.129203,4.423302,0,0,21.1688
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,36.37167,36.37167,11.68407,11.68407,12,0,3.372,11.68407,0,0,0,0,0,0,0.315933,0.3001364,14.07,16.93598,0.3001364,0,0.3001364,25.93684,66.50457,0.1292103,12.85247,0,12,16.93598
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,35.22795,35.22795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.76987,17.2061,8.36,0,8.36,33.86783,86.84041,0.1292897,0,0,12,17.2061
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,34.20136,34.20136,0.08732855,0.08732855,0,0,0,0.08732855,0,0,1.387779E-17,0,0.09192479,0.08732855,0,0,5.409866,24.7301,0,0.09192479,-0.09192479,33.77093,86.59196,0.1292897,0.0960614,0,0,24.7301
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,33.53993,33.53993,0.161761,0.161761,0,0,0,0.161761,0,0,0,0,0.1702747,0.161761,0,0,5.512005,24.63817,0,0.1702747,-0.1702747,33.59145,86.13174,0.1292897,0.1779371,0,0,24.63817
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.05764,33.05764,1.885262,1.885262,0,0,0,1.885262,0,0,2.220446E-16,0,1.984486,1.885262,0,0,5.701199,24.4679,0,1.984486,-1.984486,31.49961,80.76808,0.1292897,2.073788,0,0,24.4679
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,32.49956,32.49956,0.5541679,0.5541679,0,0,0,0.5541679,0,0,1.110223E-16,0,0.5833346,0.5541679,0,0,7.906184,22.48341,0,0.5833346,-0.5833346,30.88473,79.19144,0.1292897,0.6095846,0,0,22.48341
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.12751,32.12751,1.144635,1.144635,0,0,0,1.144635,0,0,2.220446E-16,0,1.204879,1.144635,0,0,8.554333,21.90008,0,1.204879,-1.204879,29.61467,75.9349,0.1292897,1.259099,0,0,21.90008
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,31.79679,31.79679,0.4343783,0.4343783,0,0,0,0.4343783,0,0,5.551115E-17,0,0.4572403,0.4343783,0,0,9.893087,20.6952,0,0.4572403,-0.4572403,29.1327,74.69907,0.1292897,0.4778161,0,0,20.6952
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,31.4523,31.4523,1.26781,1.26781,0,0,0,1.26781,0,0,0,0,1.334537,1.26781,0,0,10.40113,20.23796,0,1.334537,-1.334537,27.72597,71.09209,0.1292897,1.394591,0,0,20.23796
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.12158,31.12158,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,1.46812,1.394714,0,0,11.88395,18.90342,0,1.46812,-1.46812,26.17844,67.12406,0.1292897,1.534185,0,0,18.90342
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1045856,31.25966,30.98379,1.256489,1.256489,0,0,0,1.256489,8.323642,0,0,0.1045856,1.32262,1.256489,0,0,13.5152,17.4353,0,1.218034,-1.218034,24.89452,63.83197,0.1292897,1.382138,0.0836685,0,17.53989
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.429983,34.59845,30.74953,0,0,0,0,0,0,0,0,0,1.429983,0,0,0,0,14.86857,16.21727,1.429983,0,1.429983,26.25112,67.31042,0.129263,0,1.143986,0,17.64725
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.054539,42.90099,31.41096,4.052259,4.052259,0,0,0,4.052259,100.0563,0,8.881784E-16,4.054539,4.265536,4.052259,0,0,13.43858,17.50425,0,0.2109967,-0.2109967,26.02871,66.74014,0.129263,4.457485,3.243631,0,21.55879
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.418272,42.52891,32.86472,3.771253,3.771253,0,0,0,3.771253,90.64023,0,0,3.418272,3.96974,3.771253,0,0,13.67303,17.29326,0,0.5514677,-0.5514677,25.44741,65.24964,0.129263,4.148378,2.734617,0,20.71153
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.301795,50.41875,34.6492,9.933903,9.933903,12,0,3.372,9.933903,53.37072,0,0,5.301795,0,0,2.066097,1.962793,14.28577,16.74179,7.264588,0,7.264588,32.3392,82.92087,0.1294155,10.92729,4.241436,12,22.04358
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.73431,61.09029,36.37167,0,0,0,0,0,0,0,0.7131314,0,7.73431,0,0,0,0,7.021178,23.27992,7.021178,0,7.021178,39.00008,100,0.1292846,0,6.187448,0,31.01423
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.611889,66.48755,37.90123,3.016153,3.016153,0,0,0,3.016153,285.5256,5.436991,0,8.611889,3.174898,3.016153,0,0,0,29.59898,0,0,0,39.00008,100,0.1292846,3.317768,6.889511,0,38.21087
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.942912,61.71666,39.43078,0,0,0,0,0,0,0,6.942912,0,6.942912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292846,0,5.55433,0,36.54189
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.95649,62.6662,40.18866,4.846491,4.846491,0,0,0,4.846491,143.5366,1.85492,0,6.95649,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.1292846,5.33114,5.565192,0,36.55547
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.485172,57.5697,40.45737,1.373507,1.373507,0,0,0,1.373507,399.3553,4.039375,0,5.485172,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.1292846,1.510857,4.388137,0,35.08415
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.485929,51.19582,40.7743,5.214758,5.214758,0,0,0,5.214758,66.84738,0,8.881784E-16,3.485929,5.489219,5.214758,0,0,0,29.59898,0,2.00329,-2.00329,36.88842,94.58552,0.1292846,5.736234,2.788743,0,33.08491
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.093102,43.3714,40.26445,4.968352,4.968352,0,0,0,4.968352,22.00129,0,8.881784E-16,1.093102,5.229845,4.968352,0,0,2.225878,27.59569,0,4.136743,-4.136743,32.52792,83.40475,0.1292846,5.465188,0.8744812,0,28.68879
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1587644,39.29188,38.85203,5.036376,5.036376,0,0,0,5.036376,3.152355,0,8.881784E-16,0.1587644,5.301448,5.036376,0,0,6.822259,23.45894,0,5.142684,-5.142684,27.10705,69.50512,0.1292846,5.540013,0.1270116,0,23.61771
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,37.57051,37.57051,0.9103141,0.9103141,0,0,0,0.9103141,0,0,1.110223E-16,0,0.9582254,0.9103141,0,0,12.53635,18.31626,0,0.9582254,-0.9582254,26.09699,66.91523,0.1292846,1.001346,0,0,18.31626
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,36.41301,36.41301,1.803966,1.803966,0,0,0,1.803966,0,0,2.220446E-16,0,1.898912,1.803966,0,0,13.60105,17.35804,0,1.898912,-1.898912,24.09536,61.78286,0.1292846,1.984363,0,0,17.35804
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,35.26929,35.26929,2.675736,2.675736,0,0,0,2.675736,0,0,4.440892E-16,0,2.816564,2.675736,0,0,15.71095,15.45912,0,2.816564,-2.816564,21.12645,54.17026,0.1292846,2.94331,0,0,15.45912
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,34.22203,34.22203,1.38372,1.38372,0,0,0,1.38372,0,0,0,0,1.456547,1.38372,0,0,18.84046,12.64256,0,1.456547,-1.456547,19.59111,50.23351,0.1292846,1.522092,0,0,12.64256
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,33.5606,33.5606,0.8420669,0.8420669,0,0,0,0.8420669,0,0,0,0,0.8863862,0.8420669,0,0,20.45885,11.18601,0,0.8863862,-0.8863862,18.65678,47.83779,0.1292846,0.9262736,0,0,11.18601
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.07831,33.07831,1.822415,1.822415,0,0,0,1.822415,0,0,2.220446E-16,0,1.918331,1.822415,0,0,21.44372,10.29963,0,1.918331,-1.918331,16.63468,42.65294,0.1292846,2.004656,0,0,10.29963
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,32.51334,32.51334,0.2261838,0.2261838,0,0,0,0.2261838,0,0,2.775558E-17,0,0.2380882,0.2261838,0,0,23.5752,8.381296,0,0.2380882,-0.2380882,16.38371,42.00943,0.1292846,0.2488022,0,0,8.381296
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.14817,32.14817,1.212379,1.212379,0,0,0,1.212379,0,0,0,0,1.276188,1.212379,0,0,23.83974,8.143208,0,1.276188,-1.276188,15.03849,38.56015,0.1292846,1.333617,0,0,8.143208
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,31.79679,31.79679,0.4839112,0.4839112,0,0,0,0.4839112,0,0,5.551115E-17,0,0.5093802,0.4839112,0,0,25.25773,6.86702,0,0.5093802,-0.5093802,14.50156,37.1834,0.1292846,0.5323023,0,0,6.86702
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,31.47297,31.47297,0.4237772,0.4237772,0,0,0,0.4237772,0,0,0,0,0.4460812,0.4237772,0,0,25.82371,6.357639,0,0.4460812,-0.4460812,14.03135,35.97774,0.1292846,0.4661549,0,0,6.357639
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.15603,31.15603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.31936,5.911558,0,0,0,14.03135,35.97774,0.1292846,0,0,0,5.911558
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1417471,31.37862,31.00446,0.4713995,0.4713995,0,0,0,0.4713995,30.06942,0,0,0.1417471,0.49621,0.4713995,0,0,26.31936,5.911558,0,0.3544629,-0.3544629,13.65771,35.0197,0.1292846,0.5185395,0.1133977,0,6.053305
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.402532,34.56514,30.79087,0.9676516,0.9676516,0,0,0,0.9676516,144.9418,0,0,1.402532,1.018581,0.9676516,0,0,26.7132,5.557096,0.3839514,0,0.3839514,14.02196,35.95366,0.1292775,1.064417,1.122026,0,6.959627
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.906035,36.64725,31.4523,4.857556,4.857556,0,0,0,4.857556,39.23856,0,8.881784E-16,1.906035,5.113217,4.857556,0,0,26.32925,5.902651,0,3.207182,-3.207182,10.64129,27.28531,0.1292775,5.343312,1.524828,0,7.808687
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.983548,44.31006,32.91984,6.450939,6.450939,12,0,3.372,6.450939,61.75145,0,0,3.983548,0,0,5.549061,5.271608,29.89279,2.695469,9.255157,0,9.255157,19.4215,49.79862,0.1294692,7.096033,3.186838,12,6.679018
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.8177,42.69984,34.72499,4.857115,4.857115,12,0,3.372,4.857115,58.01181,0,0,2.8177,0,0,7.142885,6.785741,20.63763,11.02511,9.603441,0,9.603441,28.53213,73.15915,0.129654,5.342826,2.25416,12,13.84281
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.948247,41.93499,36.44746,5.460954,5.460954,12,0,3.372,5.460954,35.67595,0,0,1.948247,0,0,6.539046,6.212093,11.03419,19.66821,8.16034,0,8.16034,36.2737,93.00932,0.1298406,6.00705,1.558598,12,21.61646
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.103909,44.00163,37.99768,0,0,0,0,0,0,0,0,0,2.103909,0,0,0,0,2.873849,27.01251,2.103909,0,2.103909,38.26965,98.12711,0.1298014,0,1.683127,0,29.11642
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.283024,52.44461,39.53413,0,0,0,0,0,0,0,3.513084,0,4.283024,0,0,0,0,0.7699406,28.90603,0.7699406,0,0.7699406,39.00008,100,0.1297871,0,3.426419,0,33.18906
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.912054,52.06876,40.30579,1.426236,1.426236,0,0,0,1.426236,274.2922,2.410753,0,3.912054,1.501301,1.426236,0,0,0,29.59898,0,0,0,39.00008,100,0.1297871,1.568859,3.129643,0,33.51103
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.791,48.78808,40.5745,1.071559,1.071559,0,0,0,1.071559,260.4615,1.663043,0,2.791,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1297871,1.178715,2.2328,0,32.38998
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.101968,46.99915,40.88454,0.4193344,0.4193344,0,0,0,0.4193344,501.263,1.660564,0,2.101968,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1297871,0.4612678,1.681575,0,31.70095
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9894478,43.15562,40.34713,6.492991,6.492991,0,0,0,6.492991,15.23871,0,1.776357E-15,0.9894478,6.834727,6.492991,0,0,0,29.59898,0,5.84528,-5.84528,32.83861,84.2014,0.1297871,7.14229,0.7915582,0,30.58843
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2639772,39.6816,38.94849,2.005752,2.005752,0,0,0,2.005752,13.16101,0,4.440892E-16,0.2639772,2.111318,2.005752,0,0,6.494755,23.7537,0,1.847341,-1.847341,30.89134,79.20841,0.1297871,2.206328,0.2111818,0,24.01768
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,37.65319,37.65319,5.147646,5.147646,0,0,0,5.147646,0,0,8.881784E-16,0,5.418575,5.147646,0,0,8.547357,21.90636,0,5.418575,-5.418575,25.17966,64.56311,0.1297871,5.662411,0,0,21.90636
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,36.44746,36.44746,4.110034,4.110034,0,0,0,4.110034,0,0,8.881784E-16,0,4.326352,4.110034,0,0,14.568,16.48778,0,4.326352,-4.326352,20.61929,52.86987,0.1297871,4.521038,0,0,16.48778
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,35.30374,35.30374,2.71744,2.71744,0,0,0,2.71744,0,0,4.440892E-16,0,2.860463,2.71744,0,0,19.37505,12.16143,0,2.860463,-2.860463,17.6041,45.13862,0.1297871,2.989184,0,0,12.16143
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,34.2427,34.2427,0.1920748,0.1920748,0,0,0,0.1920748,0,0,2.775558E-17,0,0.202184,0.1920748,0,0,22.55334,9.300967,0,0.202184,-0.202184,17.39098,44.59216,0.1297871,0.2112822,0,0,9.300967
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,33.60194,33.60194,1.228076,1.228076,0,0,0,1.228076,0,0,2.220446E-16,0,1.292711,1.228076,0,0,22.77799,9.098783,0,1.292711,-1.292711,16.02834,41.09822,0.1297871,1.350883,0,0,9.098783
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.09898,33.09898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.21434,7.806072,0,0,0,16.02834,41.09822,0.1297871,0,0,0,7.806072
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,32.53401,32.53401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.21434,7.806072,0,0,0,16.02834,41.09822,0.1297871,0,0,0,7.806072
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.18951,32.18951,1.1436,1.1436,0,0,0,1.1436,0,0,0,0,1.20379,1.1436,0,0,24.21434,7.806072,0,1.20379,-1.20379,14.75943,37.84462,0.1297871,1.25796,0,0,7.806072
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,31.83813,31.83813,0.2912681,0.2912681,0,0,0,0.2912681,0,0,0,0,0.306598,0.2912681,0,0,25.55188,6.602283,0,0.306598,-0.306598,14.43625,37.01595,0.1297871,0.3203949,0,0,6.602283
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,31.48675,31.48675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.89255,6.295684,0,0,0,14.43625,37.01595,0.1297871,0,0,0,6.295684
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,31.15603,31.15603,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0.5716481,0.5430657,0,0,25.89255,6.295684,0,0.5716481,-0.5716481,13.83368,35.4709,0.1297871,0.5973723,0,0,6.295684
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1566887,31.43888,31.02513,0.4767912,0.4767912,0,0,0,0.4767912,32.86318,0,5.551115E-17,0.1566887,0.5018854,0.4767912,0,0,26.52771,5.724036,0,0.3451967,-0.3451967,13.46981,34.53791,0.1297871,0.5244703,0.125351,0,5.880725
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8377681,33.04531,30.81154,1.899196,1.899196,0,0,0,1.899196,44.11172,0,0,0.8377681,1.999154,1.899196,0,0,26.91126,5.378839,0,1.161386,-1.161386,12.2456,31.39892,0.1297871,2.089116,0.6702145,0,6.216608
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.188181,37.4671,31.47297,1.009334,1.009334,0,0,0,1.009334,216.7945,0,0,2.188181,1.062457,1.009334,0,0,28.20169,4.217454,1.125724,0,1.125724,13.31356,34.13726,0.1297661,1.110268,1.750545,0,6.405635
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.368565,42.50401,32.98185,4.337236,4.337236,0,0,0,4.337236,77.66615,0,0,3.368565,4.565512,4.337236,0,0,27.07597,5.230606,0,1.196947,-1.196947,12.05186,30.90215,0.1297661,4.77096,2.694852,0,8.599171
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.41859,47.71389,34.80078,2.468547,2.468547,0,0,0,2.468547,178.9956,0,0,4.41859,2.59847,2.468547,0,0,28.40591,4.033658,1.820119,0,1.820119,13.77858,35.32962,0.1297323,2.715402,3.534872,0,8.452248
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.17928,42.71235,36.54392,0.7886722,0.7886722,0,0,0,0.7886722,276.3226,0,0,2.17928,0.8301812,0.7886722,0,0,26.58579,5.671765,1.349099,0,1.349099,15.05845,38.61133,0.1297072,0.8675394,1.743424,0,7.851045
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.366207,41.92833,38.08036,0,0,0,0,0,0,0,0,0,1.366207,0,0,0,0,25.23669,6.885954,1.366207,0,1.366207,16.35455,41.93465,0.1296818,0,1.092966,0,8.252161
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.860225,48.00523,39.63058,4.103034,4.103034,0,0,0,4.103034,69.70998,0,0,2.860225,4.318984,4.103034,0,0,23.87049,8.115541,0,1.458759,-1.458759,14.81688,37.99192,0.1296818,4.513338,2.28818,0,10.97577
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.411354,44.46234,40.42292,0.4257892,0.4257892,0,0,0,0.4257892,331.4678,0,0,1.411354,0.4481991,0.4257892,0,0,25.49133,6.656782,0.9631548,0,0.9631548,15.73061,40.33481,0.1296639,0.4683681,1.129083,0,8.068135
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.838455,45.96995,40.65718,0,0,0,0,0,0,0,0,0,1.838455,0,0,0,0,24.52818,7.523621,1.838455,0,1.838455,17.47472,44.80688,0.1296298,0,1.470764,0,9.362076
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.784361,46.16457,41.00167,0.01500258,0.01500258,0,0,0,0.01500258,11893.69,0,0,1.784361,0.01579219,0.01500258,0,0,22.68972,9.17823,1.768568,0,1.768568,19.15253,49.10896,0.1295969,0.01650283,1.427488,0,10.96259
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4934594,41.8465,40.45737,4.697509,4.697509,0,0,0,4.697509,10.5047,0,8.881784E-16,0.4934594,4.944746,4.697509,0,0,20.92115,10.76994,0,4.451287,-4.451287,14.46046,37.07803,0.1295969,5.16726,0.3947675,0,11.2634
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2523938,39.72541,39.02428,9.334258,9.334258,12,0,3.372,9.334258,2.703952,0,0,0.2523938,0,0,2.665742,2.532455,25.86703,6.318655,2.784848,0,2.784848,17.1024,43.85223,0.1296622,10.26768,0.2019151,12,6.571049
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,37.70831,37.70831,3.281787,3.281787,12,0,3.372,3.281787,0,0,0,0,0,0,8.718213,8.282303,23.08218,8.825019,8.282303,0,8.282303,24.95968,63.99906,0.129859,3.609966,0,12,8.825019
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,36.50947,36.50947,6.662403,6.662403,12,0,3.372,6.662403,0,0,0,0,0,0,5.337597,5.070717,14.79988,16.27909,5.070717,0,5.070717,29.77019,76.33366,0.1299793,7.328643,0,12,16.27909
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,35.34508,35.34508,10.46331,10.46331,12,0,3.372,10.46331,0,0,0,0,0,0,1.536688,1.459854,9.729157,20.84274,1.459854,0,1.459854,31.15513,79.88478,0.1300139,11.50964,0,12,20.84274
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,34.27715,34.27715,1.311133,1.311133,10.01566,0,2.869963,1.311133,0,0,0,0,0,0,8.70453,8.269303,8.269303,22.1566,8.269303,0,8.269303,39.00008,100,0.1301418,1.442246,0,12,22.1566
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,33.62261,33.62261,0.374992,0.374992,0,0,0,0.374992,0,0,0,0,0.3947284,0.374992,0,0,0,29.59898,0,0.3947284,-0.3947284,38.584,98.93313,0.1301418,0.4124912,0,0,29.59898
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,33.13343,33.13343,1.759133,1.759133,0,0,0,1.759133,0,0,2.220446E-16,0,1.851719,1.759133,0,0,0.4385871,29.20425,0,1.851719,-1.851719,36.63211,93.92831,0.1301418,1.935046,0,0,29.20425
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,32.57535,32.57535,0.2301645,0.2301645,0,0,0,0.2301645,0,0,2.775558E-17,0,0.2422784,0.2301645,0,0,2.496053,27.35253,0,0.2422784,-0.2422784,36.37673,93.27348,0.1301418,0.253181,0,0,27.35253
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,32.22396,32.22396,0.7558206,0.7558206,0,0,0,0.7558206,0,0,1.110223E-16,0,0.7956007,0.7558206,0,0,2.765251,27.11025,0,0.7956007,-0.7956007,35.53809,91.12314,0.1301418,0.8314027,0,0,27.11025
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,31.87947,31.87947,0.1792357,0.1792357,0,0,0,0.1792357,0,0,2.775558E-17,0,0.1886691,0.1792357,0,0,3.649252,26.31465,0,0.1886691,-0.1886691,35.33922,90.6132,0.1301418,0.1971593,0,0,26.31465
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,31.50742,31.50742,0.3233165,0.3233165,0,0,0,0.3233165,0,0,0,0,0.3403332,0.3233165,0,0,3.858884,26.12598,0,0.3403332,-0.3403332,34.98048,89.69335,0.1301418,0.3556482,0,0,26.12598
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,31.19737,31.19737,1.749679,1.749679,0,0,0,1.749679,0,0,2.220446E-16,0,1.841768,1.749679,0,0,4.237032,25.78565,0,1.841768,-1.841768,33.03908,84.71542,0.1301418,1.924647,0,0,25.78565
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1579267,31.4767,31.05958,0.6680741,0.6680741,0,0,0,0.6680741,23.6391,0,1.110223E-16,0.1579267,0.7032359,0.6680741,0,0,6.283441,23.94388,0,0.5453091,-0.5453091,32.46428,83.24157,0.1301418,0.7348815,0.1263414,0,24.10181
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.902513,35.99691,30.83221,5.827882,5.827882,0,0,0,5.827882,32.64501,0,8.881784E-16,1.902513,6.134613,5.827882,0,0,6.88934,23.39857,0,4.2321,-4.2321,28.00325,71.80306,0.1301418,6.41067,1.52201,0,25.30108
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.132476,43.24374,31.50742,4.162208,4.162208,0,0,0,4.162208,99.28565,0,0,4.132476,4.381272,4.162208,0,0,11.59167,19.16647,0,0.2487963,-0.2487963,27.741,71.13062,0.1301418,4.578429,3.30598,0,23.29895
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.118405,51.3702,33.05764,0,0,0,0,0,0,0,0,0,6.118405,0,0,0,0,11.86811,18.91768,6.118405,0,6.118405,33.54543,86.01374,0.1300284,0,4.894724,0,25.03608
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.077045,56.8715,34.89724,6.965342,6.965342,0,0,0,6.965342,101.6037,0,0,7.077045,7.331939,6.965342,0,0,5.749709,24.42424,0,0.254894,-0.254894,33.27674,85.32481,0.1300284,7.661876,5.661636,0,31.50129
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.713404,61.35872,36.66105,2.483374,2.483374,0,0,0,2.483374,310.6017,0,0,7.713404,2.614078,2.483374,0,0,6.032924,24.16935,5.099326,0,5.099326,38.11439,97.729,0.1299339,2.731712,6.170723,0,31.88275
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.503536,70.76628,38.23194,8.017266,8.017266,3,0,1.095,8.017266,118.5384,3.288605,0,9.503536,5.281332,5.017266,0,0,0.9335983,28.75874,0.9335983,0,0.9335983,39.00008,100,0.1299167,8.818993,7.602829,12,38.26228
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.664213,73.52363,39.76149,1.897269,1.897269,0,0,0,1.897269,509.375,7.667088,0,9.664213,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1299167,2.086996,7.73137,0,39.26319
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.869885,70.98903,40.5745,1.810749,1.810749,0,0,0,1.810749,489.8463,6.963834,0,8.869885,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1299167,1.991823,7.095909,0,38.46886
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.2151,64.40842,40.80875,1.185423,1.185423,0,0,0,1.185423,608.6519,5.967287,0,7.2151,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1299167,1.303966,5.77208,0,36.81408
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.170146,53.84812,41.16014,0.7442839,0.7442839,0,0,0,0.7442839,560.2897,3.386689,0,4.170146,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1299167,0.8187123,3.336117,0,33.76912
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.239166,47.09212,40.5745,0,0,0,0,0,0,0,2.239166,0,2.239166,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299167,0,1.791333,0,31.83814
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2303403,39.7815,39.1414,3.995827,3.995827,0,0,0,3.995827,5.764522,0,4.440892E-16,0.2303403,4.206133,3.995827,0,0,0,29.59898,0,3.975793,-3.975793,34.80922,89.25424,0.1299167,4.395409,0.1842722,0,29.82932
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,37.80477,37.80477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.417548,25.62318,0,0,0,34.80922,89.25424,0.1299167,0,0,0,25.62318
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,36.58526,36.58526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.417548,25.62318,0,0,0,34.80922,89.25424,0.1299167,0,0,0,25.62318
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,35.4002,35.4002,7.475706,7.475706,0,0,0,7.475706,0,0,0,0,7.869164,7.475706,0,0,4.417548,25.62318,0,7.869164,-7.869164,26.5144,67.9855,0.1299167,8.223276,0,0,25.62318
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,34.33916,34.33916,1.43242,1.43242,0,0,0,1.43242,0,0,2.220446E-16,0,1.50781,1.43242,0,0,13.16106,17.75402,0,1.50781,-1.50781,24.92503,63.91019,0.1299167,1.575662,0,0,17.75402
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,33.67773,33.67773,0.3107946,0.3107946,0,0,0,0.3107946,0,0,5.551115E-17,0,0.3271522,0.3107946,0,0,14.83641,16.24621,0,0.3271522,-0.3271522,24.58018,63.02597,0.1299167,0.341874,0,0,16.24621
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,33.17477,33.17477,0.4916366,0.4916366,0,0,0,0.4916366,0,0,5.551115E-17,0,0.5175122,0.4916366,0,0,15.19991,15.91906,0,0.5175122,-0.5175122,24.03467,61.62724,0.1299167,0.5408002,0,0,15.91906
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,32.6098,32.6098,1.082848,1.082848,0,0,0,1.082848,0,0,2.220446E-16,0,1.13984,1.082848,0,0,15.77492,15.40155,0,1.13984,-1.13984,22.83317,58.54648,0.1299167,1.191133,0,0,15.40155
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,32.2653,32.2653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.04141,14.26171,0,0,0,22.83317,58.54648,0.1299167,0,0,0,14.26171
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,31.91392,31.91392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.04141,14.26171,0,0,0,22.83317,58.54648,0.1299167,0,0,0,14.26171
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,31.54876,31.54876,2.101484,2.101484,0,0,0,2.101484,0,0,4.440892E-16,0,2.212089,2.101484,0,0,17.04141,14.26171,0,2.212089,-2.212089,20.50143,52.56766,0.1299167,2.311633,0,0,14.26171
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.23871,31.23871,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,1.071346,1.017779,0,0,19.49929,12.04962,0,1.071346,-1.071346,19.37213,49.67203,0.1299167,1.119557,0,0,12.04962
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1153468,31.38474,31.08024,0.57114,0.57114,0,0,0,0.57114,20.19589,0,0,0.1153468,0.6012,0.57114,0,0,20.68967,10.97827,0,0.4858532,-0.4858532,18.85999,48.35887,0.1299167,0.628254,0.09227746,0,11.09362
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.803195,35.75448,30.86666,0,0,0,0,0,0,0,0,0,1.803195,0,0,0,0,21.22951,10.49242,1.803195,0,1.803195,20.57066,52.74517,0.1298833,0,1.442556,0,12.29561
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.096489,43.17804,31.54876,4.548583,4.548583,0,0,0,4.548583,90.06078,0,0,4.096489,4.787982,4.548583,0,0,19.42632,12.11529,0,0.691493,-0.691493,19.84176,50.8762,0.1298833,5.003441,3.277191,0,16.21178
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.408233,52.4508,33.13343,2.087928,2.087928,0,0,0,2.087928,306.9182,0,0,6.408233,2.197819,2.087928,0,0,20.19464,11.4238,4.210413,0,4.210413,23.83611,61.1181,0.1298055,2.296721,5.126586,0,17.83203
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.952892,56.5331,34.99369,4.156118,4.156118,0,0,0,4.156118,167.2929,0,0,6.952892,4.374861,4.156118,0,0,15.98423,15.21317,2.57803,0,2.57803,26.28184,67.38921,0.1297579,4.57173,5.562314,0,22.16607
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.739098,57.84129,36.77818,1.910575,1.910575,0,0,0,1.910575,352.7262,0,0,6.739098,2.011131,1.910575,0,0,13.4062,17.5334,4.727967,0,4.727967,30.76719,78.89006,0.1296707,2.101632,5.391278,0,24.2725
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.200981,61.41499,38.34907,4.858345,4.858345,0,0,0,4.858345,148.2188,0,0,7.200981,5.114048,4.858345,0,0,8.678231,21.78857,2.086933,0,2.086933,32.74702,83.96656,0.1296322,5.34418,5.760785,0,28.98955
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.084189,62.83751,39.91996,0,0,0,0,0,0,0,0.4928911,0,7.084189,0,0,0,0,6.591298,23.66681,6.591298,0,6.591298,39.00008,100,0.129511,0,5.667351,0,30.751
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.177292,64.12001,40.69163,2.793048,2.793048,0,0,0,2.793048,256.9699,4.237242,0,7.177292,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.129511,3.072353,5.741834,0,36.77627
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.929246,63.48537,40.96722,1.263577,1.263577,0,0,0,1.263577,548.3835,5.599165,0,6.929246,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.129511,1.389934,5.543397,0,36.52822
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.012735,56.83834,41.27726,3.9075,3.9075,0,0,0,3.9075,128.285,0.8995773,0,5.012735,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.129511,4.29825,4.010189,0,34.61171
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.153294,46.95371,40.69163,3.927475,3.927475,0,0,0,3.927475,54.82641,8.881784E-16,0,2.153294,4.134184,3.927475,0,0,0,29.59898,0,1.980891,-1.980891,36.91204,94.64606,0.129511,4.320222,1.722635,0,31.75227
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2325562,39.92604,39.2792,1.227882,1.227882,0,0,0,1.227882,18.93962,0,2.220446E-16,0.2325562,1.292508,1.227882,0,0,2.20099,27.61809,0,1.059951,-1.059951,35.79475,91.78123,0.129511,1.35067,0.186045,0,27.85064
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,37.90123,37.90123,5.271608,5.271608,0,0,0,5.271608,0,0,0,0,5.549061,5.271608,0,0,3.378714,26.55814,0,5.549061,-5.549061,29.94552,76.78324,0.129511,5.798769,0,0,26.55814
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,36.66105,36.66105,1.406495,1.406495,0,0,0,1.406495,0,0,2.220446E-16,0,1.480521,1.406495,0,0,9.544337,21.00908,0,1.480521,-1.480521,28.38492,72.7817,0.129511,1.547144,0,0,21.00908
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,35.48288,35.48288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.18936,19.52855,0,0,0,28.38492,72.7817,0.129511,0,0,0,19.52855
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,34.41495,34.41495,0.1132788,0.1132788,0,0,0,0.1132788,0,0,0,0,0.1192409,0.1132788,0,0,11.18936,19.52855,0,0.1192409,-0.1192409,28.25923,72.45941,0.129511,0.1246067,0,0,19.52855
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,33.75352,33.75352,0.02091571,0.02091571,0,0,0,0.02091571,0,0,3.469447E-18,0,0.02201654,0.02091571,0,0,11.32185,19.40931,0,0.02201654,-0.02201654,28.23602,72.39991,0.129511,0.02300728,0,0,19.40931
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,33.25056,33.25056,1.537842,1.537842,0,0,0,1.537842,0,0,2.220446E-16,0,1.618781,1.537842,0,0,11.34631,19.3873,0,1.618781,-1.618781,26.52968,68.02467,0.129511,1.691626,0,0,19.3873
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,32.67181,32.67181,0.7073045,0.7073045,0,0,0,0.7073045,0,0,1.110223E-16,0,0.744531,0.7073045,0,0,13.14496,17.76851,0,0.744531,-0.744531,25.74487,66.01236,0.129511,0.7780349,0,0,17.76851
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,32.29976,32.29976,0.3288344,0.3288344,0,0,0,0.3288344,0,0,5.551115E-17,0,0.3461415,0.3288344,0,0,13.97221,17.02398,0,0.3461415,-0.3461415,25.38,65.07681,0.129511,0.3617178,0,0,17.02398
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.95526,31.95526,0.7233042,0.7233042,0,0,0,0.7233042,0,0,1.110223E-16,0,0.7613728,0.7233042,0,0,14.35682,16.67784,0,0.7613728,-0.7613728,24.57745,63.01897,0.129511,0.7956346,0,0,16.67784
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,31.58321,31.58321,0.6781546,0.6781546,0,0,0,0.6781546,0,0,0,0,0.7138469,0.6781546,0,0,15.20279,15.91647,0,0.7138469,-0.7138469,23.82499,61.08959,0.129511,0.74597,0,0,15.91647
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,31.27316,31.27316,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,1.465,1.39175,0,0,15.99595,15.20262,0,1.465,-1.465,22.28074,57.12999,0.129511,1.530925,0,0,15.20262
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1531524,31.52622,31.12158,1.631503,1.631503,0,0,0,1.631503,9.387196,0,2.220446E-16,0.1531524,1.717371,1.631503,0,0,17.62373,13.73762,0,1.564219,-1.564219,20.63191,52.90223,0.129511,1.794653,0.1225219,0,13.89078
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.842059,35.9058,30.908,0,0,0,0,0,0,0,0,0,1.842059,0,0,0,0,19.36175,12.1734,1.842059,0,1.842059,22.37944,57.38307,0.1294771,0,1.473648,0,14.01546
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.63861,44.91867,31.60388,1.773101,1.773101,0,0,0,1.773101,261.61,0,0,4.63861,1.866422,1.773101,0,0,17.51969,13.83126,2.772188,0,2.772188,25.00937,64.12646,0.1294262,1.950411,3.710888,0,18.46987
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.361253,55.9276,33.21611,8.448113,8.448113,12,0,3.372,8.448113,87.13487,0,0,7.361253,0,0,3.551887,3.374292,14.7475,16.32623,10.73555,0,10.73555,35.194,90.24085,0.1295877,9.292925,5.889002,12,23.68748
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.340092,61.91916,35.11082,4.459577,4.459577,0,0,0,4.459577,187.0153,0,0,8.340092,4.694291,4.459577,0,0,4.011956,25.98822,3.6458,0,3.6458,38.65271,99.10932,0.1295208,4.905534,6.672073,0,34.32831
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.424916,68.70149,36.91597,5.734585,5.734585,0,0,0,5.734585,164.3522,3.022356,0,9.424916,6.036405,5.734585,0,0,0.3661554,29.26944,0.3661554,0,0.3661554,39.00008,100,0.1295141,6.308043,7.539933,0,38.69436
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.398413,66.33413,38.48686,0,0,0,0,0,0,0,8.398413,0,8.398413,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295141,0,6.71873,0,37.99739
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.777167,61.80417,40.03709,2.660219,2.660219,0,0,0,2.660219,254.7597,3.976937,0,6.777167,2.800231,2.660219,0,0,0,29.59898,0,0,0,39.00008,100,0.1295141,2.926241,5.421734,0,36.37614
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.752599,62.6693,40.85009,2.749999,2.749999,0,0,0,2.749999,245.5491,3.857862,0,6.752599,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1295141,3.024999,5.402079,0,36.35158
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.154679,53.75159,41.1188,0.9636459,0.9636459,0,0,0,0.9636459,431.1417,3.140315,0,4.154679,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1295141,1.060011,3.323743,0,33.75366
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.659577,52.46126,41.42884,1.925568,1.925568,0,0,0,1.925568,190.0518,1.632663,0,3.659577,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1295141,2.118125,2.927662,0,33.25856
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.539046,45.27797,40.85009,0.0007590626,0.0007590626,0,0,0,0.0007590626,202756.1,1.538247,0,1.539046,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1295141,0.0008349689,1.231237,0,31.13802
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2169028,39.9999,39.39633,3.158559,3.158559,0,0,0,3.158559,6.867142,0,4.440892E-16,0.2169028,3.324799,3.158559,0,0,0,29.59898,0,3.107896,-3.107896,35.72407,91.59999,0.1295141,3.474415,0.1735222,0,29.81588
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.01835,38.01835,3.795186,3.795186,0,0,0,3.795186,0,0,0,0,3.994932,3.795186,0,0,3.453218,26.49108,0,3.994932,-3.994932,31.51304,80.80251,0.1295141,4.174705,0,0,26.49108
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,36.73684,36.73684,3.061975,3.061975,0,0,0,3.061975,0,0,4.440892E-16,0,3.223132,3.061975,0,0,7.892032,22.49615,0,3.223132,-3.223132,28.11556,72.09103,0.1295141,3.368173,0,0,22.49615
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,35.55867,35.55867,0.8961398,0.8961398,0,0,0,0.8961398,0,0,1.110223E-16,0,0.943305,0.8961398,0,0,11.47329,19.27302,0,0.943305,-0.943305,27.12123,69.54147,0.1295141,0.9857538,0,0,19.27302
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,34.47007,34.47007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.52141,18.32971,0,0,0,27.12123,69.54147,0.1295141,0,0,0,18.32971
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,33.81553,33.81553,0.6078634,0.6078634,0,0,0,0.6078634,0,0,0,0,0.6398562,0.6078634,0,0,12.52141,18.32971,0,0.6398562,-0.6398562,26.44676,67.81207,0.1295141,0.6686497,0,0,18.32971
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,33.2919,33.2919,0.05537374,0.05537374,0,0,0,0.05537374,0,0,6.938894E-18,0,0.05828814,0.05537374,0,0,13.23236,17.68986,0,0.05828814,-0.05828814,26.38532,67.65453,0.1295141,0.06091111,0,0,17.68986
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,32.70626,32.70626,2.026284,2.026284,0,0,0,2.026284,0,0,4.440892E-16,0,2.132931,2.026284,0,0,13.29712,17.63157,0,2.132931,-2.132931,24.13701,61.88966,0.1295141,2.228913,0,0,17.63157
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,32.34109,32.34109,1.156517,1.156517,0,0,0,1.156517,0,0,0,0,1.217386,1.156517,0,0,15.66705,15.49864,0,1.217386,-1.217386,22.85378,58.59931,0.1295141,1.272168,0,0,15.49864
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.98971,31.98971,0.9250431,0.9250431,0,0,0,0.9250431,0,0,1.110223E-16,0,0.9737296,0.9250431,0,0,17.0197,14.28125,0,0.9737296,-0.9737296,21.82738,55.96752,0.1295141,1.017547,0,0,14.28125
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,31.62454,31.62454,0.5140138,0.5140138,0,0,0,0.5140138,0,0,0,0,0.5410671,0.5140138,0,0,18.10162,13.30752,0,0.5410671,-0.5410671,21.25704,54.50512,0.1295141,0.5654151,0,0,13.30752
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,31.3145,31.3145,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0.1514483,0.1438759,0,0,18.7028,12.76645,0,0.1514483,-0.1514483,21.0974,54.09579,0.1295141,0.1582635,0,0,12.76645
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1434384,31.53502,31.15603,0.3346227,0.3346227,0,0,0,0.3346227,42.86569,0,5.551115E-17,0.1434384,0.3522345,0.3346227,0,0,18.87108,12.61501,0,0.2087961,-0.2087961,20.87731,53.53146,0.1295141,0.368085,0.1147507,0,12.75844
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.158506,36.83936,30.94934,6.300375,6.300375,0,0,0,6.300375,34.25997,0,1.776357E-15,2.158506,6.631973,6.300375,0,0,19.10308,12.40621,0,4.473466,-4.473466,16.16186,41.44059,0.1295141,6.930412,1.726805,0,14.56472
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.103244,43.30288,31.64521,4.433474,4.433474,0,0,0,4.433474,92.55145,0,0,4.103244,4.666815,4.433474,0,0,24.07359,7.932744,0,0.5635702,-0.5635702,15.56781,39.91737,0.1295141,4.876822,3.282596,0,12.03599
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.929265,54.46118,33.2919,0,0,0,0,0,0,0,0,0,6.929265,0,0,0,0,24.69978,7.369174,6.929265,0,6.929265,22.14148,56.77292,0.1293872,0,5.543412,0,14.29844
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.434337,58.55701,35.20728,2.497121,2.497121,0,0,0,2.497121,297.7163,0,0,7.434337,2.628549,2.497121,0,0,17.77052,13.60551,4.805789,0,4.805789,26.70065,68.46308,0.1292993,2.746833,5.94747,0,21.03985
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.295815,68.29057,37.0331,5.935302,5.935302,0,0,0,5.935302,156.6191,0,0,9.295815,6.247686,5.935302,0,0,12.96473,17.93072,3.048129,0,3.048129,29.59237,75.87771,0.1292436,6.528832,7.436653,0,27.22654
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.889042,73.04254,38.61777,0.586003,0.586003,0,0,0,0.586003,1687.541,0,0,9.889042,0.6168453,0.586003,0,0,9.9166,20.67404,9.272196,0,9.272196,38.38874,98.43247,0.1290746,0.6446033,7.911233,0,30.56308
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.978354,71.02444,40.23,1.325167,1.325167,0,0,0,1.325167,677.5264,6.939038,0,8.978354,1.394912,1.325167,0,0,0.6444044,29.01901,0.6444044,0,0.6444044,39.00008,100,0.1290628,1.457683,7.182684,0,37.99737
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.230545,68.82533,41.04301,5.307411,5.307411,0,0,0,5.307411,155.0765,2.643797,0,8.230545,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1290628,5.838152,6.584436,0,37.82952
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.771486,56.00643,41.27726,4.613289,4.613289,0,0,0,4.613289,103.4291,8.881784E-16,0,4.771486,4.856094,4.613289,0,0,0,29.59898,0,0.08460835,-0.08460835,38.91089,99.77132,0.1290628,5.074618,3.817189,0,34.37046
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.054888,53.93147,41.58731,2.93066,2.93066,0,0,0,2.93066,138.3609,0.8759728,0,4.054888,3.084906,2.93066,0,0,0.09400928,29.51437,0.09400928,0,0.09400928,39.00008,100,0.1290611,3.223727,3.24391,0,33.56926
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.026098,46.85568,40.96722,4.647183,4.647183,0,0,0,4.647183,43.59841,0,0,2.026098,4.891772,4.647183,0,0,0,29.59898,0,2.865674,-2.865674,35.97939,92.25467,0.1290611,5.111902,1.620879,0,31.62508
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1987015,40.06661,39.51345,0.6944237,0.6944237,0,0,0,0.6944237,28.61387,0,0,0.1987015,0.7309723,0.6944237,0,0,3.184082,26.7333,0,0.5322708,-0.5322708,35.41833,90.81605,0.1290611,0.7638661,0.1589612,0,26.932
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,38.09414,38.09414,0.01045109,0.01045109,0,0,0,0.01045109,0,0,0,0,0.01100115,0.01045109,0,0,3.775494,26.20103,0,0.01100115,-0.01100115,35.40673,90.78632,0.1290611,0.0114962,0,0,26.20103
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,36.79884,36.79884,5.279957,5.279957,0,0,0,5.279957,0,0,0,0,5.557849,5.279957,0,0,3.787718,26.19003,0,5.557849,-5.557849,29.54825,75.76458,0.1290611,5.807952,0,0,26.19003
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,35.61378,35.61378,2.729855,2.729855,0,0,0,2.729855,0,0,4.440892E-16,0,2.873531,2.729855,0,0,9.963105,20.63218,0,2.873531,-2.873531,26.51928,67.99802,0.1290611,3.00284,0,0,20.63218
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,34.51141,34.51141,0.7409738,0.7409738,0,0,0,0.7409738,0,0,1.110223E-16,0,0.7799724,0.7409738,0,0,13.15592,17.75865,0,0.7799724,-0.7799724,25.69711,65.88991,0.1290611,0.8150712,0,0,17.75865
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,33.84998,33.84998,1.442051,1.442051,0,0,0,1.442051,0,0,0,0,1.517948,1.442051,0,0,14.02255,16.97868,0,1.517948,-1.517948,24.09706,61.7872,0.1290611,1.586256,0,0,16.97868
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,33.33323,33.33323,0.8478096,0.8478096,0,0,0,0.8478096,0,0,1.110223E-16,0,0.8924311,0.8478096,0,0,15.70916,15.46073,0,0.8924311,-0.8924311,23.15635,59.37514,0.1290611,0.9325905,0,0,15.46073
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,32.7476,32.7476,1.396291,1.396291,0,0,0,1.396291,0,0,2.220446E-16,0,1.46978,1.396291,0,0,16.70075,14.5683,0,1.46978,-1.46978,21.60707,55.40263,0.1290611,1.53592,0,0,14.5683
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,32.36176,32.36176,1.457365,1.457365,0,0,0,1.457365,0,0,2.220446E-16,0,1.534069,1.457365,0,0,18.33384,13.09852,0,1.534069,-1.534069,19.99002,51.25636,0.1290611,1.603102,0,0,13.09852
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.01038,32.01038,1.44419,1.44419,0,0,0,1.44419,0,0,0,0,1.5202,1.44419,0,0,20.03836,11.56445,0,1.5202,-1.5202,18.38759,47.14756,0.1290611,1.588609,0,0,11.56445
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,31.64521,31.64521,0.8635821,0.8635821,0,0,0,0.8635821,0,0,1.110223E-16,0,0.9090338,0.8635821,0,0,21.72747,10.04425,0,0.9090338,-0.9090338,17.42938,44.69063,0.1290611,0.9499403,0,0,10.04425
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,31.3145,31.3145,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0.5796105,0.55063,0,0,22.73751,9.135218,0,0.5796105,-0.5796105,16.81842,43.12406,0.1290611,0.605693,0,0,9.135218
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1404234,31.52704,31.15603,1.388922,1.388922,0,0,0,1.388922,10.11024,0,0,0.1404234,1.462023,1.388922,0,0,23.38152,8.555608,0,1.3216,-1.3216,15.42533,39.55205,0.1290611,1.527814,0.1123387,0,8.696031
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.152054,36.82109,30.94934,0.6211054,0.6211054,0,0,0,0.6211054,346.4877,0,0,2.152054,0.6537951,0.6211054,0,0,24.84997,7.234008,1.498259,0,1.498259,16.8467,43.19659,0.1290338,0.6832159,1.721643,0,9.386062
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.657686,41.98535,31.67966,4.624354,4.624354,0,0,0,4.624354,79.09615,0,0,3.657686,4.867741,4.624354,0,0,23.35171,8.58244,0,1.210055,-1.210055,15.57119,39.92605,0.1290338,5.086789,2.926148,0,12.24013
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.684338,50.25717,33.36768,5.563601,5.563601,0,0,0,5.563601,102.1701,0,0,5.684338,5.856422,5.563601,0,0,24.69621,7.372386,0,0.1720849,-0.1720849,15.3898,39.46095,0.1290338,6.119961,4.54747,0,13.05672
