Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.051251,57.30344,35.34508,5.173061,5.173061,0,0,0,5.173061,136.3071,0,0,7.051251,5.445327,5.173061,0,0,24.88742,7.200301,1.605924,0,1.605924,16.91331,43.36738,0.1290046,5.690367,5.641001,0,14.25155
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.77944,66.31128,37.20535,10.32399,10.32399,12,0,3.372,10.32399,85.03922,0,0,8.77944,0,0,1.676011,1.59221,23.2815,8.645632,10.37165,0,10.37165,26.75272,68.59659,0.1291725,11.35639,7.023552,12,17.42507
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.428052,66.84425,38.79691,5.391397,5.391397,9.649101,0,2.777223,5.391397,156.3241,8.881784E-16,0,8.428052,0,0,4.257704,4.044819,12.90985,17.98012,12.47287,0,12.47287,38.58553,98.93705,0.1292087,5.930537,6.742442,12,26.40817
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.426992,60.94238,40.42292,2.701859,2.701859,0,0,0,2.701859,237.873,3.145955,0,6.426992,2.844062,2.701859,0,0,0.4369749,29.2057,0.4369749,0,0.4369749,39.00008,100,0.1292008,2.972044,5.141593,0,35.63269
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.143066,64.63777,41.23593,2.970148,2.970148,0,0,0,2.970148,240.4953,4.016594,0,7.143066,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1292008,3.267163,5.714453,0,36.74204
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.08469,64.68919,41.47018,0.8661111,0.8661111,0,0,0,0.8661111,817.9885,6.172994,0,7.08469,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1292008,0.9527222,5.667751,0,36.68367
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.844568,56.77108,41.73889,0.6156106,0.6156106,0,0,0,0.6156106,786.9533,4.196557,0,4.844568,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1292008,0.6771716,3.875654,0,34.44355
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.015516,46.98124,41.1188,5.191636,5.191636,0,0,0,5.191636,38.82236,0,0,2.015516,5.46488,5.191636,0,0,0,29.59898,0,3.449364,-3.449364,35.36413,90.67707,0.1292008,5.7108,1.612413,0,31.61449
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1986425,40.21855,39.66504,5.760302,5.760302,0,0,0,5.760302,3.448474,0,8.881784E-16,0.1986425,6.063475,5.760302,0,0,3.832627,26.14961,0,5.864833,-5.864833,29.18205,74.82562,0.1292008,6.336331,0.158914,0,26.34826
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,38.23194,38.23194,7.994171,7.994171,12,0,3.372,7.994171,0,0,0,0,0,0,4.005829,3.805537,10.34911,20.28478,3.805537,0,3.805537,32.7923,84.08266,0.1292899,8.793589,0,12,20.28478
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.91597,36.91597,6.248075,6.248075,0,0,0,6.248075,0,0,8.881784E-16,0,6.576922,6.248075,0,0,6.543571,23.70976,0,6.576922,-6.576922,25.85962,66.30658,0.1292899,6.872883,0,0,23.70976
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,35.69646,35.69646,9.695484,9.695484,12,0,3.372,9.695484,0,0,0,0,0,0,2.304515,2.18929,13.85126,17.13284,2.18929,0,2.18929,27.93656,71.63206,0.1293411,10.66503,0,12,17.13284
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,34.58719,34.58719,1.413915,1.413915,10.21391,0,2.92012,1.413915,0,0,0,0,0,0,8.8,8.36,11.66197,19.1032,8.36,0,8.36,35.86755,91.9679,0.1294739,1.555306,0,12,19.1032
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.93266,33.93266,2.128699,2.128699,0,0,0,2.128699,0,0,4.440892E-16,0,2.240735,2.128699,0,0,3.301971,26.6272,0,2.240735,-2.240735,33.50561,85.91165,0.1294739,2.341568,0,0,26.6272
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,33.38836,33.38836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.791677,24.38647,0,0,0,33.50561,85.91165,0.1294739,0,0,0,24.38647
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,32.78893,32.78893,1.24744,1.24744,0,0,0,1.24744,0,0,2.220446E-16,0,1.313094,1.24744,0,0,5.791677,24.38647,0,1.313094,-1.313094,32.12149,82.36263,0.1294739,1.372184,0,0,24.38647
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,32.39621,32.39621,1.123203,1.123203,0,0,0,1.123203,0,0,0,0,1.182319,1.123203,0,0,7.250671,23.07337,0,1.182319,-1.182319,30.87521,79.16706,0.1294739,1.235523,0,0,23.07337
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,32.05172,32.05172,0.3839222,0.3839222,0,0,0,0.3839222,0,0,5.551115E-17,0,0.4041286,0.3839222,0,0,8.564359,21.89106,0,0.4041286,-0.4041286,30.44922,78.07478,0.1294739,0.4223144,0,0,21.89106
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,31.66588,31.66588,2.332594,2.332594,0,0,0,2.332594,0,0,4.440892E-16,0,2.455362,2.332594,0,0,9.013391,21.48693,0,2.455362,-2.455362,27.86105,71.43844,0.1294739,2.565853,0,0,21.48693
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,31.33517,31.33517,1.161052,1.161052,0,0,0,1.161052,0,0,0,0,1.22216,1.161052,0,0,11.74157,19.03156,0,1.22216,-1.22216,26.57278,68.13519,0.1294739,1.277157,0,0,19.03156
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08651783,31.40512,31.1767,0,0,0,0,0,0,0,0,0,0.08651783,0,0,0,0,13.09953,17.80941,0.08651783,0,0.08651783,26.65486,68.34564,0.1294723,0,0.06921426,0,17.89592
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.430845,37.62862,30.96312,7.687595,7.687595,12,0,3.372,7.687595,31.62036,0,0,2.430845,0,0,4.312405,4.096785,13.01301,17.88727,6.52763,0,6.52763,32.84751,84.22421,0.1296148,8.456354,1.944676,12,20.31812
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.847849,45.70671,31.721,0.199685,0.199685,0,0,0,0.199685,2427.748,0,0,4.847849,0.2101948,0.199685,0,0,6.485377,23.76214,4.637655,0,4.637655,37.24717,95.50539,0.1295306,0.2196535,3.87828,0,28.60999
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.006284,54.93703,33.46414,6.99012,6.99012,0,0,0,6.99012,100.2312,0,0,7.006284,7.358021,6.99012,0,0,1.847723,27.93603,0,0.3517376,-0.3517376,36.87641,94.55471,0.1295306,7.689132,5.605027,0,34.94231
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.285208,62.15932,35.48288,0,0,0,0,0,0,0,6.046666,0,8.285208,0,0,0,0,2.238542,27.58429,2.238542,0,2.238542,39.00008,100,0.12949,0,6.628166,0,35.8695
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.569853,69.89816,37.34314,2.039643,2.039643,0,0,0,2.039643,469.1926,7.422861,0,9.569853,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.12949,2.243607,7.655882,0,39.16883
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.556355,67.59726,38.96915,0,0,0,0,0,0,0,8.556355,0,8.556355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12949,0,6.845084,0,38.15533
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.137535,67.85088,40.5745,5.921303,5.921303,0,0,0,5.921303,137.4281,1.904585,0,8.137535,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.12949,6.513433,6.510028,0,37.73652
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.946383,60.33434,41.42884,1.185866,1.185866,0,0,0,1.185866,501.4381,4.698103,0,5.946383,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.12949,1.304452,4.757106,0,35.54536
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.910867,56.91596,41.6631,2.572839,2.572839,0,0,0,2.572839,190.8735,2.202616,0,4.910867,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.12949,2.830122,3.928694,0,34.50985
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.621849,52.88089,41.9318,2.408934,2.408934,0,0,0,2.408934,150.3507,1.086129,0,3.621849,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.12949,2.649827,2.897479,0,33.22083
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.934533,46.90126,41.27726,0,0,0,0,0,0,0,1.934533,0,1.934533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12949,0,1.547626,0,31.53351
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1873549,40.32524,39.80283,0,0,0,0,0,0,0,0.1873549,0,0.1873549,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12949,0,0.1498839,0,29.78633
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,38.34907,38.34907,5.202969,5.202969,0,0,0,5.202969,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.12949,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.99176,36.99176,7.437697,7.437697,0,0,0,7.437697,0,0,8.881784E-16,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.12949,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,35.79292,35.79292,9.477604,9.477604,12,0,3.372,9.477604,0,0,0,0,0,0,2.522396,2.396276,14.7844,16.29301,2.396276,0,2.396276,27.24767,69.86568,0.1295458,10.42536,0,12,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,34.66987,34.66987,1.459134,1.459134,10.25913,0,2.931561,1.459134,0,1.776357E-15,0,0,0,0,8.8,8.36,12.38813,18.44966,8.36,0,8.36,35.17866,90.20151,0.1296797,1.605047,0,12,18.44966
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.98777,33.98777,0.7226855,0.7226855,0,0,0,0.7226855,0,0,1.110223E-16,0,0.7607216,0.7226855,0,0,4.028129,25.97366,0,0.7607216,-0.7607216,34.37679,88.14544,0.1296797,0.794954,0,0,25.97366
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,33.44347,33.44347,0.1105431,0.1105431,0,0,0,0.1105431,0,0,0,0,0.1163612,0.1105431,0,0,4.873375,25.21294,0,0.1163612,-0.1163612,34.25413,87.83093,0.1296797,0.1215974,0,0,25.21294
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.84406,32.84406,1.122407,1.122407,0,0,0,1.122407,0,0,0,0,1.181481,1.122407,0,0,5.002665,25.09658,0,1.181481,-1.181481,33.00874,84.63763,0.1296797,1.234648,0,0,25.09658
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,32.43755,32.43755,1.62949,1.62949,0,0,0,1.62949,0,0,2.220446E-16,0,1.715252,1.62949,0,0,6.315422,23.9151,0,1.715252,-1.715252,31.20071,80.00166,0.1296797,1.792439,0,0,23.9151
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,32.07239,32.07239,0.4792691,0.4792691,0,0,0,0.4792691,0,0,1.110223E-16,0,0.5044938,0.4792691,0,0,8.221258,22.19985,0,0.5044938,-0.5044938,30.66892,78.63811,0.1296797,0.527196,0,0,22.19985
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,31.67966,31.67966,1.991362,1.991362,0,0,0,1.991362,0,0,4.440892E-16,0,2.096171,1.991362,0,0,8.781807,21.69535,0,2.096171,-2.096171,28.45937,72.97259,0.1296797,2.190498,0,0,21.69535
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,31.36962,31.36962,1.291398,1.291398,0,0,0,1.291398,0,0,2.220446E-16,0,1.359367,1.291398,0,0,11.11089,19.59918,0,1.359367,-1.359367,27.02647,69.2985,0.1296797,1.420538,0,0,19.59918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1340964,31.57243,31.21804,2.616947,2.616947,0,0,0,2.616947,5.124153,0,4.440892E-16,0.1340964,2.754682,2.616947,0,0,12.62129,18.23981,0,2.620585,-2.620585,24.26413,62.21559,0.1296797,2.878642,0.1072771,0,18.37391
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.895233,36.13302,30.98379,7.383424,7.383424,0,0,0,7.383424,25.66875,0,8.881784E-16,1.895233,7.772025,7.383424,0,0,15.53305,15.61923,0,5.876792,-5.876792,18.06945,46.33182,0.1296797,8.121766,1.516186,0,17.51446
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.819353,45.66185,31.76234,6.269524,6.269524,0,0,0,6.269524,76.86951,0,0,4.819353,6.599499,6.269524,0,0,22.06282,9.742437,0,1.780146,-1.780146,16.19301,41.52045,0.1296797,6.896477,3.855482,0,14.56179
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.906056,54.69153,33.5606,3.194907,3.194907,0,0,0,3.194907,216.1583,0,0,6.906056,3.36306,3.194907,0,0,24.04076,7.962291,3.542997,0,3.542997,19.55419,50.13885,0.1296155,3.514398,5.524845,0,14.86835
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.380892,62.70023,35.61378,6.481717,6.481717,0,0,0,6.481717,129.3005,0,0,8.380892,6.82286,6.481717,0,0,20.49777,11.15099,1.558032,0,1.558032,21.03227,53.92878,0.1295873,7.129889,6.704714,0,19.53188
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.616634,70.30602,37.49472,4.518456,4.518456,0,0,0,4.518456,212.8301,0,0,9.616634,4.75627,4.518456,0,0,18.93974,12.55322,4.860364,0,4.860364,25.64322,65.7517,0.1294993,4.970302,7.693307,0,22.16985
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.900864,73.77389,39.12074,2.790066,2.790066,0,0,0,2.790066,354.8612,0,0,9.900864,2.936912,2.790066,0,0,14.07937,16.92755,6.963952,0,6.963952,32.2498,82.69163,0.1293736,3.069073,7.920691,0,26.82841
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.626357,70.12725,40.73296,6.07502,6.07502,0,0,0,6.07502,141.9972,0,0,8.626357,6.394758,6.07502,0,0,7.115418,23.1951,2.231598,0,2.231598,34.36688,88.12003,0.1293333,6.682523,6.901085,0,31.82146
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.411602,62.24324,41.58731,3.917136,3.917136,0,0,0,3.917136,163.6809,0,0,6.411602,4.123302,3.917136,0,0,4.88382,25.20354,2.288301,0,2.288301,36.53775,93.68636,0.1292921,4.30885,5.129282,0,31.61514
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.306706,55.02135,41.81468,0.8508091,0.8508091,0,0,0,0.8508091,506.1895,0.8155987,0,4.306706,0.8955885,0.8508091,0,0,2.595519,27.26301,2.595519,0,2.595519,39.00008,100,0.1292453,0.93589,3.445365,0,31.56972
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.265694,51.89871,42.09027,6.952334,6.952334,0,0,0,6.952334,46.97263,0,8.881784E-16,3.265694,7.318247,6.952334,0,0,0,29.59898,0,4.052553,-4.052553,34.72831,89.04678,0.1292453,7.647568,2.612555,0,32.86467
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.579233,45.99319,41.42884,6.436089,6.436089,0,0,0,6.436089,24.53715,0,8.881784E-16,1.579233,6.774831,6.436089,0,0,4.502836,25.54642,0,5.195598,-5.195598,29.25167,75.00414,0.1292453,7.079698,1.263386,0,27.12566
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1732499,40.43783,39.95441,2.457731,2.457731,0,0,0,2.457731,7.049179,0,0,0.1732499,2.587085,2.457731,0,0,10.27572,20.35083,0,2.413836,-2.413836,26.70727,68.48003,0.1292453,2.703504,0.1385999,0,20.52408
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,38.46619,38.46619,5.534076,5.534076,0,0,0,5.534076,0,0,8.881784E-16,0,5.825343,5.534076,0,0,12.95776,17.93699,0,5.825343,-5.825343,20.56681,52.73532,0.1292453,6.087484,0,0,17.93699
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,37.08822,37.08822,0.7232455,0.7232455,0,0,0,0.7232455,0,0,1.110223E-16,0,0.7613111,0.7232455,0,0,19.43037,12.11165,0,0.7613111,-0.7613111,19.76432,50.67765,0.1292453,0.79557,0,0,12.11165
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,35.86871,35.86871,0.2065753,0.2065753,0,0,0,0.2065753,0,0,0,0,0.2174477,0.2065753,0,0,20.27627,11.35034,0,0.2174477,-0.2174477,19.53511,50.08993,0.1292453,0.2272328,0,0,11.35034
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,34.74566,34.74566,1.210353,1.210353,0,0,0,1.210353,0,0,0,0,1.274056,1.210353,0,0,20.51788,11.13289,0,1.274056,-1.274056,18.19214,46.64642,0.1292453,1.331389,0,0,11.13289
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,34.06356,34.06356,2.145701,2.145701,0,0,0,2.145701,0,0,4.440892E-16,0,2.258633,2.145701,0,0,21.93349,9.858834,0,2.258633,-2.258633,15.81133,40.54179,0.1292453,2.360271,0,0,9.858834
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,33.50548,33.50548,1.001176,1.001176,0,0,0,1.001176,0,0,2.220446E-16,0,1.053869,1.001176,0,0,24.44308,7.600202,0,1.053869,-1.053869,14.70046,37.6934,0.1292453,1.101294,0,0,7.600202
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.88539,32.88539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.61405,6.546332,0,0,0,14.70046,37.6934,0.1292453,0,0,0,6.546332
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,32.47889,32.47889,1.036979,1.036979,0,0,0,1.036979,0,0,0,0,1.091557,1.036979,0,0,25.61405,6.546332,0,1.091557,-1.091557,13.54985,34.74314,0.1292453,1.140677,0,0,6.546332
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,32.08617,32.08617,1.657672,1.657672,0,0,0,1.657672,0,0,2.220446E-16,0,1.744918,1.657672,0,0,26.82689,5.454775,0,1.744918,-1.744918,11.71055,30.02699,0.1292453,1.823439,0,0,5.454775
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,31.70033,31.70033,1.263311,1.263311,0,0,0,1.263311,0,0,0,0,1.329801,1.263311,0,0,28.76569,3.709857,0,1.329801,-1.329801,10.30882,26.43281,0.1292453,1.389642,0,0,3.709857
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24325,2.380056,0,0,0,10.30882,26.43281,0.1292453,0,0,0,2.380056
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06110113,31.37933,31.21804,1.463404,1.463404,0,0,0,1.463404,4.175274,0,2.220446E-16,0.06110113,1.540425,1.463404,0,0,30.24325,2.380056,0,1.479324,-1.479324,8.749471,22.4345,0.1292453,1.609744,0.0488809,0,2.441157
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7934169,33.12094,31.00446,0,0,0,0,0,0,0,0,0,0.7934169,0,0,0,0,31.88694,0.900732,0.7934169,0,0.7934169,9.502172,24.36449,0.129231,0,0.6347335,0,1.694149
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7156346,33.6987,31.78301,1.385908,1.385908,0,0,0,1.385908,51.63651,0,2.220446E-16,0.7156346,1.458851,1.385908,0,0,31.09352,1.614807,0,0.743216,-0.743216,8.718754,22.35573,0.129231,1.524499,0.5725077,0,2.330442
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.338552,40.14997,33.63639,3.44604,3.44604,11.47476,0,3.239114,3.44604,67.86201,0,0,2.338552,0,0,8.028719,7.627283,31.91932,0.8715912,9.965836,0,9.965836,18.17318,46.59779,0.1293833,3.790644,1.870842,12,3.210143
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.19017,39.02271,35.73091,3.653294,3.653294,11.49282,0,3.243685,3.653294,32.578,0,0,1.19017,0,0,7.839531,7.447554,21.95348,9.840843,8.637724,0,8.637724,26.36764,67.6092,0.1295597,4.018624,0.9521361,12,11.03101
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6418813,39.41215,37.63252,7.726667,7.726667,12,0,3.372,7.726667,8.30735,0,0,0.6418813,0,0,4.273333,4.059667,13.31576,17.6148,4.701548,0,4.701548,30.82792,79.04579,0.1296657,8.499333,0.513505,12,18.25668
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.796,41.49438,39.25853,6.666026,6.666026,12,0,3.372,6.666026,11.94115,0,0,0.796,0,0,5.333974,5.067276,8.614211,21.84619,5.863276,0,5.863276,36.39031,93.3083,0.1297978,7.332628,0.6368,12,22.64219
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.862578,43.33571,40.88454,3.990399,3.990399,0,0,0,3.990399,21.61633,0,8.881784E-16,0.862578,4.20042,3.990399,0,0,2.750936,27.12314,0,3.337842,-3.337842,32.87192,84.2868,0.1297978,4.389439,0.6900624,0,27.98571
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8715317,44.2716,41.78023,6.931072,6.931072,0,0,0,6.931072,12.57427,0,8.881784E-16,0.8715317,7.295866,6.931072,0,0,6.459649,23.78529,0,6.424334,-6.424334,26.10007,66.92313,0.1297978,7.624179,0.6972253,0,24.65683
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.439187,46.13656,41.97314,2.552286,2.552286,0,0,0,2.552286,56.38815,0,0,1.439187,2.686617,2.552286,0,0,13.5978,17.36096,0,1.24743,-1.24743,24.78517,63.55158,0.1297978,2.807515,1.15135,0,18.80015
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4536156,43.53249,42.24185,3.393455,3.393455,0,0,0,3.393455,13.36737,0,4.440892E-16,0.4536156,3.572058,3.393455,0,0,14.98383,16.11353,0,3.118443,-3.118443,21.49804,55.12307,0.1297978,3.732801,0.3628925,0,16.56715
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2494828,42.2916,41.58731,7.130618,7.130618,0,0,0,7.130618,3.498755,0,8.881784E-16,0.2494828,7.505914,7.130618,0,0,18.44877,12.99509,0,7.256431,-7.256431,13.84909,35.51042,0.1297978,7.843679,0.1995862,0,13.24457
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1208573,40.40871,40.07154,0,0,0,0,0,0,0,0,0,0.1208573,0,0,0,0,26.51147,5.738657,0.1208573,0,0.1208573,13.96375,35.80441,0.1297956,0,0.0966858,0,5.859514
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,38.5971,38.5971,3.880919,3.880919,0,0,0,3.880919,0,0,8.881784E-16,0,4.085178,3.880919,0,0,26.39061,5.847428,0,4.085178,-4.085178,9.657591,24.763,0.1297956,4.269011,0,0,5.847428
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,37.16401,37.16401,5.109335,5.109335,12,0,3.372,5.109335,0,0,0,0,0,0,6.890665,6.546132,30.9297,1.76225,6.546132,0,6.546132,15.8678,40.68658,0.1299464,5.620269,0,12,1.76225
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.92383,35.92383,6.323439,6.323439,12,0,3.372,6.323439,0,0,0,0,0,0,5.676561,5.392733,24.38357,7.653769,5.392733,0,5.392733,20.98379,53.80449,0.1300703,6.955783,0,12,7.653769
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,34.78011,34.78011,1.619701,1.619701,10.4197,0,2.972184,1.619701,0,0,0,0,0,0,8.8,8.36,18.99083,12.50723,8.36,0,8.36,28.91478,74.14033,0.1302084,1.781671,0,12,12.50723
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,34.1049,34.1049,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.63083,20.03123,8.36,0,8.36,36.84578,94.47616,0.1302833,0,0,12,20.03123
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,33.53993,33.53993,0.09677683,0.09677683,0,0,0,0.09677683,0,0,1.387779E-17,0,0.1018703,0.09677683,0,0,2.270833,27.55523,0,0.1018703,-0.1018703,36.7384,94.20083,0.1302833,0.1064545,0,0,27.55523
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.91984,32.91984,1.738776,1.738776,0,0,0,1.738776,0,0,0,0,1.830291,1.738776,0,0,2.384022,27.45336,0,1.830291,-1.830291,34.8091,89.25392,0.1302833,1.912654,0,0,27.45336
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,32.49956,32.49956,0.7949952,0.7949952,0,0,0,0.7949952,0,0,1.110223E-16,0,0.8368371,0.7949952,0,0,4.417679,25.62307,0,0.8368371,-0.8368371,33.92699,86.99213,0.1302833,0.8744948,0,0,25.62307
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,32.10684,32.10684,0.3279338,0.3279338,0,0,0,0.3279338,0,0,5.551115E-17,0,0.3451935,0.3279338,0,0,5.347498,24.78623,0,0.3451935,-0.3451935,33.56313,86.05914,0.1302833,0.3607272,0,0,24.78623
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,31.721,31.721,0.7830986,0.7830986,0,0,0,0.7830986,0,0,1.110223E-16,0,0.8243144,0.7830986,0,0,5.731046,24.44104,0,0.8243144,-0.8243144,32.69423,83.83118,0.1302833,0.8614085,0,0,24.44104
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,31.39029,31.39029,2.369769,2.369769,0,0,0,2.369769,0,0,0,0,2.494493,2.369769,0,0,6.646951,23.61672,0,2.494493,-2.494493,30.0648,77.08907,0.1302833,2.606745,0,0,23.61672
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08682943,31.46804,31.23871,0,0,0,0,0,0,0,0,0,0.08682943,0,0,0,0,9.418611,21.12223,0.08682943,0,0.08682943,30.14717,77.30029,0.1302818,0,0.06946354,0,21.20906
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7594092,33.05002,31.02513,2.300428,2.300428,0,0,0,2.300428,33.01165,0,4.440892E-16,0.7594092,2.421503,2.300428,0,0,9.33178,21.20037,0,1.662094,-1.662094,28.39517,72.80799,0.1302818,2.530471,0.6075274,0,21.95978
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.955643,37.18599,31.83813,0,0,0,0,0,0,0,0,0,1.955643,0,0,0,0,11.17855,19.53828,1.955643,0,1.955643,30.25046,77.56512,0.1302466,0,1.564514,0,21.49393
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.64569,41.1553,33.73974,1.697963,1.697963,0,0,0,1.697963,155.8155,0,0,2.64569,1.78733,1.697963,0,0,9.222909,21.29836,0.8583601,0,0.8583601,31.06477,79.6531,0.1302311,1.867759,2.116552,0,23.94405
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.30601,45.3648,35.84804,1.820364,1.820364,0,0,0,1.820364,181.6125,0,0,3.30601,1.916173,1.820364,0,0,8.364549,22.07088,1.389837,0,1.389837,32.38329,83.0339,0.1302061,2.0024,2.644808,0,25.37689
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8368604,40.10051,37.77032,2.171873,2.171873,0,0,0,2.171873,38.53174,0,4.440892E-16,0.8368604,2.286182,2.171873,0,0,6.974712,23.32174,0,1.449321,-1.449321,30.85557,79.11668,0.1302061,2.38906,0.6694883,0,24.1586
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.172698,42.73682,39.417,2.207317,2.207317,0,0,0,2.207317,53.12776,0,4.440892E-16,1.172698,2.323491,2.207317,0,0,8.585069,21.87242,0,1.150793,-1.150793,29.64252,76.00632,0.1302061,2.428048,0.9381583,0,23.04511
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.104232,47.21404,41.08435,9.346823,9.346823,12,0,3.372,9.346823,22.5128,0,0,2.104232,0,0,2.653177,2.520518,9.863729,20.72162,4.62475,0,4.62475,34.02995,87.2561,0.1303035,10.28151,1.683385,12,22.82586
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.936377,47.55034,41.89735,2.214769,2.214769,0,0,0,2.214769,87.43021,0,0,1.936377,2.331336,2.214769,0,0,5.238978,24.8839,0,0.3949587,-0.3949587,33.61362,86.18861,0.1303035,2.436246,1.549102,0,26.82027
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.4027,46.18382,42.12472,1.677733,1.677733,0,0,0,1.677733,83.6069,0,0,1.4027,1.766034,1.677733,0,0,5.677821,24.48894,0,0.3633341,-0.3633341,33.23064,85.20659,0.1303035,1.845506,1.12216,0,25.89164
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.373404,46.37964,42.40031,4.73312,4.73312,0,0,0,4.73312,29.01689,0,0,1.373404,4.982232,4.73312,0,0,6.081526,24.1256,0,3.608827,-3.608827,29.4266,75.45267,0.1303035,5.206432,1.098724,0,25.49901
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8209475,44.04088,41.69755,1.237663,1.237663,0,0,0,1.237663,66.33045,0,0,0.8209475,1.302803,1.237663,0,0,10.09133,20.51678,0,0.4818558,-0.4818558,28.91868,74.15031,0.1303035,1.361429,0.656758,0,21.33772
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09254826,40.48832,40.23,3.486836,3.486836,0,0,0,3.486836,2.654219,0,4.440892E-16,0.09254826,3.670354,3.486836,0,0,10.62673,20.03492,0,3.577806,-3.577806,25.14734,64.48023,0.1303035,3.83552,0.0740386,0,20.12747
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,38.71423,38.71423,3.466246,3.466246,0,0,0,3.466246,0,0,0,0,3.64868,3.466246,0,0,14.60207,16.45712,0,3.64868,-3.64868,21.30129,54.61859,0.1303035,3.812871,0,0,16.45712
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,37.28114,37.28114,3.00136,3.00136,0,0,0,3.00136,0,0,4.440892E-16,0,3.159326,3.00136,0,0,18.65616,12.80844,0,3.159326,-3.159326,17.97107,46.07957,0.1303035,3.301496,0,0,12.80844
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,36.00651,36.00651,8.870297,8.870297,12,0,3.372,8.870297,0,0,0,0,0,0,3.129702,2.973217,22.16652,9.64911,2.973217,0,2.973217,20.79171,53.31197,0.1303715,9.757328,0,12,9.64911
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,34.84212,34.84212,0.4401638,0.4401638,9.240164,0,2.673761,0.4401638,0,0,0,0,0,0,8.8,8.36,19.1933,12.32501,8.36,0,8.36,28.7227,73.64781,0.130463,0.4841802,0,12,12.32501
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,34.12557,34.12557,1.053479,1.053479,9.853479,0,2.82893,1.053479,0,1.776357E-15,0,0,0,0,8.8,8.36,10.8333,19.849,8.36,0,8.36,36.6537,93.98365,0.1305781,1.158827,0,12,19.849
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,33.5606,33.5606,1.168799,1.168799,0,0,0,1.168799,0,0,0,0,1.230314,1.168799,0,0,2.473303,27.373,0,1.230314,-1.230314,35.35683,90.65836,0.1305781,1.285678,0,0,27.373
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.94051,32.94051,0.9604868,0.9604868,0,0,0,0.9604868,0,0,1.110223E-16,0,1.011039,0.9604868,0,0,3.840319,26.14269,0,1.011039,-1.011039,34.2911,87.92573,0.1305781,1.056535,0,0,26.14269
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,32.53401,32.53401,2.174218,2.174218,0,0,0,2.174218,0,0,4.440892E-16,0,2.288651,2.174218,0,0,4.963696,25.13165,0,2.288651,-2.288651,31.87865,81.73997,0.1305781,2.39164,0,0,25.13165
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,32.14817,32.14817,0.213425,0.213425,0,0,0,0.213425,0,0,2.775558E-17,0,0.2246579,0.213425,0,0,7.50664,22.843,0,0.2246579,-0.2246579,31.64184,81.13277,0.1305781,0.2347676,0,0,22.843
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,31.76234,31.76234,2.112495,2.112495,0,0,0,2.112495,0,0,0,0,2.22368,2.112495,0,0,7.75626,22.61834,0,2.22368,-2.22368,29.29788,75.12262,0.1305781,2.323745,0,0,22.61834
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,31.43163,31.43163,2.508763,2.508763,0,0,0,2.508763,0,0,0,0,2.640803,2.508763,0,0,10.22702,20.39466,0,2.640803,-2.640803,26.51423,67.98507,0.1305781,2.759639,0,0,20.39466
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1878538,31.7702,31.27316,0.9274922,0.9274922,0,0,0,0.9274922,20.25395,0,0,0.1878538,0.9763076,0.9274922,0,0,13.16124,17.75386,0,0.7884538,-0.7884538,25.68313,65.85403,0.1305781,1.020241,0.150283,0,17.94172
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.200678,34.28514,31.05958,2.009391,2.009391,0,0,0,2.009391,59.75331,0,4.440892E-16,1.200678,2.115148,2.009391,0,0,14.0373,16.96541,0,0.9144707,-0.9144707,24.71919,63.38241,0.1305781,2.21033,0.9605421,0,18.16609
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.625662,42.10247,31.87947,1.423855,1.423855,0,0,0,1.423855,254.637,0,0,3.625662,1.498795,1.423855,0,0,15.05338,16.05094,2.126867,0,2.126867,26.73691,68.55605,0.1305398,1.566241,2.90053,0,19.6766
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.973837,48.41777,33.81553,2.180114,2.180114,0,0,0,2.180114,228.1457,0,0,4.973837,2.294857,2.180114,0,0,12.92651,17.96512,2.67898,0,2.67898,29.27842,75.07271,0.1304917,2.398126,3.979069,0,22.93896
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.816477,53.63741,35.96517,0,0,0,0,0,0,0,0,0,5.816477,0,0,0,0,10.24753,20.3762,5.816477,0,5.816477,34.79641,89.22139,0.1303874,0,4.653182,0,26.19268
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.650002,58.82593,37.90123,3.034649,3.034649,0,0,0,3.034649,219.1358,0,0,6.650002,3.194367,3.034649,0,0,4.431054,25.61103,3.455634,0,3.455634,38.07471,97.62727,0.1303255,3.338114,5.320001,0,32.26103
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.907017,65.66148,39.56858,0,0,0,0,0,0,0,6.931596,0,7.907017,0,0,0,0,0.9754204,28.7211,0.9754204,0,0.9754204,39.00008,100,0.130308,0,6.325613,0,36.62812
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.231006,64.98382,41.23593,0,0,0,0,0,0,0,7.231006,0,7.231006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130308,0,5.784805,0,36.82998
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.662953,63.78924,42.09027,0,0,0,0,0,0,0,6.662953,0,6.662953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130308,0,5.330363,0,36.26193
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.611139,53.22486,42.28319,3.583968,3.583968,0,0,0,3.583968,100.7581,0,0,3.611139,3.772598,3.583968,0,0,0,29.59898,0,0.1614598,-0.1614598,38.82988,99.56361,0.130308,3.942365,2.888911,0,33.21012
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.9029,51.23249,42.55189,2.991667,2.991667,0,0,0,2.991667,97.03288,0,0,2.9029,3.149123,2.991667,0,0,0.1793998,29.43752,0,0.2462224,-0.2462224,38.57034,98.89812,0.130308,3.290833,2.32232,0,32.34042
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.227588,48.39482,41.85601,5.942851,5.942851,0,0,0,5.942851,37.48349,0,0,2.227588,6.255632,5.942851,0,0,0.4529802,29.1913,0,4.028044,-4.028044,34.32441,88.01114,0.130308,6.537136,1.78207,0,31.41888
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.131945,40.71594,40.34713,0,0,0,0,0,0,0,0,0,0.131945,0,0,0,0,4.928585,25.16325,0.131945,0,0.131945,34.44958,88.33209,0.1303057,0,0.105556,0,25.2952
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,38.83136,38.83136,0.8530766,0.8530766,0,0,0,0.8530766,0,0,1.110223E-16,0,0.8979754,0.8530766,0,0,4.79664,25.282,0,0.8979754,-0.8979754,33.50304,85.90505,0.1303057,0.9383842,0,0,25.282
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,37.35693,37.35693,4.603605,4.603605,0,0,0,4.603605,0,0,0,0,4.8459,4.603605,0,0,5.79439,24.38403,0,4.8459,-4.8459,28.39501,72.80757,0.1303057,5.063965,0,0,24.38403
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,36.08229,36.08229,8.415175,8.415175,12,0,3.372,8.415175,0,0,0,0,0,0,3.584825,3.405583,11.17872,19.53813,3.405583,0,3.405583,31.62583,81.09171,0.1303831,9.256693,0,12,19.53813
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.89724,34.89724,1.250651,1.250651,0,0,0,1.250651,0,0,2.220446E-16,0,1.316474,1.250651,0,0,7.77314,22.60315,0,1.316474,-1.316474,30.23814,77.53355,0.1303831,1.375716,0,0,22.60315
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,34.16002,34.16002,1.371037,1.371037,0,0,0,1.371037,0,0,2.220446E-16,0,1.443197,1.371037,0,0,9.235889,21.28668,0,1.443197,-1.443197,28.71688,73.63288,0.1303831,1.508141,0,0,21.28668
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,33.60194,33.60194,1.36035,1.36035,0,0,0,1.36035,0,0,2.220446E-16,0,1.431947,1.36035,0,0,10.83944,19.84348,0,1.431947,-1.431947,27.20748,69.76262,0.1303831,1.496385,0,0,19.84348
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.96118,32.96118,1.453934,1.453934,0,0,0,1.453934,0,0,2.220446E-16,0,1.530457,1.453934,0,0,12.43049,18.41153,0,1.530457,-1.530457,25.59423,65.62611,0.1303831,1.599327,0,0,18.41153
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,32.55468,32.55468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.131,16.88108,0,0,0,25.59423,65.62611,0.1303831,0,0,0,16.88108
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,32.16885,32.16885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.131,16.88108,0,0,0,25.59423,65.62611,0.1303831,0,0,0,16.88108
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,31.76234,31.76234,0.429226,0.429226,0,0,0,0.429226,0,0,5.551115E-17,0,0.4518168,0.429226,0,0,14.131,16.88108,0,0.4518168,-0.4518168,25.11798,64.40494,0.1303831,0.4721485,0,0,16.88108
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,31.43163,31.43163,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,1.737667,1.650784,0,0,14.63302,16.42926,0,1.737667,-1.737667,23.28631,59.70838,0.1303831,1.815862,0,0,16.42926
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09051173,31.51228,31.27316,0.5362427,0.5362427,0,0,0,0.5362427,16.87887,0,0,0.09051173,0.564466,0.5362427,0,0,16.56376,14.69159,0,0.4739543,-0.4739543,22.78672,58.42738,0.1303831,0.589867,0.07240938,0,14.7821
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.896241,36.21411,31.05958,2.299083,2.299083,0,0,0,2.299083,82.47816,0,0,1.896241,2.420087,2.299083,0,0,17.09038,14.21764,0,0.5238459,-0.5238459,22.23454,57.01153,0.1303831,2.528991,1.516993,0,16.11388
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.093934,40.53137,31.89325,4.203098,4.203098,0,0,0,4.203098,73.61079,0,0,3.093934,4.424314,4.203098,0,0,17.67243,13.69379,0,1.33038,-1.33038,20.8322,53.41578,0.1303831,4.623408,2.475147,0,16.78773
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.442392,40.73993,33.91198,0,0,0,0,0,0,0,0,0,2.442392,0,0,0,0,19.15063,12.36341,2.442392,0,2.442392,23.14925,59.35694,0.1303394,0,1.953914,0,14.80581
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.693723,50.02822,36.10297,3.252432,3.252432,0,0,0,3.252432,144.3143,0,0,4.693723,3.423612,3.252432,0,0,16.70824,14.56157,1.270111,0,1.270111,24.35419,62.44651,0.1303167,3.577675,3.754978,0,19.25529
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.224488,53.96834,38.05969,0,0,0,0,0,0,0,0,0,5.224488,0,0,0,0,15.43813,15.70467,5.224488,0,5.224488,29.31057,75.15516,0.1302233,0,4.179591,0,20.92915
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.415261,56.49917,39.72704,1.609366,1.609366,0,0,0,1.609366,336.4841,0,0,5.415261,1.69407,1.609366,0,0,10.21364,20.4067,3.721191,0,3.721191,32.84081,84.20702,0.1301569,1.770303,4.332209,0,25.82197
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.494002,55.18354,41.3875,2.456242,2.456242,0,0,0,2.456242,182.9626,0,0,4.494002,2.585517,2.456242,0,0,6.492445,23.75578,1.908485,0,1.908485,34.65135,88.84944,0.1301229,2.701866,3.595202,0,28.24978
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.949754,47.94857,42.24185,3.838008,3.838008,0,0,0,3.838008,50.8012,0,4.440892E-16,1.949754,4.040009,3.838008,0,0,4.583961,25.47341,0,2.090255,-2.090255,32.44803,83.19991,0.1301229,4.221809,1.559803,0,27.42317
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.800494,47.73881,42.4761,1.63221,1.63221,0,0,0,1.63221,110.3101,0,0,1.800494,1.718116,1.63221,0,0,6.906466,23.38316,0.08237746,0,0.08237746,32.52618,83.40029,0.1301214,1.795432,1.440395,0,25.18365
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.213022,49.24231,42.71036,5.326137,5.326137,0,0,0,5.326137,41.55023,0,0,2.213022,5.60646,5.326137,0,0,6.824088,23.4573,0,3.393438,-3.393438,28.94918,74.22852,0.1301214,5.858751,1.770418,0,25.67032
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.507641,43.41643,41.97314,5.333747,5.333747,0,0,0,5.333747,9.517529,0,8.881784E-16,0.507641,5.614471,5.333747,0,0,10.59457,20.06386,0,5.10683,-5.10683,23.56611,60.4258,0.1301214,5.867122,0.4061128,0,20.5715
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,40.49871,40.49871,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,1.007756,0.9573679,0,0,16.26883,14.95703,0,1.007756,-1.007756,22.50384,57.70205,0.1301214,1.053105,0,0,14.95703
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.96915,38.96915,2.671642,2.671642,0,0,0,2.671642,0,0,0,0,2.812255,2.671642,0,0,17.38856,13.94928,0,2.812255,-2.812255,19.53947,50.10109,0.1301214,2.938806,0,0,13.94928
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,37.47405,37.47405,2.054802,2.054802,0,0,0,2.054802,0,0,0,0,2.16295,2.054802,0,0,20.51329,11.13702,0,2.16295,-2.16295,17.25952,44.25508,0.1301214,2.260282,0,0,11.13702
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,36.17875,36.17875,3.668295,3.668295,0,0,0,3.668295,0,0,4.440892E-16,0,3.861363,3.668295,0,0,22.91656,8.974071,0,3.861363,-3.861363,13.18928,33.81861,0.1301214,4.035125,0,0,8.974071
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.97992,34.97992,1.182586,1.182586,0,0,0,1.182586,0,0,0,0,1.244827,1.182586,0,0,27.20697,5.112708,0,1.244827,-1.244827,11.87712,30.45409,0.1301214,1.300844,0,0,5.112708
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,34.2427,34.2427,1.477868,1.477868,0,0,0,1.477868,0,0,2.220446E-16,0,1.55565,1.477868,0,0,28.59011,3.867881,0,1.55565,-1.55565,10.23732,26.24949,0.1301214,1.625654,0,0,3.867881
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,33.65706,33.65706,1.14012,1.14012,0,0,0,1.14012,0,0,2.220446E-16,0,1.200126,1.14012,0,0,30.31861,2.31223,0,1.200126,-1.200126,8.972276,23.00579,0.1301214,1.254132,0,0,2.31223
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,33.02319,33.02319,0.3917212,0.3917212,0,0,0,0.3917212,0,0,0,0,0.4123381,0.3917212,0,0,31.65208,1.112104,0,0.4123381,-0.4123381,8.537634,21.89132,0.1301214,0.4308933,0,0,1.112104
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,32.59602,32.59602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.11024,0.6997659,0,0,0,8.537634,21.89132,0.1301214,0,0,0,0.6997659
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,32.2033,32.2033,1.17262,1.17262,9.97262,0,2.859073,1.17262,0,1.776357E-15,0,0,0,0,8.8,8.36,32.11024,0.6997659,8.36,0,8.36,16.46863,42.22716,0.1302408,1.289882,0,12,0.6997659
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.78301,31.78301,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.75024,8.223766,8.36,0,8.36,24.39962,62.563,0.1303148,0,0,12,8.223766
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,31.47297,31.47297,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,8.8,8.36,15.39024,15.74777,8.36,0,8.36,32.33061,82.89883,0.1304298,1.177699,0,12,15.74777
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2608702,31.98496,31.29383,0.5612978,0.5612978,0,0,0,0.5612978,46.47625,0,0,0.2608702,0.5908399,0.5612978,0,0,7.030236,23.27177,0,0.3299697,-0.3299697,31.98279,82.007,0.1304298,0.6174276,0.2086961,0,23.53264
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.687353,38.46673,31.05958,2.283588,2.283588,0,0,0,2.283588,117.6812,0,0,2.687353,2.403777,2.283588,0,0,7.396869,22.9418,0.2835762,0,0.2835762,32.25182,82.6968,0.1304248,2.511947,2.149883,0,25.62915
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.580772,48.28378,31.91392,0,0,0,0,0,0,0,0,0,5.580772,0,0,0,0,7.113293,23.19702,5.580772,0,5.580772,37.5462,96.27212,0.1303255,0,4.464618,0,28.77779
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.622342,54.18164,33.98777,3.350361,3.350361,0,0,0,3.350361,197.6606,1.563126,0,6.622342,3.526695,3.350361,0,0,1.53252,28.21971,1.53252,0,1.53252,39.00008,100,0.1302982,3.685397,5.297873,0,34.84205
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.357183,63.37059,36.23388,5.203384,5.203384,0,0,0,5.203384,160.6105,2.879936,0,8.357183,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,5.723722,6.685746,0,37.95616
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.386204,70.21519,38.21127,4.843314,4.843314,0,0,0,4.843314,193.7971,4.287978,0,9.386204,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,5.327646,7.508963,0,38.98518
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.320555,72.09969,39.87862,2.819611,2.819611,0,0,0,2.819611,330.5617,6.352543,0,9.320555,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,3.101572,7.456444,0,38.91953
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.529325,70.7395,41.54597,0,0,0,0,0,0,0,8.529325,0,8.529325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,0,6.82346,0,38.1283
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.849673,64.92018,42.43476,3.659235,3.659235,0,0,0,3.659235,187.1887,2.997847,0,6.849673,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,4.025158,5.479738,0,36.44865
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.20201,62.67558,42.63457,3.19246,3.19246,0,0,0,3.19246,194.2706,2.841526,0,6.20201,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,3.511706,4.961608,0,35.80099
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.988226,55.0983,42.86194,1.163066,1.163066,0,0,0,1.163066,342.9062,2.763946,0,3.988226,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,1.279373,3.190581,0,33.5872
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.383367,46.1264,42.12472,0.4215535,0.4215535,0,0,0,0.4215535,328.1592,0.9396262,0,1.383367,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,0.4637089,1.106693,0,30.98235
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,40.61584,40.61584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302982,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,39.08628,39.08628,2.945244,2.945244,0,0,0,2.945244,0,0,4.440892E-16,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1302982,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,37.57051,37.57051,5.645762,5.645762,0,0,0,5.645762,0,0,8.881784E-16,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1302982,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,36.25454,36.25454,7.540751,7.540751,0,0,0,7.540751,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1302982,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,35.03503,35.03503,0.000427706,0.000427706,0,0,0,0.000427706,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1302982,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,34.29782,34.29782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1302982,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,33.6984,33.6984,0.5068679,0.5068679,0,0,0,0.5068679,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1302982,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,33.05764,33.05764,1.033883,1.033883,0,0,0,1.033883,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1302982,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,32.63047,32.63047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1302982,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,32.22396,32.22396,0.7760751,0.7760751,0,0,0,0.7760751,0,0,1.110223E-16,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1302982,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.79679,31.79679,2.2659,2.2659,0,0,0,2.2659,0,0,4.440892E-16,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1302982,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,31.47297,31.47297,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1302982,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3284889,32.16505,31.29383,1.679062,1.679062,0,0,0,1.679062,19.56383,0,0,0.3284889,1.767434,1.679062,0,0,25.09731,7.011395,0,1.438945,-1.438945,13.67389,35.0612,0.1302982,1.846969,0.2627911,0,7.339884
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.359556,37.52549,31.05958,0.6519367,0.6519367,0,0,0,0.6519367,361.9303,0,0,2.359556,0.6862491,0.6519367,0,0,26.69614,5.57245,1.673307,0,1.673307,15.26133,39.13154,0.1302685,0.7171304,1.887645,0,7.932006
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.021112,43.36329,31.93459,3.190684,3.190684,0,0,0,3.190684,126.0267,0,0,4.021112,3.358615,3.190684,0,0,25.02283,7.078426,0.6624977,0,0.6624977,15.88983,40.74308,0.1302567,3.509752,3.21689,0,11.09954
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.336997,49.88215,34.06356,5.551802,5.551802,0,0,0,5.551802,96.1309,0,0,5.336997,5.844002,5.551802,0,0,24.36034,7.674675,0,0.5070051,-0.5070051,15.3554,39.37275,0.1302567,6.106982,4.269598,0,13.01167
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.481212,56.41289,36.351,2.885147,2.885147,0,0,0,2.885147,224.6406,0,0,6.481212,3.036997,2.885147,0,0,24.92368,7.167669,3.444215,0,3.444215,18.62287,47.75086,0.1301955,3.173662,5.184969,0,13.64888
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.815937,59.96396,38.34907,3.035367,3.035367,0,0,0,3.035367,224.5507,0,0,6.815937,3.195123,3.035367,0,0,21.47946,10.26746,3.620814,0,3.620814,22.05788,56.55854,0.1301313,3.338904,5.45275,0,17.0834
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.776096,65.70607,40.03709,1.129469,1.129469,0,0,0,1.129469,688.4739,0,0,7.776096,1.188914,1.129469,0,0,17.85865,13.52619,6.587182,0,6.587182,28.30703,72.58197,0.1300146,1.242415,6.220877,0,21.30229
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.38922,66.16995,41.69755,1.550757,1.550757,0,0,0,1.550757,476.4912,0,0,7.38922,1.632376,1.550757,0,0,11.27147,19.45466,5.756845,0,5.756845,33.76845,86.58559,0.1299128,1.705833,5.911376,0,26.84388
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.500407,67.70831,42.59323,4.150557,4.150557,0,0,0,4.150557,180.7085,0,0,7.500407,4.369008,4.150557,0,0,5.514622,24.63582,3.1314,0,3.1314,36.73915,94.20277,0.1298575,4.565613,6.000326,0,32.13623
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.249184,63.02959,42.78615,6.607245,6.607245,0,0,0,6.607245,94.58078,0,0,6.249184,6.954995,6.607245,0,0,2.383222,27.45408,0,0.705811,-0.705811,35.99516,92.29511,0.1298575,7.26797,4.999347,0,33.70326
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.653542,54.11506,42.97906,0,0,0,0,0,0,0,0.4860855,0,3.653542,0,0,0,0,3.167457,26.74827,3.167457,0,3.167457,39.00008,100,0.1298016,0,2.922834,0,30.40181
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.945421,47.93541,42.24185,3.864648,3.864648,0,0,0,3.864648,50.3389,0,0,1.945421,4.06805,3.864648,0,0,0,29.59898,0,2.122629,-2.122629,36.76263,94.26297,0.1298016,4.251112,1.556337,0,31.5444
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,40.73296,40.73296,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,5.396246,5.126434,0,0,2.358477,27.47635,0,5.396246,-5.396246,31.07449,79.67802,0.1298016,5.639078,0,0,27.47635
