Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,39.18274,39.18274,2.38297,2.38297,0,0,0,2.38297,0,0,0,0,2.508389,2.38297,0,0,8.354306,22.0801,0,2.508389,-2.508389,28.43041,72.89835,0.1298016,2.621267,0,0,22.0801
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,37.65319,37.65319,3.222266,3.222266,0,0,0,3.222266,0,0,0,0,3.391859,3.222266,0,0,11.14141,19.57171,0,3.391859,-3.391859,24.85508,63.73085,0.1298016,3.544492,0,0,19.57171
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,36.33033,36.33033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.91014,16.17986,0,0,0,24.85508,63.73085,0.1298016,0,0,0,16.17986
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,35.09015,35.09015,0.487934,0.487934,0,0,0,0.487934,0,0,5.551115E-17,0,0.5136147,0.487934,0,0,14.91014,16.17986,0,0.5136147,-0.5136147,24.31368,62.34265,0.1298016,0.5367274,0,0,16.17986
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,34.33916,34.33916,0.9648106,0.9648106,0,0,0,0.9648106,0,0,1.110223E-16,0,1.01559,0.9648106,0,0,15.48082,15.66624,0,1.01559,-1.01559,23.24316,59.59772,0.1298016,1.061292,0,0,15.66624
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,33.75352,33.75352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.60925,14.65065,0,0,0,23.24316,59.59772,0.1298016,0,0,0,14.65065
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,33.09898,33.09898,0.8428569,0.8428569,0,0,0,0.8428569,0,0,0,0,0.8872178,0.8428569,0,0,16.60925,14.65065,0,0.8872178,-0.8872178,22.30795,57.19975,0.1298016,0.9271426,0,0,14.65065
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,32.65114,32.65114,0.3394225,0.3394225,0,0,0,0.3394225,0,0,5.551115E-17,0,0.3572868,0.3394225,0,0,17.59505,13.76343,0,0.3572868,-0.3572868,21.93133,56.23408,0.1298016,0.3733648,0,0,13.76343
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,32.24463,32.24463,0.2849995,0.2849995,0,0,0,0.2849995,0,0,5.551115E-17,0,0.2999995,0.2849995,0,0,17.99204,13.40615,0,0.2999995,-0.2999995,21.61511,55.42324,0.1298016,0.3134995,0,0,13.40615
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.81746,31.81746,0.8830393,0.8830393,0,0,0,0.8830393,0,0,0,0,0.9295151,0.8830393,0,0,18.32537,13.10615,0,0.9295151,-0.9295151,20.63531,52.91095,0.1298016,0.9713432,0,0,13.10615
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,31.48675,31.48675,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0.7778749,0.7389811,0,0,19.35816,12.17663,0,0.7778749,-0.7778749,19.81536,50.80851,0.1298016,0.8128793,0,0,12.17663
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2342521,31.93492,31.3145,0.7345215,0.7345215,0,0,0,0.7345215,31.8918,0,0,0.2342521,0.7731805,0.7345215,0,0,20.22247,11.39876,0,0.5389284,-0.5389284,19.24728,49.3519,0.1298016,0.8079737,0.1874017,0,11.63301
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6382988,32.77943,31.08024,4.180119,4.180119,0,0,0,4.180119,15.26987,0,8.881784E-16,0.6382988,4.400125,4.180119,0,0,20.82128,10.85983,0,3.761827,-3.761827,15.28197,39.18445,0.1298016,4.598131,0.510639,0,11.49813
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.731979,36.67667,31.95526,1.486645,1.486645,0,0,0,1.486645,116.5025,0,0,1.731979,1.564889,1.486645,0,0,25.00109,7.098001,0.1670896,0,0.1670896,15.44048,39.5909,0.1297987,1.635309,1.385583,0,8.82998
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.138859,37.27605,34.16002,3.699307,3.699307,0,0,0,3.699307,30.78575,0,0,1.138859,3.894007,3.699307,0,0,24.834,7.248382,0,2.755148,-2.755148,12.5363,32.14429,0.1297987,4.069238,0.9110875,0,8.38724
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.477484,43.51641,36.46813,6.671538,6.671538,12,0,3.372,6.671538,37.13512,0,0,2.477484,0,0,5.328462,5.062038,27.89527,4.493233,7.539522,0,7.539522,19.68892,50.48431,0.129959,7.338692,1.981987,12,6.970717
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.918307,46.98945,38.50064,4.31095,4.31095,12,0,3.372,4.31095,67.69521,0,0,2.918307,0,0,7.68905,7.304597,20.35575,11.2788,10.2229,0,10.2229,29.38722,75.35168,0.1301219,4.742045,2.334646,12,14.19711
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.229387,63.72105,40.18866,1.456906,1.456906,4.513179,0,1.477834,1.456906,496.2149,0,0,7.229387,0,0,3.056273,2.903459,10.13285,20.47942,10.13285,0,10.13285,39.00008,100,0.130001,1.602597,5.783509,12,27.7088
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.104363,61.45623,41.89735,7.551559,7.551559,0,0,0,7.551559,80.83581,0,0,6.104363,7.949009,7.551559,0,0,0,29.59898,0,1.844646,-1.844646,37.05565,95.0143,0.130001,8.306715,4.883491,0,35.70334
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.859349,54.54169,42.74481,4.150151,4.150151,0,0,0,4.150151,92.99298,0,0,3.859349,4.36858,4.150151,0,0,2.049606,27.75433,0,0.5092309,-0.5092309,36.51888,93.63795,0.130001,4.565166,3.087479,0,31.61368
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.414969,50.10606,42.93773,1.785759,1.785759,0,0,0,1.785759,135.2348,0,0,2.414969,1.879747,1.785759,0,0,2.615418,27.2451,0.5352221,0,0.5352221,37.02663,94.93989,0.1299915,1.964335,1.931975,0,29.66007
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.773818,51.44367,43.13753,5.608384,5.608384,0,0,0,5.608384,49.45843,0,8.881784E-16,2.773818,5.903562,5.608384,0,0,2.080196,27.7268,0,3.129743,-3.129743,33.72759,86.48083,0.1299915,6.169222,2.219055,0,30.50062
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.778663,47.59435,42.40031,4.221569,4.221569,0,0,0,4.221569,42.13274,0,0,1.778663,4.443757,4.221569,0,0,5.557689,24.59706,0,2.665094,-2.665094,30.91834,79.27763,0.1299915,4.643725,1.42293,0,26.37572
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,40.88454,40.88454,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,5.3638,5.09561,0,0,8.518904,21.93196,0,5.3638,-5.3638,25.26439,64.78037,0.1299915,5.605171,0,0,21.93196
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,39.29987,39.29987,3.527419,3.527419,0,0,0,3.527419,0,0,4.440892E-16,0,3.713073,3.527419,0,0,14.47868,16.56816,0,3.713073,-3.713073,21.35047,54.74469,0.1299915,3.880161,0,0,16.56816
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,37.77032,37.77032,2.2046,2.2046,0,0,0,2.2046,0,0,4.440892E-16,0,2.320632,2.2046,0,0,18.60432,12.85509,0,2.320632,-2.320632,18.90431,48.4725,0.1299915,2.42506,0,0,12.85509
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,36.44746,36.44746,1.079256,1.079256,0,0,0,1.079256,0,0,2.220446E-16,0,1.136059,1.079256,0,0,21.1828,10.53446,0,1.136059,-1.136059,17.7068,45.40196,0.1299915,1.187182,0,0,10.53446
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,35.18661,35.18661,0.4345239,0.4345239,0,0,0,0.4345239,0,0,5.551115E-17,0,0.4573936,0.4345239,0,0,22.44509,9.398401,0,0.4573936,-0.4573936,17.22466,44.16572,0.1299915,0.4779763,0,0,9.398401
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,34.43562,34.43562,2.576674,2.576674,0,0,0,2.576674,0,0,4.440892E-16,0,2.712288,2.576674,0,0,22.9533,8.941008,0,2.712288,-2.712288,14.36566,36.83496,0.1299915,2.834341,0,0,8.941008
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,33.8362,33.8362,1.644128,1.644128,0,0,0,1.644128,0,0,2.220446E-16,0,1.730661,1.644128,0,0,25.96695,6.22872,0,1.730661,-1.730661,12.54139,32.15733,0.1299915,1.808541,0,0,6.22872
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,33.17477,33.17477,1.461422,1.461422,0,0,0,1.461422,0,0,0,0,1.538339,1.461422,0,0,27.88991,4.498058,0,1.538339,-1.538339,10.91983,27.99952,0.1299915,1.607564,0,0,4.498058
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,32.69247,32.69247,0.6644794,0.6644794,0,0,0,0.6644794,0,0,1.110223E-16,0,0.699452,0.6644794,0,0,29.59918,2.959719,0,0.699452,-0.699452,10.18255,26.10904,0.1299915,0.7309273,0,0,2.959719
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,32.28597,32.28597,1.182134,1.182134,0,0,0,1.182134,0,0,2.220446E-16,0,1.244352,1.182134,0,0,30.37634,2.260267,0,1.244352,-1.244352,8.870885,22.74581,0.1299915,1.300348,0,0,2.260267
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,31.8588,31.8588,0.9090313,0.9090313,9.709031,0,2.792385,0.9090313,0,0,0,0,0,0,8.8,8.36,31.75896,1.015916,8.36,0,8.36,16.80188,43.08165,0.1300996,0.9999344,0,12,1.015916
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,31.50742,31.50742,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,8.8,8.36,23.39896,8.539916,8.36,0,8.36,24.73287,63.41749,0.1301924,0.5634835,0,12,8.539916
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4013957,32.40127,31.33517,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.02304,0,0,0.4013957,0,0,8.8,8.36,15.03896,16.06392,8.761395,0,8.761395,33.04466,84.72973,0.1302975,1.131473,0.3211166,12,16.46531
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.524991,38.02069,31.08024,6.065046,6.065046,0,0,0,6.065046,41.63186,0,0,2.524991,6.384259,6.065046,0,0,6.277563,23.94917,0,3.859268,-3.859268,28.97663,74.29891,0.1302975,6.671551,2.019993,0,26.47416
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.249964,47.29056,31.98971,1.447899,1.447899,0,0,0,1.447899,362.5919,0,0,5.249964,1.524104,1.447899,0,0,10.56564,20.0899,3.72586,0,3.72586,32.5113,83.36213,0.130232,1.592689,4.199971,0,25.33987
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.224208,56.63858,34.2427,0.4286034,0.4286034,0,0,0,0.4286034,1685.523,0,0,7.224208,0.4511614,0.4286034,0,0,6.839778,23.44318,6.773047,0,6.773047,38.93677,99.83768,0.1301132,0.4714637,5.779366,0,30.66739
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.556674,60.66531,36.58526,3.173968,3.173968,0,0,0,3.173968,238.0829,4.148924,0,7.556674,3.341019,3.173968,0,0,0.0667312,29.53892,0.0667312,0,0.0667312,39.00008,100,0.130112,3.491365,6.045339,0,37.09559
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.848502,68.41941,38.63844,0.2333564,0.2333564,0,0,0,0.2333564,3791.841,8.602863,0,8.848502,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.130112,0.256692,7.078802,0,38.44748
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.537647,69.25587,40.34713,0.4658225,0.4658225,0,0,0,0.4658225,1832.811,8.047308,0,8.537647,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.130112,0.5124047,6.830118,0,38.13662
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.303069,70.39725,42.04893,1.987743,1.987743,0,0,0,1.987743,417.7134,6.210708,0,8.303069,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.130112,2.186517,6.642456,0,37.90205
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.196157,66.85246,42.90327,2.859644,2.859644,0,0,0,2.859644,251.6452,4.186006,0,7.196157,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.130112,3.145609,5.756926,0,36.79514
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.423587,64.05468,43.09619,0,0,0,0,0,0,0,6.423587,0,6.423587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130112,0,5.138869,0,36.02256
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.667373,57.88097,43.28911,3.62716,3.62716,0,0,0,3.62716,128.6785,0.8493104,0,4.667373,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.130112,3.989876,3.733899,0,34.26635
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.019728,48.44815,42.51744,0,0,0,0,0,0,0,2.019728,0,2.019728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130112,0,1.615782,0,31.61871
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,41.00167,41.00167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130112,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,39.417,39.417,0.1323955,0.1323955,0,0,0,0.1323955,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.130112,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,37.86678,37.86678,6.205389,6.205389,0,0,0,6.205389,0,0,8.881784E-16,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.130112,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,36.53014,36.53014,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.130112,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,35.26929,35.26929,0.6142165,0.6142165,0,0,0,0.6142165,0,0,1.110223E-16,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.130112,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,34.51141,34.51141,1.044374,1.044374,0,0,0,1.044374,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.130112,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,33.89132,33.89132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.130112,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,33.21611,33.21611,1.525156,1.525156,0,0,0,1.525156,0,0,2.220446E-16,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.130112,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,32.72692,32.72692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.130112,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,32.32042,32.32042,0.9766982,0.9766982,0,0,0,0.9766982,0,0,1.110223E-16,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.130112,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.87947,31.87947,1.716753,1.716753,0,0,0,1.716753,0,0,2.220446E-16,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.130112,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,31.54876,31.54876,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.130112,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.316312,32.19491,31.35584,0.6008384,0.6008384,0,0,0,0.6008384,52.6451,0,0,0.316312,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3161495,-0.3161495,23.9156,61.32192,0.130112,0.6609222,0.2530496,0,15.92104
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.908862,36.31359,31.12158,8.788209,8.788209,12,0,3.372,8.788209,21.72071,0,0,1.908862,0,0,3.211791,3.051201,15.90044,15.28858,4.960063,0,4.960063,28.62112,73.38735,0.1302153,9.66703,1.527089,12,17.19744
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.166708,43.89273,32.01038,4.866105,4.866105,11.30109,0,3.195176,4.866105,85.62717,0,0,4.166708,0,0,6.434986,6.113236,10.94038,19.75264,10.27994,0,10.27994,38.37354,98.39349,0.130349,5.352715,3.333366,12,23.91935
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.945377,55.71644,34.31849,1.167744,1.167744,0,0,0,1.167744,594.7689,5.055741,0,6.945377,1.229204,1.167744,0,0,0.6604327,29.00459,0.6604327,0,0.6604327,39.00008,100,0.1303375,1.284518,5.556302,0,35.94997
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.519596,64.63387,36.72305,4.740072,4.740072,0,0,0,4.740072,179.7356,3.530047,0,8.519596,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1303375,5.214079,6.815677,0,38.11858
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.594386,63.44975,38.77624,2.56042,2.56042,0,0,0,2.56042,296.6071,4.899207,0,7.594386,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1303375,2.816462,6.075509,0,37.19336
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.359491,64.55402,40.45737,1.544403,1.544403,0,0,0,1.544403,476.5266,5.733803,0,7.359491,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1303375,1.698843,5.887593,0,36.95847
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.417655,71.09323,42.2074,4.433069,4.433069,0,0,0,4.433069,189.8832,3.751266,0,8.417655,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1303375,4.876376,6.734124,0,38.01663
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.322099,71.80297,43.09619,8.050944,8.050944,3,0,1.095,8.050944,103.368,3.005316,0,8.322099,5.316784,5.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.1303375,8.856039,6.65768,12,37.92108
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.624987,65.00931,43.24777,4.72035,4.72035,0,0,0,4.72035,140.3495,1.656197,0,6.624987,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.1303375,5.192385,5.299989,0,36.22396
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.155448,56.30056,43.44757,4.965281,4.965281,0,0,0,4.965281,83.69009,0,0,4.155448,5.226612,4.965281,0,0,0,29.59898,0,1.071163,-1.071163,37.87097,97.10487,0.1303375,5.461809,3.324359,0,33.75443
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.399388,49.77575,42.66902,1.321087,1.321087,0,0,0,1.321087,181.6222,0,0,2.399388,1.390618,1.321087,0,0,1.190181,28.52781,1.00877,0,1.00877,38.82798,99.55872,0.1303198,1.453196,1.919511,0,30.9272
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,41.1188,41.1188,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,7.334965,6.968216,0,0,0.1814113,29.43571,0,7.334965,-7.334965,31.09624,79.7338,0.1303198,7.665038,0,0,29.43571
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,39.5479,39.5479,2.006818,2.006818,0,0,0,2.006818,0,0,0,0,2.11244,2.006818,0,0,8.331372,22.10074,0,2.11244,-2.11244,28.86954,74.02431,0.1303198,2.2075,0,0,22.10074
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,37.9839,37.9839,0.885551,0.885551,0,0,0,0.885551,0,0,1.110223E-16,0,0.9321589,0.885551,0,0,10.67853,19.9883,0,0.9321589,-0.9321589,27.88696,71.50487,0.1303198,0.9741061,0,0,19.9883
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,36.62659,36.62659,2.302693,2.302693,0,0,0,2.302693,0,0,4.440892E-16,0,2.423887,2.302693,0,0,11.71426,19.05614,0,2.423887,-2.423887,25.33195,64.9536,0.1303198,2.532962,0,0,19.05614
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,35.34508,35.34508,1.773225,1.773225,0,0,0,1.773225,0,0,2.220446E-16,0,1.866552,1.773225,0,0,14.40747,16.63226,0,1.866552,-1.866552,23.36444,59.90869,0.1303198,1.950547,0,0,16.63226
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,34.57341,34.57341,1.436364,1.436364,0,0,0,1.436364,0,0,2.220446E-16,0,1.511962,1.436364,0,0,16.48141,14.7657,0,1.511962,-1.511962,21.77069,55.82216,0.1303198,1.58,0,0,14.7657
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,33.94643,33.94643,0.4590657,0.4590657,0,0,0,0.4590657,0,0,5.551115E-17,0,0.483227,0.4590657,0,0,18.16137,13.25374,0,0.483227,-0.483227,21.26132,54.5161,0.1303198,0.5049723,0,0,13.25374
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,33.25056,33.25056,0.8410842,0.8410842,0,0,0,0.8410842,0,0,1.110223E-16,0,0.8853518,0.8410842,0,0,18.69829,12.77052,0,0.8853518,-0.8853518,20.32808,52.12317,0.1303198,0.9251927,0,0,12.77052
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,32.76826,32.76826,0.8004429,0.8004429,0,0,0,0.8004429,0,0,1.110223E-16,0,0.8425715,0.8004429,0,0,19.68202,11.88516,0,0.8425715,-0.8425715,19.43993,49.84587,0.1303198,0.8804873,0,0,11.88516
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,32.34109,32.34109,0.3725813,0.3725813,0,0,0,0.3725813,0,0,0,0,0.3921908,0.3725813,0,0,20.61821,11.04259,0,0.3921908,-0.3921908,19.02652,48.78586,0.1303198,0.4098394,0,0,11.04259
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,31.89325,31.89325,1.566573,1.566573,0,0,0,1.566573,0,0,0,0,1.649024,1.566573,0,0,21.05397,10.6504,0,1.649024,-1.649024,17.2883,44.32888,0.1303198,1.72323,0,0,10.6504
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,31.54876,31.54876,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0.7363535,0.6995358,0,0,22.88622,9.001377,0,0.7363535,-0.7363535,16.51212,42.33867,0.1303198,0.7694893,0,0,9.001377
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3330962,32.23967,31.35584,1.152897,1.152897,0,0,0,1.152897,28.89209,0,2.220446E-16,0.3330962,1.213576,1.152897,0,0,23.7044,8.265023,0,0.8804801,-0.8804801,15.58401,39.95891,0.1303198,1.268187,0.266477,0,8.59812
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.52433,35.21934,31.10091,5.531568,5.531568,0,0,0,5.531568,27.55692,0,8.881784E-16,1.52433,5.822703,5.531568,0,0,24.6827,7.384543,0,4.298373,-4.298373,11.05312,28.34129,0.1303198,6.084725,1.219464,0,8.908874
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.468237,44.8738,32.05172,1.182188,1.182188,0,0,0,1.182188,377.9633,0,0,4.468237,1.244408,1.182188,0,0,29.45868,3.08617,3.223828,0,3.223828,14.11152,36.1833,0.1302634,1.300407,3.574589,0,7.554407
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.412618,47.274,34.41495,1.907334,1.907334,0,0,0,1.907334,231.35,0,0,4.412618,2.00772,1.907334,0,0,26.23485,5.987616,2.404898,0,2.404898,16.393,42.03326,0.1302213,2.098068,3.530095,0,10.40023
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.173819,59.53716,36.85396,3.293179,3.293179,0,0,0,3.293179,217.8387,0,0,7.173819,3.466504,3.293179,0,0,23.82995,8.152024,3.707315,0,3.707315,19.91007,51.05136,0.1301565,3.622497,5.739055,0,15.32584
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.54864,63.45332,38.92782,5.386586,5.386586,0,0,0,5.386586,140.1378,0,0,7.54864,5.67009,5.386586,0,0,20.12263,11.48861,1.87855,0,1.87855,21.69222,55.62097,0.1301237,5.925244,6.038912,0,19.03725
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.478776,69.39564,40.65718,4.776395,4.776395,0,0,0,4.776395,177.5141,0,0,8.478776,5.027784,4.776395,0,0,18.24408,13.1793,3.450992,0,3.450992,24.96612,64.01556,0.1300634,5.254034,6.783021,0,21.65808
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.933527,65.15794,42.35897,1.919059,1.919059,0,0,0,1.919059,361.2982,0,0,6.933527,2.020062,1.919059,0,0,14.79309,16.2852,4.913465,0,4.913465,29.62744,75.96764,0.1299778,2.110965,5.546822,0,23.21872
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.590626,57.56931,43.24777,1.712635,1.712635,0,0,0,1.712635,268.0446,0,0,4.590626,1.802774,1.712635,0,0,9.879627,20.70731,2.787852,0,2.787852,32.27223,82.74914,0.1299292,1.883899,3.672501,0,25.29794
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.712147,54.77056,43.40624,3.050455,3.050455,0,0,0,3.050455,121.6916,0,0,3.712147,3.211005,3.050455,0,0,7.091775,23.21638,0.501142,0,0.501142,32.74765,83.96818,0.1299205,3.355501,2.969718,0,26.92853
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.072184,46.71238,43.59916,5.623343,5.623343,0,0,0,5.623343,19.06667,0,0,1.072184,5.919308,5.623343,0,0,6.590633,23.66741,0,4.847124,-4.847124,27.63834,70.86739,0.1299205,6.185677,0.8577473,0,24.73959
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4883865,44.22317,42.82749,4.043258,4.043258,0,0,0,4.043258,12.07903,0,8.881784E-16,0.4883865,4.256061,4.043258,0,0,11.97633,18.82028,0,3.767674,-3.767674,23.66686,60.68414,0.1299205,4.447584,0.3907092,0,19.30867
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,41.27726,41.27726,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,1.146713,1.089378,0,0,16.16263,15.05261,0,1.146713,-1.146713,22.45812,57.5848,0.1299205,1.198315,0,0,15.05261
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,39.69259,39.69259,6.57187,6.57187,0,0,0,6.57187,0,0,0,0,6.917758,6.57187,0,0,17.43676,13.9059,0,6.917758,-6.917758,15.16616,38.88751,0.1299205,7.229058,0,0,13.9059
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,38.09414,38.09414,8.122659,8.122659,12,0,3.372,8.122659,0,0,0,0,0,0,3.877341,3.683474,25.12316,6.988138,3.683474,0,3.683474,18.66061,47.84762,0.1300024,8.934925,0,12,6.988138
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,36.73684,36.73684,11.41303,11.41303,12,0,3.372,11.41303,0,0,0,0,0,0,0.5869746,0.5576258,21.43968,10.30326,0.5576258,0,0.5576258,19.18962,49.20406,0.1300148,12.55433,0,12,10.30326
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,35.44154,35.44154,2.012339,2.012339,10.81234,0,3.071522,2.012339,0,1.776357E-15,0,0,0,0,8.8,8.36,20.88206,10.80513,8.36,0,8.36,27.12061,69.53989,0.1301631,2.213573,0,12,10.80513
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,34.62853,34.62853,1.57482,1.57482,10.37482,0,2.960829,1.57482,0,0,0,0,0,0,8.8,8.36,12.52206,18.32913,8.36,0,8.36,35.05161,89.87573,0.1302947,1.732302,0,12,18.32913
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,34.00844,34.00844,1.431049,1.431049,0,0,0,1.431049,0,0,2.220446E-16,0,1.506367,1.431049,0,0,4.162055,25.85313,0,1.506367,-1.506367,33.46376,85.80433,0.1302947,1.574154,0,0,25.85313
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,33.31256,33.31256,0.8149573,0.8149573,0,0,0,0.8149573,0,0,1.110223E-16,0,0.8578498,0.8149573,0,0,5.835797,24.34676,0,0.8578498,-0.8578498,32.5595,83.48573,0.1302947,0.8964531,0,0,24.34676
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,32.78893,32.78893,1.385334,1.385334,0,0,0,1.385334,0,0,0,0,1.458247,1.385334,0,0,6.788963,23.48891,0,1.458247,-1.458247,31.02238,79.5444,0.1302947,1.523868,0,0,23.48891
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,32.36176,32.36176,0.3909794,0.3909794,0,0,0,0.3909794,0,0,5.551115E-17,0,0.4115573,0.3909794,0,0,8.409237,22.03066,0,0.4115573,-0.4115573,30.58856,78.43204,0.1302947,0.4300774,0,0,22.03066
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,31.89325,31.89325,0.1391059,0.1391059,0,0,0,0.1391059,0,0,0,0,0.1464272,0.1391059,0,0,8.866523,21.61911,0,0.1464272,-0.1464272,30.43421,78.03628,0.1302947,0.1530165,0,0,21.61911
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,31.54876,31.54876,1.518725,1.518725,0,0,0,1.518725,0,0,0,0,1.598658,1.518725,0,0,9.02922,21.47268,0,1.598658,-1.598658,28.74907,73.71542,0.1302947,1.670598,0,0,21.47268
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3072516,32.17076,31.35584,0,0,0,0,0,0,0,0,0,0.3072516,0,0,0,0,10.80551,19.87402,0.3072516,0,0.3072516,29.04056,74.46282,0.1302894,0,0.2458013,0,20.18127
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.547302,35.28303,31.10091,0,0,0,0,0,0,0,0,0,1.547302,0,0,0,0,10.49826,20.15055,1.547302,0,1.547302,30.50846,78.22666,0.1302625,0,1.237842,0,21.69785
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.383477,41.58128,32.07239,0,0,0,0,0,0,0,0,0,3.383477,0,0,0,0,8.950953,21.54312,3.383477,0,3.383477,33.71831,86.45702,0.1302036,0,2.706781,0,24.9266
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.504067,50.91536,34.49073,1.387761,1.387761,0,0,0,1.387761,396.6149,0,0,5.504067,1.460801,1.387761,0,0,5.567476,24.58825,4.043266,0,4.043266,37.55408,96.29234,0.1301334,1.526537,4.403254,0,30.09232
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.739245,58.09121,36.99176,0.8796617,0.8796617,0,0,0,0.8796617,766.1179,4.289075,0,6.739245,0.9259596,0.8796617,0,0,1.52421,28.22719,1.52421,0,1.52421,39.00008,100,0.1301069,0.9676278,5.391397,0,34.96643
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.471684,67.38879,39.08628,5.94402,5.94402,0,0,0,5.94402,142.5245,2.21482,0,8.471684,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1301069,6.538422,6.777347,0,38.07066
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.845653,62.97608,40.80875,6.163082,6.163082,0,0,0,6.163082,111.0751,0.3581977,0,6.845653,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1301069,6.77939,5.476522,0,36.44463
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.124315,51.90142,42.51744,7.945809,7.945809,4.97771,0,1.595361,7.945809,39.32029,0,0,3.124315,3.124315,2.968099,0,0,0,29.59898,0,0,0,39.00008,100,0.1301069,8.740391,2.499452,12,32.72329
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.873706,58.73184,43.40624,3.096602,3.096602,0,0,0,3.096602,157.3889,1.614126,0,4.873706,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1301069,3.406262,3.898965,0,34.47268
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.272985,60.3208,43.55782,1.551646,1.551646,0,0,0,1.551646,339.8316,3.639673,0,5.272985,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1301069,1.706811,4.218388,0,34.87196
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.807838,58.89275,43.75762,2.451357,2.451357,0,0,0,2.451357,196.1297,2.227463,0,4.807838,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1301069,2.696493,3.846271,0,34.40682
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.014807,48.87024,42.93773,3.929391,3.929391,0,0,0,3.929391,51.27529,0,4.440892E-16,2.014807,4.136201,3.929391,0,0,0,29.59898,0,2.121394,-2.121394,36.76393,94.2663,0.1301069,4.32233,1.611845,0,31.61378
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,41.3875,41.3875,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,1.175687,1.116903,0,0,2.357105,27.47758,0,1.175687,-1.175687,35.52465,91.08866,0.1301069,1.228593,0,0,27.47758
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,39.76149,39.76149,3.895805,3.895805,0,0,0,3.895805,0,0,8.881784E-16,0,4.100848,3.895805,0,0,3.663424,26.3019,0,4.100848,-4.100848,31.20198,80.00491,0.1301069,4.285386,0,0,26.3019
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,38.1906,38.1906,0.4227846,0.4227846,0,0,0,0.4227846,0,0,5.551115E-17,0,0.4450364,0.4227846,0,0,8.219921,22.20105,0,0.4450364,-0.4450364,30.73287,78.80206,0.1301069,0.4650631,0,0,22.20105
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,36.81951,36.81951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.714406,21.75601,0,0,0,30.73287,78.80206,0.1301069,0,0,0,21.75601
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,35.49666,35.49666,0.3860156,0.3860156,0,0,0,0.3860156,0,0,5.551115E-17,0,0.4063322,0.3860156,0,0,8.714406,21.75601,0,0.4063322,-0.4063322,30.30455,77.70383,0.1301069,0.4246172,0,0,21.75601
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,34.70432,34.70432,0.9540773,0.9540773,0,0,0,0.9540773,0,0,1.110223E-16,0,1.004292,0.9540773,0,0,9.165886,21.34968,0,1.004292,-1.004292,29.24594,74.98943,0.1301069,1.049485,0,0,21.34968
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,34.06356,34.06356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28177,20.34539,0,0,0,29.24594,74.98943,0.1301069,0,0,0,20.34539
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,33.34702,33.34702,1.845671,1.845671,0,0,0,1.845671,0,0,2.220446E-16,0,1.942811,1.845671,0,0,10.28177,20.34539,0,1.942811,-1.942811,27.19804,69.73841,0.1301069,2.030238,0,0,20.34539
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,32.8096,32.8096,1.405147,1.405147,0,0,0,1.405147,0,0,2.220446E-16,0,1.479102,1.405147,0,0,12.44044,18.40258,0,1.479102,-1.479102,25.63893,65.7407,0.1301069,1.545661,0,0,18.40258
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,32.38243,32.38243,2.458033,2.458033,0,0,0,2.458033,0,0,4.440892E-16,0,2.587403,2.458033,0,0,14.08389,16.92348,0,2.587403,-2.587403,22.91156,58.74748,0.1301069,2.703836,0,0,16.92348
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.91392,31.91392,0.9229231,0.9229231,0,0,0,0.9229231,0,0,1.110223E-16,0,0.971498,0.9229231,0,0,16.95878,14.33607,0,0.971498,-0.971498,21.88751,56.12172,0.1301069,1.015215,0,0,14.33607
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,31.54876,31.54876,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,1.863432,1.77026,0,0,18.03823,13.36457,0,1.863432,-1.863432,19.92328,51.08524,0.1301069,1.947286,0,0,13.36457
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3876405,32.36451,31.33517,1.705569,1.705569,0,0,0,1.705569,22.72793,0,0,0.3876405,1.795336,1.705569,0,0,20.10871,11.50114,0,1.407695,-1.407695,18.43944,47.28053,0.1301069,1.876126,0.3101124,0,11.88878
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.445087,37.79155,31.08024,0,0,0,0,0,0,0,0,0,2.445087,0,0,0,0,21.67281,10.09345,2.445087,0,2.445087,20.75906,53.22824,0.1300645,0,1.956069,0,12.53853
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.600844,45.28943,32.05172,5.025355,5.025355,0,0,0,5.025355,91.55262,0,0,4.600844,5.289847,5.025355,0,0,19.22773,12.29403,0,0.6890032,-0.6890032,20.03278,51.36601,0.1300645,5.527891,3.680675,0,16.89487
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.646727,48.17302,34.55274,3.999534,3.999534,0,0,0,3.999534,116.1817,0,0,4.646727,4.210036,3.999534,0,0,19.99328,11.60502,0.4366909,0,0.4366909,20.44707,52.42826,0.1300569,4.399488,3.717382,0,16.25175
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.086077,59.48614,37.08822,0,0,0,0,0,0,0,0,0,7.086077,0,0,0,0,19.55659,11.99804,7.086077,0,7.086077,27.16951,69.66526,0.1299341,0,5.668861,0,19.08412
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.952183,57.80205,39.20341,3.566006,3.566006,0,0,0,3.566006,166.9146,0,0,5.952183,3.75369,3.566006,0,0,12.47052,18.37551,2.198492,0,2.198492,29.25518,75.01313,0.129896,3.922606,4.761746,0,24.3277
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.74537,70.89227,40.92588,1.810955,1.810955,0,0,0,1.810955,482.9147,0,0,8.74537,1.906269,1.810955,0,0,10.27202,20.35416,6.839101,0,6.839101,35.74332,91.64936,0.1297778,1.992051,6.996296,0,29.09953
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.563406,72.32084,42.66902,0,0,0,0,0,0,0,5.130483,0,8.563406,0,0,0,0,3.432923,26.50935,3.432923,0,3.432923,39.00008,100,0.1297185,0,6.850725,0,35.07275
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.019695,71.0742,43.55782,0,0,0,0,0,0,0,8.019695,0,8.019695,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297185,0,6.415757,0,37.61868
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.932919,62.92058,43.71628,3.664326,3.664326,0,0,0,3.664326,161.9102,2.075733,0,5.932919,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1297185,4.030759,4.746335,0,35.5319
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.041038,53.08018,43.87475,3.412312,3.412312,0,0,0,3.412312,89.11958,0,0,3.041038,3.591908,3.412312,0,0,0,29.59898,0,0.5508693,-0.5508693,38.41941,98.51112,0.1297185,3.753543,2.432831,0,32.64001
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.525154,47.54862,43.09619,0,0,0,0,0,0,0,0.9130773,0,1.525154,0,0,0,0,0.612077,29.04811,0.612077,0,0.612077,39.00008,100,0.129708,0,1.220123,0,30.57326
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,41.50463,41.50463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129708,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,39.87862,39.87862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129708,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,38.27328,38.27328,6.497136,6.497136,0,0,0,6.497136,0,0,8.881784E-16,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.129708,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,36.8953,36.8953,1.372092,1.372092,0,0,0,1.372092,0,0,2.220446E-16,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.129708,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,35.55867,35.55867,0.6296682,0.6296682,0,0,0,0.6296682,0,0,1.110223E-16,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.129708,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,34.76633,34.76633,0.2646377,0.2646377,0,0,0,0.2646377,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.129708,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.129708,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,33.38836,33.38836,1.525243,1.525243,0,0,0,1.525243,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.129708,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.84406,32.84406,0.5875203,0.5875203,0,0,0,0.5875203,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.129708,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,32.38243,32.38243,0.4566089,0.4566089,0,0,0,0.4566089,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.129708,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.91392,31.91392,0.8181482,0.8181482,0,0,0,0.8181482,0,0,1.110223E-16,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.129708,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,31.54876,31.54876,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.129708,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03014194,31.41475,31.33517,1.311999,1.311999,0,0,0,1.311999,2.297405,0,2.220446E-16,0.03014194,1.381052,1.311999,0,0,15.65217,15.51202,0,1.35091,-1.35091,22.72714,58.2746,0.129708,1.443199,0.02411355,0,15.54217
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2543865,31.73251,31.05958,6.797248,6.797248,0,0,0,6.797248,3.742492,0,8.881784E-16,0.2543865,7.154998,6.797248,0,0,17.15318,14.16111,0,6.900611,-6.900611,15.45326,39.62366,0.129708,7.476973,0.2035092,0,14.4155
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05691274,32.22338,32.07239,6.106719,6.106719,0,0,0,6.106719,0.9319692,0,8.881784E-16,0.05691274,6.428125,6.106719,0,0,24.82053,7.260502,0,6.371212,-6.371212,8.73741,22.40357,0.129708,6.717391,0.04553019,0,7.317415
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4579734,35.87082,34.62853,5.229064,5.229064,12,0,3.372,5.229064,8.758228,0,0,0.4579734,0,0,6.770936,6.432389,31.89965,0.8892901,6.890362,0,6.890362,15.27418,39.16449,0.1298584,5.751971,0.3663787,12,1.347263
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.674037,41.94138,37.22602,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.674037,0,0,8.8,8.36,25.00929,7.090616,10.03404,0,10.03404,24.7933,63.57245,0.1299019,0,1.33923,12,8.764653
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.20722,42.7522,39.33432,2.164141,2.164141,10.96414,0,3.109928,2.164141,55.78286,1.776357E-15,0,1.20722,0,0,8.8,8.36,14.97525,16.12125,9.56722,0,9.56722,33.86957,86.84487,0.1300339,2.380555,0.9657757,12,17.32847
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.858996,46.4739,41.08435,3.409569,3.409569,0,0,0,3.409569,54.52291,0,4.440892E-16,1.858996,3.58902,3.409569,0,0,5.408034,24.73175,0,1.730024,-1.730024,32.04596,82.16897,0.1300339,3.750525,1.487197,0,26.59074
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9935187,45.69348,42.82749,2.409131,2.409131,0,0,0,2.409131,41.23971,0,0,0.9935187,2.535927,2.409131,0,0,7.330282,23.00172,0,1.542409,-1.542409,30.42012,78.00015,0.1300339,2.650044,0.7948149,0,23.99524
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4243729,44.93454,43.71628,0.2226671,0.2226671,0,0,0,0.2226671,190.5863,0,0,0.4243729,0.2343864,0.2226671,0,0,9.04407,21.45931,0.1899865,0,0.1899865,30.60036,78.4623,0.1300306,0.2449338,0.3394983,0,21.88369
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.596061,48.56496,43.87475,3.448205,3.448205,0,0,0,3.448205,46.2867,0,0,1.596061,3.62969,3.448205,0,0,8.854083,21.6303,0,2.033629,-2.033629,28.45672,72.96581,0.1300306,3.793026,1.276848,0,23.22636
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8694266,46.59017,44.06767,3.376741,3.376741,0,0,0,3.376741,25.7475,0,4.440892E-16,0.8694266,3.554465,3.376741,0,0,11.11367,19.59667,0,2.685038,-2.685038,25.62644,65.7087,0.1300306,3.714416,0.6955413,0,20.4661
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5531477,44.83469,43.24777,0,0,0,0,0,0,0,0,0,0.5531477,0,0,0,0,14.09705,16.91164,0.5531477,0,0.5531477,26.15121,67.05424,0.1300211,0,0.4425181,0,17.46478
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,41.6631,41.6631,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,7.512647,7.137014,0,0,13.5439,17.40947,0,7.512647,-7.512647,18.23218,46.74909,0.1300211,7.850716,0,0,17.40947
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,40.03709,40.03709,10.1855,10.1855,12,0,3.372,10.1855,0,0,0,0,0,0,1.8145,1.723775,21.89128,9.896822,1.723775,0,1.723775,19.8675,50.9422,0.130059,11.20405,0,12,9.896822
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,38.3904,38.3904,3.685364,3.685364,12,0,3.372,3.685364,0,0,0,0,0,0,8.314635,7.898904,20.16751,11.44822,7.898904,0,7.898904,27.36106,70.15642,0.1302324,4.053901,0,12,11.44822
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,36.97109,36.97109,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.26861,18.55723,8.36,0,8.36,35.29205,90.49225,0.130304,0,0,12,18.55723
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,35.63445,35.63445,1.161663,1.161663,0,0,0,1.161663,0,0,2.220446E-16,0,1.222803,1.161663,0,0,3.908606,26.08123,0,1.222803,-1.222803,34.0031,87.18726,0.130304,1.277829,0,0,26.08123
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,34.82145,34.82145,1.386644,1.386644,0,0,0,1.386644,0,0,2.220446E-16,0,1.459625,1.386644,0,0,5.267276,24.85843,0,1.459625,-1.459625,32.46452,83.2422,0.130304,1.525308,0,0,24.85843
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,34.14624,34.14624,0.2175238,0.2175238,0,0,0,0.2175238,0,0,2.775558E-17,0,0.2289724,0.2175238,0,0,6.889081,23.39881,0,0.2289724,-0.2289724,32.22316,82.62333,0.130304,0.2392762,0,0,23.39881
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,33.42969,33.42969,0.2314908,0.2314908,0,0,0,0.2314908,0,0,0,0,0.2436746,0.2314908,0,0,7.143496,23.16983,0,0.2436746,-0.2436746,31.96631,81.96473,0.130304,0.2546399,0,0,23.16983
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,32.86472,32.86472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.414245,22.92616,0,0,0,31.96631,81.96473,0.130304,0,0,0,22.92616
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,32.41688,32.41688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.414245,22.92616,0,0,0,31.96631,81.96473,0.130304,0,0,0,22.92616
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,31.93459,31.93459,0.5358554,0.5358554,0,0,0,0.5358554,0,0,1.110223E-16,0,0.5640584,0.5358554,0,0,7.414245,22.92616,0,0.5640584,-0.5640584,31.37174,80.44019,0.130304,0.589441,0,0,22.92616
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,31.54876,31.54876,0.3541807,0.3541807,0,0,0,0.3541807,0,0,5.551115E-17,0,0.3728218,0.3541807,0,0,8.040977,22.3621,0,0.3728218,-0.3728218,30.97875,79.43253,0.130304,0.3895988,0,0,22.3621
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1251789,31.64546,31.3145,2.116062,2.116062,0,0,0,2.116062,5.915651,0,4.440892E-16,0.1251789,2.227434,2.116062,0,0,8.455223,21.98928,0,2.102255,-2.102255,28.76278,73.75056,0.130304,2.327668,0.1001431,0,22.11446
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.228733,34.348,31.04579,4.136875,4.136875,0,0,0,4.136875,29.70197,0,0,1.228733,4.354605,4.136875,0,0,10.79106,19.88702,0,3.125871,-3.125871,25.46782,65.30197,0.130304,4.550562,0.9829866,0,21.11576
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.970991,40.35828,32.07239,0,0,0,0,0,0,0,0,0,2.970991,0,0,0,0,14.26425,16.76115,2.970991,0,2.970991,28.28635,72.52895,0.1302528,0,2.376792,0,19.73214
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.559358,44.89927,34.68365,3.313561,3.313561,0,0,0,3.313561,107.4179,0,0,3.559358,3.487959,3.313561,0,0,11.29326,19.43504,0.0713989,0,0.0713989,28.35408,72.70264,0.1302516,3.644917,2.847486,0,22.9944
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.644711,54.55787,37.3018,3.004356,3.004356,0,0,0,3.004356,187.8842,0,0,5.644711,3.16248,3.004356,0,0,11.22186,19.4993,2.482231,0,2.482231,30.70893,78.7407,0.1302089,3.304792,4.515769,0,25.14401
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.408349,49.50832,39.43078,5.063609,5.063609,0,0,0,5.063609,67.31068,0,0,3.408349,5.330114,5.063609,0,0,8.739632,21.73331,0,1.921765,-1.921765,28.68322,73.54656,0.1302089,5.569969,2.72668,0,25.14166
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.176228,60.86898,41.16014,7.199236,7.199236,0,0,0,7.199236,85.79005,0,0,6.176228,7.578144,7.199236,0,0,10.87493,19.81154,0,1.401915,-1.401915,27.20547,69.75748,0.1302089,7.91916,4.940982,0,25.98777
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.395225,60.05833,42.93773,5.958043,5.958043,0,0,0,5.958043,90.55364,0,0,5.395225,6.271624,5.958043,0,0,12.43261,18.40963,0,0.876399,-0.876399,26.28166,67.38875,0.1302089,6.553847,4.31618,0,23.80485
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.964484,56.07728,43.83341,0.5292161,0.5292161,0,0,0,0.5292161,749.1239,0,0,3.964484,0.5570695,0.5292161,0,0,13.40639,17.53323,3.407414,0,3.407414,29.51422,75.67734,0.1301503,0.5821377,3.171587,0,21.49771
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.119918,50.32802,44.02633,2.512233,2.512233,0,0,0,2.512233,84.38378,0,0,2.119918,2.644456,2.512233,0,0,9.998972,20.5999,0,0.5245386,-0.5245386,28.96131,74.25961,0.1301503,2.763457,1.695934,0,22.71982
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.933007,49.91537,44.18479,3.362788,3.362788,0,0,0,3.362788,57.48229,0,4.440892E-16,1.933007,3.539777,3.362788,0,0,10.58179,20.07537,0,1.606769,-1.606769,27.26763,69.91685,0.1301503,3.699067,1.546406,0,22.00837
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9724597,46.17889,43.3649,2.44132,2.44132,0,0,0,2.44132,39.83336,0,0,0.9724597,2.56981,2.44132,0,0,12.36709,18.4686,0,1.597351,-1.597351,25.58387,65.59953,0.1301503,2.685452,0.7779678,0,19.44106
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,41.78023,41.78023,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,4.705958,4.47066,0,0,14.14193,16.87124,0,4.705958,-4.705958,20.62335,52.88029,0.1301503,4.917726,0,0,16.87124
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,40.14733,40.14733,7.170667,7.170667,0,0,0,7.170667,0,0,8.881784E-16,0,7.54807,7.170667,0,0,19.37077,12.16529,0,7.54807,-7.54807,12.66699,32.4794,0.1301503,7.887733,0,0,12.16529
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,38.46619,38.46619,4.815274,4.815274,12,0,3.372,4.815274,0,0,0,0,0,0,7.184726,6.82549,27.75751,4.617217,6.82549,0,6.82549,19.14222,49.08251,0.1302996,5.296802,0,12,4.617217
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,37.04688,37.04688,3.47038,3.47038,12,0,3.372,3.47038,0,0,0,0,0,0,8.52962,8.103139,20.93202,10.76016,8.103139,0,8.103139,26.82953,68.79353,0.1304764,3.817418,0,12,10.76016
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,35.67579,35.67579,2.466599,2.466599,11.2666,0,3.18645,2.466599,0,0,0,0,0,0,8.8,8.36,12.82888,18.05298,8.36,0,8.36,34.76052,89.12936,0.1306388,2.713259,0,12,18.05298
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,34.84212,34.84212,0.9856321,0.9856321,0,0,0,0.9856321,0,0,1.110223E-16,0,1.037507,0.9856321,0,0,4.468884,25.57698,0,1.037507,-1.037507,33.66689,86.3252,0.1306388,1.084195,0,0,25.57698
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,34.14624,34.14624,1.028328,1.028328,0,0,0,1.028328,0,0,0,0,1.082451,1.028328,0,0,5.62167,24.53947,0,1.082451,-1.082451,32.52589,83.39955,0.1306388,1.131161,0,0,24.53947
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,33.42969,33.42969,0.164065,0.164065,0,0,0,0.164065,0,0,2.775558E-17,0,0.1727,0.164065,0,0,6.824393,23.45703,0,0.1727,-0.1727,32.34385,82.93278,0.1306388,0.1804715,0,0,23.45703
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,32.84406,32.84406,0.570013,0.570013,0,0,0,0.570013,0,0,1.110223E-16,0,0.6000137,0.570013,0,0,7.016282,23.28432,0,0.6000137,-0.6000137,31.71138,81.31107,0.1306388,0.6270143,0,0,23.28432
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,32.39621,32.39621,0.5246352,0.5246352,0,0,0,0.5246352,0,0,1.110223E-16,0,0.5522476,0.5246352,0,0,7.682963,22.68431,0,0.5522476,-0.5522476,31.12926,79.81845,0.1306388,0.5770987,0,0,22.68431
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,31.91392,31.91392,1.12887,1.12887,0,0,0,1.12887,0,0,2.220446E-16,0,1.188284,1.12887,0,0,8.296572,22.13206,0,1.188284,-1.188284,29.8767,76.60677,0.1306388,1.241757,0,0,22.13206
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,31.50742,31.50742,1.48808,1.48808,0,0,0,1.48808,0,0,2.220446E-16,0,1.566399,1.48808,0,0,9.616888,20.94378,0,1.566399,-1.566399,28.22557,72.37311,0.1306388,1.636887,0,0,20.94378
