Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02220927,31.33177,31.27316,0.4931014,0.4931014,0,0,0,0.4931014,4.503996,0,5.551115E-17,0.02220927,0.5190541,0.4931014,0,0,11.35733,19.37738,0,0.4968448,-0.4968448,27.70185,71.03024,0.1306388,0.5424115,0.01776741,0,19.39959
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2298453,31.61203,31.00446,0.2580903,0.2580903,0,0,0,0.2580903,89.05618,0,0,0.2298453,0.271674,0.2580903,0,0,11.90938,18.88054,0,0.04182865,-0.04182865,27.65775,70.91718,0.1306388,0.2838993,0.1838763,0,19.11038
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4790556,33.33125,32.05172,0,0,0,0,0,0,0,0,0,0.4790556,0,0,0,0,11.95586,18.83871,0.4790556,0,0.4790556,28.11223,72.08249,0.1306305,0,0.3832445,0,19.31776
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.006476,37.48231,34.72499,5.577073,5.577073,0,0,0,5.577073,18.04668,0,8.881784E-16,1.006476,5.870603,5.577073,0,0,11.4768,19.26986,0,4.864127,-4.864127,22.98499,58.93575,0.1306305,6.13478,0.8051811,0,20.27633
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.783017,39.5923,37.41893,2.816544,2.816544,0,0,0,2.816544,27.80063,0,4.440892E-16,0.783017,2.964783,2.816544,0,0,16.88139,14.40573,0,2.181766,-2.181766,20.68521,53.03888,0.1306305,3.098198,0.6264136,0,15.18875
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.248504,43.11139,39.56858,0,0,0,0,0,0,0,0,0,1.248504,0,0,0,0,19.30557,12.22396,1.248504,0,1.248504,21.86964,56.07589,0.1306091,0,0.9988033,0,13.47247
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6147274,43.05547,41.31171,4.78315,4.78315,0,0,0,4.78315,12.85194,0,0,0.6147274,5.034894,4.78315,0,0,18.05707,13.34762,0,4.420167,-4.420167,17.21037,44.12908,0.1306091,5.261465,0.491782,0,13.96235
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.161896,46.46453,43.09619,4.324866,4.324866,0,0,0,4.324866,26.86547,0,0,1.161896,4.55249,4.324866,0,0,22.96836,8.927451,0,3.390595,-3.390595,13.63637,34.96499,0.1306091,4.757352,0.9295164,0,10.08935
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.188158,50.49673,43.98499,1.507893,1.507893,0,0,0,1.507893,145.1136,0,0,2.188158,1.587256,1.507893,0,0,26.73569,5.536856,0.600902,0,0.600902,14.20644,36.4267,0.1305987,1.658682,1.750526,0,7.725014
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.251534,47.80312,44.14346,0,0,0,0,0,0,0,0,0,1.251534,0,0,0,0,26.13479,6.077668,1.251534,0,1.251534,15.39375,39.47107,0.1305772,0,1.001227,0,7.329202
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.797377,46.65074,44.33637,0,0,0,0,0,0,0,0,0,0.797377,0,0,0,0,24.88326,7.204049,0.797377,0,0.797377,16.15021,41.41071,0.1305635,0,0.6379016,0,8.001426
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3538826,44.49508,43.48203,4.934975,4.934975,0,0,0,4.934975,7.170909,0,0,0.3538826,5.194711,4.934975,0,0,24.08588,7.921688,0,4.840828,-4.840828,11.04753,28.32694,0.1305635,5.428473,0.2831061,0,8.275571
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,41.89735,41.89735,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,3.773568,3.584889,29.46457,3.08086,3.584889,0,3.584889,14.44845,37.04724,0.1306415,9.049075,0,12,3.08086
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,40.26445,40.26445,1.154665,1.154665,9.954665,0,2.85453,1.154665,0,0,0,0,0,0,8.8,8.36,25.87969,6.307261,8.36,0,8.36,22.37944,57.38308,0.1307548,1.270131,0,12,6.307261
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,38.56265,38.56265,0.06989644,0.06989644,8.869897,0,2.580084,0.06989644,0,0,0,0,0,0,8.8,8.36,17.51969,13.83126,8.36,0,8.36,30.31044,77.71891,0.1308279,0.07688608,0,12,13.83126
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,37.12956,37.12956,1.317095,1.317095,10.11709,0,2.895625,1.317095,0,0,0,0,0,0,8.8,8.36,9.159686,21.35526,8.36,0,8.36,38.24143,98.05475,0.1309468,1.448805,0,12,21.35526
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,35.73091,35.73091,1.673195,1.673195,0,0,0,1.673195,0,0,2.220446E-16,0,1.761257,1.673195,0,0,0.7996863,28.87926,0,1.761257,-1.761257,36.3849,93.29443,0.1309468,1.840514,0,0,28.87926
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.88346,34.88346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756639,27.118,0,0,0,36.3849,93.29443,0.1309468,0,0,0,27.118
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,34.18069,34.18069,0.6785685,0.6785685,0,0,0,0.6785685,0,0,0,0,0.7142826,0.6785685,0,0,2.756639,27.118,0,0.7142826,-0.7142826,35.63198,91.36387,0.1309468,0.7464254,0,0,27.118
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,33.44347,33.44347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.550286,26.40372,0,0,0,35.63198,91.36387,0.1309468,0,0,0,26.40372
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.84406,32.84406,2.227808,2.227808,0,0,0,2.227808,0,0,0,0,2.345061,2.227808,0,0,3.550286,26.40372,0,2.345061,-2.345061,33.16007,85.02565,0.1309468,2.450589,0,0,26.40372
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,32.38243,32.38243,0.3288598,0.3288598,0,0,0,0.3288598,0,0,5.551115E-17,0,0.3461682,0.3288598,0,0,6.15591,24.05866,0,0.3461682,-0.3461682,32.79518,84.09003,0.1309468,0.3617457,0,0,24.05866
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.87947,31.87947,1.429156,1.429156,0,0,0,1.429156,0,0,2.220446E-16,0,1.504375,1.429156,0,0,6.540541,23.71249,0,1.504375,-1.504375,31.20942,80.02401,0.1309468,1.572072,0,0,23.71249
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,31.47297,31.47297,1.38107,1.38107,0,0,0,1.38107,0,0,2.220446E-16,0,1.453758,1.38107,0,0,8.212069,22.20812,0,1.453758,-1.453758,29.67703,76.0948,0.1309468,1.519177,0,0,22.20812
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.466076,32.45634,31.21804,1.633326,1.633326,0,0,0,1.633326,28.5354,0,0,0.466076,1.71929,1.633326,0,0,9.827356,20.75436,0,1.253214,-1.253214,28.35603,72.70761,0.1309468,1.796658,0.3728608,0,21.22043
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.766384,38.57966,30.94934,6.139047,6.139047,0,0,0,6.139047,45.06211,0,8.881784E-16,2.766384,6.462154,6.139047,0,0,11.21982,19.50114,0,3.69577,-3.69577,24.46034,62.7187,0.1309468,6.752952,2.213107,0,22.26753
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.993802,46.53533,32.05172,4.316237,4.316237,0,0,0,4.316237,115.698,0,0,4.993802,4.543407,4.316237,0,0,15.32623,15.80537,0.4503945,0,0.4503945,24.88762,63.81429,0.1309391,4.74786,3.995041,0,20.79918
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.793853,52.21865,34.78011,6.064991,6.064991,0,0,0,6.064991,95.52946,0,0,5.793853,6.384201,6.064991,0,0,14.87583,16.21073,0,0.5903482,-0.5903482,24.26534,62.2187,0.1309391,6.67149,4.635082,0,22.00458
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.373716,57.39713,37.53606,4.868612,4.868612,0,0,0,4.868612,130.9144,0,0,6.373716,5.124855,4.868612,0,0,15.53178,15.62038,1.248862,0,1.248862,25.45012,65.25658,0.1309177,5.355473,5.098973,0,21.9941
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.605478,64.60332,39.69259,6.469054,6.469054,0,0,0,6.469054,117.5671,0,0,7.605478,6.809531,6.469054,0,0,14.28291,16.74436,0.7959473,0,0.7959473,26.20522,67.19273,0.130904,7.11596,6.084383,0,24.34983
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.970972,68.26858,41.47018,5.407423,5.407423,0,0,0,5.407423,147.408,0,0,7.970972,5.692024,5.407423,0,0,13.48697,17.46071,2.278947,0,2.278947,28.36722,72.73631,0.1308649,5.948165,6.376777,0,25.43168
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.283357,71.82567,43.24777,1.680769,1.680769,0,0,0,1.680769,492.8313,0,0,8.283357,1.769231,1.680769,0,0,11.20802,19.51176,6.514125,0,6.514125,34.54706,88.58202,0.1307534,1.848846,6.626685,0,27.79512
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.336169,68.92454,44.14346,5.354064,5.354064,0,0,0,5.354064,137.0206,0,0,7.336169,5.635857,5.354064,0,0,4.693893,25.37447,1.700312,0,1.700312,36.16012,92.71806,0.1307243,5.889471,5.868936,0,32.71064
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.783337,63.02939,44.29503,1.440907,1.440907,0,0,0,1.440907,401.3677,1.273011,0,5.783337,1.516744,1.440907,0,0,2.993581,26.90475,2.993581,0,2.993581,39.00008,100,0.1306731,1.584998,4.626669,0,32.68809
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.566742,55.45758,44.48795,4.171413,4.171413,0,0,0,4.171413,85.50442,0,0,3.566742,4.390961,4.171413,0,0,0,29.59898,0,0.8242188,-0.8242188,38.13128,97.77231,0.1306731,4.588555,2.853394,0,33.16572
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.736768,48.75034,43.64049,5.956833,5.956833,0,0,0,5.956833,29.15589,0,0,1.736768,6.27035,5.956833,0,0,0.9157987,28.77476,0,4.533583,-4.533583,33.35246,85.51896,0.1306731,6.552516,1.389414,0,30.51153
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,42.0076,42.0076,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0.04432687,0.04211052,5.953113,24.24118,0.04211052,0,0.04211052,33.39241,85.62139,0.130674,13.15124,0,12,24.24118
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,40.34713,40.34713,2.903278,2.903278,0,0,0,2.903278,0,0,0,0,3.056082,2.903278,0,0,5.911002,24.27908,0,3.056082,-3.056082,30.17101,77.36142,0.130674,3.193606,0,0,24.27908
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,38.65911,38.65911,0.7318508,0.7318508,0,0,0,0.7318508,0,0,1.110223E-16,0,0.7703693,0.7318508,0,0,9.306649,21.22299,0,0.7703693,-0.7703693,29.35897,75.27927,0.130674,0.8050359,0,0,21.22299
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,37.20535,37.20535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.16261,20.45263,0,0,0,29.35897,75.27927,0.130674,0,0,0,20.45263
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,35.79292,35.79292,0.2628012,0.2628012,0,0,0,0.2628012,0,0,0,0,0.2766328,0.2628012,0,0,10.16261,20.45263,0,0.2766328,-0.2766328,29.06738,74.53159,0.130674,0.2890813,0,0,20.45263
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.93858,34.93858,1.775241,1.775241,0,0,0,1.775241,0,0,2.220446E-16,0,1.868675,1.775241,0,0,10.46999,20.17599,0,1.868675,-1.868675,27.09762,69.48094,0.130674,1.952765,0,0,20.17599
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,34.22203,34.22203,0.05553366,0.05553366,0,0,0,0.05553366,0,0,0,0,0.05845648,0.05553366,0,0,12.54629,18.30732,0,0.05845648,-0.05845648,27.036,69.32294,0.130674,0.06108703,0,0,18.30732
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,33.46414,33.46414,0.8559805,0.8559805,0,0,0,0.8559805,0,0,1.110223E-16,0,0.9010321,0.8559805,0,0,12.61124,18.24886,0,0.9010321,-0.9010321,26.08623,66.88764,0.130674,0.9415786,0,0,18.24886
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.86472,32.86472,0.8127224,0.8127224,0,0,0,0.8127224,0,0,0,0,0.8554972,0.8127224,0,0,13.61239,17.34783,0,0.8554972,-0.8554972,25.18446,64.57541,0.130674,0.8939946,0,0,17.34783
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,32.38243,32.38243,0.5503945,0.5503945,0,0,0,0.5503945,0,0,0,0,0.5793626,0.5503945,0,0,14.56294,16.49233,0,0.5793626,-0.5793626,24.57376,63.00951,0.130674,0.6054339,0,0,16.49233
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.87947,31.87947,0.2538716,0.2538716,0,0,0,0.2538716,0,0,0,0,0.2672332,0.2538716,0,0,15.20668,15.91297,0,0.2672332,-0.2672332,24.29207,62.28723,0.130674,0.2792587,0,0,15.91297
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,31.4523,31.4523,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0.3556191,0.3378381,0,0,15.5036,15.64574,0,0.3556191,-0.3556191,23.91721,61.32607,0.130674,0.3716219,0,0,15.64574
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2784038,31.93473,31.19737,0.3196848,0.3196848,0,0,0,0.3196848,87.08698,0,0,0.2784038,0.3365103,0.3196848,0,0,15.89874,15.29012,0,0.05810649,-0.05810649,23.85596,61.16901,0.130674,0.3516532,0.222723,0,15.56852
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.645231,38.18641,30.908,4.846786,4.846786,0,0,0,4.846786,54.57701,0,0,2.645231,5.10188,4.846786,0,0,15.9633,15.23201,0,2.456649,-2.456649,21.26643,54.52919,0.130674,5.331464,2.116184,0,17.87724
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.951188,46.39917,32.05172,2.716367,2.716367,0,0,0,2.716367,182.2725,0,0,4.951188,2.859333,2.716367,0,0,18.69291,12.77536,2.091855,0,2.091855,23.25094,59.61766,0.1306382,2.988003,3.960951,0,17.72655
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.961493,56.38688,34.84212,2.373792,2.373792,0,0,0,2.373792,293.2647,0,0,6.961493,2.498728,2.373792,0,0,16.60105,14.65803,4.462765,0,4.462765,27.48469,70.47341,0.130562,2.611171,5.569194,0,21.61952
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.492352,57.96174,37.65319,0.9577204,0.9577204,0,0,0,0.9577204,677.8964,0,0,6.492352,1.008127,0.9577204,0,0,12.13829,18.67452,5.484226,0,5.484226,32.68748,83.81388,0.1304685,1.053492,5.193882,0,25.16687
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.417857,64.03676,39.83728,3.257872,3.257872,0,0,0,3.257872,227.6903,0,0,7.417857,3.429339,3.257872,0,0,6.654062,23.61032,3.988518,0,3.988518,36.47132,93.51602,0.1304006,3.583659,5.934285,0,31.02818
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.134416,73.49083,41.58731,1.125565,1.125565,0,0,0,1.125565,811.5407,5.284066,0,9.134416,1.184805,1.125565,0,0,2.665544,27.19999,2.665544,0,2.665544,39.00008,100,0.1303552,1.238121,7.307532,0,36.3344
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.642847,65.2172,43.3649,5.085283,5.085283,0,0,0,5.085283,130.6289,1.289917,0,6.642847,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1303552,5.593811,5.314277,0,36.24183
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.364459,69.18389,44.26058,7.813741,7.813741,3,0,1.095,7.813741,94.2501,2.297363,0,7.364459,5.067096,4.813741,0,0,0,29.59898,0,0,0,39.00008,100,0.1303552,8.595115,5.891567,12,36.96344
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.705108,62.92037,44.4535,2.288898,2.288898,0,0,0,2.288898,249.2513,3.295741,0,5.705108,2.409366,2.288898,0,0,0,29.59898,0,0,0,39.00008,100,0.1303552,2.517788,4.564086,0,35.30408
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.848665,56.52743,44.60508,2.591084,2.591084,0,0,0,2.591084,148.5349,1.121208,0,3.848665,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1303552,2.850193,3.078933,0,33.44764
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.48326,48.10332,43.75762,2.545414,2.545414,0,0,0,2.545414,58.27184,0,4.440892E-16,1.48326,2.679383,2.545414,0,0,0,29.59898,0,1.196124,-1.196124,37.73925,96.76712,0.1303552,2.799955,1.186608,0,31.08224
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,42.12472,42.12472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.329026,28.40285,0,0,0,37.73925,96.76712,0.1303552,0,0,0,28.40285
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,40.45737,40.45737,1.645919,1.645919,0,0,0,1.645919,0,0,2.220446E-16,0,1.732547,1.645919,0,0,1.329026,28.40285,0,1.732547,-1.732547,35.91299,92.0844,0.1303552,1.810511,0,0,28.40285
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,38.7349,38.7349,8.938225,8.938225,12,0,3.372,8.938225,0,4.440892E-16,0,0,0,0,3.061775,2.908686,3.254078,26.67031,2.908686,0,2.908686,38.67241,99.15983,0.130418,9.832047,0,12,26.67031
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,37.28114,37.28114,3.893942,3.893942,0,0,0,3.893942,0,0,8.881784E-16,0,4.098886,3.893942,0,0,0.345392,29.28813,0,4.098886,-4.098886,34.35181,88.08138,0.130418,4.283336,0,0,29.28813
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,35.84804,35.84804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.89971,25.18924,0,0,0,34.35181,88.08138,0.130418,0,0,0,25.18924
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.95924,34.95924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.89971,25.18924,0,0,0,34.35181,88.08138,0.130418,0,0,0,25.18924
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,34.2427,34.2427,1.766357,1.766357,0,0,0,1.766357,0,0,2.220446E-16,0,1.859324,1.766357,0,0,4.89971,25.18924,0,1.859324,-1.859324,32.39191,83.05601,0.130418,1.942993,0,0,25.18924
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,33.46414,33.46414,0.510554,0.510554,0,0,0,0.510554,0,0,0,0,0.5374252,0.510554,0,0,6.965625,23.32992,0,0.5374252,-0.5374252,31.82541,81.60345,0.130418,0.5616093,0,0,23.32992
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.86472,32.86472,0.6344973,0.6344973,0,0,0,0.6344973,0,0,1.110223E-16,0,0.6678919,0.6344973,0,0,7.562764,22.79249,0,0.6678919,-0.6678919,31.12139,79.79828,0.130418,0.6979471,0,0,22.79249
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,32.38243,32.38243,1.463685,1.463685,0,0,0,1.463685,0,0,2.220446E-16,0,1.540721,1.463685,0,0,8.304866,22.1246,0,1.540721,-1.540721,29.49733,75.63403,0.130418,1.610054,0,0,22.1246
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.83813,31.83813,0.1579218,0.1579218,0,0,0,0.1579218,0,0,0,0,0.1662335,0.1579218,0,0,10.01678,20.58388,0,0.1662335,-0.1662335,29.3221,75.18473,0.130418,0.173714,0,0,20.58388
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,31.39029,31.39029,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,1.187694,1.12831,0,0,10.20148,20.41764,0,1.187694,-1.187694,28.07016,71.97463,0.130418,1.241141,0,0,20.41764
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5595711,32.63052,31.14225,2.374747,2.374747,0,0,0,2.374747,23.5634,0,4.440892E-16,0.5595711,2.499733,2.374747,0,0,11.52114,19.22995,0,1.940162,-1.940162,26.02505,66.73077,0.130418,2.612221,0.4476569,0,19.78952
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.699144,38.2769,30.84599,4.851558,4.851558,0,0,0,4.851558,55.63459,0,0,2.699144,5.106903,4.851558,0,0,13.67688,17.28979,0,2.407758,-2.407758,23.48705,60.22309,0.130418,5.336713,2.159315,0,19.98893
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.221513,47.22153,32.01038,2.600272,2.600272,0,0,0,2.600272,200.8064,0,0,5.221513,2.737128,2.600272,0,0,16.35217,14.88203,2.484385,0,2.484385,25.84395,66.2664,0.1303758,2.860299,4.17721,0,20.10354
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.092438,53.36001,34.88346,4.58694,4.58694,0,0,0,4.58694,132.8214,0,0,6.092438,4.828358,4.58694,0,0,13.86778,17.11798,1.26408,0,1.26408,27.04316,69.34129,0.1303543,5.045634,4.87395,0,23.21041
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.084542,56.58492,37.72898,0,0,0,0,0,0,0,0,0,6.084542,0,0,0,0,12.6037,18.25565,6.084542,0,6.084542,32.81546,84.14204,0.130251,0,4.867634,0,24.34019
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.247719,56.13305,39.91996,0,0,0,0,0,0,0,0,0,5.247719,0,0,0,0,6.519158,23.73174,5.247719,0,5.247719,37.79388,96.9072,0.130162,0,4.198175,0,28.97945
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.545065,62.87683,41.69755,1.455741,1.455741,0,0,0,1.455741,449.6036,3.741267,0,6.545065,1.532359,1.455741,0,0,1.271439,28.45468,1.271439,0,1.271439,39.00008,100,0.1301404,1.601316,5.236053,0,34.99975
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.642371,65.35392,43.48203,8.437099,8.437099,3,0,1.095,8.437099,78.72813,0.9191077,0,6.642371,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1301404,9.280809,5.313897,12,36.24135
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.449143,65.69994,44.41216,2.687869,2.687869,0,0,0,2.687869,239.9352,3.619808,0,6.449143,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1301404,2.956656,5.159315,0,36.04812
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.071221,60.73875,44.57063,0.5409654,0.5409654,0,0,0,0.5409654,937.439,4.501784,0,5.071221,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1301404,0.595062,4.056977,0,34.6702
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.43535,55.27477,44.72221,4.552814,4.552814,0,0,0,4.552814,75.45554,0,0,3.43535,4.792436,4.552814,0,0,0,29.59898,0,1.357086,-1.357086,37.56958,96.33208,0.1301404,5.008095,2.74828,0,33.03433
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.171306,47.28844,43.87475,3.237472,3.237472,0,0,0,3.237472,36.17965,0,0,1.171306,3.407865,3.237472,0,0,1.507873,28.24189,0,2.236559,-2.236559,35.21204,90.28711,0.1301404,3.561219,0.9370449,0,29.4132
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,42.2074,42.2074,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,2.325444,2.209171,0,0,3.992939,26.00533,0,2.325444,-2.325444,32.76081,84.00191,0.1301404,2.430088,0,0,26.00533
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.54005,40.54005,4.328835,4.328835,0,0,0,4.328835,0,0,0,0,4.556669,4.328835,0,0,6.576765,23.67989,0,4.556669,-4.556669,27.95766,71.68616,0.1301404,4.761719,0,0,23.67989
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,38.79691,38.79691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63973,19.12322,0,0,0,27.95766,71.68616,0.1301404,0,0,0,19.12322
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,37.32248,37.32248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63973,19.12322,0,0,0,27.95766,71.68616,0.1301404,0,0,0,19.12322
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.88938,35.88938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63973,19.12322,0,0,0,27.95766,71.68616,0.1301404,0,0,0,19.12322
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.97992,34.97992,1.317829,1.317829,0,0,0,1.317829,0,0,2.220446E-16,0,1.387189,1.317829,0,0,11.63973,19.12322,0,1.387189,-1.387189,26.49544,67.93687,0.1301404,1.449612,0,0,19.12322
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,34.2427,34.2427,0.9991294,0.9991294,0,0,0,0.9991294,0,0,2.220446E-16,0,1.051715,0.9991294,0,0,13.18105,17.73603,0,1.051715,-1.051715,25.38683,65.09431,0.1301404,1.099042,0,0,17.73603
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,33.48481,33.48481,0.8504457,0.8504457,0,0,0,0.8504457,0,0,1.110223E-16,0,0.895206,0.8504457,0,0,14.34962,16.68432,0,0.895206,-0.895206,24.4432,62.67475,0.1301404,0.9354903,0,0,16.68432
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.86472,32.86472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.3443,15.78911,0,0,0,24.4432,62.67475,0.1301404,0,0,0,15.78911
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,32.38243,32.38243,1.313811,1.313811,0,0,0,1.313811,0,0,2.220446E-16,0,1.382959,1.313811,0,0,15.3443,15.78911,0,1.382959,-1.382959,22.98543,58.93689,0.1301404,1.445192,0,0,15.78911
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.83813,31.83813,2.298965,2.298965,0,0,0,2.298965,0,0,0,0,2.419963,2.298965,0,0,16.88092,14.40615,0,2.419963,-2.419963,20.43457,52.39622,0.1301404,2.528861,0,0,14.40615
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.56977,11.98619,0,0,0,20.43457,52.39622,0.1301404,0,0,0,11.98619
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3551807,32.04223,31.10091,0.150443,0.150443,0,0,0,0.150443,236.0899,0,0,0.3551807,0.158361,0.150443,0,0,19.56977,11.98619,0.1968197,0,0.1968197,20.62129,52.87499,0.1301371,0.1654873,0.2841446,0,12.34137
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.311411,37.1301,30.81154,1.644209,1.644209,0,0,0,1.644209,140.5789,0,0,2.311411,1.730747,1.644209,0,0,19.37295,12.16333,0.5806649,0,0.5806649,21.17216,54.28747,0.1301273,1.80863,1.849129,0,14.47474
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.519947,44.95295,31.97593,0,0,0,0,0,0,0,0,0,4.519947,0,0,0,0,18.79228,12.68593,4.519947,0,4.519947,25.46015,65.28231,0.1300508,0,3.615957,0,17.20587
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.214234,53.79823,34.89724,3.821157,3.821157,0,0,0,3.821157,162.627,0,0,6.214234,4.02227,3.821157,0,0,14.27233,16.75388,2.191963,0,2.191963,27.53963,70.6143,0.1300137,4.203272,4.971387,0,22.96811
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.941919,59.79337,37.80477,0,0,0,0,0,0,0,0,0,6.941919,0,0,0,0,12.08037,18.72664,6.941919,0,6.941919,34.12532,87.50063,0.1298964,0,5.553535,0,25.66856
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.153649,71.55486,40.03709,0.8144004,0.8144004,0,0,0,0.8144004,1123.974,3.157934,0,9.153649,0.8572636,0.8144004,0,0,5.138452,24.97437,5.138452,0,5.138452,39.00008,100,0.1298098,0.8958404,7.32292,0,34.12802
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.433378,75.17932,41.81468,0,0,0,0,0,0,0,9.433378,0,9.433378,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298098,0,7.546702,0,39.03236
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.148079,76.25957,43.64049,6.005086,6.005086,0,0,0,6.005086,152.3389,2.826936,0,9.148079,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1298098,6.605595,7.318463,0,38.74706
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.937421,71.93586,44.52929,0,0,0,0,0,0,0,7.937421,0,7.937421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298098,0,6.349936,0,37.5364
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.650645,66.81563,44.68776,3.326682,3.326682,0,0,0,3.326682,199.9183,3.148875,0,6.650645,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1298098,3.65935,5.320516,0,36.24962
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.234896,58.14421,44.88067,3.55369,3.55369,0,0,0,3.55369,119.169,0.4941697,0,4.234896,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1298098,3.909059,3.387917,0,33.83387
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.692833,48.97279,43.98499,0.509204,0.509204,0,0,0,0.509204,332.4469,1.156829,0,1.692833,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1298098,0.5601244,1.354266,0,31.29181
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,42.32453,42.32453,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1298098,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,40.61584,40.61584,1.678885,1.678885,0,0,0,1.678885,0,0,2.220446E-16,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1298098,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,38.89337,38.89337,1.135973,1.135973,0,0,0,1.135973,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1298098,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1298098,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.92383,35.92383,1.345855,1.345855,0,0,0,1.345855,0,0,2.220446E-16,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1298098,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,35.01437,35.01437,0.6053884,0.6053884,0,0,0,0.6053884,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1298098,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,34.27715,34.27715,0.4892727,0.4892727,0,0,0,0.4892727,0,0,1.110223E-16,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1298098,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,33.50548,33.50548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1298098,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.86472,32.86472,2.469081,2.469081,0,0,0,2.469081,0,0,4.440892E-16,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1298098,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,32.36176,32.36176,0.9707691,0.9707691,0,0,0,0.9707691,0,0,1.110223E-16,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1298098,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.79679,31.79679,1.139456,1.139456,0,0,0,1.139456,0,0,2.220446E-16,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1298098,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,31.33517,31.33517,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1298098,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1268152,31.39436,31.05958,1.503832,1.503832,0,0,0,1.503832,8.432804,0,2.220446E-16,0.1268152,1.582981,1.503832,0,0,19.06163,12.44351,0,1.456166,-1.456166,19.3817,49.69656,0.1298098,1.654216,0.1014522,0,12.57033
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.02761,36.28421,30.7702,4.348086,4.348086,0,0,0,4.348086,46.63224,0,8.881784E-16,2.02761,4.576932,4.348086,0,0,20.67959,10.98735,0,2.549323,-2.549323,16.69448,42.80626,0.1298098,4.782895,1.622088,0,13.01496
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.274853,44.18972,31.97593,0,0,0,0,0,0,0,0,0,4.274853,0,0,0,0,23.51217,8.438025,4.274853,0,4.274853,20.74996,53.20491,0.1297377,0,3.419882,0,12.71288
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.083482,56.96785,34.95924,0,0,0,0,0,0,0,0,0,7.083482,0,0,0,0,19.23732,12.28539,7.083482,0,7.083482,27.46994,70.43559,0.1296186,0,5.666785,0,19.36887
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.818401,59.44733,37.90123,2.881666,2.881666,0,0,0,2.881666,236.6131,0,0,6.818401,3.033333,2.881666,0,0,12.15384,18.66053,3.785069,0,3.785069,31.06077,79.64284,0.129555,3.169833,5.454721,0,25.47893
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.849466,70.35098,40.14733,4.001054,4.001054,0,0,0,4.001054,221.1784,0,0,8.849466,4.211636,4.001054,0,0,8.368768,22.06709,4.637831,0,4.637831,35.4606,90.92444,0.1294772,4.401159,7.079573,0,30.91655
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.94032,73.0574,41.9318,4.671628,4.671628,0,0,0,4.671628,191.3748,0.2918808,0,8.94032,4.917503,4.671628,0,0,3.730937,26.24113,3.730937,0,3.730937,39.00008,100,0.1294147,5.138791,7.152256,0,35.18145
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.542764,69.25642,43.71628,2.679241,2.679241,0,0,0,2.679241,281.5261,4.72251,0,7.542764,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1294147,2.947165,6.034211,0,37.14174
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.609921,62.78845,44.64642,0,0,0,0,0,0,0,5.609921,0,5.609921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294147,0,4.487936,0,35.2089
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.43074,58.73816,44.80488,5.864591,5.864591,0,0,0,5.864591,75.55071,0,0,4.43074,6.173253,5.864591,0,0,0,29.59898,0,1.742513,-1.742513,37.16331,95.29034,0.1294147,6.451049,3.544592,0,34.02972
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.895066,50.5998,44.95646,0,0,0,0,0,0,0,0,0,1.895066,0,0,0,0,1.936126,27.85646,1.895066,0,1.895066,38.96112,99.90012,0.129383,0,1.516053,0,29.75153
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.353604,48.03165,44.06767,2.909692,2.909692,0,0,0,2.909692,46.52052,0,4.440892E-16,1.353604,3.062834,2.909692,0,0,0.04106034,29.56202,0,1.70923,-1.70923,37.15944,95.28042,0.129383,3.200661,1.082883,0,30.91563
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,42.40031,42.40031,8.319436,8.319436,10.36176,0,2.957525,8.319436,0,0,0,0,0,0,2.042321,1.940205,1.940205,27.85279,1.940205,0,1.940205,39.00008,100,0.1294248,9.15138,0,12,27.85279
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,40.69163,40.69163,6.887041,6.887041,0,0,0,6.887041,0,0,8.881784E-16,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1294248,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.94849,38.94849,7.793066,7.793066,12,0,3.372,7.793066,0,0,0,0,0,0,4.206934,3.996588,8.055018,22.34946,3.996588,0,3.996588,35.14991,90.1278,0.1295108,8.572372,0,12,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,37.4396,37.4396,6.492661,6.492661,0,0,0,6.492661,0,0,8.881784E-16,0,6.83438,6.492661,0,0,4.058431,25.94639,0,6.83438,-6.83438,27.94584,71.65587,0.1295108,7.141927,0,0,25.94639
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.96517,35.96517,0.690926,0.690926,0,0,0,0.690926,0,0,1.110223E-16,0,0.7272906,0.690926,0,0,11.65219,19.11201,0,0.7272906,-0.7272906,27.17921,69.69015,0.1295108,0.7600186,0,0,19.11201
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,35.03503,35.03503,0.4035327,0.4035327,0,0,0,0.4035327,0,0,5.551115E-17,0,0.4247712,0.4035327,0,0,12.46029,18.38472,0,0.4247712,-0.4247712,26.73146,68.54208,0.1295108,0.443886,0,0,18.38472
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,34.27715,34.27715,0.9164786,0.9164786,0,0,0,0.9164786,0,0,1.110223E-16,0,0.9647144,0.9164786,0,0,12.93225,17.95995,0,0.9647144,-0.9647144,25.71457,65.93465,0.1295108,1.008126,0,0,17.95995
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,33.48481,33.48481,0.5126395,0.5126395,0,0,0,0.5126395,0,0,1.110223E-16,0,0.5396205,0.5126395,0,0,14.00416,16.99524,0,0.5396205,-0.5396205,25.14576,64.47617,0.1295108,0.5639034,0,0,16.99524
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.84406,32.84406,1.086704,1.086704,0,0,0,1.086704,0,0,0,0,1.143899,1.086704,0,0,14.60374,16.45561,0,1.143899,-1.143899,23.93998,61.38444,0.1295108,1.195374,0,0,16.45561
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,32.32042,32.32042,0.8354067,0.8354067,0,0,0,0.8354067,0,0,1.110223E-16,0,0.8793755,0.8354067,0,0,15.87474,15.31172,0,0.8793755,-0.8793755,23.01304,59.00767,0.1295108,0.9189474,0,0,15.31172
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.78301,31.78301,1.11764,1.11764,0,0,0,1.11764,0,0,0,0,1.176464,1.11764,0,0,16.85182,14.43234,0,1.176464,-1.176464,21.77294,55.82793,0.1295108,1.229405,0,0,14.43234
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,31.29383,31.29383,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0.4272107,0.4058501,0,0,18.159,13.25588,0,0.4272107,-0.4272107,21.32262,54.67327,0.1295108,0.4464352,0,0,13.25588
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1815341,31.48395,31.00446,1.119703,1.119703,0,0,0,1.119703,16.21269,0,2.220446E-16,0.1815341,1.178635,1.119703,0,0,18.63368,12.82867,0,0.9971011,-0.9971011,20.27158,51.97831,0.1295108,1.231674,0.1452272,0,13.0102
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.179177,33.85393,30.69441,3.560628,3.560628,0,0,0,3.560628,33.1171,0,4.440892E-16,1.179177,3.748029,3.560628,0,0,19.74157,11.83156,0,2.568853,-2.568853,17.56377,45.03522,0.1295108,3.916691,0.9433413,0,13.01074
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.387854,41.42582,31.91392,3.315981,3.315981,0,0,0,3.315981,102.1675,0,0,3.387854,3.490507,3.315981,0,0,22.59585,9.262712,0,0.1026527,-0.1026527,17.45557,44.75777,0.1295108,3.647579,2.710283,0,12.65057
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.146338,57.22211,34.97992,2.615537,2.615537,0,0,0,2.615537,273.2264,0,0,7.146338,2.753197,2.615537,0,0,22.70991,9.160059,4.393141,0,4.393141,21.62326,55.44416,0.1294373,2.877091,5.717071,0,16.3064
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.53504,58.47728,37.96323,3.641034,3.641034,0,0,0,3.641034,179.4831,0,0,6.53504,3.832668,3.641034,0,0,18.31677,13.11389,2.702373,0,2.702373,24.18696,62.01772,0.1293921,4.005137,5.228032,0,19.64893
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.227375,63.76272,40.23,3.220622,3.220622,0,0,0,3.220622,224.4093,0,0,7.227375,3.390128,3.220622,0,0,15.6144,15.54602,3.837247,0,3.837247,27.82729,71.35189,0.129328,3.542684,5.781899,0,22.7734
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.518553,67.1187,42.04893,2.868963,2.868963,0,0,0,2.868963,262.0652,0,0,7.518553,3.019961,2.868963,0,0,11.77715,18.99954,4.498592,0,4.498592,32.09503,82.29479,0.1292529,3.155859,6.014843,0,26.5181
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.490784,73.4884,43.83341,1.746814,1.746814,0,0,0,1.746814,486.0725,0,0,8.490784,1.838752,1.746814,0,0,7.278558,23.04828,6.652032,0,6.652032,38.4057,98.47597,0.129142,1.921496,6.792627,0,31.53906
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.460984,58.75191,44.72221,3.311048,3.311048,0,0,0,3.311048,134.7303,0.3491449,0,4.460984,3.485314,3.311048,0,0,0.6265254,29.0351,0.6265254,0,0.6265254,39.00008,100,0.1291316,3.642153,3.568787,0,33.49609
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.518341,59.12731,44.88067,1.309545,1.309545,0,0,0,1.309545,345.0313,3.139872,0,4.518341,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1291316,1.4405,3.614673,0,34.11732
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.970706,50.91291,45.03225,1.81062,1.81062,0,0,0,1.81062,108.8415,0.0647901,0,1.970706,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1291316,1.991682,1.576564,0,31.56968
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9652566,46.9505,44.14346,0,0,0,0,0,0,0,0.9652566,0,0.9652566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1291316,0,0.7722053,0,30.56423
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,42.43476,42.43476,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1291316,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,40.7743,40.7743,3.62261,3.62261,0,0,0,3.62261,0,0,4.440892E-16,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1291316,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,39.01049,39.01049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1291316,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,37.49472,37.49472,5.618682,5.618682,0,0,0,5.618682,0,0,8.881784E-16,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1291316,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.98584,35.98584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1291316,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,35.0557,35.0557,0.7901239,0.7901239,0,0,0,0.7901239,0,0,1.110223E-16,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1291316,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,34.27715,34.27715,0.4118357,0.4118357,0,0,0,0.4118357,0,0,5.551115E-17,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1291316,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,33.48481,33.48481,0.8809681,0.8809681,0,0,0,0.8809681,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1291316,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.82338,32.82338,1.784434,1.784434,0,0,0,1.784434,0,0,2.220446E-16,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1291316,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,32.29976,32.29976,0.9309351,0.9309351,0,0,0,0.9309351,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1291316,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,31.721,31.721,0.02367881,0.02367881,0,0,0,0.02367881,0,0,3.469447E-18,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1291316,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,31.23871,31.23871,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1291316,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2726346,31.64951,30.92867,0,0,0,0,0,0,0,0,0,0.2726346,0,0,0,0,20.15445,11.45997,0.2726346,0,0.2726346,20.13853,51.63715,0.129127,0,0.2181077,0,11.7326
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.709036,35.23657,30.61862,3.723361,3.723361,0,0,0,3.723361,45.90036,0,4.440892E-16,1.709036,3.919327,3.723361,0,0,19.88182,11.70534,0,2.210291,-2.210291,17.80868,45.66319,0.129127,4.095696,1.367229,0,13.41438
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.774928,39.55942,31.8588,0,0,0,0,0,0,0,0,0,2.774928,0,0,0,0,22.3377,9.49505,2.774928,0,2.774928,20.44121,52.41324,0.1290809,0,2.219943,0,12.26998
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.906492,52.82955,34.97992,6.981047,6.981047,0,0,0,6.981047,84.60754,0,0,5.906492,7.348471,6.981047,0,0,19.56277,11.99249,0,1.441978,-1.441978,18.92123,48.51587,0.1290809,7.679152,4.725194,0,17.89898
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.647545,58.95361,38.01835,1.810066,1.810066,0,0,0,1.810066,367.2542,0,0,6.647545,1.905333,1.810066,0,0,21.16497,10.55051,4.742212,0,4.742212,23.42008,60.05138,0.129002,1.991073,5.318036,0,17.19805
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.107545,49.49302,40.30579,6.263268,6.263268,0,0,0,6.263268,49.61538,0,0,3.107545,6.592914,6.263268,0,0,16.42275,14.8185,0,3.48537,-3.48537,19.74618,50.63113,0.129002,6.889596,2.486036,0,17.92604
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.788138,60.55515,42.12472,9.134813,9.134813,12,0,3.372,9.134813,63.36351,-4.440892E-16,0,5.788138,0,0,2.865186,2.721927,20.29539,11.33313,8.510065,0,8.510065,27.81954,71.33201,0.1291633,10.0483,4.63051,12,17.12127
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.28058,64.5079,43.95054,4.477815,4.477815,9.707321,0,2.791952,4.477815,140.2599,0,0,6.28058,0,0,5.229506,4.96803,11.78532,18.99219,11.24861,0,11.24861,38.49091,98.69444,0.1292189,4.925596,5.024464,12,25.27277
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.059979,57.54461,44.88067,5.353554,5.353554,0,0,0,5.353554,75.83709,0,0,4.059979,5.63532,5.353554,0,0,0.5367125,29.11594,0,1.57534,-1.57534,36.83035,94.43661,0.1292189,5.888909,3.247983,0,33.17591
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.331545,55.22831,44.9978,3.095186,3.095186,0,0,0,3.095186,107.6364,0,0,3.331545,3.25809,3.095186,0,0,2.287091,27.5406,0.07345476,0,0.07345476,36.90004,94.6153,0.1292176,3.404705,2.665236,0,30.87214
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.318869,55.34924,45.14938,4.655806,4.655806,0,0,0,4.655806,71.28452,0,0,3.318869,4.900848,4.655806,0,0,2.213636,27.60671,0,1.581979,-1.581979,35.23249,90.33953,0.1292176,5.121386,2.655095,0,30.92558
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.786557,49.50136,44.21924,0,0,0,0,0,0,0,0,0,1.786557,0,0,0,0,3.97139,26.02473,1.786557,0,1.786557,36.92736,94.68536,0.129188,0,1.429246,0,27.81128
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,42.51744,42.51744,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,5.011009,4.760458,0,0,2.184833,27.63263,0,5.011009,-5.011009,31.6453,81.14162,0.129188,5.236505,0,0,27.63263
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.80875,40.80875,4.340166,4.340166,0,0,0,4.340166,0,0,0,0,4.568596,4.340166,0,0,7.752621,22.62162,0,4.568596,-4.568596,26.82957,68.79364,0.129188,4.774183,0,0,22.62162
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,39.04494,39.04494,4.144114,4.144114,0,0,0,4.144114,0,0,0,0,4.362225,4.144114,0,0,12.82884,18.05302,0,4.362225,-4.362225,22.23138,57.00343,0.129188,4.558525,0,0,18.05302
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,37.51539,37.51539,6.974217,6.974217,0,0,0,6.974217,0,0,8.881784E-16,0,7.341281,6.974217,0,0,17.67575,13.6908,0,7.341281,-7.341281,14.49299,37.16145,0.129188,7.671639,0,0,13.6908
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.98584,35.98584,0.6279565,0.6279565,0,0,0,0.6279565,0,0,0,0,0.6610069,0.6279565,0,0,25.83274,6.349516,0,0.6610069,-0.6610069,13.79623,35.37488,0.129188,0.6907521,0,0,6.349516
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,35.03503,35.03503,0.5966808,0.5966808,0,0,0,0.5966808,0,0,0,0,0.628085,0.5966808,0,0,26.56719,5.688509,0,0.628085,-0.628085,13.13417,33.6773,0.129188,0.6563488,0,0,5.688509
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,34.25648,34.25648,2.720815,2.720815,0,0,0,2.720815,0,0,0,0,2.864016,2.720815,0,0,27.26506,5.060425,0,2.864016,-2.864016,10.11523,25.93645,0.129188,2.992897,0,0,5.060425
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,33.46414,33.46414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.4473,2.196409,0,0,0,10.11523,25.93645,0.129188,0,0,0,2.196409
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.8096,32.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.4473,2.196409,0,0,0,10.11523,25.93645,0.129188,0,0,0,2.196409
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,32.2653,32.2653,0.1735997,0.1735997,0,0,0,0.1735997,0,0,0,0,0.1827365,0.1735997,0,0,30.4473,2.196409,0,0.1827365,-0.1827365,9.922612,25.44254,0.129188,0.1909597,0,0,2.196409
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,31.67966,31.67966,1.578587,1.578587,0,0,0,1.578587,0,0,2.220446E-16,0,1.661671,1.578587,0,0,30.65034,2.013672,0,1.661671,-1.661671,8.171058,20.95139,0.129188,1.736446,0,0,2.013672
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,31.1767,31.1767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.49664,0.3520015,0,0,0,8.171058,20.95139,0.129188,0,0,0,0.3520015
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6468553,32.58662,30.86666,0,0,0,0,0,0,0,0,0,0.6468553,0,0,0,0,32.49664,0.3520015,0.6468553,0,0.6468553,8.784719,22.52487,0.1291773,0,0.5174842,0,0.9988568
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.763689,38.1597,30.55661,0,0,0,0,0,0,0,0,0,2.763689,0,0,0,0,31.84978,0.9341713,2.763689,0,2.763689,11.40658,29.24759,0.1291314,0,2.210951,0,3.69786
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.263646,43.96085,31.79679,3.885597,3.885597,11.85597,0,3.335561,3.885597,109.7295,0,0,4.263646,0,0,7.970376,7.571857,29.0861,3.421491,11.8355,0,11.8355,22.63473,58.03765,0.1292546,4.274157,3.410917,12,7.685137
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.751899,55.79242,34.97992,4.519585,4.519585,12,0,3.372,4.519585,149.392,0,0,6.751899,0,0,7.480415,7.106394,17.25059,14.07344,13.85829,0,13.85829,35.78186,91.74817,0.1293492,4.971543,5.401519,12,20.82534
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.263863,54.12575,38.08036,6.303012,6.303012,0,0,0,6.303012,83.51345,0,8.881784E-16,5.263863,6.63475,6.303012,0,0,3.392301,26.54591,0,1.370887,-1.370887,34.33682,88.04295,0.1293492,6.933313,4.211091,0,31.80977
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.210419,60.09385,40.38158,6.151661,6.151661,0,0,0,6.151661,100.9552,8.881784E-16,0,6.210419,6.475433,6.151661,0,0,4.915508,25.17502,0,0.2650136,-0.2650136,34.05747,87.32667,0.1293492,6.766828,4.968336,0,31.38544
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.843956,68.69419,42.24185,3.746654,3.746654,0,0,0,3.746654,209.3589,0,0,7.843956,3.943847,3.746654,0,0,5.209968,24.91001,3.900109,0,3.900109,37.75744,96.81374,0.1292847,4.12132,6.275165,0,32.75396
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.345319,68.86987,44.06767,4.131765,4.131765,0,0,0,4.131765,177.7768,1.686234,0,7.345319,4.349226,4.131765,0,0,1.309859,28.4201,1.309859,0,1.309859,39.00008,100,0.129263,4.544942,5.876255,0,35.76542
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.88732,72.25377,44.95646,1.821174,1.821174,0,0,0,1.821174,433.0898,5.970294,0,7.88732,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.129263,2.003292,6.309856,0,37.4863
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.484288,66.61749,45.07359,0,0,0,0,0,0,0,6.484288,0,6.484288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129263,0,5.187431,0,36.08327
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.373357,59.00292,45.22517,5.26931,5.26931,0,0,0,5.26931,82.99679,0,0,4.373357,5.546641,5.26931,0,0,0,29.59898,0,1.173284,-1.173284,37.76333,96.82885,0.129263,5.79624,3.498686,0,33.97234
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.878613,49.86243,44.29503,2.889838,2.889838,0,0,0,2.889838,65.00755,0,0,1.878613,3.041935,2.889838,0,0,1.303649,28.42569,0,1.163322,-1.163322,36.53708,93.68463,0.129263,3.178822,1.502891,0,30.30431
