Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,30.48083,30.48083,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0.7344304,0.6977089,0,0,30.67746,1.989264,0,0.7344304,-0.7344304,9.122726,23.39156,0.1276682,0.7674798,0,0,1.989264
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6825355,31.86056,30.05365,0.9231357,0.9231357,0,0,0,0.9231357,73.93665,1.110223E-16,0,0.6825355,0.9717218,0.9231357,0,0,31.49349,1.254834,0,0.2891862,-0.2891862,8.817898,22.60995,0.1276682,1.015449,0.5460284,0,1.93737
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.885744,37.57822,29.66782,2.555095,2.555095,11.35509,0,3.208839,2.555095,112.9408,0,0,2.885744,0,0,8.8,8.36,31.81481,0.9656478,11.24574,0,11.24574,19.48655,49.9654,0.1277823,2.810605,2.308595,12,3.851391
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.277926,46.41767,31.12158,4.120372,4.120372,11.96298,0,3.362633,4.120372,128.0934,0,0,5.277926,0,0,7.842605,7.450474,20.56907,11.08682,12.7284,0,12.7284,31.56177,80.92744,0.1278938,4.532409,4.222341,12,16.36474
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.290494,57.33711,34.62853,4.456412,4.456412,0,0,0,4.456412,163.5956,0,0,7.290494,4.69096,4.456412,0,0,7.840668,22.54238,2.599534,0,2.599534,34.0279,87.25085,0.1278523,4.902053,5.832396,0,29.83287
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.953116,63.99836,38.05969,4.669998,4.669998,0,0,0,4.669998,170.3024,0,0,7.953116,4.915787,4.669998,0,0,5.241133,24.88196,3.037329,0,3.037329,36.90937,94.63921,0.1278039,5.136997,6.362493,0,32.83508
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.077505,71.91212,40.5745,1.813697,1.813697,0,0,0,1.813697,500.4974,4.964547,0,9.077505,1.909154,1.813697,0,0,2.203804,27.61555,2.203804,0,2.203804,39.00008,100,0.1277688,1.995066,7.262004,0,36.69306
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.918168,73.66447,42.4761,3.120199,3.120199,0,0,0,3.120199,285.8204,5.633748,0,8.918168,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1277688,3.432219,7.134534,0,38.51715
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.239013,68.7603,44.33637,0,0,0,0,0,0,0,7.239013,0,7.239013,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277688,0,5.791211,0,36.83799
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.939569,64.69154,45.22517,5.668345,5.668345,0,0,0,5.668345,104.7849,0,0,5.939569,5.96668,5.668345,0,0,0,29.59898,0,0.02711096,-0.02711096,38.9715,99.92673,0.1277688,6.23518,4.751655,0,35.53855
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.74143,64.07817,45.34229,0.9137955,0.9137955,0,0,0,0.9137955,628.3057,4.749416,0,5.74143,0.96189,0.9137955,0,0,0.03012329,29.57187,0.03012329,0,0.03012329,39.00008,100,0.1277683,1.005175,4.593143,0,35.3133
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.029595,58.0287,45.41808,2.957552,2.957552,0,0,0,2.957552,136.2476,0.9163821,0,4.029595,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1277683,3.253307,3.223676,0,33.62857
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.775915,49.71135,44.4535,5.946273,5.946273,0,0,0,5.946273,29.86602,0,0,1.775915,6.259234,5.946273,0,0,0,29.59898,0,4.483319,-4.483319,34.27425,87.8825,0.1277683,6.5409,1.420732,0,31.37489
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,42.55189,42.55189,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,6.696793,6.361953,0,0,4.981466,25.11566,0,6.696793,-6.696793,27.21521,69.78244,0.1277683,6.998148,0,0,25.11566
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,40.7743,40.7743,7.767175,7.767175,12,0,3.372,7.767175,0,0,0,0,0,0,4.232825,4.021184,12.42235,18.41887,4.021184,0,4.021184,31.03004,79.56403,0.1278526,8.543892,0,12,18.41887
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.96915,38.96915,2.567113,2.567113,11.36711,0,3.211879,2.567113,0,1.776357E-15,0,0,0,0,8.8,8.36,8.401162,22.03793,8.36,0,8.36,38.96103,99.89987,0.1280124,2.823824,0,12,22.03793
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,37.37759,37.37759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04116261,29.56193,0,0,0,38.96103,99.89987,0.1280124,0,0,0,29.56193
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,35.77225,35.77225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04116261,29.56193,0,0,0,38.96103,99.89987,0.1280124,0,0,0,29.56193
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,34.70432,34.70432,0.8894243,0.8894243,0,0,0,0.8894243,0,0,1.110223E-16,0,0.9362361,0.8894243,0,0,0.04116261,29.56193,0,0.9362361,-0.9362361,37.97415,97.36942,0.1280124,0.9783668,0,0,29.56193
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.89132,33.89132,0.7030017,0.7030017,0,0,0,0.7030017,0,0,0,0,0.7400019,0.7030017,0,0,1.081425,28.6257,0,0.7400019,-0.7400019,37.19412,95.36934,0.1280124,0.7733019,0,0,28.6257
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,33.03697,33.03697,0.8210733,0.8210733,0,0,0,0.8210733,0,0,1.110223E-16,0,0.8642877,0.8210733,0,0,1.903649,27.88569,0,0.8642877,-0.8642877,36.28308,93.03335,0.1280124,0.9031806,0,0,27.88569
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,32.28597,32.28597,0.6297166,0.6297166,0,0,0,0.6297166,0,0,1.110223E-16,0,0.6628596,0.6297166,0,0,2.863969,27.02141,0,0.6628596,-0.6628596,35.58436,91.24178,0.1280124,0.6926883,0,0,27.02141
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,31.67966,31.67966,0.7186562,0.7186562,0,0,0,0.7186562,0,0,0,0,0.7564802,0.7186562,0,0,3.60048,26.35855,0,0.7564802,-0.7564802,34.78696,89.19716,0.1280124,0.7905219,0,0,26.35855
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,31.02513,31.02513,1.753172,1.753172,0,0,0,1.753172,0,0,0,0,1.845444,1.753172,0,0,4.441013,25.60207,0,1.845444,-1.845444,32.84169,84.2093,0.1280124,1.928489,0,0,25.60207
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,30.3637,30.3637,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0.7820762,0.7429724,0,0,6.491507,23.75662,0,0.7820762,-0.7820762,32.01731,82.09551,0.1280124,0.8172696,0,0,23.75662
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2141771,30.48508,29.92274,1.137624,1.137624,0,0,0,1.137624,18.82671,0,0,0.2141771,1.197499,1.137624,0,0,7.36048,22.97455,0,0.9833216,-0.9833216,30.9808,79.43779,0.1280124,1.251386,0.1713417,0,23.18872
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9349126,31.98626,29.50935,4.082791,4.082791,0,0,0,4.082791,22.89886,0,0,0.9349126,4.297675,4.082791,0,0,8.45306,21.99122,0,3.362762,-3.362762,27.43614,70.34893,0.1280124,4.49107,0.7479301,0,22.92614
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7075329,32.86829,30.98379,3.394562,3.394562,0,0,0,3.394562,20.84313,0,0,0.7075329,3.573223,3.394562,0,0,12.18946,18.62846,0,2.86569,-2.86569,24.41544,62.60356,0.1280124,3.734018,0.5660263,0,19.33599
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.84515,42.57844,34.53207,5.31524,5.31524,0,0,0,5.31524,53.52814,0,0,2.84515,5.594989,5.31524,0,0,15.37356,15.76277,0,2.74984,-2.74984,21.51685,55.1713,0.1280124,5.846764,2.276119,0,18.60792
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.989424,43.66272,37.99768,1.52454,1.52454,0,0,0,1.52454,130.4934,0,0,1.989424,1.604779,1.52454,0,0,18.42894,13.01293,0.3846451,0,0.3846451,21.88176,56.10696,0.1280062,1.676994,1.591539,0,15.00236
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.499659,44.84262,40.54005,0,0,0,0,0,0,0,0,0,1.499659,0,0,0,0,18.04429,13.35911,1.499659,0,1.499659,23.30446,59.7549,0.1279823,0,1.199727,0,14.85877
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.12972,58.59127,42.4761,5.486689,5.486689,0,0,0,5.486689,93.49391,0,0,5.12972,5.775462,5.486689,0,0,16.54464,14.70881,0,0.6457417,-0.6457417,22.62379,58.00959,0.1279823,6.035357,4.103776,0,19.83853
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.635663,66.33961,44.33637,1.184263,1.184263,0,0,0,1.184263,560.3203,0,0,6.635663,1.246592,1.184263,0,0,17.26213,14.06306,5.389071,0,5.389071,27.73631,71.1186,0.1278965,1.302689,5.30853,0,20.69873
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.351154,58.92574,45.22517,5.256404,5.256404,0,0,0,5.256404,82.77816,0,8.881784E-16,4.351154,5.533057,5.256404,0,0,11.87306,18.91323,0,1.181902,-1.181902,26.49047,67.92416,0.1278965,5.782044,3.480923,0,23.26438
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.428478,59.32447,45.34229,10.31983,10.31983,12,0,3.372,10.31983,42.91232,0,0,4.428478,0,0,1.680171,1.596162,13.18628,17.73133,6.024641,0,6.024641,32.20595,82.57919,0.1280065,11.35181,3.542783,12,22.1598
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.220098,55.31191,45.41808,4.493115,4.493115,0,0,0,4.493115,71.66739,0,0,3.220098,4.729595,4.493115,0,0,7.16164,23.1535,0,1.509496,-1.509496,30.6148,78.49933,0.1280065,4.942427,2.576079,0,26.3736
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.533235,48.971,44.4535,5.896222,5.896222,0,0,0,5.896222,26.00369,0,8.881784E-16,1.533235,6.206549,5.896222,0,0,8.838859,21.644,0,4.673314,-4.673314,25.6887,65.86832,0.1280065,6.485844,1.226588,0,23.17724
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,42.51744,42.51744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.03143,16.97069,0,0,0,25.6887,65.86832,0.1280065,0,0,0,16.97069
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,40.73296,40.73296,2.783818,2.783818,0,0,0,2.783818,0,0,4.440892E-16,0,2.930334,2.783818,0,0,14.03143,16.97069,0,2.930334,-2.930334,22.59985,57.94822,0.1280065,3.062199,0,0,16.97069
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,38.92782,38.92782,6.402851,6.402851,0,0,0,6.402851,0,0,8.881784E-16,0,6.739842,6.402851,0,0,17.28736,14.04036,0,6.739842,-6.739842,15.49543,39.7318,0.1280065,7.043136,0,0,14.04036
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,37.32248,37.32248,0.3500745,0.3500745,0,0,0,0.3500745,0,0,5.551115E-17,0,0.3684995,0.3500745,0,0,24.77607,7.300515,0,0.3684995,-0.3684995,15.107,38.73582,0.1280065,0.3850819,0,0,7.300515
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,35.71024,35.71024,1.237531,1.237531,0,0,0,1.237531,0,0,2.220446E-16,0,1.302665,1.237531,0,0,25.18551,6.932015,0,1.302665,-1.302665,13.73387,35.21499,0.1280065,1.361285,0,0,6.932015
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,34.6492,34.6492,0.3517769,0.3517769,0,0,0,0.3517769,0,0,5.551115E-17,0,0.3702915,0.3517769,0,0,26.63292,5.629351,0,0.3702915,-0.3702915,13.34355,34.21416,0.1280065,0.3869546,0,0,5.629351
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,33.81553,33.81553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.04435,5.259059,0,0,0,13.34355,34.21416,0.1280065,0,0,0,5.259059
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,32.96118,32.96118,1.390574,1.390574,0,0,0,1.390574,0,0,2.220446E-16,0,1.463762,1.390574,0,0,27.04435,5.259059,0,1.463762,-1.463762,11.80061,30.25791,0.1280065,1.529631,0,0,5.259059
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,32.18951,32.18951,0.4171411,0.4171411,0,0,0,0.4171411,0,0,5.551115E-17,0,0.4390959,0.4171411,0,0,28.67076,3.795297,0,0.4390959,-0.4390959,11.33776,29.07113,0.1280065,0.4588552,0,0,3.795297
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,31.54876,31.54876,0.195423,0.195423,0,0,0,0.195423,0,0,2.775558E-17,0,0.2057084,0.195423,0,0,29.15864,3.356201,0,0.2057084,-0.2057084,11.12093,28.51514,0.1280065,0.2149653,0,0,3.356201
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,30.88733,30.88733,2.0844,2.0844,0,0,0,2.0844,0,0,4.440892E-16,0,2.194105,2.0844,0,0,29.38721,3.150493,0,2.194105,-2.194105,8.808137,22.58492,0.1280065,2.29284,0,0,3.150493
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,30.21212,30.21212,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0.5827662,0.5536279,0,0,31.8251,0.9563876,0,0.5827662,-0.5827662,8.193848,21.00982,0.1280065,0.6089907,0,0,0.9563876
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7730677,31.81024,29.76428,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,151.6501,0,0,0.7730677,0,0,8.8,8.36,32.47262,0.3736214,9.133068,0,9.133068,16.85824,43.22616,0.1280816,0.5607476,0.6184542,12,1.146689
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.967643,34.63434,29.3371,3.050033,3.050033,11.40551,0,3.221593,3.050033,64.51218,0,0,1.967643,0,0,8.355474,7.9377,23.33955,8.593383,9.905343,0,9.905343,26.25527,67.32107,0.1282173,3.355036,1.574114,12,10.56102
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.09526,36.53911,30.83221,4.864659,4.864659,12,0,3.372,4.864659,43.07106,0,0,2.09526,0,0,7.135341,6.778574,13.43421,17.50819,8.873834,0,8.873834,34.67373,88.90681,0.1283897,5.351125,1.676208,12,19.60345
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.175582,46.54704,34.43562,4.288018,4.288018,0,0,0,4.288018,97.37791,0,0,4.175582,4.513703,4.288018,0,0,4.560374,25.49464,0,0.3381208,-0.3381208,34.31732,87.99294,0.1283897,4.716819,3.340466,0,29.67022
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.029672,56.65842,37.96323,1.582898,1.582898,0,0,0,1.582898,380.9261,0,0,6.029672,1.666208,1.582898,0,0,4.936063,25.15652,4.363463,0,4.363463,38.45686,98.60714,0.1283204,1.741188,4.823737,0,31.18619
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.726721,66.12138,40.54005,2.834916,2.834916,0,0,0,2.834916,272.5556,4.169999,0,7.726721,2.984122,2.834916,0,0,0.5726002,29.08364,0.5726002,0,0.5726002,39.00008,100,0.1283113,3.118407,6.181376,0,36.81036
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.593742,67.94738,42.4761,0.5268732,0.5268732,0,0,0,0.5268732,1441.285,7.039139,0,7.593742,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1283113,0.5795605,6.074994,0,37.19272
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.96785,63.76885,44.33637,1.427803,1.427803,0,0,0,1.427803,417.9743,4.4649,0,5.96785,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1283113,1.570583,4.77428,0,35.56683
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.388847,66.42249,45.22517,0.6834731,0.6834731,0,0,0,0.6834731,934.7621,5.669401,0,6.388847,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1283113,0.7518203,5.111077,0,35.98782
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.329233,58.97879,45.34229,1.740006,1.740006,0,0,0,1.740006,248.8056,2.497648,0,4.329233,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1283113,1.914006,3.463386,0,33.92821
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.451076,56.07627,45.41808,0.6312877,0.6312877,0,0,0,0.6312877,546.6724,2.786562,0,3.451076,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1283113,0.6944165,2.760861,0,33.05005
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.214437,48.00943,44.4535,2.212204,2.212204,0,0,0,2.212204,54.89715,0,4.440892E-16,1.214437,2.328636,2.212204,0,0,0,29.59898,0,1.114199,-1.114199,37.82561,96.98855,0.1283113,2.433425,0.9715497,0,30.81342
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,42.4761,42.4761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.237999,28.48478,0,0,0,37.82561,96.98855,0.1283113,0,0,0,28.48478
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,40.69163,40.69163,4.378857,4.378857,0,0,0,4.378857,0,0,0,0,4.609323,4.378857,0,0,1.237999,28.48478,0,4.609323,-4.609323,32.96696,84.53049,0.1283113,4.816742,0,0,28.48478
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,38.8727,38.8727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.359468,23.87546,0,0,0,32.96696,84.53049,0.1283113,0,0,0,23.87546
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,37.26047,37.26047,10.9093,10.9093,12,0,3.372,10.9093,0,0,0,0,0,0,1.090702,1.036167,6.359468,23.87546,1.036167,0,1.036167,33.94995,87.05098,0.1283328,12.00023,0,12,23.87546
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,35.65512,35.65512,0.2378051,0.2378051,0,0,0,0.2378051,0,0,0,0,0.2503212,0.2378051,0,0,5.323302,24.80801,0,0.2503212,-0.2503212,33.68609,86.37441,0.1283328,0.2615856,0,0,24.80801
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,34.57341,34.57341,1.400147,1.400147,0,0,0,1.400147,0,0,0,0,1.473839,1.400147,0,0,5.601436,24.55769,0,1.473839,-1.473839,32.13253,82.39093,0.1283328,1.540162,0,0,24.55769
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,33.71907,33.71907,1.747147,1.747147,0,0,0,1.747147,0,0,2.220446E-16,0,1.839102,1.747147,0,0,7.239036,23.08385,0,1.839102,-1.839102,30.19394,77.42021,0.1283328,1.921862,0,0,23.08385
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.86472,32.86472,0.9120334,0.9120334,0,0,0,0.9120334,0,0,1.110223E-16,0,0.9600351,0.9120334,0,0,9.282482,21.24474,0,0.9600351,-0.9600351,29.18198,74.82543,0.1283328,1.003237,0,0,21.24474
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,32.07239,32.07239,2.320184,2.320184,0,0,0,2.320184,0,0,4.440892E-16,0,2.4423,2.320184,0,0,10.34919,20.28471,0,2.4423,-2.4423,26.60757,68.2244,0.1283328,2.552203,0,0,20.28471
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,31.43163,31.43163,1.204423,1.204423,0,0,0,1.204423,0,0,2.220446E-16,0,1.267813,1.204423,0,0,13.06285,17.84241,0,1.267813,-1.267813,25.27117,64.79775,0.1283328,1.324865,0,0,17.84241
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,30.7702,30.7702,2.092098,2.092098,0,0,0,2.092098,0,0,0,0,2.202208,2.092098,0,0,14.47154,16.5746,0,2.202208,-2.202208,22.94984,58.84563,0.1283328,2.301307,0,0,16.5746
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,30.07432,30.07432,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0.05168674,0.0491024,0,0,16.91843,14.37239,0,0.05168674,-0.05168674,22.89536,58.70594,0.1283328,0.05401264,0,0,14.37239
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5584747,31.07735,29.60581,1.149842,1.149842,0,0,0,1.149842,48.56969,0,0,0.5584747,1.21036,1.149842,0,0,16.97586,14.3207,0,0.6518852,-0.6518852,22.20821,56.94402,0.1283328,1.264826,0.4467798,0,14.87918
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.194609,37.96345,29.18553,0,0,0,0,0,0,0,0,0,3.194609,0,0,0,0,17.70018,13.66882,3.194609,0,3.194609,25.23889,64.71496,0.1282821,0,2.555687,0,16.86343
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.415969,46.38752,30.69441,4.568924,4.568924,0,0,0,4.568924,118.5393,0,0,5.415969,4.809393,4.568924,0,0,14.50557,16.54396,0.6065755,0,0.6065755,25.81433,66.19047,0.1282724,5.025816,4.332775,0,21.95993
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.000695,55.94004,34.33916,4.478733,4.478733,0,0,0,4.478733,156.3097,0,0,7.000695,4.714455,4.478733,0,0,13.899,17.08988,2.28624,0,2.28624,27.98325,71.75178,0.1282361,4.926606,5.600556,0,24.09058
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.486378,61.97468,37.90123,7.384453,7.384453,0,0,0,7.384453,101.3803,0,0,7.486378,7.773108,7.384453,0,0,11.61276,19.1475,0,0.2867304,-0.2867304,27.68101,70.97681,0.1282361,8.122898,5.989102,0,26.63387
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.375721,68.8091,40.54005,6.702667,6.702667,0,0,0,6.702667,124.961,0,0,8.375721,7.055439,6.702667,0,0,11.93134,18.86077,1.320281,0,1.320281,28.93354,74.18842,0.1282152,7.372934,6.700577,0,27.23649
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.511938,67.61252,42.4761,0,0,0,0,0,0,0,0,0,7.511938,0,0,0,0,10.61106,20.04902,7.511938,0,7.511938,36.05999,92.46133,0.1280962,0,6.00955,0,27.56096
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.612979,66.25049,44.33637,1.337573,1.337573,0,0,0,1.337573,494.4012,2.105881,0,6.612979,1.407972,1.337573,0,0,3.099126,26.80976,3.099126,0,3.099126,39.00008,100,0.1280472,1.471331,5.290383,0,33.42274
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.871947,64.43517,45.22517,6.846969,6.846969,0,0,0,6.846969,85.7598,0,0,5.871947,7.207335,6.846969,0,0,0,29.59898,0,1.335389,-1.335389,37.59246,96.39072,0.1280472,7.531665,4.697557,0,35.47092
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.989082,61.27298,45.30784,0.09322147,0.09322147,0,0,0,0.09322147,5351.859,3.407189,0,4.989082,0.09812786,0.09322147,0,0,1.483765,28.26359,1.483765,0,1.483765,39.00008,100,0.1280237,0.1025436,3.991266,0,33.25267
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.648357,53.45483,45.41808,0,0,0,0,0,0,0,2.648357,0,2.648357,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280237,0,2.118685,0,32.24733
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9641735,47.22095,44.41216,5.646591,5.646591,0,0,0,5.646591,17.07532,0,8.881784E-16,0.9641735,5.94378,5.646591,0,0,0,29.59898,0,4.979607,-4.979607,33.75111,86.54114,0.1280237,6.21125,0.7713388,0,30.56315
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,42.43476,42.43476,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,5.864533,5.571306,0,0,5.532896,24.61937,0,5.864533,-5.864533,27.56935,70.69051,0.1280237,6.128437,0,0,24.61937
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,40.61584,40.61584,5.346036,5.346036,0,0,0,5.346036,0,0,8.881784E-16,0,5.627407,5.346036,0,0,12.04904,18.75484,0,5.627407,-5.627407,21.63754,55.48077,0.1280237,5.88064,0,0,18.75484
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,38.81069,38.81069,1.955896,1.955896,0,0,0,1.955896,0,0,0,0,2.058837,1.955896,0,0,18.30172,13.12743,0,2.058837,-2.058837,19.46734,49.91615,0.1280237,2.151485,0,0,13.12743
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,37.20535,37.20535,2.988434,2.988434,0,0,0,2.988434,0,0,4.440892E-16,0,3.14572,2.988434,0,0,20.58932,11.06859,0,3.14572,-3.14572,16.15146,41.41391,0.1280237,3.287277,0,0,11.06859
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,35.57933,35.57933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08456,7.922875,0,0,0,16.15146,41.41391,0.1280237,0,0,0,7.922875
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,34.49073,34.49073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.08456,7.922875,0,0,0,16.15146,41.41391,0.1280237,0,0,0,7.922875
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,33.63639,33.63639,1.066795,1.066795,0,0,0,1.066795,0,0,2.220446E-16,0,1.122942,1.066795,0,0,24.08456,7.922875,0,1.122942,-1.122942,14.96777,38.37883,0.1280237,1.173475,0,0,7.922875
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,32.76826,32.76826,0.7658108,0.7658108,0,0,0,0.7658108,0,0,1.110223E-16,0,0.8061167,0.7658108,0,0,25.33227,6.799932,0,0.8061167,-0.8061167,14.11805,36.20006,0.1280237,0.842392,0,0,6.799932
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.97593,31.97593,0.5856377,0.5856377,0,0,0,0.5856377,0,0,0,0,0.6164607,0.5856377,0,0,26.22796,5.993816,0,0.6164607,-0.6164607,13.46825,34.53389,0.1280237,0.6442015,0,0,5.993816
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,31.33517,31.33517,0.4465812,0.4465812,0,0,0,0.4465812,0,0,5.551115E-17,0,0.4700855,0.4465812,0,0,26.91291,5.377355,0,0.4700855,-0.4700855,12.97273,33.26335,0.1280237,0.4912393,0,0,5.377355
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,30.65307,30.65307,0.4274819,0.4274819,0,0,0,0.4274819,0,0,5.551115E-17,0,0.4499809,0.4274819,0,0,27.43523,4.907269,0,0.4499809,-0.4499809,12.49841,32.04714,0.1280237,0.4702301,0,0,4.907269
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,29.93653,29.93653,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0.2319601,0.2203621,0,0,27.93521,4.457289,0,0.2319601,-0.2319601,12.2539,31.4202,0.1280237,0.2423983,0,0,4.457289
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5084321,30.81245,29.4749,0.3836786,0.3836786,0,0,0,0.3836786,132.5151,0,0,0.5084321,0.4038722,0.3836786,0,0,28.19294,4.225328,0.10456,0,0.10456,12.3531,31.67455,0.128022,0.4220464,0.4067457,0,4.733761
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.725056,36.44506,29.02706,5.37883,5.37883,12,0,3.372,5.37883,50.66262,0,0,2.725056,0,0,6.62117,6.290111,28.08838,4.319433,9.015167,0,9.015167,20.90564,53.60409,0.1281918,5.916714,2.180045,12,7.044489
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.211085,45.6007,30.57728,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.211085,0,0,8.8,8.36,19.07322,12.43308,13.57108,0,13.57108,33.7803,86.61597,0.1281783,0,4.168868,12,17.64417
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.402157,57.26754,34.22203,1.484722,1.484722,0,0,0,1.484722,498.5551,0.3371602,0,7.402157,1.562865,1.484722,0,0,5.502131,24.64706,5.502131,0,5.502131,39.00008,100,0.1280915,1.633194,5.921726,0,32.04922
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.248273,64.89774,37.82544,5.702844,5.702844,0,0,0,5.702844,144.6344,2.245278,0,8.248273,6.002994,5.702844,0,0,0,29.59898,0,0,0,39.00008,100,0.1280915,6.273129,6.598618,0,37.84725
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.275733,68.28333,40.45737,4.561295,4.561295,0,0,0,4.561295,181.4339,3.47437,0,8.275733,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1280915,5.017424,6.620587,0,37.87471
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.263153,70.71149,42.43476,1.278812,1.278812,0,0,0,1.278812,646.1588,6.917036,0,8.263153,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1280915,1.406693,6.610523,0,37.86213
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.660064,70.45995,44.29503,9.584688,9.584688,3,0,1.095,9.584688,79.9198,0.7288133,0,7.660064,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.1280915,10.54316,6.128051,12,37.25904
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.017837,68.8907,45.19072,4.025803,4.025803,0,0,0,4.025803,174.3214,2.78015,0,7.017837,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1280915,4.428383,5.61427,0,36.61681
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.204045,65.80132,45.30784,3.490305,3.490305,0,0,0,3.490305,177.7508,2.530039,0,6.204045,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1280915,3.839336,4.963236,0,35.80302
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.371243,59.17055,45.38363,6.35654,6.35654,0,0,0,6.35654,68.76765,0,8.881784E-16,4.371243,6.691094,6.35654,0,0,0,29.59898,0,2.319851,-2.319851,36.55474,93.72992,0.1280915,6.992194,3.496995,0,33.97022
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.089798,50.60099,44.37771,0,0,0,0,0,0,0,0,0,2.089798,0,0,0,0,2.577612,27.27913,2.089798,0,2.089798,38.5373,98.81339,0.1280586,0,1.671839,0,29.36893
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,42.35897,42.35897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4878141,29.15994,0,0,0,38.5373,98.81339,0.1280586,0,0,0,29.15994
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,40.54005,40.54005,1.637475,1.637475,0,0,0,1.637475,0,0,2.220446E-16,0,1.723657,1.637475,0,0,0.4878141,29.15994,0,1.723657,-1.723657,36.7204,94.15469,0.1280586,1.801222,0,0,29.15994
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,38.7349,38.7349,1.735939,1.735939,0,0,0,1.735939,0,0,2.220446E-16,0,1.827304,1.735939,0,0,2.402989,27.43629,0,1.827304,-1.827304,34.79425,89.21586,0.1280586,1.909533,0,0,27.43629
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,37.12956,37.12956,2.772348,2.772348,0,0,0,2.772348,0,0,4.440892E-16,0,2.918261,2.772348,0,0,4.433327,25.60898,0,2.918261,-2.918261,31.71814,81.3284,0.1280586,3.049583,0,0,25.60898
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,35.49666,35.49666,0.4857273,0.4857273,0,0,0,0.4857273,0,0,0,0,0.5112918,0.4857273,0,0,7.675839,22.69072,0,0.5112918,-0.5112918,31.17919,79.94648,0.1280586,0.5343,0,0,22.69072
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.24394,22.17943,0,0,0,31.17919,79.94648,0.1280586,0,0,0,22.17943
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,33.53993,33.53993,0.03761041,0.03761041,0,0,0,0.03761041,0,0,6.938894E-18,0,0.0395899,0.03761041,0,0,8.24394,22.17943,0,0.0395899,-0.0395899,31.13746,79.83948,0.1280586,0.04137145,0,0,22.17943
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,32.67181,32.67181,0.8536071,0.8536071,0,0,0,0.8536071,0,0,1.110223E-16,0,0.8985338,0.8536071,0,0,8.28793,22.13984,0,0.8985338,-0.8985338,30.19032,77.41092,0.1280586,0.9389678,0,0,22.13984
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.87947,31.87947,0.6099573,0.6099573,0,0,0,0.6099573,0,0,0,0,0.6420603,0.6099573,0,0,9.286301,21.24131,0,0.6420603,-0.6420603,29.51353,75.67556,0.1280586,0.670953,0,0,21.24131
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,31.21804,31.21804,1.628304,1.628304,0,0,0,1.628304,0,0,2.220446E-16,0,1.714004,1.628304,0,0,9.999701,20.59925,0,1.714004,-1.714004,27.70681,71.04296,0.1280586,1.791134,0,0,20.59925
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,30.53594,30.53594,0.06037274,0.06037274,0,0,0,0.06037274,0,0,6.938894E-18,0,0.06355025,0.06037274,0,0,11.90415,18.88524,0,0.06355025,-0.06355025,27.63982,70.8712,0.1280586,0.06641001,0,0,18.88524
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,29.80562,29.80562,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0.03016105,0.028653,0,0,11.97476,18.82169,0,0.03016105,-0.03016105,27.60803,70.78968,0.1280586,0.0315183,0,0,18.82169
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5819917,30.86869,29.3371,1.369625,1.369625,0,0,0,1.369625,42.49279,0,0,0.5819917,1.44171,1.369625,0,0,12.00827,18.79153,0,0.8597185,-0.8597185,26.70181,68.46603,0.1280586,1.506587,0.4655933,0,19.37352
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.763685,36.41084,28.88926,3.784153,3.784153,0,0,0,3.784153,73.03311,0,0,2.763685,3.983319,3.784153,0,0,12.96352,17.93181,0,1.219634,-1.219634,25.4162,65.16961,0.1280586,4.162568,2.210948,0,20.6955
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.360544,42.81028,30.46016,0,0,0,0,0,0,0,0,0,4.360544,0,0,0,0,14.31867,16.71218,4.360544,0,4.360544,29.55297,75.77671,0.1279899,0,3.488436,0,21.07272
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.842582,51.64419,34.12557,3.181709,3.181709,0,0,0,3.181709,183.6303,0,0,5.842582,3.349168,3.181709,0,0,9.958121,20.63667,2.493415,0,2.493415,31.91844,81.84198,0.1279507,3.49988,4.674066,0,26.47925
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.014933,60.00132,37.74965,3.842778,3.842778,0,0,0,3.842778,182.5485,0,0,7.014933,4.04503,3.842778,0,0,7.464706,22.88074,2.969903,0,2.969903,34.73593,89.06631,0.127904,4.227057,5.611947,0,29.89568
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.857883,66.5107,40.42292,1.745841,1.745841,0,0,0,1.745841,450.0916,1.525353,0,7.857883,1.837727,1.745841,0,0,4.494803,25.55366,4.494803,0,4.494803,39.00008,100,0.1278334,1.920425,6.286306,0,33.41154
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.091446,61.99031,42.40031,2.808639,2.808639,0,0,0,2.808639,216.8825,3.134984,0,6.091446,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1278334,3.089503,4.873157,0,35.69042
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.418034,61.64289,44.26058,0.009078801,0.009078801,0,0,0,0.009078801,59677.86,5.408477,0,5.418034,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1278334,0.009986681,4.334427,0,35.01701
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.829473,64.18716,45.14938,6.075128,6.075128,0,0,0,6.075128,95.95638,0,0,5.829473,6.394872,6.075128,0,0,0,29.59898,0,0.5653985,-0.5653985,38.40409,98.47184,0.1278334,6.682641,4.663579,0,35.42845
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.879428,60.83332,45.26651,1.457566,1.457566,0,0,0,1.457566,334.7655,2.716928,0,4.879428,1.53428,1.457566,0,0,0.6282206,29.03358,0.6282206,0,0.6282206,39.00008,100,0.1278235,1.603323,3.903543,0,33.91301
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.826028,53.94633,45.34229,3.954198,3.954198,0,0,0,3.954198,71.46906,0,4.440892E-16,2.826028,4.162313,3.954198,0,0,0,29.59898,0,1.336286,-1.336286,37.59151,96.38829,0.1278235,4.349617,2.260822,0,32.42501
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.094309,47.53065,44.33637,2.969305,2.969305,0,0,0,2.969305,36.85405,0,4.440892E-16,1.094309,3.125584,2.969305,0,0,1.484762,28.26269,0,2.031275,-2.031275,35.45036,90.89817,0.1278235,3.266235,0.8754472,0,29.357
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,42.32453,42.32453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.741734,26.23142,0,0,0,35.45036,90.89817,0.1278235,0,0,0,26.23142
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,40.49871,40.49871,2.072352,2.072352,0,0,0,2.072352,0,0,0,0,2.181424,2.072352,0,0,3.741734,26.23142,0,2.181424,-2.181424,33.15094,85.00223,0.1278235,2.279588,0,0,26.23142
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,38.67978,38.67978,5.570029,5.570029,0,0,0,5.570029,0,0,0,0,5.863189,5.570029,0,0,6.165538,24.04999,0,5.863189,-5.863189,26.97059,69.15523,0.1278235,6.127032,0,0,24.04999
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,37.04688,37.04688,2.624021,2.624021,0,0,0,2.624021,0,0,4.440892E-16,0,2.762128,2.624021,0,0,12.68019,18.18681,0,2.762128,-2.762128,24.05905,61.68975,0.1278235,2.886423,0,0,18.18681
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,35.44154,35.44154,1.469987,1.469987,0,0,0,1.469987,0,0,2.220446E-16,0,1.547355,1.469987,0,0,15.74922,15.42468,0,1.547355,-1.547355,22.428,57.50757,0.1278235,1.616986,0,0,15.42468
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,34.31849,34.31849,1.679557,1.679557,0,0,0,1.679557,0,0,0,0,1.767955,1.679557,0,0,17.46851,13.87732,0,1.767955,-1.767955,20.56441,52.72915,0.1278235,1.847513,0,0,13.87732
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,33.46414,33.46414,0.3498683,0.3498683,0,0,0,0.3498683,0,0,5.551115E-17,0,0.3682824,0.3498683,0,0,19.4329,12.10937,0,0.3682824,-0.3682824,20.17621,51.73376,0.1278235,0.3848551,0,0,12.10937
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,32.57535,32.57535,1.211532,1.211532,0,0,0,1.211532,0,0,2.220446E-16,0,1.275297,1.211532,0,0,19.8421,11.74109,0,1.275297,-1.275297,18.83192,48.28689,0.1278235,1.332685,0,0,11.74109
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,31.76234,31.76234,2.272895,2.272895,0,0,0,2.272895,0,0,0,0,2.392521,2.272895,0,0,21.2591,10.46579,0,2.392521,-2.392521,16.30999,41.82039,0.1278235,2.500185,0,0,10.46579
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,31.10091,31.10091,1.24195,1.24195,0,0,0,1.24195,0,0,0,0,1.307316,1.24195,0,0,23.91746,8.073267,0,1.307316,-1.307316,14.93195,38.28699,0.1278235,1.366145,0,0,8.073267
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,30.4257,30.4257,1.851247,1.851247,0,0,0,1.851247,0,0,2.220446E-16,0,1.948681,1.851247,0,0,25.37003,6.765951,0,1.948681,-1.948681,12.87786,33.0201,0.1278235,2.036371,0,0,6.765951
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,29.68849,29.68849,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,1.09344,1.038768,0,0,27.53523,4.81727,0,1.09344,-1.09344,11.72528,30.06475,0.1278235,1.142645,0,0,4.81727
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7164804,31.08729,29.19931,0.3284169,0.3284169,0,0,0,0.3284169,218.1618,0,0,0.7164804,0.345702,0.3284169,0,0,28.75016,3.72383,0.3707784,0,0.3707784,12.07703,30.96668,0.1278177,0.3612586,0.5731843,0,4.44031
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.065833,34.30893,28.75835,0,0,0,0,0,0,0,0,0,2.065833,0,0,0,0,28.37938,4.057531,2.065833,0,2.065833,14.03685,35.99185,0.1277853,0,1.652667,0,6.123364
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.615162,40.41528,30.32925,7.305497,7.305497,12,0,3.372,7.305497,49.4855,0,0,3.615162,0,0,4.694503,4.459777,26.31355,5.916781,8.074939,0,8.074939,21.69741,55.63427,0.127939,8.036047,2.892129,12,9.531942
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.066539,52.27446,34.00844,6.544807,6.544807,12,0,3.372,6.544807,92.69241,0,0,6.066539,0,0,5.455193,5.182433,18.23861,13.18423,11.24897,0,11.24897,32.36912,82.99758,0.1280726,7.199288,4.853231,12,19.25076
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.900698,63.29387,37.65319,5.605567,5.605567,0,0,0,5.605567,140.9438,0,0,7.900698,5.900596,5.605567,0,0,6.989641,23.3083,2.000102,0,2.000102,34.26659,87.86286,0.1280412,6.166123,6.320558,0,31.209
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.100762,67.41566,40.34713,3.804698,3.804698,0,0,0,3.804698,212.9147,0,0,8.100762,4.004946,3.804698,0,0,4.98954,25.10839,4.095817,0,4.095817,38.15222,97.826,0.127977,4.185168,6.48061,0,33.20916
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.91909,61.30425,42.35897,0.5529303,0.5529303,0,0,0,0.5529303,1070.495,4.443336,0,5.91909,0.5820319,0.5529303,0,0,0.8937229,28.79463,0.8937229,0,0.8937229,39.00008,100,0.127963,0.6082233,4.735272,0,34.71372
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.012253,71.87103,44.21924,0.644808,0.644808,0,0,0,0.644808,1242.58,7.333508,0,8.012253,0.6787452,0.644808,0,0,0,29.59898,0,0,0,39.00008,100,0.127963,0.7092888,6.409802,0,37.61123
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.085792,69.06822,45.10804,0,0,0,0,0,0,0,7.085792,0,7.085792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127963,0,5.668633,0,36.68477
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.319857,66.15349,45.22517,5.829396,5.829396,0,0,0,5.829396,108.4136,0.1836514,0,6.319857,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.127963,6.412335,5.055886,0,35.91883
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.106672,58.17225,45.30784,8.068384,8.068384,4.167046,0,1.390262,8.068384,50.89832,8.881784E-16,0,4.106672,4.106672,3.901339,0,0,0,29.59898,0,0,0,39.00008,100,0.127963,8.875222,3.285338,12,33.70565
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.573685,48.9305,44.29503,0,0,0,0,0,0,0,1.573685,0,1.573685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127963,0,1.258948,0,31.17266
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,42.24185,42.24185,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.127963,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,40.38158,40.38158,0.5045372,0.5045372,0,0,0,0.5045372,0,0,1.110223E-16,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.127963,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,38.58332,38.58332,3.360934,3.360934,0,0,0,3.360934,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.127963,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.97109,36.97109,3.718005,3.718005,0,0,0,3.718005,0,0,4.440892E-16,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.127963,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,35.34508,35.34508,0.1743955,0.1743955,0,0,0,0.1743955,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.127963,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,34.22203,34.22203,0.7911718,0.7911718,0,0,0,0.7911718,0,0,1.110223E-16,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.127963,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,33.34702,33.34702,0.6022065,0.6022065,0,0,0,0.6022065,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.127963,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,32.45822,32.45822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.127963,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,31.64521,31.64521,0.9067148,0.9067148,0,0,0,0.9067148,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.127963,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,30.98379,30.98379,0.03864568,0.03864568,0,0,0,0.03864568,0,0,6.938894E-18,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.127963,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,30.28791,30.28791,1.136313,1.136313,0,0,0,1.136313,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.127963,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,29.55069,29.55069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.127963,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5196302,30.4323,29.0684,1.127922,1.127922,0,0,0,1.127922,46.06969,0,0,0.5196302,1.187286,1.127922,0,0,20.12623,11.48537,0,0.667656,-0.667656,19.20289,49.23808,0.127963,1.240714,0.4157042,0,12.005
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.350432,34.93943,28.59989,2.846895,2.846895,0,0,0,2.846895,82.56123,0,0,2.350432,2.996732,2.846895,0,0,20.86807,10.81772,0,0.6463003,-0.6463003,18.52163,47.49126,0.127963,3.131585,1.880345,0,13.16815
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.886253,44.14842,30.19145,4.346857,4.346857,0,0,0,4.346857,112.4089,0,0,4.886253,4.575638,4.346857,0,0,21.58618,10.17142,0.3106147,0,0.3106147,18.8163,48.24683,0.1279582,4.781542,3.909003,0,15.05767
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.477962,57.15508,33.89132,0,0,0,0,0,0,0,0,0,7.477962,0,0,0,0,21.27557,10.45097,7.477962,0,7.477962,25.91052,66.4371,0.1278412,0,5.982369,0,17.92893
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.898088,63.1828,37.57051,0,0,0,0,0,0,0,0,0,7.898088,0,0,0,0,13.7976,17.18113,7.898088,0,7.898088,33.40331,85.64933,0.1277178,0,6.31847,0,25.07922
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.081758,71.52869,40.26445,0,0,0,0,0,0,0,3.182241,0,9.081758,0,0,0,0,5.899517,24.28941,5.899517,0,5.899517,39.00008,100,0.1276259,0,7.265406,0,33.37117
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.32889,70.80413,42.28319,5.271474,5.271474,0,0,0,5.271474,157.9993,2.779971,0,8.32889,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1276259,5.798621,6.663112,0,37.92787
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.181335,72.51228,44.14346,5.668314,5.668314,0,0,0,5.668314,144.3345,2.214688,0,8.181335,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1276259,6.235146,6.545068,0,37.78031
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.982108,64.67743,45.07359,3.814273,3.814273,0,0,0,3.814273,156.8348,1.967084,0,5.982108,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1276259,4.1957,4.785686,0,35.58109
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.662093,59.97656,45.19072,3.719821,3.719821,0,0,0,3.719821,125.3311,0.7464922,0,4.662093,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1276259,4.091803,3.729675,0,34.26107
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.615105,53.18829,45.26651,0,0,0,0,0,0,0,2.615105,0,2.615105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276259,0,2.092084,0,32.21408
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.423406,48.44004,44.26058,2.035415,2.035415,0,0,0,2.035415,69.93198,0,0,1.423406,2.142543,2.035415,0,0,0,29.59898,0,0.7191362,-0.7191362,38.24204,98.05632,0.1276259,2.238957,1.138725,0,31.02238
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,42.16606,42.16606,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,5.045955,4.793657,0,0,0.7990402,28.87984,0,5.045955,-5.045955,32.92314,84.41814,0.1276259,5.273023,0,0,28.87984
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,40.30579,40.30579,0.5474018,0.5474018,0,0,0,0.5474018,0,0,0,0,0.5762125,0.5474018,0,0,6.405656,23.83389,0,0.5762125,-0.5762125,32.31576,82.86075,0.1276259,0.602142,0,0,23.83389
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,38.48686,38.48686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.045893,23.25768,0,0,0,32.31576,82.86075,0.1276259,0,0,0,23.25768
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,36.87463,36.87463,2.584505,2.584505,0,0,0,2.584505,0,0,0,0,2.720532,2.584505,0,0,7.045893,23.25768,0,2.720532,-2.720532,29.44806,75.50771,0.1276259,2.842956,0,0,23.25768
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,35.24862,35.24862,1.538146,1.538146,0,0,0,1.538146,0,0,2.220446E-16,0,1.619101,1.538146,0,0,10.06871,20.53714,0,1.619101,-1.619101,27.74138,71.13161,0.1276259,1.691961,0,0,20.53714
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,34.1049,34.1049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.86771,18.91804,0,0,0,27.74138,71.13161,0.1276259,0,0,0,18.91804
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,33.22989,33.22989,2.102988,2.102988,0,0,0,2.102988,0,0,0,0,2.213672,2.102988,0,0,11.86771,18.91804,0,2.213672,-2.213672,25.40797,65.14851,0.1276259,2.313287,0,0,18.91804
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,32.34109,32.34109,0.7241887,0.7241887,0,0,0,0.7241887,0,0,1.110223E-16,0,0.7623039,0.7241887,0,0,14.32734,16.70437,0,0.7623039,-0.7623039,24.60443,63.08815,0.1276259,0.7966076,0,0,16.70437
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,31.52809,31.52809,1.130554,1.130554,0,0,0,1.130554,0,0,0,0,1.190057,1.130554,0,0,15.17435,15.94207,0,1.190057,-1.190057,23.35,59.87167,0.1276259,1.24361,0,0,15.94207
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.84599,30.84599,0.8398457,0.8398457,0,0,0,0.8398457,0,0,1.110223E-16,0,0.8840481,0.8398457,0,0,16.49663,14.75201,0,0.8840481,-0.8840481,22.41813,57.48227,0.1276259,0.9238303,0,0,14.75201
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,30.15011,30.15011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.47891,13.86796,0,0,0,22.41813,57.48227,0.1276259,0,0,0,13.86796
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,29.37844,29.37844,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,1.527681,1.451297,0,0,17.47891,13.86796,0,1.527681,-1.527681,20.80781,53.35326,0.1276259,1.596426,0,0,13.86796
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7663733,30.90653,28.88926,1.308375,1.308375,0,0,0,1.308375,58.57442,0,0,0.7663733,1.377237,1.308375,0,0,19.17633,12.34028,0,0.6108639,-0.6108639,20.16391,51.70222,0.1276259,1.439213,0.6130986,0,13.10665
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.646646,35.59476,28.42764,1.815694,1.815694,0,0,0,1.815694,145.765,0,0,2.646646,1.911257,1.815694,0,0,19.85507,11.72942,0.7353891,0,0.7353891,20.86156,53.49107,0.1276144,1.997264,2.117317,0,14.37606
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.734975,46.68193,30.03298,2.906479,2.906479,0,0,0,2.906479,197.3169,0,0,5.734975,3.059452,2.906479,0,0,19.11968,12.39127,2.675523,0,2.675523,23.39978,59.99932,0.1275728,3.197127,4.58798,0,18.12624
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.602463,57.47699,33.77419,3.46595,3.46595,0,0,0,3.46595,219.3472,0,0,7.602463,3.648368,3.46595,0,0,16.44416,14.79924,3.954095,0,3.954095,27.15096,69.61772,0.1275112,3.812545,6.08197,0,22.4017
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.242124,60.51387,37.46027,1.451247,1.451247,0,0,0,1.451247,499.0278,0,0,7.242124,1.527628,1.451247,0,0,12.49006,18.35792,5.714496,0,5.714496,32.57221,83.51833,0.1274224,1.596371,5.793699,0,25.60005
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.35498,60.40276,40.18866,1.723367,1.723367,0,0,0,1.723367,368.7537,0,0,6.35498,1.814071,1.723367,0,0,6.775566,23.50097,4.540909,0,4.540909,36.8801,94.56416,0.127352,1.895704,5.083984,0,29.85595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.147913,61.97718,42.2074,5.949282,5.949282,0,0,0,5.949282,103.3387,0,0,6.147913,6.262402,5.949282,0,0,2.234656,27.58779,0,0.1144894,-0.1144894,36.75941,94.25472,0.127352,6.54421,4.91833,0,33.7357
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.874937,67.00763,44.10212,2.647805,2.647805,0,0,0,2.647805,259.6466,1.725907,0,6.874937,2.787163,2.647805,0,0,2.361867,27.4733,2.361867,0,2.361867,39.00008,100,0.1273153,2.912586,5.499949,0,34.34824
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.792205,67.74792,44.9978,5.464906,5.464906,0,0,0,5.464906,124.2877,1.039672,0,6.792205,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1273153,6.011397,5.433764,0,36.39118
