Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.124401,55.97691,43.24777,5.458463,5.458463,0,0,0,5.458463,75.55975,0,0,4.124401,5.74575,5.458463,0,0,0,29.59898,0,1.621349,-1.621349,37.29103,95.61782,0.1260393,6.004309,3.299521,0,33.72338
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.092149,48.34672,42.2074,3.563213,3.563213,0,0,0,3.563213,58.71522,0,0,2.092149,3.750751,3.563213,0,0,1.801499,27.97763,0,1.658602,-1.658602,35.54271,91.13496,0.1260393,3.919534,1.673719,0,30.06978
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,39.87862,39.87862,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,3.613998,3.433298,0,0,3.64439,26.31903,0,3.613998,-3.613998,31.73322,81.36706,0.1260393,16.97663,0,12,26.31903
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,37.74965,37.74965,4.904217,4.904217,0,0,0,4.904217,0,0,8.881784E-16,0,5.162334,4.904217,0,0,7.659944,22.70503,0,5.162334,-5.162334,26.29164,67.41432,0.1260393,5.394639,0,0,22.70503
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.9445,35.9445,11.45009,11.45009,12,0,3.372,11.45009,0,0,0,0,0,0,0.5499065,0.5224112,13.39587,17.54269,0.5224112,0,0.5224112,26.78724,68.6851,0.1260496,12.5951,0,12,17.54269
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,34.33916,34.33916,1.543489,1.543489,10.34349,0,2.952903,1.543489,0,0,0,0,0,0,8.8,8.36,12.87346,18.01287,8.36,0,8.36,34.71824,89.02094,0.1261666,1.697838,0,12,18.01287
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,32.7476,32.7476,1.207863,1.207863,0,0,0,1.207863,0,0,0,0,1.271435,1.207863,0,0,4.513459,25.53687,0,1.271435,-1.271435,33.37803,85.58451,0.1261666,1.328649,0,0,25.53687
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,31.50742,31.50742,0.4949791,0.4949791,0,0,0,0.4949791,0,0,0,0,0.5210306,0.4949791,0,0,5.926165,24.26543,0,0.5210306,-0.5210306,32.82881,84.17627,0.1261666,0.544477,0,0,24.26543
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,30.53594,30.53594,1.68603,1.68603,0,0,0,1.68603,0,0,2.220446E-16,0,1.774768,1.68603,0,0,6.505087,23.7444,0,1.774768,-1.774768,30.95804,79.37943,0.1261666,1.854633,0,0,23.7444
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,29.57136,29.57136,0.9820776,0.9820776,0,0,0,0.9820776,0,0,1.110223E-16,0,1.033766,0.9820776,0,0,8.477053,21.96963,0,1.033766,-1.033766,29.86835,76.58537,0.1261666,1.080285,0,0,21.96963
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.69635,28.69635,0.6838992,0.6838992,0,0,0,0.6838992,0,0,1.110223E-16,0,0.7198938,0.6838992,0,0,9.625681,20.93587,0,0.7198938,-0.7198938,29.10952,74.63965,0.1261666,0.7522891,0,0,20.93587
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.95913,27.95913,0.2403036,0.2403036,0,0,0,0.2403036,0,0,0,0,0.2529511,0.2403036,0,0,10.42556,20.21597,0,0.2529511,-0.2529511,28.84289,73.95597,0.1261666,0.2643339,0,0,20.21597
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,27.16679,27.16679,1.565758,1.565758,0,0,0,1.565758,0,0,0,0,1.648166,1.565758,0,0,10.70662,19.96302,0,1.648166,-1.648166,27.10557,69.50131,0.1261666,1.722334,0,0,19.96302
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,26.40891,26.40891,0.3735366,0.3735366,0,0,0,0.3735366,0,0,5.551115E-17,0,0.3931964,0.3735366,0,0,12.53792,18.31485,0,0.3931964,-0.3931964,26.6911,68.43858,0.1261666,0.4108902,0,0,18.31485
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.83016,25.83016,1.35143,1.35143,0,0,0,1.35143,0,0,0,0,1.422558,1.35143,0,0,12.9748,17.92166,0,1.422558,-1.422558,25.19159,64.5937,0.1261666,1.486573,0,0,17.92166
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.257972,34.00985,25.27208,0,0,0,0,0,0,0,0,0,3.257972,0,0,0,0,14.55542,16.4991,3.257972,0,3.257972,28.28238,72.51877,0.126119,0,2.606378,0,19.75707
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.305496,45.00787,26.89809,4.73344,4.73344,0,0,0,4.73344,133.2117,0,0,6.305496,4.982568,4.73344,0,0,11.29745,19.43127,1.322928,0,1.322928,29.53742,75.73682,0.1260997,5.206784,5.044397,0,25.73677
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.384168,53.10569,30.74953,5.182543,5.182543,0,0,0,5.182543,142.4816,0,0,7.384168,5.455309,5.182543,0,0,9.974521,20.62191,1.928859,0,1.928859,31.36729,80.42879,0.1260716,5.700798,5.907334,0,28.00608
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.419263,61.70654,34.68365,4.486675,4.486675,0,0,0,4.486675,187.6504,0,0,8.419263,4.722816,4.486675,0,0,8.045661,22.35788,3.696447,0,3.696447,34.87405,89.42046,0.1260177,4.935343,6.735411,0,30.77715
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.730145,71.02671,37.65319,0.8389476,0.8389476,0,0,0,0.8389476,1159.804,4.497828,0,9.730145,0.8831027,0.8389476,0,0,4.349215,25.68468,4.349215,0,4.349215,39.00008,100,0.1259543,0.9228423,7.784117,0,35.41483
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.416072,68.05404,39.80283,3.185887,3.185887,0,0,0,3.185887,264.1673,5.062507,0,8.416072,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1259543,3.504476,6.732858,0,38.01505
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.527398,66.82729,41.78023,0,0,0,0,0,0,0,7.527398,0,7.527398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259543,0,6.021918,0,37.12638
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.501875,67.9497,42.78615,1.72634,1.72634,0,0,0,1.72634,434.5538,5.684675,0,7.501875,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1259543,1.898974,6.0015,0,37.10085
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.577046,64.45789,42.93773,2.575136,2.575136,0,0,0,2.575136,255.4058,3.866377,0,6.577046,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1259543,2.832649,5.261637,0,36.17603
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.826231,54.81311,43.09619,3.822577,3.822577,0,0,0,3.822577,100.0956,0,4.440892E-16,3.826231,4.023765,3.822577,0,0,0,29.59898,0,0.1975347,-0.1975347,38.79186,99.4661,0.1259543,4.204834,3.060984,0,33.42521
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.586233,46.69559,42.09027,3.455037,3.455037,0,0,0,3.455037,45.91072,0,0,1.586233,3.636881,3.455037,0,0,0.219483,29.40144,0,2.050648,-2.050648,36.63028,93.92362,0.1259543,3.800541,1.268986,0,30.98768
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,39.72704,39.72704,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,1.813231,1.722569,0,0,2.497981,27.3508,0,1.813231,-1.813231,34.71897,89.02283,0.1259543,1.894826,0,0,27.3508
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,37.59118,37.59118,0.4554421,0.4554421,0,0,0,0.4554421,0,0,5.551115E-17,0,0.4794128,0.4554421,0,0,4.512682,25.53757,0,0.4794128,-0.4794128,34.21363,87.72707,0.1259543,0.5009863,0,0,25.53757
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,35.77225,35.77225,5.26174,5.26174,0,0,0,5.26174,0,0,0,0,5.538674,5.26174,0,0,5.045362,25.05815,0,5.538674,-5.538674,28.37535,72.75716,0.1259543,5.787914,0,0,25.05815
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,34.16002,34.16002,6.005903,6.005903,0,0,0,6.005903,0,0,8.881784E-16,0,6.322003,6.005903,0,0,11.19944,19.51948,0,6.322003,-6.322003,21.71138,55.67008,0.1259543,6.606493,0,0,19.51948
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,32.57535,32.57535,1.076453,1.076453,0,0,0,1.076453,0,0,2.220446E-16,0,1.133109,1.076453,0,0,18.22389,13.19747,0,1.133109,-1.133109,20.51697,52.60752,0.1259543,1.184099,0,0,13.19747
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,31.3145,31.3145,0.7535846,0.7535846,0,0,0,0.7535846,0,0,1.110223E-16,0,0.7932469,0.7535846,0,0,19.4829,12.06437,0,0.7932469,-0.7932469,19.68082,50.46354,0.1259543,0.8289431,0,0,12.06437
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,30.3637,30.3637,0.8324442,0.8324442,0,0,0,0.8324442,0,0,1.110223E-16,0,0.8762571,0.8324442,0,0,20.36429,11.27112,0,0.8762571,-0.8762571,18.75716,48.09519,0.1259543,0.9156886,0,0,11.27112
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,29.37844,29.37844,0.9783804,0.9783804,0,0,0,0.9783804,0,0,0,0,1.029874,0.9783804,0,0,21.33791,10.39486,0,1.029874,-1.029874,17.67158,45.31165,0.1259543,1.076218,0,0,10.39486
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,28.50343,28.50343,0.4312029,0.4312029,0,0,0,0.4312029,0,0,5.551115E-17,0,0.4538977,0.4312029,0,0,22.48221,9.364987,0,0.4538977,-0.4538977,17.19313,44.08486,0.1259543,0.4743231,0,0,9.364987
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.76621,27.76621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98654,8.91109,0,0,0,17.19313,44.08486,0.1259543,0,0,0,8.91109
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.97388,26.97388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.98654,8.91109,0,0,0,17.19313,44.08486,0.1259543,0,0,0,8.91109
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,26.21599,26.21599,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0.769456,0.7309831,0,0,22.98654,8.91109,0,0.769456,-0.769456,16.38205,42.00518,0.1259543,0.8040815,0,0,8.91109
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,25.61657,25.61657,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0.5701764,0.5416675,0,0,23.84149,8.141634,0,0.5701764,-0.5701764,15.78103,40.46411,0.1259543,0.5958343,0,0,8.141634
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.563663,29.13101,25.05849,0,0,0,0,0,0,0,0,0,1.563663,0,0,0,0,24.47502,7.571458,1.563663,0,1.563663,17.26445,44.26774,0.1259316,0,1.25093,0,9.13512
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.293956,35.62696,26.70517,1.351102,1.351102,0,0,0,1.351102,243.7978,0,0,3.293956,1.422212,1.351102,0,0,22.91136,8.978754,1.871744,0,1.871744,19.04015,48.82079,0.1259044,1.486212,2.635165,0,12.27271
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.638035,37.7978,30.55661,6.460425,6.460425,0,0,0,6.460425,40.83376,0,8.881784E-16,2.638035,6.800448,6.460425,0,0,21.03962,10.66332,0,4.162413,-4.162413,14.65258,37.57064,0.1259044,7.106468,2.110428,0,13.30136
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.039838,43.11702,34.49073,7.264482,7.264482,12,0,3.372,7.264482,41.84521,0,0,3.039838,0,0,4.735518,4.498742,25.66452,6.50091,7.538579,0,7.538579,21.8043,55.90835,0.1260421,7.990931,2.43187,12,9.540749
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.795919,55.27811,37.47405,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8311.503,1.776357E-15,0,5.795919,0,0,8.8,8.36,18.12594,13.28563,14.15592,0,14.15592,35.23379,90.34286,0.1260267,0.07670709,4.636736,12,19.08155
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.377256,67.6751,39.63058,9.108828,9.108828,4.921953,0,1.581254,9.108828,91.96855,0,0,8.377256,4.407236,4.186874,0,0,3.97002,26.02596,3.97002,0,3.97002,39.00008,100,0.1260313,10.01971,6.701805,12,34.40322
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.255084,69.61133,41.58731,3.401201,3.401201,0,0,0,3.401201,242.7109,4.674873,0,8.255084,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1260313,3.741321,6.604067,0,37.85406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.237833,62.8103,42.63457,2.348225,2.348225,0,0,0,2.348225,265.6404,3.766017,0,6.237833,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1260313,2.583047,4.990266,0,35.83681
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.015252,58.53574,42.78615,1.83693,1.83693,0,0,0,1.83693,273.0236,3.081641,0,5.015252,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1260313,2.020623,4.012201,0,34.61423
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.197549,55.88457,42.93773,5.260168,5.260168,0,0,0,5.260168,79.79877,0,8.881784E-16,4.197549,5.537019,5.260168,0,0,0,29.59898,0,1.33947,-1.33947,37.58815,96.37968,0.1260313,5.786185,3.358039,0,33.79653
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.189567,45.35593,41.9318,0,0,0,0,0,0,0,0,0,1.189567,0,0,0,0,1.4883,28.25951,1.189567,0,1.189567,38.71667,99.27333,0.126014,0,0.951654,0,29.44908
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,39.58924,39.58924,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,1.332126,1.26552,0,0,0.2987325,29.33012,0,1.332126,-1.332126,37.31249,95.67287,0.126014,1.392072,0,0,29.33012
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,37.41893,37.41893,2.949021,2.949021,0,0,0,2.949021,0,0,0,0,3.104233,2.949021,0,0,1.778872,27.99799,0,3.104233,-3.104233,34.04034,87.28275,0.126014,3.243923,0,0,27.99799
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,35.61378,35.61378,2.539227,2.539227,0,0,0,2.539227,0,0,4.440892E-16,0,2.672871,2.539227,0,0,5.22802,24.89376,0,2.672871,-2.672871,31.22289,80.05853,0.126014,2.79315,0,0,24.89376
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.98777,33.98777,5.390047,5.390047,0,0,0,5.390047,0,0,8.881784E-16,0,5.673733,5.390047,0,0,8.197876,22.22089,0,5.673733,-5.673733,25.24225,64.72359,0.126014,5.929051,0,0,22.22089
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,32.39621,32.39621,0.8254732,0.8254732,0,0,0,0.8254732,0,0,1.110223E-16,0,0.8689192,0.8254732,0,0,14.50202,16.54716,0,0.8689192,-0.8689192,24.32633,62.37508,0.126014,0.9080206,0,0,16.54716
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,31.15603,31.15603,0.5472832,0.5472832,0,0,0,0.5472832,0,0,1.110223E-16,0,0.5760876,0.5472832,0,0,15.46749,15.67824,0,0.5760876,-0.5760876,23.71908,60.81803,0.126014,0.6020115,0,0,15.67824
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,30.19145,30.19145,0.01716493,0.01716493,0,0,0,0.01716493,0,0,0,0,0.01806835,0.01716493,0,0,16.10759,15.10215,0,0.01806835,-0.01806835,23.70003,60.7692,0.126014,0.01888142,0,0,15.10215
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.19931,29.19931,1.036189,1.036189,0,0,0,1.036189,0,0,2.220446E-16,0,1.090725,1.036189,0,0,16.12766,15.08408,0,1.090725,-1.090725,22.55031,57.82119,0.126014,1.139808,0,0,15.08408
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.33118,28.33118,0.5810843,0.5810843,0,0,0,0.5810843,0,0,0,0,0.6116677,0.5810843,0,0,17.33958,13.99336,0,0.6116677,-0.6116677,21.90555,56.16798,0.126014,0.6391928,0,0,13.99336
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,27.59397,27.59397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.01921,13.38169,0,0,0,21.90555,56.16798,0.126014,0,0,0,13.38169
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.78096,26.78096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.01921,13.38169,0,0,0,21.90555,56.16798,0.126014,0,0,0,13.38169
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,26.02307,26.02307,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0.2389714,0.2270229,0,0,18.01921,13.38169,0,0.2389714,-0.2389714,21.65366,55.52208,0.126014,0.2497252,0,0,13.38169
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,25.42365,25.42365,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0.9893446,0.9398774,0,0,18.28473,13.14272,0,0.9893446,-0.9893446,20.6108,52.84809,0.126014,1.033865,0,0,13.14272
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.275575,33.62307,24.85868,1.787962,1.787962,0,0,0,1.787962,183.2016,0,0,3.275575,1.882065,1.787962,0,0,19.38401,12.15337,1.39351,0,1.39351,21.93279,56.23782,0.1259938,1.966758,2.62046,0,15.42895
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.894737,43.24688,26.50537,4.660101,4.660101,0,0,0,4.660101,126.4938,0,0,5.894737,4.905369,4.660101,0,0,17.9905,13.40753,0.989368,0,0.989368,22.87139,58.64447,0.1259795,5.126111,4.71579,0,19.30227
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.304004,52.36948,30.3637,0,0,0,0,0,0,0,0,0,7.304004,0,0,0,0,17.00113,14.29796,7.304004,0,7.304004,29.80058,76.41158,0.1258736,0,5.843203,0,21.60197
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.937846,63.30711,34.29782,0,0,0,0,0,0,0,0,0,8.937846,0,0,0,0,9.697125,20.87156,8.937846,0,8.937846,38.27976,98.15304,0.1257443,0,7.150277,0,29.80941
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.02572,71.91312,37.3018,4.001149,4.001149,0,0,0,4.001149,250.5709,5.0547,0,10.02572,4.211736,4.001149,0,0,0.7592792,28.91563,0.7592792,0,0.7592792,39.00008,100,0.1257333,4.401264,8.020573,0,38.94134
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.49028,72.33733,39.47212,0,0,0,0,0,0,0,9.49028,0,9.49028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257333,0,7.592224,0,39.08926
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.768949,76.26251,41.42884,3.512268,3.512268,0,0,0,3.512268,278.1379,6.071825,0,9.768949,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1257333,3.863494,7.815159,0,39.36793
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.605312,72.2596,42.4761,5.331215,5.331215,0,0,0,5.331215,161.4137,2.993507,0,8.605312,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1257333,5.864336,6.88425,0,38.20429
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.919492,65.47257,42.66902,0,0,0,0,0,0,0,6.919492,0,6.919492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257333,0,5.535594,0,36.51847
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.566461,57.02071,42.82749,5.279606,5.279606,0,0,0,5.279606,86.49246,0,8.881784E-16,4.566461,5.55748,5.279606,0,0,0,29.59898,0,0.9910186,-0.9910186,37.95545,97.32148,0.1257333,5.807567,3.653169,0,34.16544
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.676033,46.64468,41.78023,0.6635764,0.6635764,0,0,0,0.6635764,252.5757,0,0,1.676033,0.6985015,0.6635764,0,0,1.101132,28.60796,0.9775314,0,0.9775314,38.88282,99.69934,0.1257192,0.729934,1.340826,0,30.28399
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,39.43078,39.43078,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,7.207082,6.846728,0,0,0.1236003,29.48774,0,7.207082,-7.207082,31.28589,80.22007,0.1257192,7.531401,0,0,29.48774
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,37.26047,37.26047,8.34415,8.34415,12,0,3.372,8.34415,0,0,0,0,0,0,3.655851,3.473058,8.131469,22.28066,3.473058,0,3.473058,34.58072,88.66834,0.1257871,9.178564,0,12,22.28066
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,35.44154,35.44154,6.41796,6.41796,0,0,0,6.41796,0,0,8.881784E-16,0,6.755747,6.41796,0,0,4.658411,25.40641,0,6.755747,-6.755747,27.45954,70.40894,0.1257871,7.059756,0,0,25.40641
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,33.8362,33.8362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.1648,18.65066,0,0,0,27.45954,70.40894,0.1257871,0,0,0,18.65066
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,32.22396,32.22396,1.48478,1.48478,0,0,0,1.48478,0,0,0,0,1.562926,1.48478,0,0,12.1648,18.65066,0,1.562926,-1.562926,25.81207,66.18466,0.1257871,1.633258,0,0,18.65066
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,30.98379,30.98379,0.3940583,0.3940583,0,0,0,0.3940583,0,0,5.551115E-17,0,0.4147983,0.3940583,0,0,13.90138,17.08773,0,0.4147983,-0.4147983,25.37483,65.06355,0.1257871,0.4334642,0,0,17.08773
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,30.0192,30.0192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.36227,16.67294,0,0,0,25.37483,65.06355,0.1257871,0,0,0,16.67294
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,29.02706,29.02706,0.9422417,0.9422417,0,0,0,0.9422417,0,0,1.110223E-16,0,0.9918334,0.9422417,0,0,14.36227,16.67294,0,0.9918334,-0.9918334,24.32935,62.38282,0.1257871,1.036466,0,0,16.67294
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,28.15894,28.15894,0.4461699,0.4461699,0,0,0,0.4461699,0,0,5.551115E-17,0,0.4696525,0.4461699,0,0,15.46431,15.6811,0,0.4696525,-0.4696525,23.83429,61.11345,0.1257871,0.4907869,0,0,15.6811
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,27.40105,27.40105,0.4594871,0.4594871,0,0,0,0.4594871,0,0,5.551115E-17,0,0.4836707,0.4594871,0,0,15.98614,15.21145,0,0.4836707,-0.4836707,23.32446,59.80619,0.1257871,0.5054358,0,0,15.21145
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,26.58804,26.58804,0.3968305,0.3968305,0,0,0,0.3968305,0,0,5.551115E-17,0,0.4177163,0.3968305,0,0,16.52355,14.72778,0,0.4177163,-0.4177163,22.88415,58.67719,0.1257871,0.4365135,0,0,14.72778
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,25.83016,25.83016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.98768,14.31006,0,0,0,22.88415,58.67719,0.1257871,0,0,0,14.31006
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,25.23074,25.23074,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,1.601927,1.52183,0,0,16.98768,14.31006,0,1.601927,-1.601927,21.19557,54.3475,0.1257871,1.674013,0,0,14.31006
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.202148,33.1906,24.6451,0,0,0,0,0,0,0,0,0,3.202148,0,0,0,0,18.7676,12.70814,3.202148,0,3.202148,24.23339,62.13678,0.1257409,0,2.561718,0,15.91028
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.074675,43.58863,26.29867,5.245591,5.245591,0,0,0,5.245591,115.8053,0,0,6.074675,5.521675,5.245591,0,0,15.56545,15.59007,0.553,0,0.553,24.75801,63.48196,0.1257329,5.770151,4.85974,0,21.66475
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.076238,54.92006,30.17078,3.915843,3.915843,0,0,0,3.915843,206.2452,0,0,8.076238,4.121941,3.915843,0,0,15.01245,16.08777,3.954297,0,3.954297,28.50939,73.10085,0.1256758,4.307428,6.46099,0,24.16401
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.157333,60.02607,34.14624,0.5568991,0.5568991,0,0,0,0.5568991,1464.778,0,0,8.157333,0.5862096,0.5568991,0,0,11.05816,19.64664,7.571124,0,7.571124,35.69199,91.51774,0.1255668,0.6125891,6.525867,0,27.80397
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.17563,72.40691,37.15023,3.635121,3.635121,0,0,0,3.635121,279.9255,2.862158,0,10.17563,3.826444,3.635121,0,0,3.487032,26.46065,3.487032,0,3.487032,39.00008,100,0.1255166,3.998634,8.140507,0,36.63628
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.26833,75.81062,39.32054,3.217363,3.217363,0,0,0,3.217363,319.1535,6.881628,0,10.26833,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1255166,3.539099,8.214661,0,39.86731
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.76451,76.08237,41.31171,5.46698,5.46698,0,0,0,5.46698,178.6089,4.009795,0,9.76451,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1255166,6.013678,7.811608,0,39.36349
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.707092,72.56191,42.35897,1.105809,1.105809,0,0,0,1.105809,787.3958,7.543083,0,8.707092,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1255166,1.21639,6.965673,0,38.30607
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.646895,64.23151,42.51744,2.981644,2.981644,0,0,0,2.981644,222.9272,3.508323,0,6.646895,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1255166,3.279808,5.317516,0,36.24587
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.452646,56.50127,42.71036,3.75377,3.75377,0,0,0,3.75377,118.618,0.5013089,0,4.452646,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1255166,4.129147,3.562116,0,34.05162
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.807828,46.91935,41.6631,0.9494281,0.9494281,0,0,0,0.9494281,190.4123,0.8084298,0,1.807828,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1255166,1.044371,1.446262,0,31.40681
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,39.29987,39.29987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255166,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,37.08822,37.08822,3.873444,3.873444,0,0,0,3.873444,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1255166,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,35.26929,35.26929,2.98815,2.98815,0,0,0,2.98815,0,0,4.440892E-16,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1255166,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,33.65706,33.65706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1255166,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,32.05172,32.05172,1.199156,1.199156,0,0,0,1.199156,0,0,2.220446E-16,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1255166,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,30.81154,30.81154,0.2401808,0.2401808,0,0,0,0.2401808,0,0,2.775558E-17,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1255166,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,29.8194,29.8194,0.6870919,0.6870919,0,0,0,0.6870919,0,0,1.110223E-16,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1255166,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,28.83414,28.83414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1255166,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,27.95913,27.95913,3.03816,3.03816,0,0,0,3.03816,0,0,4.440892E-16,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1255166,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,27.20813,27.20813,1.583526,1.583526,0,0,0,1.583526,0,0,2.220446E-16,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1255166,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,26.39513,26.39513,0.6840831,0.6840831,0,0,0,0.6840831,0,0,1.110223E-16,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1255166,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,25.63724,25.63724,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1255166,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,25.03782,25.03782,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1255166,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.404779,33.55872,24.45218,7.480598,7.480598,0,0,0,7.480598,45.5148,0,0,3.404779,7.874313,7.480598,0,0,18.21475,13.2057,0,4.469534,-4.469534,17.00875,43.61209,0.1255166,8.228658,2.723824,0,16.61048
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.211988,43.80381,26.09886,5.331376,5.331376,0,0,0,5.331376,116.5175,0,0,6.211988,5.611974,5.331376,0,0,23.1809,8.73617,0.6000139,0,0.6000139,17.57797,45.07163,0.125508,5.864513,4.96959,0,14.94816
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.392227,52.22872,29.97786,1.595009,1.595009,0,0,0,1.595009,463.4598,0,0,7.392227,1.678957,1.595009,0,0,22.58088,9.276182,5.71327,0,5.71327,22.99805,58.96925,0.1254258,1.75451,5.913782,0,16.66841
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.527383,61.25062,33.96711,2.542107,2.542107,0,0,0,2.542107,335.4455,0,0,8.527383,2.675902,2.542107,0,0,16.86761,14.41813,5.851481,0,5.851481,28.54926,73.20307,0.1253418,2.796318,6.821906,0,22.94551
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.906848,66.60195,37.01243,0.3335805,0.3335805,0,0,0,0.3335805,2670.074,0,0,8.906848,0.3511374,0.3335805,0,0,11.01613,19.68446,8.555711,0,8.555711,36.66592,94.01498,0.1252193,0.3669386,7.125478,0,28.59131
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.077424,70.11021,39.18274,1.805099,1.805099,0,0,0,1.805099,502.8767,4.716897,0,9.077424,1.900105,1.805099,0,0,2.460423,27.3846,2.460423,0,2.460423,39.00008,100,0.125184,1.985609,7.26194,0,36.46202
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.028765,68.12497,41.16014,0,0,0,0,0,0,0,8.028765,0,8.028765,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125184,0,6.423011,0,37.62774
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.608559,67.67932,42.2074,1.358865,1.358865,0,0,0,1.358865,559.9201,6.178174,0,7.608559,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.125184,1.494752,6.086847,0,37.20754
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.164805,62.26403,42.40031,0,0,0,0,0,0,0,6.164805,0,6.164805,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125184,0,4.931844,0,35.76378
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.504316,56.54865,42.59323,3.096297,3.096297,0,0,0,3.096297,145.4743,1.245056,0,4.504316,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.125184,3.405927,3.603453,0,34.10329
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.095621,47.66852,41.54597,6.386872,6.386872,0,0,0,6.386872,32.81138,0,0,2.095621,6.723024,6.386872,0,0,0,29.59898,0,4.627403,-4.627403,34.12237,87.49307,0.125184,7.02556,1.676497,0,31.6946
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,39.16207,39.16207,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,7.191628,6.832047,0,0,5.141559,24.97157,0,7.191628,-7.191628,26.54173,68.05557,0.125184,7.515252,0,0,24.97157
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,36.95042,36.95042,4.537105,4.537105,0,0,0,4.537105,0,0,8.881784E-16,0,4.775899,4.537105,0,0,13.13226,17.77995,0,4.775899,-4.775899,21.50748,55.14729,0.125184,4.990815,0,0,17.77995
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,35.13149,35.13149,1.605121,1.605121,0,0,0,1.605121,0,0,2.220446E-16,0,1.689601,1.605121,0,0,18.43881,13.00405,0,1.689601,-1.689601,19.72649,50.58064,0.125184,1.765633,0,0,13.00405
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,33.52615,33.52615,3.878824,3.878824,0,0,0,3.878824,0,0,8.881784E-16,0,4.082973,3.878824,0,0,20.31615,11.31445,0,4.082973,-4.082973,15.42266,39.5452,0.125184,4.266706,0,0,11.31445
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,31.91392,31.91392,0.750787,0.750787,0,0,0,0.750787,0,0,1.110223E-16,0,0.7903021,0.750787,0,0,24.85278,7.231473,0,0.7903021,-0.7903021,14.58961,37.40917,0.125184,0.8258657,0,0,7.231473
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,30.65307,30.65307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.7309,6.441171,0,0,0,14.58961,37.40917,0.125184,0,0,0,6.441171
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,29.66782,29.66782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.7309,6.441171,0,0,0,14.58961,37.40917,0.125184,0,0,0,6.441171
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,28.6619,28.6619,0.691285,0.691285,0,0,0,0.691285,0,0,1.110223E-16,0,0.7276684,0.691285,0,0,25.7309,6.441171,0,0.7276684,-0.7276684,13.82258,35.44243,0.125184,0.7604135,0,0,6.441171
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,27.78688,27.78688,1.576211,1.576211,0,0,0,1.576211,0,0,0,0,1.65917,1.576211,0,0,26.53942,5.713503,0,1.65917,-1.65917,12.07366,30.95804,0.125184,1.733832,0,0,5.713503
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,27.01521,27.01521,1.132789,1.132789,0,0,0,1.132789,0,0,0,0,1.19241,1.132789,0,0,28.38294,4.054333,0,1.19241,-1.19241,10.81675,27.7352,0.125184,1.246068,0,0,4.054333
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,26.19532,26.19532,1.143924,1.143924,0,0,0,1.143924,0,0,0,0,1.204131,1.143924,0,0,29.70784,2.861923,0,1.204131,-1.204131,9.547482,24.48067,0.125184,1.258317,0,0,2.861923
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,25.46499,25.46499,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,8.8,8.36,31.04576,1.657793,8.36,0,8.36,17.47848,44.81651,0.125302,1.75678,0,12,1.657793
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,24.85868,24.85868,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.68576,9.181792,8.36,0,8.36,25.40947,65.15235,0.1253685,0,0,12,9.181792
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.807077,31.68262,24.25926,6.333957,6.333957,12,0,3.372,6.333957,44.3179,0,0,2.807077,0,0,5.666043,5.382741,14.32576,16.70579,8.189817,0,8.189817,33.17901,85.07422,0.1255184,6.967352,2.245661,12,19.51287
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.516098,38.34423,25.90594,3.690632,3.690632,0,0,0,3.690632,122.3665,0,0,4.516098,3.884876,3.690632,0,0,6.135944,24.07663,0.6312215,0,0.6312215,33.77784,86.60967,0.1255094,4.059696,3.612878,0,28.59273
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.349678,45.18791,29.80562,1.614073,1.614073,0,0,0,1.614073,331.4397,0,0,5.349678,1.699024,1.614073,0,0,5.504723,24.64473,3.650654,0,3.650654,37.24115,95.48994,0.1254572,1.77548,4.279742,0,29.99441
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.408304,53.20996,33.79486,0,0,0,0,0,0,0,4.554235,0,6.408304,0,0,0,0,1.854069,27.93032,1.854069,0,1.854069,39.00008,100,0.1254307,0,5.126643,0,34.33862
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.854428,66.16397,36.84018,5.675684,5.675684,0,0,0,5.675684,156.0064,2.880024,0,8.854428,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1254307,6.243252,7.083543,0,38.45341
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.856815,68.94681,39.02428,2.374586,2.374586,0,0,0,2.374586,372.9835,6.35725,0,8.856815,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1254307,2.612045,7.085452,0,38.45579
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.304013,65.04024,41.04301,2.905252,2.905252,0,0,0,2.905252,251.4072,4.245853,0,7.304013,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1254307,3.195777,5.84321,0,36.90299
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.329182,62.52004,42.09027,0.3656231,0.3656231,0,0,0,0.3656231,1731.067,5.944316,0,6.329182,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1254307,0.4021854,5.063346,0,35.92816
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.638968,60.19398,42.28319,6.255138,6.255138,0,0,0,6.255138,90.14938,0,0,5.638968,6.584355,6.255138,0,0,0,29.59898,0,0.945388,-0.945388,38.00355,97.44481,0.1254307,6.880651,4.511174,0,35.23795
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.941773,54.52346,42.4761,0,0,0,0,0,0,0,2.891342,0,3.941773,0,0,0,0,1.050431,28.65359,1.050431,0,1.050431,39.00008,100,0.1254157,0,3.153418,0,32.59536
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.661597,46.28148,41.47018,2.758053,2.758053,0,0,0,2.758053,60.24529,0,4.440892E-16,1.661597,2.903214,2.758053,0,0,0,29.59898,0,1.241617,-1.241617,37.6913,96.64417,0.1254157,3.033859,1.329278,0,31.26058
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,39.04494,39.04494,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,1.118079,1.062175,0,0,1.379574,28.35736,0,1.118079,-1.118079,36.51274,93.62222,0.1254157,1.168392,0,0,28.35736
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,36.81951,36.81951,2.873047,2.873047,0,0,0,2.873047,0,0,4.440892E-16,0,3.024261,2.873047,0,0,2.621884,27.23928,0,3.024261,-3.024261,33.32489,85.44827,0.1254157,3.160352,0,0,27.23928
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,34.99369,34.99369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.982173,24.21502,0,0,0,33.32489,85.44827,0.1254157,0,0,0,24.21502
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,33.36768,33.36768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.982173,24.21502,0,0,0,33.32489,85.44827,0.1254157,0,0,0,24.21502
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,31.76234,31.76234,1.024216,1.024216,0,0,0,1.024216,0,0,2.220446E-16,0,1.078122,1.024216,0,0,5.982173,24.21502,0,1.078122,-1.078122,32.18845,82.53432,0.1254157,1.126638,0,0,24.21502
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,30.50149,30.50149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.180087,23.1369,0,0,0,32.18845,82.53432,0.1254157,0,0,0,23.1369
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,29.50935,29.50935,0.3053483,0.3053483,0,0,0,0.3053483,0,0,5.551115E-17,0,0.3214192,0.3053483,0,0,7.180087,23.1369,0,0.3214192,-0.3214192,31.84964,81.66559,0.1254157,0.3358831,0,0,23.1369
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,28.50343,28.50343,1.598157,1.598157,0,0,0,1.598157,0,0,0,0,1.68227,1.598157,0,0,7.53722,22.81548,0,1.68227,-1.68227,30.07638,77.11876,0.1254157,1.757972,0,0,22.81548
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,27.61464,27.61464,1.527447,1.527447,0,0,0,1.527447,0,0,2.220446E-16,0,1.607839,1.527447,0,0,9.406408,21.13321,0,1.607839,-1.607839,28.38157,72.77309,0.1254157,1.680192,0,0,21.13321
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,26.85675,26.85675,1.038656,1.038656,0,0,0,1.038656,0,0,2.220446E-16,0,1.093322,1.038656,0,0,11.1929,19.52537,0,1.093322,-1.093322,27.2291,69.81807,0.1254157,1.142521,0,0,19.52537
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,26.02307,26.02307,1.065002,1.065002,0,0,0,1.065002,0,0,0,0,1.121055,1.065002,0,0,12.4077,18.43205,0,1.121055,-1.121055,26.04741,66.78809,0.1254157,1.171502,0,0,18.43205
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,25.28586,25.28586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.65331,17.311,0,0,0,26.04741,66.78809,0.1254157,0,0,0,17.311
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.68644,24.68644,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0.525783,0.4994939,0,0,13.65331,17.311,0,0.525783,-0.525783,25.49318,65.367,0.1254157,0.5494432,0,0,17.311
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.784434,31.46138,24.10769,7.036067,7.036067,0,0,0,7.036067,39.57373,0,8.881784E-16,2.784434,7.406385,7.036067,0,0,14.23752,16.78521,0,4.621952,-4.621952,20.62122,52.87481,0.1254157,7.739673,2.227547,0,19.56965
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.518184,38.18623,25.75437,2.069531,2.069531,0,0,0,2.069531,218.3192,0,0,4.518184,2.178453,2.069531,0,0,19.37302,12.16326,2.339731,0,2.339731,22.84088,58.56625,0.1253823,2.276484,3.614547,0,16.68144
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.367161,51.72879,29.62648,4.199381,4.199381,0,0,0,4.199381,175.4345,0,0,7.367161,4.420401,4.199381,0,0,17.03329,14.26902,2.94676,0,2.94676,25.63643,65.73429,0.1253403,4.619319,5.893729,0,21.63618
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.676764,61.41589,33.62261,1.489958,1.489958,0,0,0,1.489958,582.3498,0,0,8.676764,1.568376,1.489958,0,0,14.08653,16.9211,7.108388,0,7.108388,32.38004,83.02556,0.1252389,1.638953,6.941412,0,25.59787
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.819788,65.81936,36.68172,2.03977,2.03977,0,0,0,2.03977,432.3914,0,0,8.819788,2.147126,2.03977,0,0,6.978139,23.31865,6.672662,0,6.672662,38.71028,99.25692,0.125144,2.243747,7.05583,0,32.13844
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.425631,66.92895,38.8727,7.020103,7.020103,0,0,0,7.020103,120.0215,0.7305711,0,8.425631,7.389582,7.020103,0,0,0.3054773,29.32405,0.3054773,0,0.3054773,39.00008,100,0.1251396,7.722114,6.740504,0,37.74968
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.78393,62.82952,40.88454,0,0,0,0,0,0,0,6.78393,0,6.78393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251396,0,5.427144,0,36.38291
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.473318,62.9277,41.97314,4.03279,4.03279,0,0,0,4.03279,160.5171,2.228276,0,6.473318,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1251396,4.436069,5.178654,0,36.0723
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.582256,59.85546,42.16606,0.5289002,0.5289002,0,0,0,0.5289002,1055.446,5.025519,0,5.582256,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1251396,0.5817902,4.465805,0,35.18123
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.520222,53.00996,42.35897,1.33043,1.33043,0,0,0,1.33043,264.5927,2.119769,0,3.520222,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1251396,1.463473,2.816178,0,33.1192
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.2696,44.9569,41.31171,0.7133089,0.7133089,0,0,0,0.7133089,177.9875,0.5187489,0,1.2696,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1251396,0.7846398,1.01568,0,30.86858
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,38.92782,38.92782,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1251396,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,36.68172,36.68172,5.925237,5.925237,0,0,0,5.925237,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1251396,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,34.86279,34.86279,0.4841682,0.4841682,0,0,0,0.4841682,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1251396,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,33.22989,33.22989,0.6282629,0.6282629,0,0,0,0.6282629,0,0,1.110223E-16,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1251396,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,31.62454,31.62454,1.245127,1.245127,0,0,0,1.245127,0,0,2.220446E-16,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1251396,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,30.3637,30.3637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1251396,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,29.37844,29.37844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1251396,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,28.37252,28.37252,0.8378839,0.8378839,0,0,0,0.8378839,0,0,1.110223E-16,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1251396,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,27.49751,27.49751,0.2123817,0.2123817,0,0,0,0.2123817,0,0,2.775558E-17,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1251396,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.71895,26.71895,0.5493714,0.5493714,0,0,0,0.5493714,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1251396,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.88528,25.88528,0.7045226,0.7045226,0,0,0,0.7045226,0,0,1.110223E-16,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1251396,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,25.16873,25.16873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1251396,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,24.54864,24.54864,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1251396,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.143334,29.56664,23.96989,0,0,0,0,0,0,0,0,0,2.143334,0,0,0,0,17.9433,13.45001,2.143334,0,2.143334,24.01091,61.56632,0.1251092,0,1.714667,0,15.59334
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.67778,30.00923,25.61657,0.7818368,0.7818368,0,0,0,0.7818368,214.5947,0,0,1.67778,0.8229861,0.7818368,0,0,15.79997,15.37901,0.854794,0,0.854794,24.82184,63.64562,0.125097,0.8600205,1.342224,0,17.05679
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.032285,40.74813,29.4749,3.670459,3.670459,0,0,0,3.670459,109.8578,0,0,4.032285,3.863641,3.670459,0,0,14.94517,16.14832,0.1686437,0,0.1686437,24.98183,64.05585,0.1250946,4.037505,3.225828,0,20.18061
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.443334,46.3346,33.46414,5.162922,5.162922,0,0,0,5.162922,86.06238,0,8.881784E-16,4.443334,5.434655,5.162922,0,0,14.77653,16.3001,0,0.9913215,-0.9913215,23.93689,61.37651,0.1250946,5.679215,3.554667,0,20.74343
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.25628,40.00544,36.50947,6.720649,6.720649,0,0,0,6.720649,18.69284,0,0,1.25628,7.074367,6.720649,0,0,15.878,15.30878,0,5.818087,-5.818087,17.80408,45.65141,0.1250946,7.392714,1.005024,0,16.56506
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.125526,57.86237,38.71423,8.077202,8.077202,12,0,3.372,8.077202,75.83723,0,0,6.125526,0,0,3.922798,3.726659,22.34254,9.490692,9.852184,0,9.852184,27.15069,69.617,0.1252418,8.884922,4.900421,12,15.61622
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.516022,51.24807,40.73296,4.096462,4.096462,11.7717,0,3.314239,4.096462,85.8307,0,0,3.516022,0,0,7.675233,7.291472,12.49036,18.35766,10.80749,0,10.80749,37.40358,95.90641,0.1253679,4.506108,2.812818,12,21.87368
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.116512,51.12761,41.81468,4.080704,4.080704,0,0,0,4.080704,76.37193,0,8.881784E-16,3.116512,4.295477,4.080704,0,0,1.682861,28.0844,0,1.178965,-1.178965,36.16084,92.71991,0.1253679,4.488774,2.49321,0,31.20091
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9333724,44.68274,42.0076,6.509551,6.509551,0,0,0,6.509551,14.33851,0,8.881784E-16,0.9333724,6.852159,6.509551,0,0,2.992823,26.90544,0,5.918787,-5.918787,29.92189,76.72264,0.1253679,7.160506,0.746698,0,27.83881
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9240132,44.89374,42.24185,0,0,0,0,0,0,0,0,0,0.9240132,0,0,0,0,9.569252,20.98665,0.9240132,0,0.9240132,30.79848,78.97031,0.1253548,0,0.7392105,0,21.91067
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2038195,41.76807,41.19459,1.182318,1.182318,0,0,0,1.182318,17.23897,0,2.220446E-16,0.2038195,1.244546,1.182318,0,0,8.645239,21.81826,0,1.040726,-1.040726,29.70146,76.15745,0.1253548,1.30055,0.1630556,0,22.02208
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,38.79691,38.79691,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,3.128608,2.972178,0,0,9.801601,20.77754,0,3.128608,-3.128608,26.40362,67.70145,0.1253548,3.269396,0,0,20.77754
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,36.54392,36.54392,2.352001,2.352001,0,0,0,2.352001,0,0,4.440892E-16,0,2.47579,2.352001,0,0,13.27783,17.64893,0,2.47579,-2.47579,23.79391,61.0099,0.1253548,2.587201,0,0,17.64893
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.02871,15.17314,0,0,0,23.79391,61.0099,0.1253548,0,0,0,15.17314
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,33.11965,33.11965,9.598918,9.598918,12,0,3.372,9.598918,0,0,0,0,0,0,2.401082,2.281028,16.02871,15.17314,2.281028,0,2.281028,25.95788,66.55853,0.1253988,10.55881,0,12,15.17314
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,31.50742,31.50742,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.74768,17.22606,8.36,0,8.36,33.88887,86.89437,0.1254647,0,0,12,17.22606
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,30.24657,30.24657,0.7644513,0.7644513,0,0,0,0.7644513,0,0,1.110223E-16,0,0.8046856,0.7644513,0,0,5.387683,24.75006,0,0.8046856,-0.8046856,33.04066,84.71947,0.1254647,0.8408964,0,0,24.75006
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,29.26132,29.26132,2.221581,2.221581,0,0,0,2.221581,0,0,0,0,2.338506,2.221581,0,0,6.281778,23.94538,0,2.338506,-2.338506,30.57566,78.39896,0.1254647,2.443739,0,0,23.94538
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,28.25539,28.25539,0.3962424,0.3962424,0,0,0,0.3962424,0,0,5.551115E-17,0,0.4170972,0.3962424,0,0,8.880118,21.60687,0,0.4170972,-0.4170972,30.136,77.27164,0.1254647,0.4358666,0,0,21.60687
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,27.35971,27.35971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.343559,21.18977,0,0,0,30.136,77.27164,0.1254647,0,0,0,21.18977
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,26.58804,26.58804,0.11879,0.11879,0,0,0,0.11879,0,0,0,0,0.1250421,0.11879,0,0,9.343559,21.18977,0,0.1250421,-0.1250421,30.00419,76.93368,0.1254647,0.130669,0,0,21.18977
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,25.75437,25.75437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.482495,21.06473,0,0,0,30.00419,76.93368,0.1254647,0,0,0,21.06473
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,25.03782,25.03782,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,2.538464,2.411541,0,0,9.482495,21.06473,0,2.538464,-2.538464,27.32842,70.07272,0.1254647,2.652695,0,0,21.06473
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,24.4384,24.4384,0.8577885,0.8577885,0,0,0,0.8577885,0,0,1.110223E-16,0,0.9029353,0.8577885,0,0,12.30301,18.52627,0,0.9029353,-0.9029353,26.37664,67.63227,0.1254647,0.9435673,0,0,18.52627
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.604772,27.98332,23.83209,5.712164,5.712164,0,0,0,5.712164,28.09393,0,0,1.604772,6.012805,5.712164,0,0,13.30627,17.62333,0,4.408033,-4.408033,21.73017,55.71826,0.1254647,6.283381,1.283817,0,19.2281
