Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.879686,33.16242,25.47877,0,0,0,0,0,0,0,0,0,2.879686,0,0,0,0,18.20409,13.2153,2.879686,0,2.879686,24.46208,62.72314,0.1254238,0,2.303749,0,16.09499
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.869776,43.1374,29.31643,3.426456,3.426456,0,0,0,3.426456,142.1228,0,0,4.869776,3.606796,3.426456,0,0,15.3244,15.80702,1.26298,0,1.26298,25.66024,65.79536,0.1254059,3.769102,3.895821,0,20.67679
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.823049,54.06026,33.27122,0,0,0,0,0,0,0,0,0,6.823049,0,0,0,0,14.06142,16.9437,6.823049,0,6.823049,32.13316,82.39254,0.1253092,0,5.458439,0,23.76675
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.0672,58.52159,36.33033,0,0,0,0,0,0,0,0,0,7.0672,0,0,0,0,7.238371,23.08444,7.0672,0,7.0672,38.83769,99.58363,0.1252092,0,5.65376,0,30.15164
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.218453,61.71149,38.54198,0,0,0,0,0,0,0,7.047282,0,7.218453,0,0,0,0,0.1711708,29.44493,0.1711708,0,0.1711708,39.00008,100,0.1252068,0,5.774763,0,36.66338
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.284947,64.40145,40.5745,0.6371407,0.6371407,0,0,0,0.6371407,1143.381,6.614273,0,7.284947,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1252068,0.7008548,5.827958,0,36.88393
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.446521,66.35837,41.6631,5.57705,5.57705,0,0,0,5.57705,133.5208,1.575942,0,7.446521,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1252068,6.134755,5.957217,0,37.0455
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.944265,60.86554,41.89735,2.474659,2.474659,0,0,0,2.474659,240.2054,3.339361,0,5.944265,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1252068,2.722125,4.755412,0,35.54324
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.833108,50.52275,42.09027,3.084944,3.084944,0,0,0,3.084944,91.83661,4.440892E-16,0,2.833108,3.24731,3.084944,0,0,0,29.59898,0,0.4142016,-0.4142016,38.56347,98.8805,0.1252068,3.393439,2.266487,0,32.43209
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.348907,44.95724,41.08435,6.426756,6.426756,0,0,0,6.426756,20.98893,0,8.881784E-16,1.348907,6.765006,6.426756,0,0,0.4602241,29.18478,0,5.416099,-5.416099,32.8544,84.24189,0.1252068,7.069431,1.079126,0,30.53368
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,38.65911,38.65911,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,3.027974,2.876575,6.478112,23.76868,2.876575,0,2.876575,35.58336,91.2392,0.1252622,9.869229,0,12,23.76868
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,36.41301,36.41301,2.167895,2.167895,0,0,0,2.167895,0,0,4.440892E-16,0,2.281995,2.167895,0,0,3.601537,26.3576,0,2.281995,-2.281995,33.17793,85.07143,0.1252622,2.384684,0,0,26.3576
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,34.57341,34.57341,2.652961,2.652961,0,0,0,2.652961,0,0,0,0,2.79259,2.652961,0,0,6.137086,24.0756,0,2.79259,-2.79259,30.23428,77.52364,0.1252622,2.918257,0,0,24.0756
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.96118,32.96118,2.275682,2.275682,0,0,0,2.275682,0,0,0,0,2.395454,2.275682,0,0,9.239964,21.28301,0,2.395454,-2.395454,27.70925,71.04921,0.1252622,2.50325,0,0,21.28301
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,31.36962,31.36962,0.5550505,0.5550505,0,0,0,0.5550505,0,0,0,0,0.5842637,0.5550505,0,0,11.90158,18.88756,0,0.5842637,-0.5842637,27.09338,69.47006,0.1252622,0.6105555,0,0,18.88756
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.11566,30.11566,1.264663,1.264663,0,0,0,1.264663,0,0,2.220446E-16,0,1.331224,1.264663,0,0,12.55076,18.30329,0,1.331224,-1.331224,25.69015,65.87204,0.1252622,1.391129,0,0,18.30329
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.12352,29.12352,2.169203,2.169203,0,0,0,2.169203,0,0,0,0,2.283371,2.169203,0,0,14.0299,16.97207,0,2.283371,-2.283371,23.28326,59.70055,0.1252622,2.386123,0,0,16.97207
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.09693,28.09693,1.049069,1.049069,0,0,0,1.049069,0,0,2.220446E-16,0,1.104283,1.049069,0,0,16.56698,14.6887,0,1.104283,-1.104283,22.11925,56.7159,0.1252622,1.153976,0,0,14.6887
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.2288,27.2288,0.9124592,0.9124592,0,0,0,0.9124592,0,0,1.110223E-16,0,0.9604834,0.9124592,0,0,17.79396,13.58441,0,0.9604834,-0.9604834,21.10681,54.11991,0.1252622,1.003705,0,0,13.58441
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.45024,26.45024,0.5589186,0.5589186,0,0,0,0.5589186,0,0,1.110223E-16,0,0.5883353,0.5589186,0,0,18.86116,12.62393,0,0.5883353,-0.5883353,20.48665,52.52976,0.1252622,0.6148105,0,0,12.62393
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,25.61657,25.61657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.51487,12.03559,0,0,0,20.48665,52.52976,0.1252622,0,0,0,12.03559
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.90002,24.90002,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0.2836654,0.2694821,0,0,19.51487,12.03559,0,0.2836654,-0.2836654,20.18764,51.76307,0.1252622,0.2964303,0,0,12.03559
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.3006,24.3006,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0.3136873,0.2980029,0,0,19.83005,11.75193,0,0.3136873,-0.3136873,19.85698,50.91523,0.1252622,0.3278032,0,0,11.75193
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.399604,27.30724,23.70118,0,0,0,0,0,0,0,0,0,1.399604,0,0,0,0,20.1786,11.43824,1.399604,0,1.399604,21.18476,54.31979,0.1252424,0,1.119683,0,12.83785
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.085614,30.81395,25.32719,3.600948,3.600948,0,0,0,3.600948,57.91846,0,0,2.085614,3.790472,3.600948,0,0,18.77899,12.69789,0,1.704858,-1.704858,19.38768,49.71191,0.1252424,3.961043,1.668491,0,14.7835
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.728831,36.60022,29.16486,3.531936,3.531936,0,0,0,3.531936,77.26163,0,0,2.728831,3.717827,3.531936,0,0,20.67328,10.99303,0,0.988996,-0.988996,18.34519,47.03886,0.1252424,3.885129,2.183065,0,13.72186
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.337629,36.7681,33.11965,2.548464,2.548464,0,0,0,2.548464,52.48763,0,0,1.337629,2.682594,2.548464,0,0,21.77216,10.00403,0,1.344965,-1.344965,16.92747,43.40369,0.1252424,2.803311,1.070103,0,11.34166
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.352076,52.27271,36.15808,0,0,0,0,0,0,0,0,0,5.352076,0,0,0,0,23.26657,8.659066,5.352076,0,5.352076,22.0049,56.4227,0.1251668,0,4.281661,0,14.01114
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.639648,49.12497,38.3904,3.96682,3.96682,0,0,0,3.96682,91.7523,0,0,3.639648,4.1756,3.96682,0,0,17.91449,13.47593,0,0.5359516,-0.5359516,21.43995,54.97413,0.1251668,4.363502,2.911719,0,17.11558
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.798571,48.65148,40.42292,5.368722,5.368722,0,0,0,5.368722,52.12732,0,0,2.798571,5.651287,5.368722,0,0,18.50999,12.93998,0,2.852716,-2.852716,18.43293,47.26382,0.1251668,5.905595,2.238857,0,15.73855
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.038687,57.18282,41.50463,0,0,0,0,0,0,0,0,0,5.038687,0,0,0,0,21.67968,10.08727,5.038687,0,5.038687,23.21305,59.52052,0.1250957,0,4.03095,0,15.12595
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.081089,54.18375,41.73889,7.132665,7.132665,0,0,0,7.132665,57.21688,0,8.881784E-16,4.081089,7.508068,7.132665,0,0,16.64099,14.62209,0,3.42698,-3.42698,19.60069,50.25809,0.1250957,7.845932,3.264871,0,18.70317
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.080021,48.06577,41.97314,5.862084,5.862084,0,0,0,5.862084,35.48261,0,0,2.080021,6.170615,5.862084,0,0,20.44875,11.19511,0,4.090594,-4.090594,15.28883,39.20205,0.1250957,6.448293,1.664017,0,13.27513
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5037516,42.34848,40.92588,3.263421,3.263421,0,0,0,3.263421,15.43631,0,4.440892E-16,0.5037516,3.43518,3.263421,0,0,24.99385,7.104512,0,2.931428,-2.931428,12.19883,31.27899,0.1250957,3.589763,0.4030013,0,7.608263
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,38.50064,38.50064,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,6.672369,6.338751,28.25099,4.173084,6.338751,0,6.338751,18.2123,46.69811,0.1252177,5.860394,0,12,4.173084
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,36.25454,36.25454,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.91224,9.877959,8.36,0,8.36,26.14329,67.03394,0.1252834,0,0,12,9.877959
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,34.43562,34.43562,2.805993,2.805993,11.60599,0,3.272316,2.805993,0,1.776357E-15,0,0,0,0,8.8,8.36,13.55224,17.40196,8.36,0,8.36,34.07428,87.36978,0.1254376,3.086593,0,12,17.40196
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.82338,32.82338,3.905677,3.905677,0,0,0,3.905677,0,0,4.440892E-16,0,4.111239,3.905677,0,0,5.192243,24.92596,0,4.111239,-4.111239,29.74066,76.25794,0.1254376,4.296245,0,0,24.92596
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,31.25938,31.25938,0.4064876,0.4064876,0,0,0,0.4064876,0,0,5.551115E-17,0,0.4278817,0.4064876,0,0,9.760286,20.81472,0,0.4278817,-0.4278817,29.28963,75.10146,0.1254376,0.4471364,0,0,20.81472
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.97786,29.97786,1.386084,1.386084,0,0,0,1.386084,0,0,2.220446E-16,0,1.459036,1.386084,0,0,10.23571,20.38684,0,1.459036,-1.459036,27.75167,71.15799,0.1254376,1.524692,0,0,20.38684
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.98572,28.98572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.85686,18.9278,0,0,0,27.75167,71.15799,0.1254376,0,0,0,18.9278
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.95913,27.95913,0.8044568,0.8044568,0,0,0,0.8044568,0,0,0,0,0.8467966,0.8044568,0,0,11.85686,18.9278,0,0.8467966,-0.8467966,26.85907,68.86927,0.1254376,0.8849025,0,0,18.9278
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.091,27.091,0.2292987,0.2292987,0,0,0,0.2292987,0,0,0,0,0.241367,0.2292987,0,0,12.79775,18.08101,0,0.241367,-0.241367,26.60465,68.2169,0.1254376,0.2522285,0,0,18.08101
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.29867,26.29867,1.004836,1.004836,0,0,0,1.004836,0,0,2.220446E-16,0,1.057722,1.004836,0,0,13.06593,17.83964,0,1.057722,-1.057722,25.48971,65.3581,0.1254376,1.105319,0,0,17.83964
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,25.46499,25.46499,0.9762402,0.9762402,0,0,0,0.9762402,0,0,1.110223E-16,0,1.027621,0.9762402,0,0,14.24118,16.78192,0,1.027621,-1.027621,24.4065,62.58065,0.1254376,1.073864,0,0,16.78192
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.74845,24.74845,0.2814,0.2814,0,0,0,0.2814,0,0,0,0,0.2962105,0.2814,0,0,15.38298,15.7543,0,0.2962105,-0.2962105,24.09427,61.78005,0.1254376,0.3095399,0,0,15.7543
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.14214,24.14214,1.327425,1.327425,0,0,0,1.327425,0,0,0,0,1.39729,1.327425,0,0,15.7121,15.45809,0,1.39729,-1.39729,22.6214,58.00346,0.1254376,1.460168,0,0,15.45809
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.361238,27.0445,23.54272,0.05652358,0.05652358,0,0,0,0.05652358,2408.266,0,0,1.361238,0.05949851,0.05652358,0,0,17.26465,14.06079,1.30174,0,1.30174,23.85633,61.16996,0.1254193,0.06217594,1.088991,0,15.42203
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.812311,32.64937,25.16873,1.914746,1.914746,0,0,0,1.914746,146.8764,0,0,2.812311,2.015522,1.914746,0,0,15.96291,15.23236,0.7967886,0,0.7967886,24.61223,63.10817,0.125408,2.106221,2.249849,0,18.04467
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.402544,35.48755,28.98572,3.171055,3.171055,0,0,0,3.171055,75.76484,0,0,2.402544,3.337952,3.171055,0,0,15.16612,15.94947,0,0.9354078,-0.9354078,23.62623,60.57995,0.125408,3.48816,1.922035,0,18.35201
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.129014,44.75988,32.91984,0.2368491,0.2368491,0,0,0,0.2368491,1743.31,0,0,4.129014,0.2493148,0.2368491,0,0,16.20546,15.01406,3.879699,0,3.879699,27.30683,70.01738,0.1253534,0.260534,3.303211,0,19.14308
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.971722,54.17415,35.96517,2.33882,2.33882,0,0,0,2.33882,255.3306,0,0,5.971722,2.461916,2.33882,0,0,12.32576,18.50579,3.509806,0,3.509806,30.63653,78.55505,0.1253039,2.572702,4.777378,0,24.47751
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.511867,62.42122,38.1906,4.892688,4.892688,0,0,0,4.892688,153.5325,0,0,7.511867,5.150198,4.892688,0,0,8.815955,21.66462,2.361669,0,2.361669,32.877,84.29984,0.1252707,5.381957,6.009493,0,29.17649
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.374675,60.52365,40.23,4.720335,4.720335,0,0,0,4.720335,135.0471,0,0,6.374675,4.968773,4.720335,0,0,6.454287,23.79012,1.405902,0,1.405902,34.21076,87.71972,0.1252509,5.192368,5.09974,0,30.16479
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.745465,56.0014,41.35305,3.542949,3.542949,0,0,0,3.542949,133.9411,0,0,4.745465,3.72942,3.542949,0,0,5.048385,25.05543,1.016045,0,1.016045,35.17466,90.19127,0.1252366,3.897244,3.796372,0,29.8009
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.944628,56.9484,41.58731,2.047636,2.047636,0,0,0,2.047636,241.4798,0,0,4.944628,2.155406,2.047636,0,0,4.03234,25.96987,2.789221,0,2.789221,37.82075,96.97609,0.1251974,2.2524,3.955702,0,30.9145
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.74349,46.84706,41.78023,0,0,0,0,0,0,0,0.500371,0,1.74349,0,0,0,0,1.243119,28.48017,1.243119,0,1.243119,39.00008,100,0.12518,0,1.394792,0,30.22366
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.011029,43.6882,40.80875,0,0,0,0,0,0,0,1.011029,0,1.011029,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12518,0,0.8088233,0,30.61001
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,38.36974,38.36974,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.12518,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.10297,36.10297,3.053426,3.053426,0,0,0,3.053426,0,0,4.440892E-16,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.12518,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,34.27715,34.27715,4.977149,4.977149,0,0,0,4.977149,0,0,8.881784E-16,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.12518,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,32.67181,32.67181,3.025209,3.025209,0,0,0,3.025209,0,0,4.440892E-16,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.12518,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.10091,31.10091,0.8822046,0.8822046,0,0,0,0.8822046,0,0,1.110223E-16,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.12518,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.8194,29.8194,0.3387356,0.3387356,0,0,0,0.3387356,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.12518,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.83414,28.83414,2.20028,2.20028,0,0,0,2.20028,0,0,4.440892E-16,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.12518,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.80755,27.80755,0.9713746,0.9713746,0,0,0,0.9713746,0,0,1.110223E-16,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.12518,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.91876,26.91876,0.959478,0.959478,0,0,0,0.959478,0,0,1.110223E-16,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.12518,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.1402,26.1402,1.301471,1.301471,0,0,0,1.301471,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.12518,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.28586,25.28586,2.312599,2.312599,0,0,0,2.312599,0,0,4.440892E-16,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.12518,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,24.58998,24.58998,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.12518,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.96989,23.96989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.12518,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.284428,32.07681,23.37047,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.65135,0,0,3.284428,0,0,5.803587,5.513408,31.76345,1.011869,8.797835,0,8.797835,17.21298,44.13575,0.1253309,6.491973,2.627542,12,4.296297
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.073429,42.12353,24.99648,7.28198,7.28198,11.56396,0,3.261682,7.28198,83.40353,0,0,6.073429,0,0,4.28198,4.067881,22.96562,8.929921,10.14131,0,10.14131,26.83387,68.80466,0.1254581,8.010178,4.858743,12,15.00335
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.906541,52.68433,28.81347,4.797039,4.797039,9.468919,0,2.731637,4.797039,164.8213,0,0,7.906541,0,0,4.671881,4.438287,12.82431,18.0571,12.34483,0,12.34483,38.5452,98.83365,0.1254883,5.276742,6.325233,12,25.96364
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.317868,58.91579,32.72692,3.126529,3.126529,0,0,0,3.126529,266.0417,4.547303,0,8.317868,3.291083,3.126529,0,0,0.4794825,29.16744,0.4794825,0,0.4794825,39.00008,100,0.1254815,3.439182,6.654295,0,37.48531
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.148977,58.16589,35.77225,4.543331,4.543331,0,0,0,4.543331,157.351,2.366523,0,7.148977,4.782454,4.543331,0,0,0,29.59898,0,0,0,39.00008,100,0.1254815,4.997664,5.719182,0,36.74796
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.177658,60.90842,37.99768,6.004478,6.004478,0,0,0,6.004478,119.5384,0.8571545,0,7.177658,6.320504,6.004478,0,0,0,29.59898,0,0,0,39.00008,100,0.1254815,6.604926,5.742126,0,36.77664
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.49644,64.58803,40.03709,1.271016,1.271016,0,0,0,1.271016,589.799,6.158528,0,7.49644,1.337912,1.271016,0,0,0,29.59898,0,0,0,39.00008,100,0.1254815,1.398118,5.997152,0,37.09542
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.615138,58.82893,41.16014,4.735828,4.735828,0,0,0,4.735828,118.5672,0.6300558,0,5.615138,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1254815,5.209411,4.49211,0,35.21412
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.317553,58.02879,41.3875,0,0,0,0,0,0,0,5.317553,0,5.317553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254815,0,4.254042,0,34.91653
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.181636,51.12941,41.62176,1.768197,1.768197,0,0,0,1.768197,179.9367,1.320376,0,3.181636,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1254815,1.945017,2.545309,0,32.78061
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.881493,46.09882,40.65718,4.457434,4.457434,0,0,0,4.457434,42.21023,0,8.881784E-16,1.881493,4.692036,4.457434,0,0,0,29.59898,0,2.810542,-2.810542,36.03751,92.40368,0.1254815,4.903177,1.505194,0,31.48047
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,38.21127,38.21127,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,4.912614,4.666983,0,0,3.122825,26.78843,0,4.912614,-4.912614,30.85916,79.12589,0.1254815,5.133681,0,0,26.78843
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.9445,35.9445,4.778406,4.778406,0,0,0,4.778406,0,0,8.881784E-16,0,5.029901,4.778406,0,0,8.581285,21.87582,0,5.029901,-5.029901,25.55717,65.53109,0.1254815,5.256246,0,0,21.87582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.12557,34.12557,3.118344,3.118344,0,0,0,3.118344,0,0,0,0,3.282467,3.118344,0,0,14.17006,16.84592,0,3.282467,-3.282467,22.09715,56.65925,0.1254815,3.430178,0,0,16.84592
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,32.53401,32.53401,4.759837,4.759837,0,0,0,4.759837,0,0,8.881784E-16,0,5.010355,4.759837,0,0,17.81725,13.56345,0,5.010355,-5.010355,16.81577,43.11728,0.1254815,5.23582,0,0,13.56345
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.94934,30.94934,1.916915,1.916915,0,0,0,1.916915,0,0,2.220446E-16,0,2.017805,1.916915,0,0,23.38431,8.5531,0,2.017805,-2.017805,14.68882,37.66357,0.1254815,2.108606,0,0,8.5531
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,29.66782,29.66782,1.432607,1.432607,0,0,0,1.432607,0,0,2.220446E-16,0,1.508008,1.432607,0,0,25.62632,6.535295,0,1.508008,-1.508008,13.09924,33.58773,0.1254815,1.575868,0,0,6.535295
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,28.68257,28.68257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.30188,5.027287,0,0,0,13.09924,33.58773,0.1254815,0,0,0,5.027287
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,27.64909,27.64909,2.421474,2.421474,0,0,0,2.421474,0,0,4.440892E-16,0,2.54892,2.421474,0,0,27.30188,5.027287,0,2.54892,-2.54892,10.41244,26.69852,0.1254815,2.663621,0,0,5.027287
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.76029,26.76029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.13401,2.478367,0,0,0,10.41244,26.69852,0.1254815,0,0,0,2.478367
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.96795,25.96795,1.185215,1.185215,0,0,0,1.185215,0,0,2.220446E-16,0,1.247595,1.185215,0,0,30.13401,2.478367,0,1.247595,-1.247595,9.097363,23.32652,0.1254815,1.303737,0,0,2.478367
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.13428,25.13428,1.602823,1.602823,10.40282,0,2.967914,1.602823,0,1.776357E-15,0,0,0,0,8.8,8.36,31.52023,1.230772,8.36,0,8.36,17.02835,43.66236,0.1255969,1.763106,0,12,1.230772
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.41773,24.41773,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,8.8,8.36,23.16023,8.754772,8.36,0,8.36,24.95935,63.9982,0.125684,0.7831308,0,12,8.754772
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.81831,23.81831,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.80023,16.27877,8.36,0,8.36,32.89034,84.33404,0.1257486,0,0,12,16.27877
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.972814,31.02908,23.19822,5.622066,5.622066,0,0,0,5.622066,52.87761,0,0,2.972814,5.917964,5.622066,0,0,6.440229,23.80277,0,2.94515,-2.94515,29.78588,76.37389,0.1257486,6.184273,2.378251,0,26.77559
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.349807,42.8082,24.82423,10.08337,10.08337,12,0,3.372,10.08337,62.97308,0,0,6.349807,0,0,1.916633,1.820801,9.712619,20.85762,8.170609,0,8.170609,37.5372,96.24904,0.1258831,11.0917,5.079846,12,27.20743
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.914387,52.4833,28.62056,2.20811,2.20811,0,0,0,2.20811,358.4236,4.048051,0,7.914387,2.324326,2.20811,0,0,1.54201,28.21117,1.54201,0,1.54201,39.00008,100,0.1258615,2.428921,6.33151,0,36.12556
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.313776,58.69033,32.55468,2.673381,2.673381,0,0,0,2.673381,310.9836,5.499691,0,8.313776,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1258615,2.940719,6.651021,0,37.91275
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.419896,66.95139,35.57933,1.41117,1.41117,0,0,0,1.41117,667.5238,7.934454,0,9.419896,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1258615,1.552287,7.535917,0,39.01888
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.948148,72.22785,37.80477,6.799109,6.799109,0,0,0,6.799109,146.3155,2.791192,0,9.948148,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1258615,7.47902,7.958519,0,39.54713
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.594944,73.30258,39.83728,1.798736,1.798736,0,0,0,1.798736,533.4271,7.701538,0,9.594944,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1258615,1.978609,7.675955,0,39.19392
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.383757,69.42387,41.00167,1.824334,1.824334,0,0,0,1.824334,459.5517,6.463406,0,8.383757,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1258615,2.006767,6.707006,0,37.98273
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.784626,63.24737,41.23593,3.399053,3.399053,0,0,0,3.399053,199.6034,3.206676,0,6.784626,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1258615,3.738958,5.427701,0,36.38361
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.391959,54.93005,41.47018,2.034066,2.034066,0,0,0,2.034066,215.9202,2.250837,0,4.391959,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1258615,2.237473,3.513567,0,33.99094
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.785308,45.64724,40.49871,3.251322,3.251322,0,0,0,3.251322,54.91022,0,4.440892E-16,1.785308,3.422444,3.251322,0,0,0,29.59898,0,1.637136,-1.637136,37.27438,95.57516,0.1258615,3.576454,1.428246,0,31.38428
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,38.08036,38.08036,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0.9538635,0.9061704,0,0,1.81904,27.96184,0,0.9538635,-0.9538635,36.26892,92.99706,0.1258615,0.9967874,0,0,27.96184
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,35.8067,35.8067,3.729504,3.729504,0,0,0,3.729504,0,0,0,0,3.925794,3.729504,0,0,2.878888,27.00798,0,3.925794,-3.925794,32.13078,82.38644,0.1258615,4.102455,0,0,27.00798
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.98777,33.98777,2.113238,2.113238,0,0,0,2.113238,0,0,0,0,2.224461,2.113238,0,0,7.240882,23.08218,0,2.224461,-2.224461,29.78599,76.37417,0.1258615,2.324562,0,0,23.08218
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,32.38243,32.38243,6.991429,6.991429,0,0,0,6.991429,0,0,8.881784E-16,0,7.359399,6.991429,0,0,9.712505,20.85772,0,7.359399,-7.359399,22.0285,56.48322,0.1258615,7.690572,0,0,20.85772
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.81154,30.81154,1.864572,1.864572,0,0,0,1.864572,0,0,0,0,1.962708,1.864572,0,0,17.88962,13.49832,0,1.962708,-1.962708,19.95962,51.17842,0.1258615,2.051029,0,0,13.49832
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,29.53002,29.53002,1.011278,1.011278,0,0,0,1.011278,0,0,0,0,1.064503,1.011278,0,0,20.0704,11.53562,0,1.064503,-1.064503,18.83754,48.30128,0.1258615,1.112406,0,0,11.53562
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,28.5241,28.5241,1.759379,1.759379,0,0,0,1.759379,0,0,0,0,1.851978,1.759379,0,0,21.25318,10.47111,0,1.851978,-1.851978,16.88538,43.29576,0.1258615,1.935317,0,0,10.47111
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,27.49751,27.49751,1.945118,1.945118,0,0,0,1.945118,0,0,2.220446E-16,0,2.047493,1.945118,0,0,23.31094,8.619136,0,2.047493,-2.047493,14.72714,37.76181,0.1258615,2.13963,0,0,8.619136
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,26.62249,26.62249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.58593,6.571643,0,0,0,14.72714,37.76181,0.1258615,0,0,0,6.571643
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.83016,25.83016,1.999074,1.999074,0,0,0,1.999074,0,0,2.220446E-16,0,2.104288,1.999074,0,0,25.58593,6.571643,0,2.104288,-2.104288,12.50902,32.07435,0.1258615,2.198981,0,0,6.571643
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.97581,24.97581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.92403,4.467355,0,0,0,12.50902,32.07435,0.1258615,0,0,0,4.467355
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.27993,24.27993,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0.7000114,0.6650108,0,0,27.92403,4.467355,0,0.7000114,-0.7000114,11.77114,30.18236,0.1258615,0.7315119,0,0,4.467355
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.65985,23.65985,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0.6949318,0.6601852,0,0,28.70182,3.767344,0,0.6949318,-0.6949318,11.03862,28.3041,0.1258615,0.7262037,0,0,3.767344
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.720187,32.9755,23.06042,0.2483499,0.2483499,0,0,0,0.2483499,1497.962,0,0,3.720187,0.261421,0.2483499,0,0,29.47396,3.072412,3.458766,0,3.458766,14.3199,36.71761,0.125813,0.2731849,2.97615,0,6.792599
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.602921,43.41829,24.6451,5.571322,5.571322,0,0,0,5.571322,118.5162,0,0,6.602921,5.86455,5.571322,0,0,26.0152,6.185301,0.7383703,0,0.7383703,15.02038,38.51371,0.1258027,6.128455,5.282336,0,12.78822
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.380466,53.96667,28.44831,4.689066,4.689066,0,0,0,4.689066,178.7236,0,0,8.380466,4.935859,4.689066,0,0,25.27683,6.849834,3.444607,0,3.444607,18.28822,46.89277,0.1257544,5.157973,6.704373,0,15.2303
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.669062,63.86803,32.36176,3.650192,3.650192,0,0,0,3.650192,264.8918,0,0,9.669062,3.842308,3.650192,0,0,21.83222,9.949981,5.826754,0,5.826754,23.81596,61.06644,0.1256729,4.015212,7.73525,0,19.61904
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.985395,69.17832,35.38642,0.905138,0.905138,0,0,0,0.905138,1103.19,0,0,9.985395,0.9527769,0.905138,0,0,16.00547,15.19406,9.032619,0,9.032619,32.38506,83.03844,0.1255468,0.9956518,7.988317,0,25.17945
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.468678,69.82664,37.63252,4.050863,4.050863,0,0,0,4.050863,233.7447,0,0,9.468678,4.264067,4.050863,0,0,6.972847,23.32342,5.204612,0,5.204612,37.32258,95.69874,0.1254742,4.455949,7.574943,0,32.7921
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.709365,69.16296,39.69259,5.871593,5.871593,0,0,0,5.871593,148.3305,0.7605066,0,8.709365,6.180624,5.871593,0,0,1.768234,28.00757,1.768234,0,1.768234,39.00008,100,0.1254496,6.458752,6.967492,0,36.71693
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.683769,66.27586,40.80875,0,0,0,0,0,0,0,7.683769,0,7.683769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254496,0,6.147016,0,37.28275
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.940947,59.91857,41.08435,4.763429,4.763429,0,0,0,4.763429,124.72,0.9268118,0,5.940947,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1254496,5.239771,4.752758,0,35.53992
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.227876,50.94592,41.31171,4.057052,4.057052,0,0,0,4.057052,79.56209,0,8.881784E-16,3.227876,4.270581,4.057052,0,0,0,29.59898,0,1.042706,-1.042706,37.90097,97.18178,0.1254496,4.462758,2.5823,0,32.82685
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.490125,44.61618,40.34713,4.834496,4.834496,0,0,0,4.834496,30.82276,0,0,1.490125,5.088943,4.834496,0,0,1.158562,28.55627,0,3.598818,-3.598818,34.10748,87.45491,0.1254496,5.317945,1.1921,0,30.0464
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.92189,37.92189,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,3.122917,2.966772,0,0,5.157248,24.95745,0,3.122917,-3.122917,30.81564,79.0143,0.1254496,16.46345,0,12,24.95745
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,35.65512,35.65512,1.283497,1.283497,10.0835,0,2.887125,1.283497,0,1.776357E-15,0,0,0,0,8.8,8.36,8.627156,21.83454,8.36,0,8.36,38.74663,99.35014,0.1255542,1.411846,0,12,21.83454
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.8362,33.8362,3.450296,3.450296,0,0,0,3.450296,0,0,4.440892E-16,0,3.631891,3.450296,0,0,0.2671566,29.35854,0,3.631891,-3.631891,34.91828,89.53387,0.1255542,3.795326,0,0,29.35854
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,32.24463,32.24463,2.492664,2.492664,0,0,0,2.492664,0,0,0,0,2.623857,2.492664,0,0,4.302591,25.72665,0,2.623857,-2.623857,32.15249,82.44213,0.1255542,2.74193,0,0,25.72665
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,30.67374,30.67374,0.9576623,0.9576623,0,0,0,0.9576623,0,0,0,0,1.008066,0.9576623,0,0,7.217987,23.10279,0,1.008066,-1.008066,31.0899,79.71753,0.1255542,1.053429,0,0,23.10279
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,29.39911,29.39911,0.7479259,0.7479259,0,0,0,0.7479259,0,0,1.110223E-16,0,0.7872904,0.7479259,0,0,8.33806,22.09472,0,0.7872904,-0.7872904,30.26002,77.58965,0.1255542,0.8227184,0,0,22.09472
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,28.40697,28.40697,0.8165889,0.8165889,0,0,0,0.8165889,0,0,1.110223E-16,0,0.8595673,0.8165889,0,0,9.212827,21.30743,0,0.8595673,-0.8595673,29.35396,75.26641,0.1255542,0.8982478,0,0,21.30743
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,27.38038,27.38038,1.741066,1.741066,0,0,0,1.741066,0,0,2.220446E-16,0,1.832701,1.741066,0,0,10.1679,20.44787,0,1.832701,-1.832701,27.42212,70.313,0.1255542,1.915172,0,0,20.44787
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,26.49158,26.49158,0.8104019,0.8104019,0,0,0,0.8104019,0,0,0,0,0.8530546,0.8104019,0,0,12.20424,18.61517,0,0.8530546,-0.8530546,26.52292,68.00736,0.1255542,0.8914421,0,0,18.61517
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.69236,25.69236,0.4829969,0.4829969,0,0,0,0.4829969,0,0,0,0,0.5084177,0.4829969,0,0,13.15207,17.76211,0,0.5084177,-0.5084177,25.98701,66.63322,0.1255542,0.5312966,0,0,17.76211
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.85868,24.85868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.71698,17.25369,0,0,0,25.98701,66.63322,0.1255542,0,0,0,17.25369
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.16281,24.16281,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,1.223614,1.162433,0,0,13.71698,17.25369,0,1.223614,-1.223614,24.6972,63.32603,0.1255542,1.278677,0,0,17.25369
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,23.54272,23.54272,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,1.317216,1.251355,0,0,15.07655,16.03008,0,1.317216,-1.317216,23.30873,59.76587,0.1255542,1.376491,0,0,16.03008
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.84873,30.39835,22.92263,2.205365,2.205365,0,0,0,2.205365,129.1727,0,0,2.84873,2.321437,2.205365,0,0,16.54013,14.71286,0.5272926,0,0.5272926,23.80897,61.04852,0.1255468,2.425902,2.278984,0,17.56159
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.534813,36.91499,24.53486,4.506719,4.506719,0,0,0,4.506719,100.6234,0,0,4.534813,4.743915,4.506719,0,0,16.01283,15.18743,0,0.2091012,-0.2091012,23.58856,60.48336,0.1255468,4.957391,3.627851,0,19.72224
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.405157,46.91193,28.28984,1.14267,1.14267,0,0,0,1.14267,560.5429,0,0,6.405157,1.202811,1.14267,0,0,16.24517,14.97832,5.202346,0,5.202346,28.52394,73.13815,0.1254744,1.256937,5.124125,0,21.38348
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.661646,59.60336,32.2033,4.476243,4.476243,0,0,0,4.476243,193.5026,0,0,8.661646,4.711835,4.476243,0,0,11.04282,19.66044,3.949811,0,3.949811,32.27105,82.74613,0.1254195,4.923867,6.929317,0,28.32208
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.806834,63.9131,35.20728,1.050422,1.050422,0,0,0,1.050422,838.4088,0.6081132,0,8.806834,1.105708,1.050422,0,0,7.093013,23.21527,7.093013,0,7.093013,39.00008,100,0.125321,1.155465,7.045467,0,32.0221
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.273869,64.55005,37.46027,4.733976,4.733976,0,0,0,4.733976,174.7763,3.290736,0,8.273869,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.125321,5.207374,6.619095,0,37.87285
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.133356,70.81152,39.53413,0,0,0,0,0,0,0,9.133356,0,9.133356,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125321,0,7.306685,0,38.73233
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.215395,68.32249,40.69163,1.213566,1.213566,0,0,0,1.213566,676.9633,6.937957,0,8.215395,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.125321,1.334922,6.572316,0,37.81437
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.494458,61.7817,40.92588,3.31861,3.31861,0,0,0,3.31861,195.6981,3.001184,0,6.494458,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.125321,3.650471,5.195566,0,36.09344
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.70616,52.35995,41.19459,0,0,0,0,0,0,0,3.70616,0,3.70616,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125321,0,2.964928,0,33.30514
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.904584,45.72525,40.23,1.690729,1.690729,0,0,0,1.690729,112.6486,0.1248685,0,1.904584,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.125321,1.859802,1.523667,0,31.50356
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,37.80477,37.80477,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.125321,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,35.53799,35.53799,8.528168,8.528168,12,0,3.372,8.528168,0,0,0,0,0,0,3.471833,3.298241,7.009121,23.29077,3.298241,0,3.298241,35.47963,90.97322,0.1253833,9.380984,0,12,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.73974,33.73974,1.914906,1.914906,0,0,0,1.914906,0,0,2.220446E-16,0,2.01569,1.914906,0,0,3.71088,26.25919,0,2.01569,-2.01569,33.3549,85.52522,0.1253833,2.106396,0,0,26.25919
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.14817,32.14817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.950536,24.2435,0,0,0,33.3549,85.52522,0.1253833,0,0,0,24.2435
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,30.55661,30.55661,1.125848,1.125848,0,0,0,1.125848,0,0,2.220446E-16,0,1.185104,1.125848,0,0,5.950536,24.2435,0,1.185104,-1.185104,32.10569,82.32213,0.1253833,1.238433,0,0,24.2435
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.28198,29.28198,1.37921,1.37921,0,0,0,1.37921,0,0,0,0,1.4518,1.37921,0,0,7.267318,23.05839,0,1.4518,-1.4518,30.57536,78.39821,0.1253833,1.517132,0,0,23.05839
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.28984,28.28984,1.210094,1.210094,0,0,0,1.210094,0,0,0,0,1.273783,1.210094,0,0,8.880429,21.60659,0,1.273783,-1.273783,29.23268,74.95544,0.1253833,1.331104,0,0,21.60659
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.26325,27.26325,2.029642,2.029642,0,0,0,2.029642,0,0,4.440892E-16,0,2.136465,2.029642,0,0,10.29574,20.33281,0,2.136465,-2.136465,26.98065,69.18101,0.1253833,2.232606,0,0,20.33281
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,26.37446,26.37446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.66959,18.19634,0,0,0,26.98065,69.18101,0.1253833,0,0,0,18.19634
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,25.58212,25.58212,1.208337,1.208337,0,0,0,1.208337,0,0,2.220446E-16,0,1.271934,1.208337,0,0,12.66959,18.19634,0,1.271934,-1.271934,25.63991,65.74323,0.1253833,1.329171,0,0,18.19634
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.72778,24.72778,0.344511,0.344511,0,0,0,0.344511,0,0,5.551115E-17,0,0.3626431,0.344511,0,0,14.08285,16.92441,0,0.3626431,-0.3626431,25.25765,64.76308,0.1253833,0.3789621,0,0,16.92441
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.0319,24.0319,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0.2989195,0.2839735,0,0,14.48579,16.56177,0,0.2989195,-0.2989195,24.94256,63.95516,0.1253833,0.3123709,0,0,16.56177
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.40492,23.40492,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,1.435912,1.364116,0,0,14.81792,16.26285,0,1.435912,-1.435912,23.42898,60.07418,0.1253833,1.500528,0,0,16.26285
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.450478,29.16846,22.78483,4.62637,4.62637,0,0,0,4.62637,52.96762,0,0,2.450478,4.869863,4.62637,0,0,16.41338,14.82693,0,2.419385,-2.419385,20.87872,53.53508,0.1253833,5.089007,1.960382,0,17.27741
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.315629,36.12154,24.39706,2.392179,2.392179,0,0,0,2.392179,180.4057,0,0,4.315629,2.518084,2.392179,0,0,19.10159,12.40755,1.797545,0,1.797545,22.58402,57.90763,0.1253583,2.631397,3.452503,0,16.72318
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.332774,49.8706,28.13827,2.109492,2.109492,0,0,0,2.109492,347.6086,0,0,7.332774,2.220518,2.109492,0,0,17.30404,14.02534,5.112257,0,5.112257,27.43394,70.34328,0.1252874,2.320441,5.86622,0,21.35811
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.884657,49.42036,32.03105,2.745847,2.745847,0,0,0,2.745847,214.3112,0,0,5.884657,2.890366,2.745847,0,0,12.19178,18.62637,2.994292,0,2.994292,30.27457,77.62695,0.125246,3.020432,4.707726,0,24.51103
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.218742,61.34898,35.03503,0.6558379,0.6558379,0,0,0,0.6558379,1253.167,0,0,8.218742,0.6903557,0.6558379,0,0,9.197494,21.32123,7.528387,0,7.528387,37.41663,95.93987,0.1251418,0.7214217,6.574994,0,29.53998
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.898861,62.83344,37.28114,4.556772,4.556772,0,0,0,4.556772,173.3433,1.433152,0,7.898861,4.796602,4.556772,0,0,1.669107,28.09678,1.669107,0,1.669107,39.00008,100,0.1251187,5.012449,6.319088,0,35.99564
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.679041,68.63081,39.37566,2.930846,2.930846,0,0,0,2.930846,296.1275,5.59394,0,8.679041,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1251187,3.22393,6.943233,0,38.27802
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.705791,66.03675,40.54005,2.364853,2.364853,0,0,0,2.364853,325.8464,5.216471,0,7.705791,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1251187,2.601339,6.164632,0,37.30477
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.826286,62.90192,40.80875,4.18439,4.18439,0,0,0,4.18439,163.137,2.421666,0,6.826286,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1251187,4.602829,5.461029,0,36.42526
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.820868,55.96144,41.08435,2.351684,2.351684,0,0,0,2.351684,204.9965,2.345412,0,4.820868,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1251187,2.586852,3.856695,0,34.41985
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.573372,44.62055,40.11288,1.464312,1.464312,0,0,0,1.464312,107.4479,0.03199129,0,1.573372,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1251187,1.610743,1.258698,0,31.17235
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,37.68764,37.68764,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1251187,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,35.42087,35.42087,9.265656,9.265656,12,0,3.372,9.265656,0,0,0,0,0,0,2.734344,2.597627,2.918174,26.97262,2.597627,0,2.597627,38.69598,99.22026,0.1251677,10.19222,0,12,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,33.63639,33.63639,7.135936,7.135936,0,0,0,7.135936,0,0,8.881784E-16,0,7.511512,7.135936,0,0,0.3205475,29.31049,0,7.511512,-7.511512,30.77815,78.91817,0.1251677,7.84953,0,0,29.31049
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.05172,32.05172,1.77507,1.77507,0,0,0,1.77507,0,0,0,0,1.868494,1.77507,0,0,8.666672,21.79897,0,1.868494,-1.868494,28.80859,73.86802,0.1251677,1.952577,0,0,21.79897
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,30.46016,30.46016,0.8909682,0.8909682,0,0,0,0.8909682,0,0,1.110223E-16,0,0.9378613,0.8909682,0,0,10.74278,19.93048,0,0.9378613,-0.9378613,27.81999,71.33317,0.1251677,0.980065,0,0,19.93048
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.18553,29.18553,1.346024,1.346024,0,0,0,1.346024,0,0,0,0,1.416867,1.346024,0,0,11.78484,18.99262,0,1.416867,-1.416867,26.32648,67.50367,0.1251677,1.480626,0,0,18.99262
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.19339,28.19339,1.953362,1.953362,0,0,0,1.953362,0,0,2.220446E-16,0,2.056171,1.953362,0,0,13.35914,17.57575,0,2.056171,-2.056171,24.15909,61.94626,0.1251677,2.148699,0,0,17.57575
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.16679,27.16679,0.4023785,0.4023785,0,0,0,0.4023785,0,0,5.551115E-17,0,0.4235564,0.4023785,0,0,15.64378,15.51958,0,0.4235564,-0.4235564,23.71262,60.80147,0.1251677,0.4426164,0,0,15.51958
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.29867,26.29867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.11439,15.09602,0,0,0,23.71262,60.80147,0.1251677,0,0,0,15.09602
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,25.47877,25.47877,2.076871,2.076871,0,0,0,2.076871,0,0,0,0,2.186181,2.076871,0,0,16.11439,15.09602,0,2.186181,-2.186181,21.40819,54.89267,0.1251677,2.284559,0,0,15.09602
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.63132,24.63132,1.393213,1.393213,0,0,0,1.393213,0,0,2.220446E-16,0,1.46654,1.393213,0,0,18.54348,12.90984,0,1.46654,-1.46654,19.86232,50.92892,0.1251677,1.532534,0,0,12.90984
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.92855,23.92855,0.9921831,0.9921831,0,0,0,0.9921831,0,0,1.110223E-16,0,1.044403,0.9921831,0,0,20.17297,11.4433,0,1.044403,-1.044403,18.76142,48.10611,0.1251677,1.091401,0,0,11.4433
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.30846,23.30846,1.995769,1.995769,0,0,0,1.995769,0,0,0,0,2.10081,1.995769,0,0,21.33342,10.3989,0,2.10081,-2.10081,16.54697,42.42805,0.1251677,2.195346,0,0,10.3989
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4855919,23.91487,22.68837,5.319877,5.319877,0,0,0,5.319877,9.127878,0,8.881784E-16,0.4855919,5.59987,5.319877,0,0,23.66765,8.298091,0,5.114278,-5.114278,11.15605,28.6052,0.1251677,5.851864,0.3884735,0,8.783683
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.124292,29.81449,24.25926,2.908417,2.908417,0,0,0,2.908417,73.03947,0,4.440892E-16,2.124292,3.061491,2.908417,0,0,29.35018,3.183812,0,0.9371988,-0.9371988,10.16815,26.07214,0.1251677,3.199258,1.699434,0,5.308105
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.662864,38.07177,28.00047,0,0,0,0,0,0,0,0,0,3.662864,0,0,0,0,30.39152,2.246614,3.662864,0,3.662864,13.64305,34.98212,0.1251171,0,2.930292,0,5.909478
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.228535,43.91952,31.8588,5.483447,5.483447,0,0,0,5.483447,77.11455,0,0,4.228535,5.772049,5.483447,0,0,26.72865,5.543191,0,1.543514,-1.543514,12.01605,30.81031,0.1251171,6.031791,3.382828,0,9.771727
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.013155,53.08644,34.88346,3.768628,3.768628,0,0,0,3.768628,159.5582,0,0,6.013155,3.966977,3.768628,0,0,28.44367,3.999677,2.046178,0,2.046178,13.95722,35.78767,0.1250889,4.145491,4.810524,0,10.01283
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.023191,52.25185,37.12956,0,0,0,0,0,0,0,0,0,5.023191,0,0,0,0,26.39749,5.841238,5.023191,0,5.023191,18.72264,48.00667,0.1250196,0,4.018553,0,10.86443
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.262799,55.38099,39.20341,2.539788,2.539788,0,0,0,2.539788,207.2141,0,0,5.262799,2.673461,2.539788,0,0,21.3743,10.36211,2.589338,0,2.589338,21.1791,54.30528,0.1249839,2.793767,4.210239,0,15.62491
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.983445,59.26569,40.38158,4.436584,4.436584,0,0,0,4.436584,134.866,0,0,5.983445,4.670089,4.436584,0,0,18.78496,12.69251,1.313356,0,1.313356,22.42506,57.50004,0.1249658,4.880243,4.786756,0,18.67596
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.255197,53.58091,40.65718,3.995553,3.995553,0,0,0,3.995553,106.4983,0,0,4.255197,4.205845,3.995553,0,0,17.4716,13.87454,0.04935179,0,0.04935179,22.47188,57.62009,0.1249651,4.395108,3.404158,0,18.12973
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.099315,50.12681,40.92588,4.786353,4.786353,0,0,0,4.786353,64.75317,0,0,3.099315,5.038266,4.786353,0,0,17.42225,13.91895,0,1.938951,-1.938951,20.42805,52.3795,0.1249651,5.264988,2.479452,0,17.01827
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.204489,43.3781,39.95441,7.960841,7.960841,12,0,3.372,7.960841,15.13017,0,0,1.204489,0,0,4.039159,3.837201,19.57664,11.98,5.04169,0,5.04169,25.21101,64.64349,0.1250562,8.756925,0.963591,12,13.18449
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,37.57051,37.57051,8.93046,8.93046,12,0,3.372,8.93046,0,0,0,0,0,0,3.06954,2.916063,14.53495,16.51752,2.916063,0,2.916063,27.97743,71.73686,0.1251111,9.823506,0,12,16.51752
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,35.30374,35.30374,12.21334,12.21334,12,0,3.372,12.21334,0,0,0,0,0.2245674,0.213339,0,0,11.61889,19.14198,0,0.2245674,-0.2245674,27.74072,71.12991,0.1251111,13.43467,0,12,19.14198
