Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.12557,34.12557,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1243926,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.03105,32.03105,2.618173,2.618173,0,0,0,2.618173,0,0,4.440892E-16,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1243926,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,30.46016,30.46016,3.386064,3.386064,0,0,0,3.386064,0,0,4.440892E-16,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1243926,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.9306,28.9306,13.26235,13.26235,12,0,3.372,13.26235,0,0,0,0,1.328792,1.262352,0,0,8.678983,21.78789,0,1.328792,-1.328792,29.3658,75.29678,0.1243926,14.58859,0,12,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,27.38038,27.38038,0.988777,0.988777,9.788777,0,2.812561,0.988777,0,0,0,0,0,0,8.8,8.36,10.15542,20.4591,8.36,0,8.36,37.29679,95.63261,0.1244814,1.087655,0,12,20.4591
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.04374,26.04374,2.16426,2.16426,0,0,0,2.16426,0,0,4.440892E-16,0,2.278169,2.16426,0,0,1.795418,27.9831,0,2.278169,-2.278169,34.89539,89.47519,0.1244814,2.380686,0,0,27.9831
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.03782,25.03782,0.4415444,0.4415444,0,0,0,0.4415444,0,0,5.551115E-17,0,0.4647836,0.4415444,0,0,4.326717,25.70493,0,0.4647836,-0.4647836,34.40547,88.21898,0.1244814,0.4856989,0,0,25.70493
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.01123,24.01123,0.6937711,0.6937711,0,0,0,0.6937711,0,0,1.110223E-16,0,0.7302854,0.6937711,0,0,4.843143,25.24015,0,0.7302854,-0.7302854,33.63568,86.24516,0.1244814,0.7631482,0,0,25.24015
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.13621,23.13621,0.9487541,0.9487541,0,0,0,0.9487541,0,0,1.110223E-16,0,0.9986886,0.9487541,0,0,5.654571,24.50986,0,0.9986886,-0.9986886,32.58297,83.54591,0.1244814,1.04363,0,0,24.50986
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.34388,22.34388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.764225,23.51118,0,0,0,32.58297,83.54591,0.1244814,0,0,0,23.51118
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,21.5102,21.5102,1.316372,1.316372,0,0,0,1.316372,0,0,0,0,1.385654,1.316372,0,0,6.764225,23.51118,0,1.385654,-1.385654,31.12236,79.80077,0.1244814,1.448009,0,0,23.51118
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.82811,20.82811,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,3.148476,2.991052,0,0,8.303842,22.12552,0,3.148476,-3.148476,27.80358,71.29108,0.1244814,3.290157,0,0,22.12552
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.20802,20.20802,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,2.292882,2.178238,0,0,11.80215,18.97705,0,2.292882,-2.292882,25.38667,65.09389,0.1244814,2.396062,0,0,18.97705
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.044737,22.16563,19.55348,2.266171,2.266171,0,0,0,2.266171,46.10142,0,4.440892E-16,1.044737,2.385443,2.266171,0,0,14.34979,16.68416,0,1.340706,-1.340706,23.97344,61.47024,0.1244814,2.492788,0.8357895,0,17.7289
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.838798,25.53737,20.84877,3.935596,3.935596,0,0,0,3.935596,46.72222,0,0,1.838798,4.142733,3.935596,0,0,15.83947,15.34346,0,2.303935,-2.303935,21.54488,55.24317,0.1244814,4.329156,1.471038,0,17.18225
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.150648,35.1593,23.94922,0.6897771,0.6897771,0,0,0,0.6897771,601.7375,0,0,4.150648,0.7260812,0.6897771,0,0,18.39939,13.03952,3.424567,0,3.424567,24.79371,63.57348,0.1244378,0.7587548,3.320518,0,17.19017
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.812542,46.95858,27.14612,2.069854,2.069854,0,0,0,2.069854,329.1315,0,0,6.812542,2.178794,2.069854,0,0,14.97483,16.12163,4.633748,0,4.633748,29.18967,74.84515,0.1243789,2.276839,5.450034,0,22.93417
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.333101,51.81881,29.80562,6.735658,6.735658,0,0,0,6.735658,108.8699,0,0,7.333101,7.090166,6.735658,0,0,10.34108,20.29201,0.2429353,0,0.2429353,29.42014,75.4361,0.1243758,7.409224,5.866481,0,27.62511
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.782407,52.66367,32.18951,0,0,0,0,0,0,0,0,0,6.782407,0,0,0,0,10.09815,20.51065,6.782407,0,6.782407,35.85449,91.93441,0.1242898,0,5.425926,0,27.29305
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.001546,52.57656,34.47007,3.137353,3.137353,0,0,0,3.137353,191.2933,0,0,6.001546,3.302477,3.137353,0,0,3.315738,26.61481,2.699069,0,2.699069,38.41505,98.49995,0.1242555,3.451088,4.801237,0,32.61636
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.378145,59.13349,35.86871,1.920507,1.920507,0,0,0,1.920507,384.1769,4.739889,0,7.378145,2.021587,1.920507,0,0,0.6166688,29.04398,0.6166688,0,0.6166688,39.00008,100,0.1242477,2.112558,5.902516,0,36.42212
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.099094,51.70885,36.41301,2.232714,2.232714,0,0,0,2.232714,228.381,2.748869,0,5.099094,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1242477,2.455986,4.079275,0,34.69807
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.541072,41.27306,36.95042,6.060036,6.060036,0,0,0,6.060036,25.43009,0,8.881784E-16,1.541072,6.378985,6.060036,0,0,0,29.59898,0,4.837913,-4.837913,33.90047,86.92411,0.1242477,6.666039,1.232858,0,31.14005
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6781464,38.06395,36.19942,1.89515,1.89515,0,0,0,1.89515,35.78326,0,2.220446E-16,0.6781464,1.994894,1.89515,0,0,5.375459,24.76106,0,1.316748,-1.316748,32.5125,83.3652,0.1242477,2.084665,0.5425171,0,25.43921
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.02911,34.02911,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,5.512733,5.237096,0,0,6.838512,23.44432,0,5.512733,-5.512733,26.70156,68.46542,0.1242477,5.760806,0,0,23.44432
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.95526,31.95526,1.895305,1.895305,0,0,0,1.895305,0,0,2.220446E-16,0,1.995058,1.895305,0,0,12.96377,17.93159,0,1.995058,-1.995058,24.59859,63.07318,0.1242477,2.084836,0,0,17.93159
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,30.38437,30.38437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.1805,15.93653,0,0,0,24.59859,63.07318,0.1242477,0,0,0,15.93653
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.85481,28.85481,2.177106,2.177106,0,0,0,2.177106,0,0,0,0,2.291691,2.177106,0,0,15.1805,15.93653,0,2.291691,-2.291691,22.18294,56.87921,0.1242477,2.394817,0,0,15.93653
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.30459,27.30459,0.2058351,0.2058351,0,0,0,0.2058351,0,0,0,0,0.2166685,0.2058351,0,0,17.72682,13.64484,0,0.2166685,-0.2166685,21.95455,56.2936,0.1242477,0.2264186,0,0,13.64484
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.96795,25.96795,0.7582065,0.7582065,0,0,0,0.7582065,0,0,1.110223E-16,0,0.7981122,0.7582065,0,0,17.96757,13.42817,0,0.7981122,-0.7981122,21.11326,54.13646,0.1242477,0.8340272,0,0,13.42817
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.95514,24.95514,0.5012168,0.5012168,0,0,0,0.5012168,0,0,0,0,0.5275966,0.5012168,0,0,18.85436,12.63006,0,0.5275966,-0.5275966,20.55713,52.71048,0.1242477,0.5513384,0,0,12.63006
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.92855,23.92855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.44058,12.10246,0,0,0,20.55713,52.71048,0.1242477,0,0,0,12.10246
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.06042,23.06042,0.04513183,0.04513183,0,0,0,0.04513183,0,0,6.938894E-18,0,0.04750719,0.04513183,0,0,19.44058,12.10246,0,0.04750719,-0.04750719,20.50705,52.58207,0.1242477,0.04964501,0,0,12.10246
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.26809,22.26809,1.424124,1.424124,0,0,0,1.424124,0,0,2.220446E-16,0,1.499078,1.424124,0,0,19.49336,12.05495,0,1.499078,-1.499078,18.92688,48.53037,0.1242477,1.566536,0,0,12.05495
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.44819,21.44819,0.8145982,0.8145982,0,0,0,0.8145982,0,0,1.110223E-16,0,0.8574718,0.8145982,0,0,21.159,10.55587,0,0.8574718,-0.8574718,18.02303,46.2128,0.1242477,0.896058,0,0,10.55587
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.75232,20.75232,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,2.464396,2.341176,0,0,22.11175,9.698401,0,2.464396,-2.464396,15.42533,39.55204,0.1242477,2.575293,0,0,9.698401
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.13223,20.13223,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,1.873249,1.779586,0,0,24.84997,7.234006,0,1.873249,-1.873249,13.45075,34.48903,0.1242477,1.957545,0,0,7.234006
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.317667,22.78405,19.47769,5.805254,5.805254,12,0,3.372,5.805254,22.69783,0,0,1.317667,0,0,6.194746,5.885008,26.93136,5.360757,7.202675,0,7.202675,20.28381,52.00966,0.1243699,6.38578,1.054133,12,6.678424
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.324375,29.42576,20.75232,5.340384,5.340384,12,0,3.372,5.340384,62.24973,0,0,3.324375,0,0,6.659616,6.326635,19.72868,11.84317,9.65101,0,9.65101,29.43956,75.4859,0.1245053,5.874423,2.6595,12,15.16754
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.140586,44.2402,23.83209,2.827471,2.827471,5.919139,0,1.833542,2.827471,252.5433,0,0,7.140586,0,0,3.091669,2.937085,10.07767,20.52907,10.07767,0,10.07767,39.00008,100,0.1244611,3.110218,5.712469,12,27.66966
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.733289,53.53079,27.01521,5.074709,5.074709,0,0,0,5.074709,172.0944,3.39149,0,8.733289,5.341799,5.074709,0,0,0,29.59898,0,0,0,39.00008,100,0.1244611,5.58218,6.986631,0,38.33227
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.422423,51.99588,29.68849,4.952404,4.952404,0,0,0,4.952404,149.8752,2.209367,0,7.422423,5.213056,4.952404,0,0,0,29.59898,0,0,0,39.00008,100,0.1244611,5.447644,5.937939,0,37.0214
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.347537,54.5055,32.05172,3.864712,3.864712,0,0,0,3.864712,190.1186,3.279419,0,7.347537,4.068118,3.864712,0,0,0,29.59898,0,0,0,39.00008,100,0.1244611,4.251184,5.878029,0,36.94651
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.047269,52.58457,34.33916,4.197416,4.197416,0,0,0,4.197416,144.0712,1.628936,0,6.047269,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1244611,4.617158,4.837815,0,35.64625
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.341561,51.75943,35.73091,3.246095,3.246095,0,0,0,3.246095,164.5534,1.924619,0,5.341561,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1244611,3.570705,4.273249,0,34.94054
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.676071,53.52909,36.29588,4.127828,4.127828,0,0,0,4.127828,137.5074,1.330988,0,5.676071,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1244611,4.540611,4.540856,0,35.27505
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.088422,45.75269,36.84018,5.890719,5.890719,0,0,0,5.890719,52.42861,0,0,3.088422,6.200757,5.890719,0,0,0,29.59898,0,3.112335,-3.112335,35.71939,91.588,0.1244611,6.479791,2.470738,0,32.6874
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.741271,40.97813,36.10297,0,0,0,0,0,0,0,0,0,1.741271,0,0,0,0,3.45815,26.48664,1.741271,0,1.741271,37.3713,95.82366,0.1244391,0,1.393017,0,28.22791
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,33.94643,33.94643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716879,28.05379,0,0,0,37.3713,95.82366,0.1244391,0,0,0,28.05379
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.87947,31.87947,3.82102,3.82102,0,0,0,3.82102,0,0,4.440892E-16,0,4.022127,3.82102,0,0,1.716879,28.05379,0,4.022127,-4.022127,33.13161,84.95267,0.1244391,4.203122,0,0,28.05379
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,30.30858,30.30858,8.901988,8.901988,12,0,3.372,8.901988,0,0,0,0,0,0,3.098012,2.943111,6.185908,24.03166,2.943111,0,2.943111,35.92369,92.11184,0.1244904,9.792187,0,12,24.03166
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,28.77902,28.77902,0.7851603,0.7851603,0,0,0,0.7851603,0,0,0,0,0.8264845,0.7851603,0,0,3.242797,26.68046,0,0.8264845,-0.8264845,35.0525,89.87802,0.1244904,0.8636763,0,0,26.68046
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,27.2288,27.2288,1.106652,1.106652,0,0,0,1.106652,0,0,0,0,1.164897,1.106652,0,0,4.161113,25.85398,0,1.164897,-1.164897,33.82459,86.72955,0.1244904,1.217317,0,0,25.85398
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,25.88528,25.88528,1.895384,1.895384,0,0,0,1.895384,0,0,2.220446E-16,0,1.995142,1.895384,0,0,5.455443,24.68908,0,1.995142,-1.995142,31.72153,81.33708,0.1244904,2.084923,0,0,24.68908
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,24.87935,24.87935,1.732071,1.732071,0,0,0,1.732071,0,0,0,0,1.823233,1.732071,0,0,7.672267,22.69394,0,1.823233,-1.823233,29.79967,76.40926,0.1244904,1.905278,0,0,22.69394
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.85276,23.85276,0.8645237,0.8645237,0,0,0,0.8645237,0,0,1.110223E-16,0,0.9100249,0.8645237,0,0,9.698081,20.8707,0,0.9100249,-0.9100249,28.84042,73.94965,0.1244904,0.9509761,0,0,20.8707
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.96397,22.96397,0.7627008,0.7627008,0,0,0,0.7627008,0,0,1.110223E-16,0,0.8028429,0.7627008,0,0,10.70922,19.96068,0,0.8028429,-0.8028429,27.99415,71.77972,0.1244904,0.8389708,0,0,19.96068
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,22.17163,22.17163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60127,19.15784,0,0,0,27.99415,71.77972,0.1244904,0,0,0,19.15784
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,21.35174,21.35174,0.22383,0.22383,0,0,0,0.22383,0,0,2.775558E-17,0,0.2356106,0.22383,0,0,11.60127,19.15784,0,0.2356106,-0.2356106,27.74579,71.14292,0.1244904,0.246213,0,0,19.15784
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,20.65586,20.65586,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0.2815927,0.267513,0,0,11.86306,18.92223,0,0.2815927,-0.2815927,27.44897,70.38183,0.1244904,0.2942643,0,0,18.92223
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,20.03577,20.03577,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,1.108053,1.052651,0,0,12.17594,18.64063,0,1.108053,-1.108053,26.28098,67.38699,0.1244904,1.157916,0,0,18.64063
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.270103,25.15669,19.38123,2.151329,2.151329,0,0,0,2.151329,105.5209,0,0,2.270103,2.264557,2.151329,0,0,13.40711,17.53258,0.005545666,0,0.005545666,26.28624,67.40048,0.1244903,2.366462,1.816082,0,19.80268
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.402906,35.25673,20.65586,7.232284,7.232284,0,0,0,7.232284,74.70539,0,0,5.402906,7.612931,7.232284,0,0,13.40156,17.53757,0,2.210024,-2.210024,23.95667,61.42723,0.1244903,7.955513,4.322325,0,22.94048
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.411898,45.00951,23.72185,6.942064,6.942064,0,0,0,6.942064,106.7679,0,0,7.411898,7.307436,6.942064,0,0,15.85715,15.32755,0.1044612,0,0.1044612,24.05577,61.68134,0.124489,7.636271,5.929518,0,22.73944
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.250297,55.32171,26.89809,1.487123,1.487123,0,0,0,1.487123,622.0263,0,0,9.250297,1.565393,1.487123,0,0,15.75268,15.42156,7.684904,0,7.684904,31.34631,80.37499,0.1243918,1.635835,7.400237,0,24.67186
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.0371,61.75685,29.53002,6.002073,6.002073,0,0,0,6.002073,167.2272,0,0,10.0371,6.317972,6.002073,0,0,8.06778,22.33798,3.719127,0,3.719127,34.87458,89.42183,0.1243448,6.60228,8.029679,0,32.37508
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.811287,63.88814,31.91392,3.231444,3.231444,0,0,0,3.231444,303.6192,2.061114,0,9.811287,3.40152,3.231444,0,0,4.348653,25.68519,4.348653,0,4.348653,39.00008,100,0.1242899,3.554589,7.84903,0,35.49648
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.079249,63.79026,34.22203,0.4325253,0.4325253,0,0,0,0.4325253,2099.125,8.62396,0,9.079249,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1242899,0.4757779,7.263399,0,38.67823
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.253848,62.19605,35.61378,0,0,0,0,0,0,0,8.253848,0,8.253848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242899,0,6.603078,0,37.85283
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.252925,59.03296,36.17875,0,0,0,0,0,0,0,7.252925,0,7.252925,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242899,0,5.802341,0,36.8519
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.795906,51.04683,36.72305,0,0,0,0,0,0,0,4.795906,0,4.795906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242899,0,3.836725,0,34.39488
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.11793,41.97342,36.00651,2.138562,2.138562,0,0,0,2.138562,99.03522,0,4.440892E-16,2.11793,2.251118,2.138562,0,0,0,29.59898,0,0.1331882,-0.1331882,38.85968,99.64002,0.1242899,2.352418,1.694344,0,31.71691
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,33.84998,33.84998,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,1.437531,1.365655,0,0,0.1479869,29.46579,0,1.437531,-1.437531,37.34439,95.75467,0.1242899,1.50222,0,0,29.46579
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,31.78301,31.78301,6.648635,6.648635,0,0,0,6.648635,0,0,8.881784E-16,0,6.998563,6.648635,0,0,1.745244,28.02826,0,6.998563,-6.998563,29.96726,76.83897,0.1242899,7.313498,0,0,28.02826
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.21212,30.21212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.521425,21.0297,0,0,0,29.96726,76.83897,0.1242899,0,0,0,21.0297
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.69635,28.69635,1.932778,1.932778,0,0,0,1.932778,0,0,0,0,2.034503,1.932778,0,0,9.521425,21.0297,0,2.034503,-2.034503,27.82271,71.34013,0.1242899,2.126056,0,0,21.0297
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.14612,27.14612,0.3013726,0.3013726,0,0,0,0.3013726,0,0,5.551115E-17,0,0.3172343,0.3013726,0,0,11.78198,18.99519,0,0.3172343,-0.3172343,27.48831,70.48271,0.1242899,0.3315098,0,0,18.99519
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,25.83016,25.83016,0.1198679,0.1198679,0,0,0,0.1198679,0,0,1.387779E-17,0,0.1261768,0.1198679,0,0,12.13447,18.67796,0,0.1261768,-0.1261768,27.35531,70.14168,0.1242899,0.1318547,0,0,18.67796
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,24.80356,24.80356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.27466,18.55178,0,0,0,27.35531,70.14168,0.1242899,0,0,0,18.55178
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.7563,23.7563,0.5530941,0.5530941,0,0,0,0.5530941,0,0,1.110223E-16,0,0.5822043,0.5530941,0,0,12.27466,18.55178,0,0.5822043,-0.5822043,26.74161,68.5681,0.1242899,0.6084035,0,0,18.55178
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,22.88818,22.88818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.92156,17.96958,0,0,0,26.74161,68.5681,0.1242899,0,0,0,17.96958
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.08895,22.08895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.92156,17.96958,0,0,0,26.74161,68.5681,0.1242899,0,0,0,17.96958
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.27595,21.27595,0.9132539,0.9132539,0,0,0,0.9132539,0,0,1.110223E-16,0,0.9613199,0.9132539,0,0,12.92156,17.96958,0,0.9613199,-0.9613199,25.72829,65.96985,0.1242899,1.004579,0,0,17.96958
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,20.58007,20.58007,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,1.101398,1.046328,0,0,13.98969,17.00826,0,1.101398,-1.101398,24.56732,62.99299,0.1242899,1.150961,0,0,17.00826
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.95998,19.95998,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,1.115469,1.059696,0,0,15.21347,15.90686,0,1.115469,-1.115469,23.39151,59.97811,0.1242899,1.165665,0,0,15.90686
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.768501,26.39326,19.29855,1.945782,1.945782,0,0,0,1.945782,142.2821,0,0,2.768501,2.048192,1.945782,0,0,16.45288,14.79139,0.7203087,0,0.7203087,24.07485,61.73027,0.1242808,2.140361,2.214801,0,17.55989
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.264463,34.7415,20.5594,0,0,0,0,0,0,0,0,0,5.264463,0,0,0,0,15.73257,15.43967,5.264463,0,5.264463,29.06916,74.53616,0.1242144,0,4.211571,0,20.70413
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.789723,42.85397,23.61851,0.4256184,0.4256184,0,0,0,0.4256184,1595.261,0,0,6.789723,0.4480193,0.4256184,0,0,10.4681,20.17768,6.341703,0,6.341703,35.08543,89.96246,0.1241346,0.4681802,5.431778,0,26.96741
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.466705,48.7249,26.76029,2.524776,2.524776,0,0,0,2.524776,295.7374,0.6826461,0,7.466705,2.657658,2.524776,0,0,4.1264,25.88522,4.1264,0,4.1264,39.00008,100,0.1240827,2.777253,5.973364,0,33.35192
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.774476,49.41749,29.39911,2.44726,2.44726,0,0,0,2.44726,276.8188,4.198413,0,6.774476,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1240827,2.691986,5.419581,0,36.37346
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.744576,48.67635,31.78301,0,0,0,0,0,0,0,5.744576,0,5.744576,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240827,0,4.595661,0,35.34356
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.931266,55.3922,34.08423,4.244059,4.244059,0,0,0,4.244059,163.3169,2.463836,0,6.931266,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1240827,4.668465,5.545013,0,36.53024
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.701596,63.82891,35.48288,0.4030639,0.4030639,0,0,0,0.4030639,2158.863,8.277318,0,8.701596,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1240827,0.4433703,6.961277,0,38.30058
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.620912,56.55495,36.04096,3.057272,3.057272,0,0,0,3.057272,216.5628,3.402731,0,6.620912,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1240827,3.362999,5.29673,0,36.21989
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.017209,51.65033,36.60593,5.742341,5.742341,0,0,0,5.742341,87.37219,0,0,5.017209,6.044569,5.742341,0,0,0,29.59898,0,1.02736,-1.02736,37.91714,97.22325,0.1240827,6.316575,4.013767,0,34.61619
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.327845,42.46817,35.88938,0,0,0,0,0,0,0,1.186334,0,2.327845,0,0,0,0,1.141511,28.57162,1.141511,0,1.141511,39.00008,100,0.1240683,0,1.862276,0,30.89946
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,33.75352,33.75352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240683,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,31.70033,31.70033,9.000466,9.000466,9.000466,0,2.613118,9.000466,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240683,9.900513,0,12,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.12944,30.12944,7.991342,7.991342,7.991342,0,2.35781,7.991342,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240683,8.790477,0,12,29.59898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,28.62056,28.62056,9.110662,9.110662,9.110662,0,2.640998,9.110662,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240683,10.02173,0,12,29.59898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.07034,27.07034,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240683,0,0,0,29.59898
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.7337,25.7337,0.4591478,0.4591478,0,0,0,0.4591478,0,0,5.551115E-17,0,0.4833135,0.4591478,0,0,0,29.59898,0,0.4833135,-0.4833135,38.49062,98.6937,0.1240683,0.5050626,0,0,29.59898
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.70711,24.70711,0.7590399,0.7590399,0,0,0,0.7590399,0,0,1.110223E-16,0,0.7989894,0.7590399,0,0,0.537015,29.11567,0,0.7989894,-0.7989894,37.64841,96.53419,0.1240683,0.8349438,0,0,29.11567
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.65985,23.65985,0.9347522,0.9347522,0,0,0,0.9347522,0,0,1.110223E-16,0,0.9839497,0.9347522,0,0,1.424781,28.31668,0,0.9839497,-0.9839497,36.61124,93.87478,0.1240683,1.028227,0,0,28.31668
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.78483,22.78483,1.07163,1.07163,0,0,0,1.07163,0,0,0,0,1.128031,1.07163,0,0,2.518058,27.33273,0,1.128031,-1.128031,35.42219,90.82594,0.1240683,1.178793,0,0,27.33273
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.99249,21.99249,0.8439115,0.8439115,0,0,0,0.8439115,0,0,1.110223E-16,0,0.8883279,0.8439115,0,0,3.771427,26.20469,0,0.8883279,-0.8883279,34.48581,88.42497,0.1240683,0.9283026,0,0,26.20469
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.20016,21.20016,1.218825,1.218825,0,0,0,1.218825,0,0,0,0,1.282974,1.218825,0,0,4.758458,25.31637,0,1.282974,-1.282974,33.13343,84.95736,0.1240683,1.340707,0,0,25.31637
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.50428,20.50428,0.9410218,0.9410218,0,0,0,0.9410218,0,0,1.110223E-16,0,0.9905492,0.9410218,0,0,6.183984,24.03339,0,0.9905492,-0.9905492,32.08931,82.28011,0.1240683,1.035124,0,0,24.03339
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,19.88419,19.88419,1.254576,1.254576,0,0,0,1.254576,0,0,0,0,1.320606,1.254576,0,0,7.284594,23.04284,0,1.320606,-1.320606,30.69726,78.71078,0.1240683,1.380033,0,0,23.04284
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.156962,24.6885,19.21587,1.955873,1.955873,0,0,0,1.955873,110.2813,0,0,2.156962,2.058814,1.955873,0,0,8.751934,21.72224,0.09814825,0,0.09814825,30.79038,78.94952,0.1240671,2.15146,1.725569,0,23.8792
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.777123,33.21329,20.46294,2.384026,2.384026,0,0,0,2.384026,200.3805,0,0,4.777123,2.509501,2.384026,0,0,8.653786,21.81057,2.267622,0,2.267622,32.94163,84.46555,0.1240386,2.622428,3.821699,0,26.58769
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.074792,40.43826,23.4876,0.2561471,0.2561471,0,0,0,0.2561471,2371.603,0,0,6.074792,0.2696286,0.2561471,0,0,6.386163,23.85143,5.805164,0,5.805164,38.44889,98.58671,0.1239657,0.2817618,4.859834,0,29.92622
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.328691,51.58597,26.62249,2.377881,2.377881,0,0,0,2.377881,350.2569,5.244658,0,8.328691,2.503032,2.377881,0,0,0.5809996,29.07608,0.5809996,0,0.5809996,39.00008,100,0.1239584,2.615669,6.662952,0,37.40477
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.9444,57.04588,29.24065,7.83509,7.83509,3,0,1.095,7.83509,114.1582,3.854832,0,8.9444,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1239584,8.618599,7.15552,12,38.54338
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.762338,63.33722,31.64521,1.079465,1.079465,0,0,0,1.079465,904.368,8.626059,0,9.762338,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1239584,1.187412,7.80987,0,39.36132
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.67171,61.7971,33.94643,4.920827,4.920827,0,0,0,4.920827,176.2247,3.491892,0,8.67171,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1239584,5.41291,6.937368,0,38.27069
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.737679,63.82943,35.36575,5.264787,5.264787,0,0,0,5.264787,165.9645,3.195797,0,8.737679,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1239584,5.791266,6.990143,0,38.33666
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.339666,59.07938,35.9445,8.097996,8.097996,3,0,1.095,8.097996,90.63559,1.973355,0,7.339666,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1239584,8.907795,5.871733,12,36.93864
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.084713,51.79112,36.53014,0,0,0,0,0,0,0,5.084713,0,5.084713,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239584,0,4.06777,0,34.68369
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.686515,43.44626,35.8067,0,0,0,0,0,0,0,2.686515,0,2.686515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239584,0,2.149212,0,32.28549
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,33.67773,33.67773,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1239584,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,31.62454,31.62454,3.955816,3.955816,0,0,0,3.955816,0,0,4.440892E-16,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1239584,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.07432,30.07432,3.090476,3.090476,0,0,0,3.090476,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1239584,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,28.54477,28.54477,0.297985,0.297985,0,0,0,0.297985,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1239584,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,26.99454,26.99454,1.2004,1.2004,0,0,0,1.2004,0,0,2.220446E-16,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1239584,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,25.65791,25.65791,0.3091069,0.3091069,0,0,0,0.3091069,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1239584,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.63132,24.63132,1.163016,1.163016,0,0,0,1.163016,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1239584,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,23.60472,23.60472,1.873853,1.873853,0,0,0,1.873853,0,0,2.220446E-16,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1239584,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,22.72971,22.72971,1.472402,1.472402,0,0,0,1.472402,0,0,2.220446E-16,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1239584,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.93737,21.93737,0.6962594,0.6962594,0,0,0,0.6962594,0,0,1.110223E-16,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1239584,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.13815,21.13815,1.273581,1.273581,0,0,0,1.273581,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1239584,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.44227,20.44227,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1239584,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,19.81529,19.81529,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1239584,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.199412,24.72861,19.14697,4.308153,4.308153,0,0,0,4.308153,51.05232,0,0,2.199412,4.534897,4.308153,0,0,20.70542,10.9641,0,2.335486,-2.335486,16.89537,43.32138,0.1239584,4.738968,1.759529,0,13.16351
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.540967,35.37164,20.38715,4.341107,4.341107,0,0,0,4.341107,127.6395,0,0,5.540967,4.569587,4.341107,0,0,23.3004,8.628615,0.9713809,0,0.9713809,17.81691,45.68428,0.1239462,4.775218,4.432774,0,14.16958
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.871294,46.18246,23.40492,3.167151,3.167151,0,0,0,3.167151,248.5291,0,0,7.871294,3.333843,3.167151,0,0,22.32902,9.502858,4.53745,0,4.53745,22.12151,56.72171,0.1238893,3.483866,6.297035,0,17.37415
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.738456,52.9311,26.50537,2.539479,2.539479,0,0,0,2.539479,344.1042,0,0,8.738456,2.673136,2.539479,0,0,17.79157,13.58656,6.06532,0,6.06532,27.87558,71.4757,0.1238133,2.793427,6.990765,0,22.32502
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.907354,56.76005,29.12352,0.2465298,0.2465298,0,0,0,0.2465298,3613.094,0,0,8.907354,0.2595051,0.2465298,0,0,11.72625,19.04535,8.64785,0,8.64785,36.07965,92.51173,0.1237051,0.2711828,7.125884,0,27.95271
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.546282,62.29366,31.52809,4.957782,4.957782,0,0,0,4.957782,192.5515,1.249162,0,9.546282,5.218718,4.957782,0,0,3.078403,26.82841,3.078403,0,3.078403,39.00008,100,0.1236666,5.45356,7.637025,0,36.3747
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.242472,63.99258,33.84998,7.493858,7.493858,0,0,0,7.493858,123.334,1.3542,0,9.242472,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1236666,8.243244,7.393977,0,38.84145
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.238298,61.71243,35.26929,4.915833,4.915833,0,0,0,4.915833,167.587,3.063737,0,8.238298,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1236666,5.407417,6.590639,0,37.83728
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.471926,59.46159,35.84804,6.259205,6.259205,0,0,0,6.259205,119.375,0.8832892,0,7.471926,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1236666,6.885125,5.97754,0,37.0709
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.164401,51.95011,36.43368,0,0,0,0,0,0,0,5.164401,0,5.164401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236666,0,4.131521,0,34.76338
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.483188,42.76175,35.73091,1.424207,1.424207,0,0,0,1.424207,174.3558,0.9840225,0,2.483188,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1236666,1.566628,1.98655,0,32.08216
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,33.62261,33.62261,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1236666,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,31.58321,31.58321,4.692055,4.692055,0,0,0,4.692055,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1236666,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.03298,30.03298,3.662222,3.662222,0,0,0,3.662222,0,0,4.440892E-16,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1236666,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,28.50343,28.50343,1.47913,1.47913,0,0,0,1.47913,0,0,2.220446E-16,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1236666,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.95321,26.95321,0.5861469,0.5861469,0,0,0,0.5861469,0,0,1.110223E-16,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1236666,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,25.61657,25.61657,0.7066858,0.7066858,0,0,0,0.7066858,0,0,1.110223E-16,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1236666,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,24.58998,24.58998,1.409134,1.409134,0,0,0,1.409134,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1236666,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,23.54272,23.54272,1.587439,1.587439,0,0,0,1.587439,0,0,2.220446E-16,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1236666,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,22.67459,22.67459,2.566656,2.566656,0,0,0,2.566656,0,0,4.440892E-16,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1236666,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,21.89604,21.89604,2.393745,2.393745,0,0,0,2.393745,0,0,4.440892E-16,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1236666,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.08303,21.08303,2.004693,2.004693,0,0,0,2.004693,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1236666,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.40782,20.40782,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1236666,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.75328,19.75328,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1236666,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.713827,26.01734,19.07808,4.014988,4.014988,0,0,0,4.014988,67.5924,0,0,2.713827,4.226304,4.014988,0,0,28.22194,4.199231,0,1.512477,-1.512477,10.6321,27.26175,0.1236666,4.416487,2.171062,0,6.913058
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.103505,33.99028,20.30447,7.331156,7.331156,11.66231,0,3.286565,7.331156,69.61392,0,0,5.103505,0,0,4.331156,4.114598,29.90247,2.686754,9.218103,0,9.218103,19.37716,49.68494,0.1237973,8.064271,4.082804,12,7.790259
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.509136,38.49606,23.30846,6.886017,6.886017,12,0,3.372,6.886017,80.00467,0,0,5.509136,0,0,5.113983,4.858284,20.68437,10.98305,10.36742,0,10.36742,29.21256,74.90385,0.123923,7.574619,4.407309,12,16.49218
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.808231,46.09975,26.40891,5.782588,5.782588,9.11587,0,2.642315,5.782588,117.7368,0,0,6.808231,0,0,3.333282,3.166618,10.31695,20.31372,9.974849,0,9.974849,38.67553,99.16784,0.1239716,6.360846,5.446585,12,27.12196
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.50263,48.07519,29.02706,7.464183,7.464183,0,0,0,7.464183,87.11778,0,8.881784E-16,6.50263,7.857034,7.464183,0,0,0.3421,29.29109,0,1.354404,-1.354404,37.24787,95.50716,0.1239716,8.210601,5.202104,0,35.79372
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.86104,55.63783,31.43163,2.10628,2.10628,0,0,0,2.10628,373.2191,3.796909,0,7.86104,2.217137,2.10628,0,0,1.846993,27.93668,1.846993,0,1.846993,39.00008,100,0.1239486,2.316908,6.288832,0,35.79772
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.468358,53.37164,33.75352,3.823002,3.823002,0,0,0,3.823002,169.1957,2.444144,0,6.468358,4.024213,3.823002,0,0,0,29.59898,0,0,0,39.00008,100,0.1239486,4.205303,5.174686,0,36.06734
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.818526,56.27264,35.18661,4.582568,4.582568,0,0,0,4.582568,148.7927,1.99477,0,6.818526,4.823756,4.582568,0,0,0,29.59898,0,0,0,39.00008,100,0.1239486,5.040825,5.454821,0,36.4175
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.071661,57.88073,35.77225,3.281255,3.281255,0,0,0,3.281255,215.517,3.617708,0,7.071661,3.453953,3.281255,0,0,0,29.59898,0,0,0,39.00008,100,0.1239486,3.60938,5.657329,0,36.67064
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.988433,51.29479,36.37167,6.570435,6.570435,0,0,0,6.570435,75.92242,0,0,4.988433,6.916248,6.570435,0,0,0,29.59898,0,1.927814,-1.927814,36.96798,94.78951,0.1239486,7.227479,3.990747,0,34.58741
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.238907,41.98396,35.67579,4.45708,4.45708,0,0,0,4.45708,50.2326,0,0,2.238907,4.691663,4.45708,0,0,2.142016,27.67116,0,2.452756,-2.452756,34.38255,88.16021,0.1239486,4.902788,1.791126,0,29.91007
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,33.58127,33.58127,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,4.197162,3.987304,0,0,4.867301,25.21841,0,4.197162,-4.197162,29.95835,76.81614,0.1239486,4.386034,0,0,25.21841
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,31.56943,31.56943,10.62763,10.62763,12,0,3.372,10.62763,0,0,0,0,0,0,1.372367,1.303749,9.530814,21.02125,1.303749,0,1.303749,31.1952,79.98753,0.1239711,11.6904,0,12,21.02125
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,29.99853,29.99853,5.909743,5.909743,12,0,3.372,5.909743,0,0,0,0,0,0,6.090257,5.785744,8.227065,22.19462,5.785744,0,5.785744,36.68404,94.06145,0.1240712,6.500718,0,12,22.19462
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,28.48276,28.48276,7.706436,7.706436,10.27625,0,2.93589,7.706436,0,0,0,0,0,0,2.569812,2.441321,2.441321,27.40179,2.441321,0,2.441321,39.00008,100,0.1241134,8.477079,0,12,27.40179
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,26.91876,26.91876,0.669513,0.669513,0,0,0,0.669513,0,0,1.110223E-16,0,0.7047505,0.669513,0,0,0,29.59898,0,0.7047505,-0.7047505,38.25721,98.0952,0.1241134,0.7364643,0,0,29.59898
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,25.58212,25.58212,0.4880049,0.4880049,0,0,0,0.4880049,0,0,5.551115E-17,0,0.5136893,0.4880049,0,0,0.7830561,28.89423,0,0.5136893,-0.5136893,37.71573,96.7068,0.1241134,0.5368053,0,0,28.89423
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,24.53486,24.53486,0.2056204,0.2056204,0,0,0,0.2056204,0,0,2.775558E-17,0,0.2164425,0.2056204,0,0,1.353822,28.38054,0,0.2164425,-0.2164425,37.48758,96.1218,0.1241134,0.2261824,0,0,28.38054
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,23.4876,23.4876,1.377715,1.377715,0,0,0,1.377715,0,0,2.220446E-16,0,1.450226,1.377715,0,0,1.594314,28.16409,0,1.450226,-1.450226,35.95891,92.20214,0.1241134,1.515486,0,0,28.16409
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.63325,22.63325,0.6236072,0.6236072,0,0,0,0.6236072,0,0,1.110223E-16,0,0.6564286,0.6236072,0,0,3.205676,26.71387,0,0.6564286,-0.6564286,35.26697,90.42795,0.1241134,0.6859679,0,0,26.71387
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,21.84092,21.84092,0.1030714,0.1030714,0,0,0,0.1030714,0,0,1.387779E-17,0,0.1084963,0.1030714,0,0,3.935041,26.05744,0,0.1084963,-0.1084963,35.1526,90.1347,0.1241134,0.1133786,0,0,26.05744
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.04169,21.04169,1.670676,1.670676,0,0,0,1.670676,0,0,2.220446E-16,0,1.758607,1.670676,0,0,4.055593,25.94894,0,1.758607,-1.758607,33.29887,85.38155,0.1241134,1.837744,0,0,25.94894
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.34581,20.34581,0.8972165,0.8972165,0,0,0,0.8972165,0,0,1.110223E-16,0,0.9444385,0.8972165,0,0,6.0096,24.19034,0,0.9444385,-0.9444385,32.30334,82.82893,0.1241134,0.9869382,0,0,24.19034
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,19.69816,19.69816,0.3222276,0.3222276,0,0,0,0.3222276,0,0,0,0,0.3391869,0.3222276,0,0,7.058976,23.2459,0,0.3391869,-0.3391869,31.94581,81.91217,0.1241134,0.3544503,0,0,23.2459
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.012611,21.53875,19.01607,2.519464,2.519464,0,0,0,2.519464,40.19151,0,0,1.012611,2.652067,2.519464,0,0,7.435851,22.90671,0,1.639457,-1.639457,30.21767,77.48106,0.1241134,2.77141,0.8100885,0,23.91932
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.127708,25.65778,20.22869,1.311368,1.311368,0,0,0,1.311368,162.251,0,0,2.127708,1.380388,1.311368,0,0,9.257469,21.26726,0.7473199,0,0.7473199,30.92664,79.29892,0.1241041,1.442505,1.702166,0,23.39496
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.055946,37.0467,23.23267,3.441032,3.441032,0,0,0,3.441032,146.9311,0,0,5.055946,3.622139,3.441032,0,0,8.510149,21.93984,1.433808,0,1.433808,32.28687,82.78668,0.1240862,3.785135,4.044757,0,26.99579
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.110917,43.74332,26.33312,4.466446,4.466446,0,0,0,4.466446,136.8183,0,0,6.110917,4.701522,4.466446,0,0,7.076342,23.23027,1.409395,0,1.409395,33.62394,86.21506,0.1240686,4.913091,4.888734,0,29.34119
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.144158,50.16548,28.95127,0,0,0,0,0,0,0,1.477211,0,7.144158,0,0,0,0,5.666947,24.49873,5.666947,0,5.666947,39.00008,100,0.123998,0,5.715326,0,31.64288
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.399091,57.5565,31.35584,2.548546,2.548546,0,0,0,2.548546,329.564,5.716411,0,8.399091,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.123998,2.803401,6.719273,0,37.99807
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.180687,55.81539,33.67773,3.301703,3.301703,0,0,0,3.301703,217.4844,3.705211,0,7.180687,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.123998,3.631873,5.74455,0,36.77967
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.508409,51.6254,35.11082,0.7344098,0.7344098,0,0,0,0.7344098,750.0457,4.735346,0,5.508409,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.123998,0.8078508,4.406727,0,35.10739
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.348452,55.20156,35.71024,5.338396,5.338396,0,0,0,5.338396,118.9206,0.7290874,0,6.348452,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.123998,5.872235,5.078761,0,35.94743
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.153017,45.39463,36.31655,0.1738339,0.1738339,0,0,0,0.1738339,1813.81,2.970034,0,3.153017,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.123998,0.1912173,2.522413,0,32.752
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.222692,39.01606,35.63445,0.6354331,0.6354331,0,0,0,0.6354331,192.4186,0.5538147,0,1.222692,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.123998,0.6989765,0.9781533,0,30.82167
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,33.53993,33.53993,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.123998,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,31.54876,31.54876,4.284837,4.284837,0,0,0,4.284837,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.123998,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,29.97786,29.97786,4.775892,4.775892,0,0,0,4.775892,0,0,8.881784E-16,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.123998,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,28.44831,28.44831,1.699634,1.699634,0,0,0,1.699634,0,0,2.220446E-16,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.123998,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,26.87742,26.87742,1.806309,1.806309,0,0,0,1.806309,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.123998,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.52011,25.52011,0.4817578,0.4817578,0,0,0,0.4817578,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.123998,0.5299336,0,0,11.92174
