Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.610397,67.79714,52.34941,6.346226,6.346226,0,0,0,6.346226,72.64785,0,8.881784E-16,4.610397,6.680238,6.346226,0,0,0.4176741,29.22307,0,2.069841,-2.069841,36.42204,93.38964,0.1096924,6.980849,3.688318,0,33.83347
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.411482,59.12191,51.51862,1.592955,1.592955,0,0,0,1.592955,151.3841,0,0,2.411482,1.676795,1.592955,0,0,2.717497,27.15323,0.7346868,0,0.7346868,37.11902,95.17678,0.1093082,1.752251,1.929186,0,29.56471
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,48.62077,48.62077,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,6.864367,6.521149,0,0,1.982811,27.81445,0,6.864367,-6.864367,29.88334,76.62379,0.1093082,10.47326,0,12,27.81445
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,45.84159,45.84159,10.8342,10.8342,12,0,3.372,10.8342,0,0,0,0,0,0,1.165802,1.107511,9.609885,20.95008,1.107511,0,1.107511,30.93402,79.31783,0.1102882,11.91762,0,12,20.95008
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,43.55693,43.55693,9.300228,9.300228,12,0,3.372,9.300228,0,0,0,0,0,0,2.699772,2.564783,8.502374,21.94684,2.564783,0,2.564783,33.36718,85.55671,0.1125186,10.23025,0,12,21.94684
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,41.33161,41.33161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.937591,24.25515,0,0,0,33.36718,85.55671,0.1125186,0,0,0,24.25515
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,39.02716,39.02716,1.25232,1.25232,0,0,0,1.25232,0,0,0,0,1.318231,1.25232,0,0,5.937591,24.25515,0,1.318231,-1.318231,31.97765,81.9938,0.1125186,1.377552,0,0,24.25515
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,37.10844,37.10844,0.876074,0.876074,0,0,0,0.876074,0,0,1.110223E-16,0,0.9221831,0.876074,0,0,7.402292,22.93691,0,0.9221831,-0.9221831,31.00558,79.50133,0.1125186,0.9636813,0,0,22.93691
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,35.57545,35.57545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.42694,22.01473,0,0,0,31.00558,79.50133,0.1125186,0,0,0,22.01473
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,34.02267,34.02267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.42694,22.01473,0,0,0,31.00558,79.50133,0.1125186,0,0,0,22.01473
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,32.79627,32.79627,0.5545206,0.5545206,0,0,0,0.5545206,0,0,1.110223E-16,0,0.5837059,0.5545206,0,0,8.42694,22.01473,0,0.5837059,-0.5837059,30.3903,77.92369,0.1125186,0.6099727,0,0,22.01473
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,31.67867,31.67867,0.7790099,0.7790099,0,0,0,0.7790099,0,0,1.110223E-16,0,0.8200105,0.7790099,0,0,9.075502,21.43103,0,0.8200105,-0.8200105,29.52593,75.70737,0.1125186,0.8569109,0,0,21.43103
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,30.54128,30.54128,0.3816615,0.3816615,0,0,0,0.3816615,0,0,5.551115E-17,0,0.401749,0.3816615,0,0,9.986625,20.61102,0,0.401749,-0.401749,29.10245,74.62153,0.1125186,0.4198277,0,0,20.61102
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,29.34455,29.34455,0.6869112,0.6869112,0,0,0,0.6869112,0,0,0,0,0.7230644,0.6869112,0,0,10.43301,20.20927,0,0.7230644,-0.7230644,28.34028,72.66723,0.1125186,0.7556023,0,0,20.20927
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,28.38519,28.38519,0.6866911,0.6866911,0,0,0,0.6866911,0,0,1.110223E-16,0,0.7228328,0.6866911,0,0,11.23642,19.4862,0,0.7228328,-0.7228328,27.57834,70.71356,0.1125186,0.7553602,0,0,19.4862
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.070033,32.90085,27.38627,0,0,0,0,0,0,0,0,0,2.070033,0,0,0,0,12.03957,18.76337,2.070033,0,2.070033,29.54215,75.74895,0.1114379,0,1.656027,0,20.8334
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.424721,41.41035,28.9885,2.907259,2.907259,0,0,0,2.907259,152.1956,0,0,4.424721,3.060273,2.907259,0,0,9.969532,20.6264,1.364448,0,1.364448,30.83658,79.06799,0.1107368,3.197985,3.539777,0,25.05112
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.458123,52.78146,33.271,1.822536,1.822536,0,0,0,1.822536,354.3481,0,0,6.458123,1.918459,1.822536,0,0,8.605083,21.8544,4.539663,0,4.539663,35.14328,90.1108,0.1084664,2.00479,5.166498,0,28.31252
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,8.574273,65.99441,37.63263,4.570286,4.570286,0,0,0,4.570286,187.6091,0,0,8.574273,4.810827,4.570286,0,0,4.06542,25.9401,3.763446,0,3.763446,38.7136,99.26544,0.1066535,5.027314,6.859419,0,34.51437
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,8.88735,72.08041,41.36128,7.993592,7.993592,3,0,1.095,7.993592,111.1809,3.328963,0,8.88735,5.256413,4.993592,0,0,0.301974,29.3272,0.301974,0,0.301974,39.00008,100,0.1065107,8.792952,7.10988,12,38.21455
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,8.470017,74.83088,44.95146,0,0,0,0,0,0,0,8.470017,0,8.470017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1065107,0,6.776014,0,38.069
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,7.537696,75.03409,48.40318,4.26986,4.26986,0,0,0,4.26986,176.5326,3.043107,0,7.537696,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1065107,4.696846,6.030157,0,37.13667
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.003944,75.37811,50.56916,2.472693,2.472693,0,0,0,2.472693,283.2517,4.40111,0,7.003944,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1065107,2.719962,5.603156,0,36.60292
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,5.766745,71.34399,51.51862,4.237622,4.237622,0,0,0,4.237622,136.0845,1.306091,0,5.766745,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1065107,4.661384,4.613396,0,35.36572
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.442908,67.32403,52.48788,0,0,0,0,0,0,0,4.442908,0,4.442908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1065107,0,3.554327,0,34.04189
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.591725,59.83933,51.62742,3.232779,3.232779,0,0,0,3.232779,80.17019,0,0,2.591725,3.402925,3.232779,0,0,0,29.59898,0,0.8112002,-0.8112002,38.145,97.8075,0.1065107,3.556057,2.07338,0,32.1907
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,48.75923,48.75923,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,5.06887,4.815426,0,0,0.9013335,28.78778,0,5.06887,-5.06887,32.80194,84.10737,0.1065107,5.296968,0,0,28.78778
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,45.98005,45.98005,8.135057,8.135057,3,0,1.095,8.135057,0,0,0,0,5.405324,5.135057,0,0,6.533411,23.71891,0,5.405324,-5.405324,27.10423,69.49789,0.1065107,8.948564,0,12,23.71891
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,43.67561,43.67561,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.53933,18.31359,8.36,0,8.36,35.03522,89.83372,0.1096753,0,0,12,18.31359
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,41.45029,41.45029,7.732821,7.732821,3,0,1.095,7.732821,0,0,0,0,4.981916,4.732821,0,0,4.179326,25.83759,0,4.981916,-4.981916,29.78382,76.36862,0.1096753,8.506103,0,12,25.83759
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,39.13596,39.13596,0.5434562,0.5434562,9.343456,0,2.699894,0.5434562,0,1.776357E-15,0,0,0,0,8.8,8.36,9.714788,20.85567,8.36,0,8.36,37.71481,96.70445,0.1132522,0.5978019,0,12,20.85567
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,37.21724,37.21724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.354788,28.37967,0,0,0,37.71481,96.70445,0.1132522,0,0,0,28.37967
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,35.66446,35.66446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.354788,28.37967,0,0,0,37.71481,96.70445,0.1132522,0,0,0,28.37967
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,34.10179,34.10179,2.097104,2.097104,0,0,0,2.097104,0,0,4.440892E-16,0,2.207478,2.097104,0,0,1.354788,28.37967,0,2.207478,-2.207478,35.38793,90.73809,0.1132522,2.306814,0,0,28.37967
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,32.85561,32.85561,1.456474,1.456474,0,0,0,1.456474,0,0,2.220446E-16,0,1.533131,1.456474,0,0,3.807541,26.17219,0,1.533131,-1.533131,33.77187,86.59435,0.1132522,1.602122,0,0,26.17219
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,31.738,31.738,0.5352177,0.5352177,0,0,0,0.5352177,0,0,0,0,0.5633871,0.5352177,0,0,5.51102,24.63906,0,0.5633871,-0.5633871,33.178,85.07163,0.1132522,0.5887395,0,0,24.63906
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,30.60062,30.60062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.137006,24.07567,0,0,0,33.178,85.07163,0.1132522,0,0,0,24.07567
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,29.43356,29.43356,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,1.831031,1.739479,0,0,6.137006,24.07567,0,1.831031,-1.831031,31.24793,80.12273,0.1132522,1.913427,0,0,24.07567
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,28.44453,28.44453,2.444503,2.444503,0,0,0,2.444503,0,0,4.440892E-16,0,2.573161,2.444503,0,0,8.171484,22.24464,0,2.573161,-2.573161,28.53558,73.168,0.1132522,2.688954,0,0,22.24464
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4709481,28.66882,27.44561,0,0,0,0,0,0,0,0,0,0.4709481,0,0,0,0,11.03055,19.67148,0.4709481,0,0.4709481,28.98236,74.31359,0.1130324,0,0.3767585,0,20.14243
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.343084,38.23954,29.03795,0.1355503,0.1355503,0,0,0,0.1355503,2466.305,0,0,3.343084,0.1426845,0.1355503,0,0,10.5596,20.09533,3.200399,0,3.200399,32.01852,82.09861,0.1115611,0.1491054,2.674467,0,23.43842
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.640854,50.09233,33.35013,5.04218,5.04218,0,0,0,5.04218,111.8733,0,0,5.640854,5.307557,5.04218,0,0,7.359205,22.97569,0.3332968,0,0.3332968,32.33472,82.90936,0.1114101,5.546397,4.512683,0,28.61655
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,5.748527,55.39385,37.72164,0,0,0,0,0,0,0,0,0,5.748527,0,0,0,0,7.025908,23.27566,5.748527,0,5.748527,37.78825,96.89275,0.1088682,0,4.598822,0,29.02419
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,6.905476,63.9907,41.47007,3.005318,3.005318,0,0,0,3.005318,229.7752,2.464602,0,6.905476,3.163492,3.005318,0,0,1.277382,28.44934,1.277382,0,1.277382,39.00008,100,0.1083191,3.30585,5.524381,0,35.35481
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,6.897133,68.27998,45.08992,0.9378358,0.9378358,0,0,0,0.9378358,735.4308,5.909938,0,6.897133,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1083191,1.031619,5.517707,0,36.49611
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.537911,59.74423,48.54164,3.856593,3.856593,0,0,0,3.856593,91.73668,0,4.440892E-16,3.537911,4.059572,3.856593,0,0,0,29.59898,0,0.5216612,-0.5216612,38.4502,98.59006,0.1083191,4.242252,2.830328,0,33.13689
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.163731,60.83031,50.73729,4.151196,4.151196,0,0,0,4.151196,76.2125,0,0,3.163731,4.369681,4.151196,0,0,0.5796235,29.07732,0,1.20595,-1.20595,37.17902,95.33062,0.1083191,4.566316,2.530985,0,32.24105
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,2.93442,61.06333,51.68676,2.105811,2.105811,0,0,0,2.105811,139.3487,0,0,2.93442,2.216643,2.105811,0,0,1.919568,27.87137,0.7177771,0,0.7177771,37.85996,97.07662,0.1080129,2.316392,2.347536,0,30.80579
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.832023,58.40401,52.65601,1.265183,1.265183,0,0,0,1.265183,144.803,0,0,1.832023,1.331771,1.265183,0,0,1.201791,28.51737,0.5002512,0,0.5002512,38.33454,98.2935,0.1078005,1.391701,1.465618,0,30.34939
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.321211,55.87028,51.79556,4.330113,4.330113,0,0,0,4.330113,30.51217,0,8.881784E-16,1.321211,4.558014,4.330113,0,0,0.7015395,28.96759,0,3.236803,-3.236803,34.92265,89.54507,0.1078005,4.763124,1.056969,0,30.2888
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,48.89769,48.89769,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,7.421256,7.050193,0,0,4.297987,25.73079,0,7.421256,-7.421256,27.09996,69.48694,0.1078005,7.755213,0,0,25.73079
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,46.11852,46.11852,5.83977,5.83977,0,0,0,5.83977,0,0,0,0,6.147127,5.83977,0,0,12.54383,18.30953,0,6.147127,-6.147127,20.62032,52.87251,0.1078005,6.423748,0,0,18.30953
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,43.81407,43.81407,5.991436,5.991436,0,0,0,5.991436,0,0,8.881784E-16,0,6.306774,5.991436,0,0,19.37397,12.16241,0,6.306774,-6.306774,13.97239,35.82658,0.1078005,6.590579,0,0,12.16241
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,41.55908,41.55908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.38149,5.855633,0,0,0,13.97239,35.82658,0.1078005,0,0,0,5.855633
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,39.24475,39.24475,0.1679433,0.1679433,0,0,0,0.1679433,0,0,2.775558E-17,0,0.1767825,0.1679433,0,0,26.38149,5.855633,0,0.1767825,-0.1767825,13.78605,35.34877,0.1078005,0.1847377,0,0,5.855633
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,37.32603,37.32603,1.077271,1.077271,0,0,0,1.077271,0,0,0,0,1.13397,1.077271,0,0,26.57792,5.678851,0,1.13397,-1.13397,12.59074,32.28389,0.1078005,1.184999,0,0,5.678851
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,35.74358,35.74358,0.6522554,0.6522554,0,0,0,0.6522554,0,0,1.110223E-16,0,0.6865846,0.6522554,0,0,27.83789,4.544881,0,0.6865846,-0.6865846,11.86702,30.42819,0.1078005,0.7174809,0,0,4.544881
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,34.1908,34.1908,0.6379936,0.6379936,0,0,0,0.6379936,0,0,1.110223E-16,0,0.6715723,0.6379936,0,0,28.60076,3.858296,0,0.6715723,-0.6715723,11.15912,28.61306,0.1078005,0.701793,0,0,3.858296
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,32.93473,32.93473,0.8446684,0.8446684,0,0,0,0.8446684,0,0,1.110223E-16,0,0.8891247,0.8446684,0,0,29.34695,3.186724,0,0.8891247,-0.8891247,10.2219,26.20994,0.1078005,0.9291353,0,0,3.186724
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,31.82702,31.82702,0.5481373,0.5481373,0,0,0,0.5481373,0,0,1.110223E-16,0,0.5769866,0.5481373,0,0,30.33487,2.297599,0,0.5769866,-0.5769866,9.613701,24.65047,0.1078005,0.602951,0,0,2.297599
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,30.70941,30.70941,1.211717,1.211717,0,0,0,1.211717,0,0,0,0,1.275491,1.211717,0,0,30.97596,1.720613,0,1.275491,-1.275491,8.269215,21.20307,0.1078005,1.332888,0,0,1.720613
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,29.51269,29.51269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.39317,0.4451212,0,0,0,8.269215,21.20307,0.1078005,0,0,0,0.4451212
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,28.54343,28.54343,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,8.8,8.36,32.39317,0.4451212,8.36,0,8.36,16.20021,41.53891,0.1122415,1.713519,0,12,0.4451212
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.166629,30.61997,27.5544,1.193483,1.193483,9.993483,0,2.864351,1.193483,97.74997,0,0,1.166629,0,0,8.8,8.36,24.03317,7.969121,9.526628,0,9.526628,25.23796,64.71259,0.115534,1.312831,0.9333031,12,9.13575
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.610168,36.24321,29.14675,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,530.8962,1.776357E-15,0,2.610168,0,0,8.8,8.36,14.50655,16.54309,10.97017,0,10.97017,35.64518,91.39771,0.1173032,0.5408185,2.088134,12,19.15326
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.003803,51.4363,33.45892,4.662795,4.662795,0,0,0,4.662795,128.7598,0,0,6.003803,4.908205,4.662795,0,0,3.536378,26.41624,1.095598,0,1.095598,36.68455,94.06276,0.1168513,5.129074,4.803042,0,32.42004
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.547429,58.36806,37.83044,0,0,0,0,0,0,0,4.106648,0,6.547429,0,0,0,0,2.44078,27.40228,2.44078,0,2.44078,39.00008,100,0.115857,0,5.237943,0,33.9497
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.008753,57.13956,41.55908,3.772237,3.772237,0,0,0,3.772237,132.7794,1.037977,0,5.008753,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.115857,4.149461,4.007002,0,34.60773
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.726678,56.76146,45.19872,6.105278,6.105278,0,0,0,6.105278,61.04027,0,0,3.726678,6.426609,6.105278,0,0,0,29.59898,0,2.69993,-2.69993,36.1541,92.70264,0.115857,6.715806,2.981343,0,33.32566
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.061674,65.31255,48.65044,9.854874,9.854874,3,0,1.095,9.854874,51.36214,0,0,5.061674,7.215657,6.854874,0,0,2.999923,26.89905,0,2.153982,-2.153982,33.88361,86.88087,0.115857,10.84036,4.049339,12,31.96072
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.526955,58.79568,50.84608,2.760384,2.760384,0,0,0,2.760384,91.54361,0,0,2.526955,2.905667,2.760384,0,0,5.393236,24.74507,0,0.3787123,-0.3787123,33.48441,85.85728,0.115857,3.036422,2.021564,0,27.27202
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,1.906047,57.78011,51.82523,5.893291,5.893291,0,0,0,5.893291,32.34266,0,8.881784E-16,1.906047,6.203464,5.893291,0,0,5.814028,24.36635,0,4.297417,-4.297417,28.95453,74.24224,0.115857,6.48262,1.524838,0,26.2724
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.9365488,55.6489,52.7648,1.968921,1.968921,0,0,0,1.968921,47.5666,0,0,0.9365488,2.072549,1.968921,0,0,10.58894,20.06894,0,1.136,-1.136,27.75708,71.17187,0.115857,2.165813,0.749239,0,21.00549
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.6690097,53.9712,51.93402,0,0,0,0,0,0,0,0,0,0.6690097,0,0,0,0,11.85116,18.93294,0.6690097,0,0.6690097,28.39176,72.79924,0.1155874,0,0.5352077,0,19.60195
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,49.06583,49.06583,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,3.409816,3.239325,0,0,11.18215,19.53505,0,3.409816,-3.409816,24.7975,63.58321,0.1155874,3.563257,0,0,19.53505
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,46.28665,46.28665,9.081919,9.081919,3,0,1.095,9.081919,0,0,0,0,6.40202,6.081919,0,0,14.97083,16.12523,0,6.40202,-6.40202,18.04918,46.27985,0.1155874,9.99011,0,12,16.12523
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,43.95254,43.95254,6.448332,6.448332,12,0,3.372,6.448332,0,0,0,0,0,0,5.551668,5.274085,22.08419,9.723209,5.274085,0,5.274085,23.05261,59.10915,0.1188356,7.093165,0,12,9.723209
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,41.69755,41.69755,5.040755,5.040755,12,0,3.372,5.040755,0,0,0,0,0,0,6.959245,6.611283,16.8101,14.46989,6.611283,0,6.611283,29.32463,75.1912,0.1227457,5.54483,0,12,14.46989
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,39.38322,39.38322,1.187872,1.187872,9.987871,0,2.862931,1.187872,0,1.776357E-15,0,0,0,0,8.8,8.36,10.19882,20.42004,8.36,0,8.36,37.25562,95.52704,0.1257942,1.306659,0,12,20.42004
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,37.44471,37.44471,0.3954509,0.3954509,0,0,0,0.3954509,0,0,5.551115E-17,0,0.4162641,0.3954509,0,0,1.83882,27.94404,0,0.4162641,-0.4162641,36.81684,94.40196,0.1257942,0.4349959,0,0,27.94404
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,35.88205,35.88205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.301335,27.52778,0,0,0,36.81684,94.40196,0.1257942,0,0,0,27.52778
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,34.32927,34.32927,0.3697938,0.3697938,0,0,0,0.3697938,0,0,0,0,0.3892567,0.3697938,0,0,2.301335,27.52778,0,0.3892567,-0.3892567,36.40653,93.34988,0.1257942,0.4067732,0,0,27.52778
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,33.0732,33.0732,1.931145,1.931145,0,0,0,1.931145,0,0,2.220446E-16,0,2.032784,1.931145,0,0,2.733843,27.13852,0,2.032784,-2.032784,34.26379,87.85568,0.1257942,2.124259,0,0,27.13852
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,31.96548,31.96548,0.7563625,0.7563625,0,0,0,0.7563625,0,0,1.110223E-16,0,0.796171,0.7563625,0,0,4.992492,25.10574,0,0.796171,-0.796171,33.42455,85.7038,0.1257942,0.8319987,0,0,25.10574
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,30.81821,30.81821,0.3140152,0.3140152,0,0,0,0.3140152,0,0,0,0,0.3305423,0.3140152,0,0,5.877126,24.30956,0,0.3305423,-0.3305423,33.07613,84.81041,0.1257942,0.3454168,0,0,24.30956
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,29.62148,29.62148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.244395,23.97902,0,0,0,33.07613,84.81041,0.1257942,0,0,0,23.97902
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,28.65223,28.65223,2.428621,2.428621,0,0,0,2.428621,0,0,0,0,2.556443,2.428621,0,0,6.244395,23.97902,0,2.556443,-2.556443,30.3814,77.90086,0.1257942,2.671483,0,0,23.97902
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.040609,33.10614,27.6632,0.6110466,0.6110466,0,0,0,0.6110466,333.9532,0,0,2.040609,0.6432069,0.6110466,0,0,9.084888,21.42258,1.397402,0,1.397402,31.70709,81.30006,0.1252256,0.6721512,1.632487,0,23.46319
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,3.919903,40.15418,29.23576,4.380526,4.380526,0,0,0,4.380526,89.48476,0,0,3.919903,4.61108,4.380526,0,0,7.687485,22.68024,0,0.6911771,-0.6911771,30.97853,79.43195,0.1252256,4.818579,3.135922,0,26.60015
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.388366,49.47653,33.54793,0,0,0,0,0,0,0,0,0,5.388366,0,0,0,0,8.45546,21.98907,5.388366,0,5.388366,36.09038,92.53925,0.1230804,0,4.310693,0,27.37743
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,6.813657,59.43951,37.90956,2.799872,2.799872,0,0,0,2.799872,243.356,0.7993299,0,6.813657,2.947234,2.799872,0,0,3.067093,26.83859,3.067093,0,3.067093,39.00008,100,0.1218918,3.079859,5.450925,0,33.65225
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,8.757957,71.86143,41.63821,0.3340946,0.3340946,0,0,0,0.3340946,2621.401,8.406279,0,8.757957,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1218918,0.367504,7.006366,0,38.35693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,8.790051,76.74522,45.28773,0,0,0,0,0,0,0,8.790051,0,8.790051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218918,0,7.032041,0,38.38903
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,8.555488,80.15475,48.72956,0,0,0,0,0,0,0,8.555488,0,8.555488,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218918,0,6.84439,0,38.15446
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.164293,76.53343,50.9351,2.325493,2.325493,0,0,0,2.325493,308.0763,4.716406,0,7.164293,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1218918,2.558042,5.731434,0,36.76327
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.372811,70.191,51.87468,0,0,0,0,0,0,0,5.372811,0,5.372811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218918,0,4.298248,0,34.97179
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.618656,61.23112,52.85382,0,0,0,0,0,0,0,2.618656,0,2.618656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218918,0,2.094925,0,32.21763
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.52592,56.74715,52.01314,6.922986,6.922986,0,0,0,6.922986,22.04135,0,8.881784E-16,1.52592,7.287353,6.922986,0,0,0,29.59898,0,5.761434,-5.761434,32.92699,84.42802,0.1218918,7.615284,1.220736,0,31.1249
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,49.15484,49.15484,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,3.476025,3.302223,0,0,6.401593,23.83755,0,3.476025,-3.476025,29.26294,75.03304,0.1218918,3.632446,0,0,23.83755
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,46.36578,46.36578,6.630739,6.630739,0,0,0,6.630739,0,0,8.881784E-16,0,6.979725,6.630739,0,0,10.26384,20.36152,0,6.979725,-6.979725,21.90567,56.16826,0.1218918,7.293813,0,0,20.36152
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,44.06133,44.06133,4.11445,4.11445,0,0,0,4.11445,0,0,8.881784E-16,0,4.331,4.11445,0,0,18.01909,13.38179,0,4.331,-4.331,17.34039,44.46245,0.1218918,4.525896,0,0,13.38179
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,41.80634,41.80634,4.56067,4.56067,0,0,0,4.56067,0,0,0,0,4.800706,4.56067,0,0,22.83132,9.050795,0,4.800706,-4.800706,12.28,31.48712,0.1218918,5.016737,0,0,9.050795
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,39.47223,39.47223,0.15552,0.15552,0,0,0,0.15552,0,0,2.775558E-17,0,0.1637052,0.15552,0,0,28.16543,4.250089,0,0.1637052,-0.1637052,12.10744,31.04466,0.1218918,0.171072,0,0,4.250089
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,37.52384,37.52384,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,28.34733,4.086383,0,1.437715,-1.437715,10.59196,27.15881,0.1218918,1.502412,0,0,4.086383
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,35.94139,35.94139,2.076393,2.076393,0,0,0,2.076393,0,0,4.440892E-16,0,2.185677,2.076393,0,0,29.94479,2.648669,0,2.185677,-2.185677,8.288053,21.25137,0.1218918,2.284032,0,0,2.648669
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,34.37872,34.37872,0.7750739,0.7750739,9.575074,0,2.758494,0.7750739,0,1.776357E-15,0,0,0,0,8.8,8.36,32.37332,0.4629923,8.36,0,8.36,16.21905,41.58721,0.124436,0.8525813,0,12,0.4629923
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,33.15232,33.15232,0.6926094,0.6926094,9.492609,0,2.73763,0.6926094,0,0,0,0,0,0,8.8,8.36,24.01332,7.986992,8.36,0,8.36,24.15004,61.92305,0.1267835,0.7618704,0,12,7.986992
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,32.04461,32.04461,0.3639762,0.3639762,9.163976,0,2.654486,0.3639762,0,0,0,0,0,0,8.8,8.36,15.65332,15.51099,8.36,0,8.36,32.08103,82.25889,0.128747,0.4003738,0,12,15.51099
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,30.90722,30.90722,1.340658,1.340658,0,0,0,1.340658,0,0,0,0,1.411219,1.340658,0,0,7.293318,23.03499,0,1.411219,-1.411219,30.59347,78.44465,0.128747,1.474724,0,0,23.03499
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,29.68082,29.68082,0.03349373,0.03349373,0,0,0,0.03349373,0,0,6.938894E-18,0,0.03525656,0.03349373,0,0,8.861339,21.62377,0,0.03525656,-0.03525656,30.55631,78.34936,0.128747,0.0368431,0,0,21.62377
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,28.71157,28.71157,1.912358,1.912358,0,0,0,1.912358,0,0,0,0,2.013009,1.912358,0,0,8.900513,21.58852,0,2.013009,-2.013009,28.43441,72.90861,0.128747,2.103594,0,0,21.58852
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.089456,30.59477,27.73243,5.126307,5.126307,0,0,0,5.126307,21.25226,0,8.881784E-16,1.089456,5.396112,5.126307,0,0,11.13719,19.57551,0,4.306656,-4.306656,23.8948,61.26859,0.128747,5.638938,0.871565,0,20.66496
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.194935,41.04488,29.2951,5.781219,5.781219,0,0,0,5.781219,72.56144,0,0,4.194935,6.085494,5.781219,0,0,15.92236,15.26885,0,1.890558,-1.890558,21.90198,56.1588,0.128747,6.359341,3.355948,0,19.46379
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.36456,49.45319,33.59739,2.001248,2.001248,0,0,0,2.001248,268.0607,0,0,5.36456,2.106577,2.001248,0,0,18.02298,13.37829,3.257983,0,3.257983,24.99277,64.08389,0.1275345,2.201373,4.291648,0,18.74285
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.375716,51.03685,37.9689,0.3277737,0.3277737,0,0,0,0.3277737,1334.981,0,0,4.375716,0.3450249,0.3277737,0,0,14.765,16.31048,4.030691,0,4.030691,28.81662,73.88862,0.1260657,0.360551,3.500573,0,20.68619
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.456727,55.39896,41.69755,0,0,0,0,0,0,0,0,0,4.456727,0,0,0,0,10.73431,19.9381,4.456727,0,4.456727,33.04464,84.72968,0.1244805,0,3.565382,0,24.39483
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,6.586883,67.3343,45.33718,0,0,0,0,0,0,0,0.3093008,0,6.586883,0,0,0,0,6.277582,23.94915,6.277582,0,6.277582,39.00008,100,0.1223141,0,5.269506,0,30.53604
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,6.962662,73.02317,48.7889,2.808376,2.808376,0,0,0,2.808376,247.9248,4.006476,0,6.962662,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1223141,3.089214,5.570129,0,36.56164
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,5.947519,71.44679,50.98455,2.494377,2.494377,0,0,0,2.494377,238.4371,3.321859,0,5.947519,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1223141,2.743814,4.758015,0,35.5465
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,3.848104,64.56416,51.96369,2.49394,2.49394,0,0,0,2.49394,154.2982,1.222904,0,3.848104,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1223141,2.743334,3.078483,0,33.44708
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.769949,61.83121,52.93294,0,0,0,0,0,0,0,2.769949,0,2.769949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223141,0,2.21596,0,32.36893
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.429371,56.53012,52.10215,3.857709,3.857709,0,0,0,3.857709,37.05233,0,0,1.429371,4.060746,3.857709,0,0,0,29.59898,0,2.631375,-2.631375,36.22636,92.88793,0.1223141,4.24348,1.143497,0,31.02835
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,49.26363,49.26363,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,4.226603,4.015272,0,0,2.92375,26.9676,0,4.226603,-4.226603,31.77114,81.46429,0.1223141,4.4168,0,0,26.9676
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,46.48446,46.48446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.619975,22.741,0,0,0,31.77114,81.46429,0.1223141,0,0,0,22.741
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,44.14046,44.14046,9.623375,9.623375,12,0,3.372,9.623375,0,0,0,0,0,0,2.376625,2.257794,7.619975,22.741,2.257794,0,2.257794,33.91307,86.95641,0.1233939,10.58571,0,12,22.741
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,41.89535,41.89535,10.78322,10.78322,12,0,3.372,10.78322,0,0,0,0,0,0,1.21678,1.155941,5.362181,24.77302,1.155941,0,1.155941,35.00969,89.76825,0.1239416,11.86154,0,12,24.77302
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,39.55135,39.55135,1.748899,1.748899,0,0,0,1.748899,0,0,2.220446E-16,0,1.840947,1.748899,0,0,4.20624,25.81336,0,1.840947,-1.840947,33.06916,84.79255,0.1239416,1.923789,0,0,25.81336
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,37.60296,37.60296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.251736,23.97242,0,0,0,33.06916,84.79255,0.1239416,0,0,0,23.97242
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,36.02051,36.02051,0.2375587,0.2375587,0,0,0,0.2375587,0,0,2.775558E-17,0,0.2500618,0.2375587,0,0,6.251736,23.97242,0,0.2500618,-0.2500618,32.80557,84.11668,0.1239416,0.2613145,0,0,23.97242
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,34.43806,34.43806,1.800912,1.800912,0,0,0,1.800912,0,0,2.220446E-16,0,1.895697,1.800912,0,0,6.529583,23.72235,0,1.895697,-1.895697,30.80733,78.993,0.1239416,1.981004,0,0,23.72235
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,33.21166,33.21166,0.5653149,0.5653149,0,0,0,0.5653149,0,0,0,0,0.5950684,0.5653149,0,0,8.635913,21.82666,0,0.5950684,-0.5950684,30.18007,77.38465,0.1239416,0.6218464,0,0,21.82666
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,32.10395,32.10395,1.353894,1.353894,0,0,0,1.353894,0,0,2.220446E-16,0,1.425151,1.353894,0,0,9.2971,21.23159,0,1.425151,-1.425151,28.67783,73.53276,0.1239416,1.489283,0,0,21.23159
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,30.95667,30.95667,1.794105,1.794105,0,0,0,1.794105,0,0,2.220446E-16,0,1.888531,1.794105,0,0,10.8806,19.80644,0,1.888531,-1.888531,26.68715,68.42844,0.1239416,1.973515,0,0,19.80644
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,29.74016,29.74016,0.9425465,0.9425465,0,0,0,0.9425465,0,0,0,0,0.9921542,0.9425465,0,0,12.97897,17.91791,0,0.9921542,-0.9921542,25.64132,65.74685,0.1239416,1.036801,0,0,17.91791
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,28.76102,28.76102,1.178601,1.178601,0,0,0,1.178601,0,0,2.220446E-16,0,1.240633,1.178601,0,0,14.08136,16.92575,0,1.240633,-1.240633,24.33358,62.39368,0.1239416,1.296461,0,0,16.92575
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.2885,33.90579,27.77199,0,0,0,0,0,0,0,0,0,2.2885,0,0,0,0,15.45984,15.68512,2.2885,0,2.2885,26.50464,67.96049,0.1231675,0,1.8308,0,17.97362
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.256876,44.38255,29.34455,5.582711,5.582711,0,0,0,5.582711,94.1635,0,0,5.256876,5.876538,5.582711,0,0,13.17134,17.74477,0,0.6196617,-0.6196617,25.85146,66.28567,0.1231675,6.140982,4.205501,0,23.00164
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,6.911585,54.82323,33.65673,0.7083393,0.7083393,0,0,0,0.7083393,975.7451,0,0,6.911585,0.7456203,0.7083393,0,0,13.85986,17.12511,6.165965,0,6.165965,31.70101,81.28448,0.1211292,0.7791732,5.529268,0,24.03669
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,7.694268,62.93666,38.02824,5.386504,5.386504,0,0,0,5.386504,142.8434,0,0,7.694268,5.670004,5.386504,0,0,7.693893,22.67447,2.024264,0,2.024264,33.6214,86.20853,0.1204746,5.925154,6.155414,0,30.36874
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,8.79951,72.26265,41.80634,0.5123512,0.5123512,0,0,0,0.5123512,1717.476,2.590564,0,8.79951,0.5393171,0.5123512,0,0,5.66963,24.49631,5.66963,0,5.66963,39.00008,100,0.1186784,0.5635864,7.039608,0,33.29582
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,7.942143,73.0816,45.42619,3.455737,3.455737,0,0,0,3.455737,229.8249,4.304525,0,7.942143,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1186784,3.801311,6.353714,0,37.54112
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.307738,79.1866,48.89769,0,0,0,0,0,0,0,8.307738,0,8.307738,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186784,0,6.646191,0,37.90672
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,7.453414,78.04052,51.10323,2.087664,2.087664,0,0,0,2.087664,357.0218,5.255873,0,7.453414,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1186784,2.29643,5.962731,0,37.05239
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.115495,69.41348,52.07248,5.167995,5.167995,0,0,0,5.167995,98.98411,0,0,5.115495,5.439995,5.167995,0,0,0,29.59898,0,0.3245008,-0.3245008,38.65802,99.12294,0.1186784,5.684795,4.092396,0,34.71447
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.480901,68.08685,53.04173,0.9853058,0.9853058,0,0,0,0.9853058,454.7726,3.083181,0,4.480901,1.037164,0.9853058,0,0,0.3605565,29.27448,0.3605565,0,0.3605565,39.00008,100,0.118566,1.083836,3.584721,0,33.75538
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.372623,59.75389,52.24062,6.096034,6.096034,0,0,0,6.096034,38.92076,0,0,2.372623,6.416878,6.096034,0,0,0,29.59898,0,4.044255,-4.044255,34.73706,89.06921,0.118566,6.705637,1.898098,0,31.9716
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,49.37243,49.37243,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,4.722072,4.485969,0,0,4.493616,25.55472,0,4.722072,-4.722072,29.75956,76.3064,0.118566,4.934566,0,0,25.55472
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,46.59325,46.59325,9.166821,9.166821,3,0,1.095,9.166821,0,0,1.776357E-15,0,6.491391,6.166821,0,0,9.740363,20.83265,0,6.491391,-6.491391,22.91703,58.7615,0.118566,10.0835,0,12,20.83265
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,44.25914,44.25914,6.607301,6.607301,12,0,3.372,6.607301,0,0,0,0,0,0,5.392699,5.123064,16.95302,14.34126,5.123064,0,5.123064,27.7772,71.22344,0.1209212,7.268032,0,12,14.34126
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,42.00415,42.00415,2.654451,2.654451,11.45445,0,3.233976,2.654451,0,0,0,0,0,0,8.8,8.36,11.82996,18.95202,8.36,0,8.36,35.70819,91.55927,0.1243865,2.919896,0,12,18.95202
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,39.64036,39.64036,0.4849142,0.4849142,0,0,0,0.4849142,0,0,5.551115E-17,0,0.5104361,0.4849142,0,0,3.469956,26.47602,0,0.5104361,-0.5104361,35.17014,90.17967,0.1243865,0.5334057,0,0,26.47602
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,37.69197,37.69197,1.079615,1.079615,0,0,0,1.079615,0,0,2.220446E-16,0,1.136437,1.079615,0,0,4.037107,25.96558,0,1.136437,-1.136437,33.97223,87.10812,0.1243865,1.187577,0,0,25.96558
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,36.10952,36.10952,0.8591927,0.8591927,0,0,0,0.8591927,0,0,1.110223E-16,0,0.9044133,0.8591927,0,0,5.299815,24.82915,0,0.9044133,-0.9044133,33.0189,84.66367,0.1243865,0.9451119,0,0,24.82915
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,34.46773,34.46773,1.009869,1.009869,0,0,0,1.009869,0,0,2.220446E-16,0,1.06302,1.009869,0,0,6.304718,23.92473,0,1.06302,-1.06302,31.89838,81.79054,0.1243865,1.110856,0,0,23.92473
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,33.24133,33.24133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.485851,22.86171,0,0,0,31.89838,81.79054,0.1243865,0,0,0,22.86171
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,32.12373,32.12373,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.485851,22.86171,0,0,0,31.89838,81.79054,0.1243865,0,0,0,22.86171
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,30.95667,30.95667,1.758844,1.758844,0,0,0,1.758844,0,0,2.220446E-16,0,1.851415,1.758844,0,0,7.485851,22.86171,0,1.851415,-1.851415,29.94681,76.78654,0.1243865,1.934729,0,0,22.86171
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,29.75994,29.75994,0.5602056,0.5602056,0,0,0,0.5602056,0,0,1.110223E-16,0,0.5896901,0.5602056,0,0,9.542979,21.0103,0,0.5896901,-0.5896901,29.32522,75.19273,0.1243865,0.6162261,0,0,21.0103
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,28.79069,28.79069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.19819,20.42061,0,0,0,29.32522,75.19273,0.1243865,0,0,0,20.42061
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.559773,31.93271,27.80166,2.975453,2.975453,0,0,0,2.975453,52.42136,0,4.440892E-16,1.559773,3.132056,2.975453,0,0,10.19819,20.42061,0,1.572283,-1.572283,27.66789,70.94318,0.1243865,3.272999,1.247818,0,21.98038
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.81403,39.98664,29.37422,0,0,0,0,0,0,0,0,0,3.81403,0,0,0,0,11.94517,18.84832,3.81403,0,3.81403,31.2862,80.22086,0.1231943,0,3.051224,0,22.66235
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.737229,44.37685,33.6864,1.964427,1.964427,0,0,0,1.964427,190.2452,0,0,3.737229,2.067818,1.964427,0,0,8.131142,22.28095,1.669411,0,1.669411,32.86994,84.28173,0.1226796,2.16087,2.989783,0,26.01818
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.473474,48.26506,38.07769,1.65595,1.65595,0,0,0,1.65595,209.7572,0,0,3.473474,1.743106,1.65595,0,0,6.461731,23.78342,1.730369,0,1.730369,34.51151,88.49088,0.1221507,1.821545,2.77878,0,27.25689
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.198143,61.73362,41.83601,0,0,0,0,0,0,0,1.46678,0,6.198143,0,0,0,0,4.731363,25.34075,4.731363,0,4.731363,39.00008,100,0.1207274,0,4.958515,0,31.53889
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.448884,66.95332,45.47565,1.971633,1.971633,0,0,0,1.971633,327.0834,4.37348,0,6.448884,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1207274,2.168796,5.159107,0,36.04786
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.140446,55.54387,48.95704,0,0,0,0,0,0,0,2.140446,0,2.140446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207274,0,1.712357,0,31.73942
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.283149,55.11978,51.18235,1.125063,1.125063,0,0,0,1.125063,114.0514,0.09887294,0,1.283149,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1207274,1.237569,1.02652,0,30.88213
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.753287,57.62341,52.15161,0,0,0,0,0,0,0,1.753287,0,1.753287,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207274,0,1.402629,0,31.35226
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,1.885294,59.073,53.13074,0,0,0,0,0,0,0,1.885294,0,1.885294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207274,0,1.508235,0,31.48427
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8131864,54.80988,52.31974,2.885458,2.885458,0,0,0,2.885458,28.18223,0,0,0.8131864,3.037324,2.885458,0,0,0,29.59898,0,2.224138,-2.224138,36.65563,93.98861,0.1207274,3.174004,0.6505491,0,30.41216
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,49.51089,49.51089,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,3.47937,3.305402,0,0,2.471264,27.37484,0,3.47937,-3.47937,32.98805,84.58458,0.1207274,3.635942,0,0,27.37484
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,46.73172,46.73172,5.201709,5.201709,0,0,0,5.201709,0,0,8.881784E-16,0,5.475483,5.201709,0,0,6.337231,23.89547,0,5.475483,-5.475483,27.21639,69.78547,0.1207274,5.72188,0,0,23.89547
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,44.3976,44.3976,3.124343,3.124343,0,0,0,3.124343,0,0,4.440892E-16,0,3.288782,3.124343,0,0,12.4211,18.41999,0,3.288782,-3.288782,23.74971,60.89656,0.1207274,3.436777,0,0,18.41999
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,42.11294,42.11294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.0753,15.1312,0,0,0,23.74971,60.89656,0.1207274,0,0,0,15.1312
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,39.74916,39.74916,0.3080893,0.3080893,0,0,0,0.3080893,0,0,0,0,0.3243045,0.3080893,0,0,16.0753,15.1312,0,0.3243045,-0.3243045,23.40786,60.02003,0.1207274,0.3388982,0,0,15.1312
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,37.80077,37.80077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.43564,14.8069,0,0,0,23.40786,60.02003,0.1207274,0,0,0,14.8069
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,36.21832,36.21832,0.6086931,0.6086931,0,0,0,0.6086931,0,0,0,0,0.6407295,0.6086931,0,0,16.43564,14.8069,0,0.6407295,-0.6407295,22.73247,58.28827,0.1207274,0.6695623,0,0,14.8069
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,34.60619,34.60619,0.8478182,0.8478182,0,0,0,0.8478182,0,0,1.110223E-16,0,0.8924402,0.8478182,0,0,17.14756,14.16617,0,0.8924402,-0.8924402,21.79176,55.87619,0.1207274,0.9326,0,0,14.16617
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,33.35013,33.35013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.13916,13.27373,0,0,0,21.79176,55.87619,0.1207274,0,0,0,13.27373
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,32.21274,32.21274,0.363615,0.363615,0,0,0,0.363615,0,0,5.551115E-17,0,0.3827526,0.363615,0,0,18.13916,13.27373,0,0.3827526,-0.3827526,21.3883,54.84168,0.1207274,0.3999765,0,0,13.27373
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,31.07535,31.07535,0.6705533,0.6705533,0,0,0,0.6705533,0,0,0,0,0.7058455,0.6705533,0,0,18.56445,12.89098,0,0.7058455,-0.7058455,20.64427,52.93393,0.1207274,0.7376086,0,0,12.89098
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,29.87863,29.87863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.34872,12.18513,0,0,0,20.64427,52.93393,0.1207274,0,0,0,12.18513
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,28.86982,28.86982,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0.5848899,0.5556455,0,0,19.34872,12.18513,0,0.5848899,-0.5848899,20.02774,51.35309,0.1207274,0.61121,0,0,12.18513
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.047331,33.35995,27.89067,0.3254424,0.3254424,0,0,0,0.3254424,629.0916,0,0,2.047331,0.3425709,0.3254424,0,0,19.9986,11.60024,1.70476,0,1.70476,21.64502,55.49994,0.1202227,0.3579866,1.637864,0,13.64757
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.774742,42.99214,29.45334,5.698459,5.698459,0,0,0,5.698459,83.79006,0,0,4.774742,5.998377,5.698459,0,0,18.29383,13.13453,0,1.223636,-1.223636,20.3552,52.19271,0.1202227,6.268304,3.819793,0,17.90927
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.092779,55.60057,33.76552,5.393353,5.393353,0,0,0,5.393353,131.5096,0,0,7.092779,5.677214,5.393353,0,0,19.65343,11.91089,1.415565,0,1.415565,21.69812,55.63609,0.1198068,5.932688,5.674223,0,19.00367
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.209301,65.16135,38.16671,0,0,0,0,0,0,0,0,0,8.209301,0,0,0,0,18.23787,13.1849,8.209301,0,8.209301,29.48615,75.60535,0.1174504,0,6.567441,0,21.3942
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.148417,74.02391,41.94481,4.373496,4.373496,0,0,0,4.373496,209.1786,0,0,9.148417,4.60368,4.373496,0,0,10.02857,20.57327,4.544737,0,4.544737,33.79766,86.6605,0.1161853,4.810845,7.318734,0,29.72169
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,8.801745,77.20292,45.59433,0,0,0,0,0,0,0,3.317918,0,8.801745,0,0,0,0,5.483828,24.66353,5.483828,0,5.483828,39.00008,100,0.1146947,0,7.041397,0,33.46528
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,7.900178,77.5009,49.06583,2.147643,2.147643,0,0,0,2.147643,367.8534,5.639501,0,7.900178,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1146947,2.362407,6.320142,0,37.49916
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,8.416532,82.90351,51.32082,0.4191019,0.4191019,0,0,0,0.4191019,2008.23,7.975372,0,8.416532,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1146947,0.4610121,6.733225,0,38.01551
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,6.836318,76.77011,52.29996,4.574494,4.574494,0,0,0,4.574494,149.4443,2.021062,0,6.836318,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1146947,5.031943,5.469055,0,36.4353
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.307438,71.57628,53.29888,1.158426,1.158426,0,0,0,1.158426,458.1595,4.088042,0,5.307438,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1146947,1.274269,4.245951,0,34.90642
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.725242,61.20456,52.48788,6.641122,6.641122,0,0,0,6.641122,41.03586,0,8.881784E-16,2.725242,6.990655,6.641122,0,0,0,29.59898,0,4.265413,-4.265413,34.50394,88.47146,0.1146947,7.305234,2.180193,0,32.32422
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,49.67903,49.67903,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,4.286828,4.072486,0,0,4.739348,25.33356,0,4.286828,-4.286828,29.98522,76.88504,0.1146947,4.479735,0,0,25.33356
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,46.89985,46.89985,4.75871,4.75871,0,0,0,4.75871,0,0,0,0,5.009169,4.75871,0,0,9.50249,21.04674,0,5.009169,-5.009169,24.7051,63.34628,0.1146947,5.234581,0,0,21.04674
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,44.53607,44.53607,4.372386,4.372386,0,0,0,4.372386,0,0,8.881784E-16,0,4.602511,4.372386,0,0,15.06823,16.03757,0,4.602511,-4.602511,19.85362,50.90663,0.1146947,4.809624,0,0,16.03757
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,42.28107,42.28107,0.2006991,0.2006991,0,0,0,0.2006991,0,0,2.775558E-17,0,0.2112622,0.2006991,0,0,20.18213,11.43506,0,0.2112622,-0.2112622,19.63093,50.33563,0.1146947,0.220769,0,0,11.43506
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,39.91729,39.91729,0.6479649,0.6479649,0,0,0,0.6479649,0,0,0,0,0.6820683,0.6479649,0,0,20.41687,11.22379,0,0.6820683,-0.6820683,18.91197,48.49214,0.1146947,0.7127614,0,0,11.22379
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,37.93923,37.93923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.17472,10.54173,0,0,0,18.91197,48.49214,0.1146947,0,0,0,10.54173
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,36.35678,36.35678,1.405753,1.405753,0,0,0,1.405753,0,0,2.220446E-16,0,1.47974,1.405753,0,0,21.17472,10.54173,0,1.47974,-1.47974,17.35219,44.4927,0.1146947,1.546329,0,0,10.54173
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,34.71499,34.71499,1.341934,1.341934,0,0,0,1.341934,0,0,2.220446E-16,0,1.412562,1.341934,0,0,22.81888,9.061987,0,1.412562,-1.412562,15.86322,40.67484,0.1146947,1.476127,0,0,9.061987
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,33.45892,33.45892,1.617314,1.617314,0,0,0,1.617314,0,0,2.220446E-16,0,1.702436,1.617314,0,0,24.38839,7.649425,0,1.702436,-1.702436,14.06869,36.0735,0.1146947,1.779046,0,0,7.649425
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,32.3512,32.3512,0.3443492,0.3443492,0,0,0,0.3443492,0,0,0,0,0.3624728,0.3443492,0,0,26.27999,5.946989,0,0.3624728,-0.3624728,13.68661,35.09381,0.1146947,0.3787841,0,0,5.946989
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,31.18415,31.18415,1.497079,1.497079,0,0,0,1.497079,0,0,2.220446E-16,0,1.575873,1.497079,0,0,26.68274,5.584516,0,1.575873,-1.575873,12.0255,30.83454,0.1146947,1.646787,0,0,5.584516
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,29.98742,29.98742,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0.1958198,0.1860288,0,0,28.43371,4.008643,0,0.1958198,-0.1958198,11.81908,30.30528,0.1146947,0.2046317,0,0,4.008643
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,28.9885,28.9885,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,1.843541,1.751364,0,0,28.65128,3.812823,0,1.843541,-1.843541,9.875821,25.32257,0.1146947,1.926501,0,0,3.812823
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.768554,32.70535,27.99947,4.878098,4.878098,3,0,1.095,4.878098,36.25499,2.220446E-16,0,1.768554,1.976945,1.878098,0,0,30.69966,1.969282,0,0.2083911,-0.2083911,9.656157,24.75933,0.1146947,5.365908,1.414843,12,3.737836
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.028498,43.88126,29.54236,3.193059,3.193059,11.49461,0,3.244137,3.193059,157.4821,0,0,5.028498,0,0,8.301553,7.886475,30.93121,1.76089,12.91497,0,12.91497,21.90838,56.17521,0.1167537,3.512365,4.022799,12,6.789389
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.397281,56.84936,33.8842,1.490283,1.490283,10.29028,0,2.939442,1.490283,496.3675,0,0,7.397281,0,0,8.8,8.36,18.01624,13.38437,15.75728,0,15.75728,36.85704,94.50506,0.1172134,1.639311,5.917825,12,20.78165
