Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,37.55351,37.55351,1.609957,1.609957,0,0,0,1.609957,0,0,2.220446E-16,0,1.694692,1.609957,0,0,9.495961,21.05261,0,1.694692,-1.694692,28.20506,72.32051,0.1078629,1.770953,0,0,21.05261
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,35.94139,35.94139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37895,19.35792,0,0,0,28.20506,72.32051,0.1078629,0,0,0,19.35792
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,34.57652,34.57652,1.765287,1.765287,0,0,0,1.765287,0,0,0,0,1.858197,1.765287,0,0,11.37895,19.35792,0,1.858197,-1.858197,26.24635,67.29819,0.1078629,1.941816,0,0,19.35792
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,33.40947,33.40947,0.3672832,0.3672832,0,0,0,0.3672832,0,0,5.551115E-17,0,0.3866139,0.3672832,0,0,13.44361,17.49973,0,0.3866139,-0.3866139,25.83882,66.25325,0.1078629,0.4040115,0,0,17.49973
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,32.21274,32.21274,0.5481664,0.5481664,0,0,0,0.5481664,0,0,0,0,0.5770172,0.5481664,0,0,13.87319,17.11311,0,0.5770172,-0.5770172,25.23059,64.69369,0.1078629,0.602983,0,0,17.11311
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,30.98634,30.98634,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,1.81075,1.720212,0,0,14.51432,16.53609,0,1.81075,-1.81075,23.32189,59.7996,0.1078629,1.892234,0,0,16.53609
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,29.98742,29.98742,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0.8132178,0.772557,0,0,16.52626,14.72534,0,0.8132178,-0.8132178,22.46468,57.60164,0.1078629,0.8498126,0,0,14.72534
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7197326,30.88272,28.9885,2.488904,2.488904,0,0,0,2.488904,28.91766,0,0,0.7197326,2.619899,2.488904,0,0,17.42984,13.91213,0,1.900166,-1.900166,20.46173,52.46588,0.1078629,2.737794,0.5757861,0,14.63186
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.570169,37.64904,30.60062,4.113496,4.113496,0,0,0,4.113496,62.48137,0,8.881784E-16,2.570169,4.329996,4.113496,0,0,19.54113,12.01196,0,1.759827,-1.759827,18.60671,47.70942,0.1078629,4.524846,2.056135,0,14.58213
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.251291,47.39014,34.99192,6.636457,6.636457,0,0,0,6.636457,64.05965,0,0,4.251291,6.985744,6.636457,0,0,21.49649,10.25213,0,2.734453,-2.734453,15.72435,40.31876,0.1078629,7.300102,3.401033,0,14.50342
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.401795,49.61663,39.55135,3.208828,3.208828,0,0,0,3.208828,106.0136,0,0,3.401795,3.377714,3.208828,0,0,24.53478,7.51768,0.0240811,0,0.0240811,15.74719,40.37733,0.1078591,3.529711,2.721436,0,10.91947
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.011473,55.84764,43.4778,4.339729,4.339729,0,0,0,4.339729,92.43602,0,0,4.011473,4.568136,4.339729,0,0,24.51069,7.539353,0,0.5566632,-0.5566632,15.16042,38.87279,0.1078591,4.773702,3.209178,0,11.55083
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,5.502079,65.25108,47.14711,3.653309,3.653309,0,0,0,3.653309,150.6054,0,0,5.502079,3.845588,3.653309,0,0,25.12921,6.98269,1.656491,0,1.656491,16.7319,42.90223,0.1076017,4.01864,4.401663,0,12.48477
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.179906,64.34364,50.67795,5.780865,5.780865,0,0,0,5.780865,72.30589,0,0,4.179906,6.085121,5.780865,0,0,23.47272,8.473532,0,1.905215,-1.905215,14.72363,37.75282,0.1076017,6.358952,3.343925,0,12.65344
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.149637,59.70829,52.90327,0,0,0,0,0,0,0,0,0,2.149637,0,0,0,0,25.58962,6.568316,2.149637,0,2.149637,16.76295,42.98185,0.1072694,0,1.719709,0,8.717954
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,3.90618,66.91814,53.91208,5.407625,5.407625,0,0,0,5.407625,72.23467,0,8.881784E-16,3.90618,5.692236,5.407625,0,0,23.43999,8.50299,0,1.786057,-1.786057,14.88028,38.1545,0.1072694,5.948387,3.124944,0,12.40917
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.142967,68.90354,54.911,0,0,0,0,0,0,0,0,0,4.142967,0,0,0,0,25.42449,6.716933,4.142967,0,4.142967,18.81065,48.23233,0.1066349,0,3.314374,0,10.8599
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.16138,61.03471,54.12967,0,0,0,0,0,0,0,0,0,2.16138,0,0,0,0,21.28153,10.4456,2.16138,0,2.16138,20.86111,53.48993,0.1063068,0,1.729104,0,12.60698
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.6404395,53.29187,51.35049,0,0,0,0,0,0,0,0,0,0.6404395,0,0,0,0,19.12015,12.39085,0.6404395,0,0.6404395,21.46869,55.04781,0.10621,0,0.5123516,0,13.03128
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,48.54164,48.54164,5.457273,5.457273,0,0,0,5.457273,0,0,8.881784E-16,0,5.744498,5.457273,0,0,18.47971,12.96724,0,5.744498,-5.744498,15.41345,39.5216,0.10621,6.003001,0,0,12.96724
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,46.17786,46.17786,0.9597351,0.9597351,0,0,0,0.9597351,0,0,2.220446E-16,0,1.010247,0.9597351,0,0,24.86248,7.222743,0,1.010247,-1.010247,14.34856,36.79111,0.10621,1.055709,0,0,7.222743
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,43.81407,43.81407,5.16688,5.16688,0,0,0,5.16688,0,0,8.881784E-16,0,5.43882,5.16688,0,0,25.98498,6.212495,0,5.43882,-5.43882,8.61554,22.09108,0.10621,5.683568,0,0,6.212495
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,41.31182,41.31182,1.645973,1.645973,10.44597,0,2.978831,1.645973,0,0,0,0,0,0,8.8,8.36,32.02811,0.7736743,8.36,0,8.36,16.54653,42.42692,0.1079039,1.81057,0,12,0.7736743
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,39.33376,39.33376,0.4524163,0.4524163,9.252417,0,2.676861,0.4524163,0,0,0,0,0,0,8.8,8.36,23.66812,8.297674,8.36,0,8.36,24.47752,62.76276,0.1090924,0.4976579,0,12,8.297674
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,37.72164,37.72164,0.6674419,0.6674419,9.467442,0,2.731263,0.6674419,0,1.776357E-15,0,0,0,0,8.8,8.36,15.30812,15.82167,8.36,0,8.36,32.40852,83.09859,0.1103366,0.7341861,0,12,15.82167
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,36.07985,36.07985,1.057741,1.057741,0,0,0,1.057741,0,0,0,0,1.113411,1.057741,0,0,6.948115,23.34567,0,1.113411,-1.113411,31.23488,80.08927,0.1103366,1.163515,0,0,23.34567
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,34.71499,34.71499,1.140518,1.140518,0,0,0,1.140518,0,0,2.220446E-16,0,1.200545,1.140518,0,0,8.185239,22.23226,0,1.200545,-1.200545,29.96939,76.84444,0.1103366,1.25457,0,0,22.23226
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,33.51826,33.51826,0.508927,0.508927,0,0,0,0.508927,0,0,1.110223E-16,0,0.5357127,0.508927,0,0,9.519177,21.03172,0,0.5357127,-0.5357127,29.4047,75.39652,0.1103366,0.5598198,0,0,21.03172
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,32.32153,32.32153,0.5273522,0.5273522,0,0,0,0.5273522,0,0,0,0,0.5551075,0.5273522,0,0,10.11441,20.49601,0,0.5551075,-0.5551075,28.81957,73.89618,0.1103366,0.5800874,0,0,20.49601
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,31.09514,31.09514,0.403438,0.403438,0,0,0,0.403438,0,0,0,0,0.4246716,0.403438,0,0,10.7312,19.9409,0,0.4246716,-0.4246716,28.37192,72.74837,0.1103366,0.4437819,0,0,19.9409
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,30.09621,30.09621,0.4664079,0.4664079,0,0,0,0.4664079,0,0,5.551115E-17,0,0.4909556,0.4664079,0,0,11.20306,19.51623,0,0.4909556,-0.4909556,27.85441,71.42142,0.1103366,0.5130486,0,0,19.51623
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.034008,31.83423,29.09729,2.112202,2.112202,0,0,0,2.112202,48.95403,0,4.440892E-16,1.034008,2.223371,2.112202,0,0,11.74856,19.02527,0,1.189363,-1.189363,26.60071,68.20682,0.1103366,2.323422,0.8272064,0,20.05928
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.027308,39.11699,30.73908,2.360401,2.360401,0,0,0,2.360401,128.254,0,0,3.027308,2.484633,2.360401,0,0,13.07008,17.83591,0.5426748,0,0.5426748,27.11554,69.52689,0.1102544,2.596441,2.421846,0,20.86322
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,5.641262,52.12929,35.16005,4.604822,4.604822,0,0,0,4.604822,122.5077,0,0,5.641262,4.847181,4.604822,0,0,12.5274,18.32432,0.7940809,0,0.7940809,27.86887,71.4585,0.1101344,5.065304,4.51301,0,23.96558
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,7.489574,64.17705,39.71949,0,0,0,0,0,0,0,0,0,7.489574,0,0,0,0,11.73332,19.03899,7.489574,0,7.489574,34.97411,89.67701,0.1090153,0,5.991659,0,26.52856
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.312056,60.59473,43.67561,4.515035,4.515035,0,0,0,4.515035,117.6526,0,0,5.312056,4.752669,4.515035,0,0,4.243748,25.7796,0.5593874,0,0.5593874,35.50479,91.03773,0.1089326,4.966539,4.249645,0,31.09166
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,7.324681,72.83314,47.37458,2.67404,2.67404,0,0,0,2.67404,273.9182,0.825542,0,7.324681,2.814778,2.67404,0,0,3.684361,26.28305,3.684361,0,3.684361,39.00008,100,0.1083912,2.941443,5.859745,0,33.60773
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,6.925506,75.41335,50.87576,0,0,0,0,0,0,0,6.925506,0,6.925506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1083912,0,5.540405,0,36.52448
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,6.776482,77.52594,53.13074,0.1561998,0.1561998,0,0,0,0.1561998,4338.342,6.612061,0,6.776482,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1083912,0.1718198,5.421185,0,36.37546
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.295369,68.57268,54.1,0.6184332,0.6184332,0,0,0,0.6184332,694.5568,3.644387,0,4.295369,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1083912,0.6802765,3.436295,0,33.89435
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.29056,62.50148,55.10881,2.728959,2.728959,0,0,0,2.728959,83.9353,0,0,2.29056,2.872588,2.728959,0,0,0,29.59898,0,0.5820286,-0.5820286,38.38657,98.4269,0.1083912,3.001854,1.832448,0,31.88954
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,1.81986,60.10424,54.32747,3.55297,3.55297,0,0,0,3.55297,51.22083,0,0,1.81986,3.739968,3.55297,0,0,0.6466984,29.01695,0,1.920108,-1.920108,36.36259,93.23724,0.1083912,3.908267,1.455888,0,30.83681
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.055017,54.77828,51.54829,0,0,0,0,0,0,0,0,0,1.055017,0,0,0,0,2.780152,27.09684,1.055017,0,1.055017,37.36347,95.80358,0.1082371,0,0.8440135,0,28.15186
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,48.72956,48.72956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.725135,28.04636,0,0,0,37.36347,95.80358,0.1082371,0,0,0,28.04636
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,46.34599,46.34599,9.439634,9.439634,3,0,1.095,9.439634,0,0,1.776357E-15,0,6.778563,6.439634,0,0,1.725135,28.04636,0,6.778563,-6.778563,30.21824,77.48251,0.1082371,10.3836,0,12,28.04636
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,43.95254,43.95254,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.25687,21.26779,8.36,0,8.36,38.14923,97.81834,0.1092037,0,0,12,21.26779
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,41.47007,41.47007,0.8017352,0.8017352,0,0,0,0.8017352,0,0,1.110223E-16,0,0.8439318,0.8017352,0,0,0.8968706,28.79179,0,0.8439318,-0.8439318,37.25965,95.53737,0.1092037,0.8819087,0,0,28.79179
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,39.5019,39.5019,0.0972469,0.0972469,0,0,0,0.0972469,0,0,1.387779E-17,0,0.1023652,0.0972469,0,0,1.834573,27.94786,0,0.1023652,-0.1023652,37.15175,95.2607,0.1092037,0.1069716,0,0,27.94786
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,37.86011,37.86011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.948312,27.8455,0,0,0,37.15175,95.2607,0.1092037,0,0,0,27.8455
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,36.21832,36.21832,1.622013,1.622013,0,0,0,1.622013,0,0,0,0,1.707382,1.622013,0,0,1.948312,27.8455,0,1.707382,-1.707382,35.35201,90.646,0.1092037,1.784215,0,0,27.8455
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,34.85345,34.85345,1.183849,1.183849,0,0,0,1.183849,0,0,0,0,1.246157,1.183849,0,0,3.845403,26.13811,0,1.246157,-1.246157,34.03844,87.27789,0.1092037,1.302234,0,0,26.13811
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,33.65673,33.65673,0.5645444,0.5645444,0,0,0,0.5645444,0,0,0,0,0.5942573,0.5645444,0,0,5.230022,24.89196,0,0.5942573,-0.5942573,33.41204,85.67173,0.1092037,0.6209989,0,0,24.89196
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,32.46,32.46,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.890308,24.2977,0,0,0,33.41204,85.67173,0.1092037,0,0,0,24.2977
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,31.21382,31.21382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.890308,24.2977,0,0,0,33.41204,85.67173,0.1092037,0,0,0,24.2977
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,30.20501,30.20501,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,1.996299,1.896484,0,0,5.890308,24.2977,0,1.996299,-1.996299,31.30776,80.27614,0.1092037,2.086132,0,0,24.2977
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.769253,31.26496,29.23576,6.673648,6.673648,0,0,0,6.673648,11.52672,0,8.881784E-16,0.769253,7.024893,6.673648,0,0,8.108418,22.3014,0,6.25564,-6.25564,24.71373,63.36842,0.1092037,7.341013,0.6154023,0,23.07066
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.472654,34.84733,30.87755,1.807308,1.807308,0,0,0,1.807308,81.48328,0,0,1.472654,1.902429,1.807308,0,0,15.05913,16.04576,0,0.4297757,-0.4297757,24.26071,62.20683,0.1092037,1.988039,1.178123,0,17.51842
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,5.970672,53.41206,35.29852,0,0,0,0,0,0,0,0,0,5.970672,0,0,0,0,15.53666,15.61599,5.970672,0,5.970672,29.92499,76.73058,0.108342,0,4.776537,0,21.58666
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,5.867587,58.28194,39.88762,0,0,0,0,0,0,0,0,0,5.867587,0,0,0,0,9.565986,20.98959,5.867587,0,5.867587,35.49147,91.00359,0.1075083,0,4.694069,0,26.85718
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.080062,63.64405,43.86353,1.532911,1.532911,0,0,0,1.532911,396.635,0.7680727,0,6.080062,1.61359,1.532911,0,0,3.698399,26.27042,3.698399,0,3.698399,39.00008,100,0.1069894,1.686202,4.864049,0,32.35048
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,4.722937,62.84179,47.5625,0,0,0,0,0,0,0,4.722937,0,4.722937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1069894,0,3.778349,0,34.32191
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,5.620931,70.27747,51.10323,0.2657466,0.2657466,0,0,0,0.2657466,2115.147,5.341197,0,5.620931,0.2797333,0.2657466,0,0,0,29.59898,0,0,0,39.00008,100,0.1069894,0.2923213,4.496745,0,35.21991
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.261576,67.5859,53.32855,1.733189,1.733189,0,0,0,1.733189,245.8806,2.437166,0,4.261576,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1069894,1.906508,3.409261,0,33.86055
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,4.495049,69.5507,54.2978,6.516827,6.516827,0,0,0,6.516827,68.97604,0,8.881784E-16,4.495049,6.859818,6.516827,0,0,0,29.59898,0,2.364769,-2.364769,36.50739,93.60851,0.1069894,7.16851,3.596039,0,34.09403
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,1.881411,61.31919,55.29673,2.653408,2.653408,0,0,0,2.653408,70.90546,0,0,1.881411,2.793061,2.653408,0,0,2.627521,27.23421,0,0.9116496,-0.9116496,35.54643,91.14451,0.1069894,2.918749,1.505129,0,29.11562
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.411077,58.9697,54.52528,4.518559,4.518559,0,0,0,4.518559,31.22848,0,0,1.411077,4.756378,4.518559,0,0,3.640465,26.32256,0,3.345301,-3.345301,32.02017,82.10284,0.1069894,4.970415,1.128862,0,27.73364
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.353597,55.88147,51.70654,6.031775,6.031775,0,0,0,6.031775,22.44111,0,1.776357E-15,1.353597,6.349237,6.031775,0,0,7.357466,22.97726,0,4.99564,-4.99564,26.75431,68.60065,0.1069894,6.634953,1.082878,0,24.33086
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,48.92736,48.92736,4.06213,4.06213,0,0,0,4.06213,0,0,0,0,4.275927,4.06213,0,0,12.90818,17.98162,0,4.275927,-4.275927,22.24708,57.04369,0.1069894,4.468344,0,0,17.98162
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,46.50424,46.50424,1.284299,1.284299,0,0,0,1.284299,0,0,2.220446E-16,0,1.351894,1.284299,0,0,17.65921,13.70569,0,1.351894,-1.351894,20.82206,53.38979,0.1069894,1.412729,0,0,13.70569
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,44.12067,44.12067,4.202267,4.202267,0,0,0,4.202267,0,0,0,0,4.423439,4.202267,0,0,19.16131,12.3538,0,4.423439,-4.423439,16.15935,41.43414,0.1069894,4.622493,0,0,12.3538
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,41.60854,41.60854,1.579727,1.579727,0,0,0,1.579727,0,0,0,0,1.662871,1.579727,0,0,24.07624,7.930359,0,1.662871,-1.662871,14.40653,36.93974,0.1069894,1.7377,0,0,7.930359
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,39.64036,39.64036,0.4133088,0.4133088,0,0,0,0.4133088,0,0,5.551115E-17,0,0.4350619,0.4133088,0,0,25.92388,6.267488,0,0.4350619,-0.4350619,13.94793,35.76386,0.1069894,0.4546396,0,0,6.267488
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,38.02824,38.02824,1.832954,1.832954,0,0,0,1.832954,0,0,2.220446E-16,0,1.929425,1.832954,0,0,26.40728,5.832426,0,1.929425,-1.929425,11.91414,30.54902,0.1069894,2.016249,0,0,5.832426
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,36.38645,36.38645,1.355095,1.355095,0,0,0,1.355095,0,0,2.220446E-16,0,1.426416,1.355095,0,0,28.55108,3.903001,0,1.426416,-1.426416,10.41057,26.6937,0.1069894,1.490605,0,0,3.903001
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,34.99192,34.99192,1.46991,1.46991,0,0,0,1.46991,0,0,2.220446E-16,0,1.547273,1.46991,0,0,30.13599,2.476585,0,1.547273,-1.547273,8.779596,22.51174,0.1069894,1.616901,0,0,2.476585
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,33.79519,33.79519,0.340028,0.340028,0,0,0,0.340028,0,0,5.551115E-17,0,0.3579242,0.340028,0,0,31.85518,0.9293119,0,0.3579242,-0.3579242,8.402311,21.54434,0.1069894,0.3740307,0,0,0.9293119
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,32.59846,32.59846,2.026871,2.026871,10.82687,0,3.075198,2.026871,0,1.776357E-15,0,0,0,0,8.8,8.36,32.25288,0.5713877,8.36,0,8.36,16.3333,41.88018,0.1086752,2.229558,0,12,0.5713877
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,31.35228,31.35228,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,8.8,8.36,23.89288,8.095387,8.36,0,8.36,24.2643,62.21602,0.1101468,1.684003,0,12,8.095387
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,30.34347,30.34347,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,8.8,8.36,15.53288,15.61939,8.36,0,8.36,32.19529,82.55186,0.1116313,1.819705,0,12,15.61939
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,1.91089,34.4843,29.34455,7.163,7.163,0,0,0,7.163,26.67722,0,8.881784E-16,1.91089,7.54,7.163,0,0,7.172878,23.14339,0,5.629111,-5.629111,26.26168,67.33752,0.1116313,7.8793,1.528712,0,25.05428
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,3.947813,42.15074,31.01601,4.42184,4.42184,0,0,0,4.42184,89.27987,0,0,3.947813,4.654568,4.42184,0,0,13.42745,17.51428,0,0.7067553,-0.7067553,25.5167,65.4273,0.1116313,4.864024,3.15825,0,21.46209
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.01929,57.32932,35.46665,5.307088,5.307088,0,0,0,5.307088,132.2626,0,0,7.01929,5.586409,5.307088,0,0,14.21273,16.80752,1.432882,0,1.432882,26.87605,68.91281,0.1114295,5.837797,5.615432,0,23.82681
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,8.875798,70.38686,40.08543,0.6061059,0.6061059,0,0,0,0.6061059,1464.397,0,0,8.875798,0.6380062,0.6061059,0,0,12.77985,18.09711,8.237792,0,8.237792,34.6911,88.95138,0.1102835,0.6667165,7.100638,0,26.97291
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,8.687863,74.67317,44.06133,0,0,0,0,0,0,0,4.145807,0,8.687863,0,0,0,0,4.542056,25.51113,4.542056,0,4.542056,39.00008,100,0.1096617,0,6.950291,0,34.19899
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,7.972209,76.16676,47.76031,5.02085,5.02085,0,0,0,5.02085,158.7821,2.687104,0,7.972209,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1096617,5.522934,6.377767,0,37.57119
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,7.225674,77.24882,51.29115,5.441687,5.441687,0,0,0,5.441687,132.7837,1.497582,0,7.225674,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1096617,5.985856,5.780539,0,36.82465
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,6.566648,77.07574,53.51647,0,0,0,0,0,0,0,6.566648,0,6.566648,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1096617,0,5.253318,0,36.16563
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,6.471328,77.8496,54.49561,4.193382,4.193382,0,0,0,4.193382,154.3224,2.057242,0,6.471328,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1096617,4.61272,5.177063,0,36.0703
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,4.914838,72.54028,55.49453,4.812717,4.812717,0,0,0,4.812717,102.1219,0,8.881784E-16,4.914838,5.066018,4.812717,0,0,0,29.59898,0,0.1511803,-0.1511803,38.84072,99.59139,0.1096617,5.293989,3.93187,0,34.51382
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,2.957166,64.38404,54.7132,8.931814,8.931814,3,0,1.095,8.931814,33.10823,0,0,2.957166,6.244015,5.931814,0,0,0.1679781,29.4478,0,3.286849,-3.286849,35.37608,90.70771,0.1096617,9.824995,2.365732,12,32.40496
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9078973,54.68213,51.90435,6.461395,6.461395,0,0,0,6.461395,14.0511,0,8.881784E-16,0.9078973,6.801469,6.461395,0,0,3.820033,26.16095,0,5.893572,-5.893572,29.16371,74.77859,0.1096617,7.107535,0.7263178,0,27.06885
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,49.0955,49.0955,5.865485,5.865485,0,0,0,5.865485,0,0,8.881784E-16,0,6.174195,5.865485,0,0,10.36845,20.26738,0,6.174195,-6.174195,22.65553,58.091,0.1096617,6.452034,0,0,20.26738
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,46.70205,46.70205,14.19183,14.19183,5.831834,0,1.811454,14.19183,0,0,0,0,8.8,8.36,0,0,17.22866,14.09318,0,8.8,-8.8,13.37952,34.30639,0.1096617,15.61102,0,12,14.09318
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,44.27892,44.27892,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,27.00644,5.293182,8.36,0,8.36,21.31051,54.64223,0.1105385,0,0,12,5.293182
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,41.77667,41.77667,0.9243918,0.9243918,9.724392,0,2.796271,0.9243918,0,0,0,0,0,0,8.8,8.36,18.64644,12.81718,8.36,0,8.36,29.2415,74.97807,0.1117136,1.016831,0,12,12.81718
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,39.8085,39.8085,0.7968928,0.7968928,9.596893,0,2.764014,0.7968928,0,0,0,0,0,0,8.8,8.36,10.28644,20.34118,8.36,0,8.36,37.1725,95.3139,0.1128218,0.8765821,0,12,20.34118
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,38.19638,38.19638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.92644,27.86518,0,0,0,37.1725,95.3139,0.1128218,0,0,0,27.86518
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,36.55458,36.55458,1.208325,1.208325,0,0,0,1.208325,0,0,0,0,1.271922,1.208325,0,0,1.92644,27.86518,0,1.271922,-1.271922,35.83178,91.87616,0.1128218,1.329158,0,0,27.86518
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,35.16005,35.16005,1.402704,1.402704,0,0,0,1.402704,0,0,2.220446E-16,0,1.476531,1.402704,0,0,3.339686,26.59326,0,1.476531,-1.476531,34.27538,87.8854,0.1128218,1.542975,0,0,26.59326
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,33.93365,33.93365,1.325837,1.325837,0,0,0,1.325837,0,0,2.220446E-16,0,1.395618,1.325837,0,0,4.980276,25.11673,0,1.395618,-1.395618,32.80426,84.11333,0.1128218,1.458421,0,0,25.11673
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,32.73693,32.73693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.530962,23.72111,0,0,0,32.80426,84.11333,0.1128218,0,0,0,23.72111
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,31.49075,31.49075,3.002192,3.002192,0,0,0,3.002192,0,0,0,0,3.160202,3.002192,0,0,6.530962,23.72111,0,3.160202,-3.160202,29.47312,75.57195,0.1128218,3.302411,0,0,23.72111
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,30.48194,30.48194,1.064931,1.064931,0,0,0,1.064931,0,0,2.220446E-16,0,1.12098,1.064931,0,0,10.0423,20.56091,0,1.12098,-1.12098,28.2915,72.54217,0.1128218,1.171424,0,0,20.56091
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.235772,35.56609,29.51269,4.673151,4.673151,0,0,0,4.673151,47.84291,0,8.881784E-16,2.235772,4.919107,4.673151,0,0,11.28783,19.43993,0,2.683335,-2.683335,25.46302,65.28966,0.1128218,5.140467,1.788617,0,21.6757
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.278781,43.34367,31.18415,2.843445,2.843445,0,0,0,2.843445,150.4788,0,0,4.278781,2.9931,2.843445,0,0,14.26931,16.7566,1.285681,0,1.285681,26.68272,68.4171,0.1126475,3.127789,3.423025,0,21.03538
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,5.739692,52.99997,35.63479,4.679788,4.679788,0,0,0,4.679788,122.6486,0,0,5.739692,4.926092,4.679788,0,0,12.98363,17.91371,0.8135999,0,0.8135999,27.45457,70.39619,0.1125374,5.147766,4.591753,0,23.6534
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,7.872553,66.36246,40.25356,1.565752,1.565752,0,0,0,1.565752,502.7971,0,0,7.872553,1.64816,1.565752,0,0,12.17003,18.64595,6.224393,0,6.224393,33.35955,85.53713,0.1117024,1.722327,6.298043,0,26.5185
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.370498,65.21523,44.25914,4.736426,4.736426,0,0,0,4.736426,134.5001,0,0,6.370498,4.985712,4.736426,0,0,5.94564,24.2479,1.384786,0,1.384786,34.67327,88.90565,0.1115184,5.210069,5.096398,0,30.6184
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,6.990258,72.12849,47.95811,2.925285,2.925285,0,0,0,2.925285,238.9599,0,0,6.990258,3.079247,2.925285,0,0,4.560854,25.49421,3.911011,0,3.911011,38.38358,98.41924,0.1110017,3.217813,5.592206,0,32.48447
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,6.723231,75.28741,51.48896,1.869721,1.869721,0,0,0,1.869721,359.5848,4.105262,0,6.723231,1.968127,1.869721,0,0,0.649843,29.01412,0.649843,0,0.649843,39.00008,100,0.1109164,2.056693,5.378585,0,35.73735
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,6.5583,77.28003,53.71428,0.07823607,0.07823607,0,0,0,0.07823607,8382.708,6.475947,0,6.5583,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1109164,0.08605967,5.24664,0,36.15728
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,4.52942,70.11628,54.68353,5.014842,5.014842,0,0,0,5.014842,90.3203,0,8.881784E-16,4.52942,5.27878,5.014842,0,0,0,29.59898,0,0.7493607,-0.7493607,38.21018,97.97463,0.1109164,5.516325,3.623536,0,34.1284
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,3.859541,68.70937,55.69234,3.320411,3.320411,0,0,0,3.320411,116.2369,0,0,3.859541,3.495169,3.320411,0,0,0.8326229,28.84962,0.3643718,0,0.3643718,38.55585,98.86097,0.1108686,3.652452,3.087633,0,32.70916
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.239786,62.12065,54.911,4.9221,4.9221,0,0,0,4.9221,45.50469,0,0,2.239786,5.181158,4.9221,0,0,0.4682512,29.17755,0,2.941371,-2.941371,35.45538,90.91104,0.1108686,5.41431,1.791829,0,31.41734
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5121317,53.65838,52.10215,0,0,0,0,0,0,0,0,0,0.5121317,0,0,0,0,3.736442,26.23618,0.5121317,0,0.5121317,35.94123,92.15681,0.1108014,0,0.4097054,0,26.74831
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,49.32298,49.32298,7.143528,7.143528,0,0,0,7.143528,0,0,8.881784E-16,0,7.519504,7.143528,0,0,3.22431,26.6971,0,7.519504,-7.519504,28.01498,71.83313,0.1108014,7.857882,0,0,26.6971
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,46.89985,46.89985,5.871197,5.871197,0,0,0,5.871197,0,0,0,0,6.180208,5.871197,0,0,11.57931,19.1776,0,6.180208,-6.180208,21.50047,55.12929,0.1108014,6.458317,0,0,19.1776
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,44.47673,44.47673,6.232385,6.232385,0,0,0,6.232385,0,0,8.881784E-16,0,6.560405,6.232385,0,0,18.44621,12.99739,0,6.560405,-6.560405,14.58519,37.39785,0.1108014,6.855623,0,0,12.99739
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,41.97448,41.97448,2.667602,2.667602,0,0,0,2.667602,0,0,4.440892E-16,0,2.808002,2.667602,0,0,25.73555,6.436983,0,2.808002,-2.808002,11.6253,29.80839,0.1108014,2.934363,0,0,6.436983
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,39.99641,39.99641,0.2100525,0.2100525,0,0,0,0.2100525,0,0,2.775558E-17,0,0.2211079,0.2100525,0,0,28.85555,3.62898,0,0.2211079,-0.2211079,11.39223,29.21078,0.1108014,0.2310578,0,0,3.62898
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,38.35463,38.35463,1.519295,1.519295,0,0,0,1.519295,0,0,0,0,1.599258,1.519295,0,0,29.10123,3.407872,0,1.599258,-1.599258,9.706463,24.88832,0.1108014,1.671224,0,0,3.407872
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,36.69305,36.69305,3.318246,3.318246,3,0,1.095,3.318246,0,0,0,0,0.3349957,0.3182459,0,0,30.87818,1.808615,0,0.3349957,-0.3349957,9.353347,23.98289,0.1108014,3.65007,0,12,1.808615
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,35.26885,35.26885,0.2566209,0.2566209,9.056621,0,2.627325,0.2566209,0,0,0,0,0,0,8.8,8.36,31.2504,1.473619,8.36,0,8.36,17.28434,44.31873,0.1117103,0.282283,0,12,1.473619
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,34.07212,34.07212,1.016929,1.016929,9.816929,0,2.819683,1.016929,0,1.776357E-15,0,0,0,0,8.8,8.36,22.8904,8.99762,8.36,0,8.36,25.21533,64.65456,0.1128493,1.118622,0,12,8.99762
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,32.85561,32.85561,1.43003,1.43003,10.23003,0,2.924198,1.43003,0,1.776357E-15,0,0,0,0,8.8,8.36,14.5304,16.52162,8.36,0,8.36,33.14632,84.9904,0.1140999,1.573033,0,12,16.52162
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,31.62921,31.62921,2.612118,2.612118,0,0,0,2.612118,0,0,4.440892E-16,0,2.749598,2.612118,0,0,6.170399,24.04562,0,2.749598,-2.749598,30.24799,77.5588,0.1140999,2.87333,0,0,24.04562
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,30.63029,30.63029,1.447986,1.447986,0,0,0,1.447986,0,0,0,0,1.524196,1.447986,0,0,9.225508,21.29602,0,1.524196,-1.524196,28.64135,73.43921,0.1140999,1.592785,0,0,21.29602
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.558633,33.79626,29.62148,4.882278,4.882278,0,0,0,4.882278,31.9243,0,8.881784E-16,1.558633,5.13924,4.882278,0,0,10.91906,19.77183,0,3.580607,-3.580607,24.86706,63.76156,0.1140999,5.370506,1.246907,0,21.33046
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.763847,41.92327,31.32261,1.431747,1.431747,0,0,0,1.431747,262.8849,0,0,3.763847,1.507102,1.431747,0,0,14.89751,16.19122,2.256745,0,2.256745,27.00799,69.25113,0.113805,1.574922,3.011078,0,19.95506
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,5.978163,54.0118,35.80292,0,0,0,0,0,0,0,0,0,5.978163,0,0,0,0,12.64077,18.22229,5.978163,0,5.978163,32.67938,83.79311,0.113031,0,4.78253,0,24.20045
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,7.915172,66.76764,40.44148,6.093828,6.093828,0,0,0,6.093828,129.8883,0,0,7.915172,6.414556,6.093828,0,0,6.662603,23.60263,1.500616,0,1.500616,34.10299,87.44338,0.1128384,6.703211,6.332138,0,31.51781
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.017436,76.74886,44.47673,6.474194,6.474194,0,0,0,6.474194,139.2828,0,0,9.017436,6.814941,6.474194,0,0,5.161987,24.95319,2.202495,0,2.202495,36.19246,92.80099,0.1125569,7.121614,7.213949,0,33.97063
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,9.041955,81.81884,48.1757,1.599005,1.599005,0,0,0,1.599005,565.4739,4.3993,0,9.041955,1.683163,1.599005,0,0,2.959492,26.93543,2.959492,0,2.959492,39.00008,100,0.1121808,1.758905,7.233564,0,35.97739
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,8.938918,86.11333,51.70654,7.978848,7.978848,3,0,1.095,7.978848,112.0327,3.698025,0,8.938918,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1121808,8.776733,7.151134,12,38.5379
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,7.665552,82.67466,53.96153,3.844534,3.844534,0,0,0,3.844534,199.3883,3.618674,0,7.665552,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1121808,4.228988,6.132442,0,37.26453
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.019,76.43006,54.94067,2.08648,2.08648,0,0,0,2.08648,288.4763,3.822705,0,6.019,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1121808,2.295128,4.8152,0,35.61798
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,4.726648,72.2367,55.88025,0.1748781,0.1748781,0,0,0,0.1748781,2702.825,4.542565,0,4.726648,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1121808,0.1923659,3.781318,0,34.32563
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,2.728107,64.02802,55.12859,1.711189,1.711189,0,0,0,1.711189,159.4276,0.9268558,0,2.728107,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1121808,1.882308,2.182486,0,32.32708
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.8728318,54.99586,52.31974,9.075001,9.075001,3,0,1.095,9.075001,9.617981,0,1.776357E-15,0.8728318,6.394737,6.075001,0,0,0,29.59898,0,5.521906,-5.521906,33.17948,85.07542,0.1121808,9.982501,0.6982654,12,30.47181
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,49.54057,49.54057,3.661944,3.661944,0,0,0,3.661944,0,0,4.440892E-16,0,3.854677,3.661944,0,0,6.135451,24.07707,0,3.854677,-3.854677,29.11629,74.65701,0.1121808,4.028138,0,0,24.07707
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,47.11744,47.11744,5.901929,5.901929,0,0,0,5.901929,0,0,0,0,6.212557,5.901929,0,0,10.41843,20.22239,0,6.212557,-6.212557,22.56768,57.86573,0.1121808,6.492122,0,0,20.22239
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,44.67453,44.67453,2.483121,2.483121,0,0,0,2.483121,0,0,0,0,2.613812,2.483121,0,0,17.32127,14.00984,0,2.613812,-2.613812,19.81248,50.80114,0.1121808,2.731433,0,0,14.00984
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,42.14261,42.14261,2.50632,2.50632,0,0,0,2.50632,0,0,0,0,2.638232,2.50632,0,0,20.2255,11.39603,0,2.638232,-2.638232,17.03154,43.67053,0.1121808,2.756952,0,0,11.39603
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,40.16455,40.16455,2.099004,2.099004,0,0,0,2.099004,0,0,0,0,2.209477,2.099004,0,0,23.15687,8.757795,0,2.209477,-2.209477,14.70255,37.69876,0.1121808,2.308904,0,0,8.757795
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,38.52276,38.52276,1.723294,1.723294,0,0,0,1.723294,0,0,2.220446E-16,0,1.813993,1.723294,0,0,25.61185,6.548317,0,1.813993,-1.813993,12.79043,32.79591,0.1121808,1.895623,0,0,6.548317
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,36.88097,36.88097,0.1240961,0.1240961,0,0,0,0.1240961,0,0,1.387779E-17,0,0.1306275,0.1240961,0,0,27.62739,4.734324,0,0.1306275,-0.1306275,12.65274,32.44285,0.1121808,0.1365058,0,0,4.734324
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,35.46665,35.46665,1.069808,1.069808,0,0,0,1.069808,0,0,2.220446E-16,0,1.126113,1.069808,0,0,27.77254,4.603696,0,1.126113,-1.126113,11.46571,29.3992,0.1121808,1.176788,0,0,4.603696
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,34.24025,34.24025,1.457228,1.457228,0,0,0,1.457228,0,0,0,0,1.533924,1.457228,0,0,29.02377,3.477583,0,1.533924,-1.533924,9.848812,25.25331,0.1121808,1.60295,0,0,3.477583
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,33.01385,33.01385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.72813,1.943659,0,0,0,9.848812,25.25331,0.1121808,0,0,0,1.943659
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,31.76768,31.76768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.72813,1.943659,0,0,0,9.848812,25.25331,0.1121808,0,0,0,1.943659
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,30.78854,30.78854,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0.7242545,0.6880417,0,0,30.72813,1.943659,0,0.7242545,-0.7242545,9.085382,23.2958,0.1121808,0.756846,0,0,1.943659
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6301758,31.45383,29.78962,0,0,0,0,0,0,0,0,0,0.6301758,0,0,0,0,31.53286,1.219405,0.6301758,0,0.6301758,9.683218,24.82871,0.112101,0,0.5041406,0,1.849581
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.226489,37.62545,31.52042,6.918281,6.918281,3.105881,0,1.121788,6.918281,32.18269,0,0,2.226489,4.013052,3.812399,0,0,30.90268,1.786563,0,1.786563,-1.786563,7.800015,20,0.112101,7.610109,1.781191,12,4.013052
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.400638,42.78912,35.99084,2.976566,2.976566,11.77657,0,3.315471,2.976566,80.65128,1.776357E-15,0,2.400638,0,0,8.8,8.36,32.88775,0,10.76064,0,10.76064,18.00845,46.17543,0.1135065,3.274222,1.920511,12,2.400638
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.696566,48.56338,40.63929,0.9292127,0.9292127,9.729213,0,2.797491,0.9292127,290.199,0,0,2.696566,0,0,8.8,8.36,22.12712,9.684574,11.05657,0,11.05657,28.49763,73.07071,0.1142076,1.022134,2.157253,12,12.38114
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.219467,57.8972,44.7042,5.991599,5.991599,11.9748,0,3.365624,5.991599,70.42305,0,0,4.219467,0,0,5.983198,5.684038,11.07055,19.63548,9.903505,0,9.903505,37.89292,97.16115,0.1157236,6.590759,3.375573,12,23.85495
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,7.351894,74.25719,48.43285,5.241073,5.241073,0,0,0,5.241073,140.2746,0.6679314,0,7.351894,5.516919,5.241073,0,0,1.167044,28.54864,1.167044,0,1.167044,39.00008,100,0.1155767,5.765181,5.881516,0,35.90053
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,4.940548,68.58162,51.93402,3.846406,3.846406,0,0,0,3.846406,128.4458,0.8916997,0,4.940548,4.048849,3.846406,0,0,0,29.59898,0,0,0,39.00008,100,0.1155767,4.231047,3.952439,0,34.53953
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,2.991272,63.94095,54.18901,0,0,0,0,0,0,0,2.991272,0,2.991272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1155767,0,2.393017,0,32.59025
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,3.746021,67.70115,55.15826,2.03688,2.03688,0,0,0,2.03688,183.9097,1.601937,0,3.746021,2.144084,2.03688,0,0,0,29.59898,0,0,0,39.00008,100,0.1155767,2.240568,2.996817,0,33.345
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.262781,66.97602,56.10773,7.029453,7.029453,0,0,0,7.029453,46.41586,0,8.881784E-16,3.262781,7.399424,7.029453,0,0,0,29.59898,0,4.136643,-4.136643,34.63968,88.8195,0.1155767,7.732398,2.610225,0,32.86176
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.076936,62.03766,55.35607,3.79246,3.79246,0,0,0,3.79246,54.76488,4.440892E-16,0,2.076936,3.992063,3.79246,0,0,4.59627,25.46234,0,1.915127,-1.915127,32.62095,83.6433,0.1155767,4.171706,1.661549,0,27.53927
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.7771516,54.95906,52.57689,0,0,0,0,0,0,0,0,0,0.7771516,0,0,0,0,6.724188,23.54721,0.7771516,0,0.7771516,33.35822,85.53374,0.1154791,0,0.6217213,0,24.32436
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,49.78782,49.78782,5.363739,5.363739,0,0,0,5.363739,0,0,0,0,5.646041,5.363739,0,0,5.947037,24.24664,0,5.646041,-5.646041,27.40677,70.27364,0.1154791,5.900113,0,0,24.24664
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,47.34491,47.34491,6.681644,6.681644,0,0,0,6.681644,0,0,8.881784E-16,0,7.03331,6.681644,0,0,12.22042,18.6006,0,7.03331,-7.03331,19.99301,51.26404,0.1154791,7.349809,0,0,18.6006
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,44.89212,44.89212,3.304095,3.304095,0,0,0,3.304095,0,0,4.440892E-16,0,3.477994,3.304095,0,0,20.0352,11.56729,0,3.477994,-3.477994,16.32689,41.86373,0.1154791,3.634504,0,0,11.56729
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,42.3602,42.3602,0.8587245,0.8587245,0,0,0,0.8587245,0,0,1.110223E-16,0,0.9039205,0.8587245,0,0,23.89964,8.0893,0,0.9039205,-0.9039205,15.37407,39.42062,0.1154791,0.9445969,0,0,8.0893
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,40.39202,40.39202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.904,7.18538,0,0,0,15.37407,39.42062,0.1154791,0,0,0,7.18538
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,38.75024,38.75024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.904,7.18538,0,0,0,15.37407,39.42062,0.1154791,0,0,0,7.18538
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,37.10844,37.10844,1.800813,1.800813,0,0,0,1.800813,0,0,2.220446E-16,0,1.895593,1.800813,0,0,24.904,7.18538,0,1.895593,-1.895593,13.37594,34.29721,0.1154791,1.980895,0,0,7.18538
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,35.68424,35.68424,0.1722531,0.1722531,0,0,0,0.1722531,0,0,0,0,0.1813191,0.1722531,0,0,27.01021,5.289787,0,0.1813191,-0.1813191,13.18481,33.80714,0.1154791,0.1894784,0,0,5.289787
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,34.43806,34.43806,0.3877222,0.3877222,0,0,0,0.3877222,0,0,5.551115E-17,0,0.4081286,0.3877222,0,0,27.21168,5.108468,0,0.4081286,-0.4081286,12.75461,32.70406,0.1154791,0.4264944,0,0,5.108468
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,33.21166,33.21166,0.5933559,0.5933559,0,0,0,0.5933559,0,0,1.110223E-16,0,0.6245852,0.5933559,0,0,27.66516,4.700339,0,0.6245852,-0.6245852,12.09624,31.01593,0.1154791,0.6526915,0,0,4.700339
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,31.98526,31.98526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.35914,4.075754,0,0,0,12.09624,31.01593,0.1154791,0,0,0,4.075754
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,30.98634,30.98634,0.6591747,0.6591747,0,0,0,0.6591747,0,0,1.110223E-16,0,0.6938681,0.6591747,0,0,28.35914,4.075754,0,0.6938681,-0.6938681,11.36484,29.14055,0.1154791,0.7250922,0,0,4.075754
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.840252,34.95127,29.98742,2.809633,2.809633,0,0,0,2.809633,65.49797,0,0,1.840252,2.957508,2.809633,0,0,29.1301,3.381886,0,1.117256,-1.117256,10.18715,26.12083,0.1154791,3.090596,1.472202,0,5.222138
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,2.950334,39.94509,31.738,5.634143,5.634143,12,0,3.372,5.634143,52.36528,0,0,2.950334,0,0,6.365857,6.047565,30.3715,2.26463,8.997899,0,8.997899,18.7233,48.00837,0.1170839,6.197557,2.360267,12,5.214964
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.660057,46.85555,36.21832,2.773999,2.773999,11.574,0,3.264222,2.773999,131.9415,0,0,3.660057,0,0,8.8,8.36,21.3736,10.36274,12.02006,0,12.02006,30.12653,77.24735,0.1181496,3.051399,2.928046,12,14.0228
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,5.629016,58.56738,40.88654,0.9081695,0.9081695,4.828723,0,1.557667,0.9081695,619.82,0,0,5.629016,0,0,3.920553,3.724526,9.353542,21.18079,9.353542,0,9.353542,39.00008,100,0.1175277,0.9989864,4.503213,12,26.80981
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.405175,66.16389,44.95146,1.715387,1.715387,0,0,0,1.715387,373.3953,4.599504,0,6.405175,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,1.886926,5.12414,0,36.00415
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.304685,70.16998,48.68011,0.6885646,0.6885646,0,0,0,0.6885646,915.6272,5.57988,0,6.304685,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,0.7574211,5.043748,0,35.90366
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,5.806263,72.28014,52.18128,1.619067,1.619067,0,0,0,1.619067,358.6178,4.101982,0,5.806263,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,1.780974,4.64501,0,35.40524
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,4.528231,69.79989,54.4066,1.169336,1.169336,0,0,0,1.169336,387.2479,3.29735,0,4.528231,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,1.28627,3.622585,0,34.12721
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,4.687083,71.52016,55.38573,0,0,0,0,0,0,0,4.687083,0,4.687083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,0,3.749666,0,34.28606
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,2.800331,65.55965,56.32532,0,0,0,0,0,0,0,2.800331,0,2.800331,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,0,2.240264,0,32.39931
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.376122,59.93684,55.57365,0,0,0,0,0,0,0,1.376122,0,1.376122,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,0,1.100897,0,30.9751
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.3781745,53.94585,52.79448,0,0,0,0,0,0,0,0.3781745,0,0.3781745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,0,0.3025396,0,29.97715
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,50.0153,50.0153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175277,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,47.5625,47.5625,0.8389837,0.8389837,0,0,0,0.8389837,0,0,1.110223E-16,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1175277,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,45.14927,45.14927,1.050926,1.050926,0,0,0,1.050926,0,0,2.220446E-16,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1175277,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,42.58768,42.58768,0.9926645,0.9926645,0,0,0,0.9926645,0,0,1.110223E-16,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1175277,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,40.57994,40.57994,0.03782999,0.03782999,0,0,0,0.03782999,0,0,6.938894E-18,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1175277,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,38.96782,38.96782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1175277,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,37.30625,37.30625,0.7952181,0.7952181,0,0,0,0.7952181,0,0,1.110223E-16,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1175277,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,35.85238,35.85238,0.610009,0.610009,0,0,0,0.610009,0,0,1.110223E-16,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1175277,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,34.63586,34.63586,0.8591606,0.8591606,0,0,0,0.8591606,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1175277,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,33.40947,33.40947,0.4135008,0.4135008,0,0,0,0.4135008,0,0,5.551115E-17,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1175277,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,32.18307,32.18307,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1175277,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,31.21382,31.21382,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1175277,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.184891,33.37055,30.20501,3.641071,3.641071,0,0,0,3.641071,32.54236,4.440892E-16,0,1.184891,3.832707,3.641071,0,0,12.12313,18.68816,0,2.647816,-2.647816,24.70802,63.35377,0.1175277,4.005178,0.9479125,0,19.87305
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.414016,41.55885,31.96548,3.795027,3.795027,0,0,0,3.795027,89.96025,0,4.440892E-16,3.414016,3.994766,3.795027,0,0,15.06515,16.04034,0,0.5807496,-0.5807496,24.09586,61.78412,0.1175277,4.174531,2.731213,0,19.45436
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,4.795488,50.72851,36.43591,4.867235,4.867235,0,0,0,4.867235,98.5259,0,0,4.795488,5.123406,4.867235,0,0,15.71043,15.45959,0,0.3279181,-0.3279181,23.7502,60.89783,0.1175277,5.353959,3.83639,0,20.25508
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.200994,57.34468,41.14369,0,0,0,0,0,0,0,0,0,5.200994,0,0,0,0,16.07478,15.13167,5.200994,0,5.200994,28.6843,73.54933,0.116888,0,4.160795,0,20.33267
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.185641,73.86876,45.19872,2.898896,2.898896,0,0,0,2.898896,282.371,0,0,8.185641,3.05147,2.898896,0,0,10.87379,19.81257,5.134171,0,5.134171,33.555,86.03828,0.1162634,3.188786,6.548513,0,27.99821
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,8.415442,79.70058,48.89769,0,0,0,0,0,0,0,2.675825,0,8.415442,0,0,0,0,5.739617,24.43332,5.739617,0,5.739617,39.00008,100,0.115573,0,6.732354,0,32.84877
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.051739,69.55064,52.40875,0,0,0,0,0,0,0,5.051739,0,5.051739,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.115573,0,4.041391,0,34.65071
