Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,54.23846,54.23846,3.668756,3.668756,12,0,3.372,3.668756,0,0,0,0,0,0,8.331244,7.914681,9.72502,20.84646,7.914681,0,7.914681,37.28264,95.59632,0.1076345,4.035632,0,12,20.84646
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,51.62742,51.62742,0.3478122,0.3478122,0,0,0,0.3478122,0,0,5.551115E-17,0,0.3661181,0.3478122,0,0,1.810339,27.96967,0,0.3661181,-0.3661181,36.89672,94.60678,0.1076345,0.3825934,0,0,27.96967
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,49.48122,49.48122,0.2261159,0.2261159,0,0,0,0.2261159,0,0,2.775558E-17,0,0.2380168,0.2261159,0,0,2.217137,27.60356,0,0.2380168,-0.2380168,36.64582,93.96347,0.1076345,0.2487275,0,0,27.60356
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,47.89877,47.89877,0.8719868,0.8719868,0,0,0,0.8719868,0,0,1.110223E-16,0,0.9178808,0.8719868,0,0,2.4816,27.36554,0,0.9178808,-0.9178808,35.6783,91.48262,0.1076345,0.9591855,0,0,27.36554
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,46.20753,46.20753,2.065318,2.065318,0,0,0,2.065318,0,0,4.440892E-16,0,2.174019,2.065318,0,0,3.501468,26.44766,0,2.174019,-2.174019,33.38668,85.60669,0.1076345,2.27185,0,0,26.44766
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,44.53607,44.53607,0.8901332,0.8901332,0,0,0,0.8901332,0,0,1.110223E-16,0,0.9369823,0.8901332,0,0,5.917044,24.27364,0,0.9369823,-0.9369823,32.39901,83.07422,0.1076345,0.9791465,0,0,24.27364
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,43.28,43.28,0.6043011,0.6043011,0,0,0,0.6043011,0,0,1.110223E-16,0,0.6361064,0.6043011,0,0,6.958136,23.33666,0,0.6361064,-0.6361064,31.7285,81.35496,0.1076345,0.6647312,0,0,23.33666
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,42.00415,42.00415,1.083657,1.083657,0,0,0,1.083657,0,0,0,0,1.140692,1.083657,0,0,7.664921,22.70055,0,1.140692,-1.140692,30.5261,78.2719,0.1076345,1.192023,0,0,22.70055
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,40.94588,40.94588,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,1.884188,1.789978,0,0,8.932356,21.55986,0,1.884188,-1.884188,28.53999,73.17932,0.1076345,1.968976,0,0,21.55986
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,39.99641,39.99641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.0259,19.67567,0,0,0,28.53999,73.17932,0.1076345,0,0,0,19.67567
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.560424,43.43449,38.99749,1.606639,1.606639,0,0,0,1.606639,97.1235,2.220446E-16,0,1.560424,1.691199,1.606639,0,0,11.0259,19.67567,0,0.1307749,-0.1307749,28.40214,72.82587,0.1076345,1.767303,1.248339,0,21.23609
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.294354,54.02742,40.94588,6.132369,6.132369,0,0,0,6.132369,70.02766,0,0,4.294354,6.455125,6.132369,0,0,11.1712,19.5449,0,2.160771,-2.160771,26.12449,66.98574,0.1076345,6.745605,3.435483,0,23.83925
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,6.742714,68.55785,45.84159,3.547851,3.547851,0,0,0,3.547851,190.0506,0,0,6.742714,3.73458,3.547851,0,0,13.57206,17.38412,3.008134,0,3.008134,28.97826,74.30308,0.107466,3.902636,5.394171,0,24.12684
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,7.731827,78.93063,50.79663,7.299733,7.299733,0,0,0,7.299733,105.9193,0,0,7.731827,7.68393,7.299733,0,0,10.56393,20.09144,0.04789718,0,0.04789718,29.0237,74.41959,0.1074633,8.029707,6.185462,0,27.82327
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.312244,82.26191,54.96045,7.165895,7.165895,0,0,0,7.165895,102.0423,0,8.881784E-16,7.312244,7.543047,7.165895,0,0,10.51603,20.13455,0,0.2308027,-0.2308027,28.78041,73.79578,0.1074633,7.882484,5.849795,0,27.4468
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,7.959406,90.03929,58.41217,3.172947,3.172947,0,0,0,3.172947,250.8521,0,0,7.959406,3.339945,3.172947,0,0,10.77248,19.90375,4.619462,0,4.619462,33.16282,85.03269,0.1072057,3.490242,6.367525,0,27.86316
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.093466,89.83475,61.69576,1.313267,1.313267,0,0,0,1.313267,540.1389,0,0,7.093466,1.382386,1.313267,0,0,6.153014,24.06127,5.71108,0,5.71108,38.58082,98.92499,0.1068889,1.444594,5.674773,0,31.15473
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,4.82341,81.68047,63.75294,5.281549,5.281549,0,0,0,5.281549,91.32568,0,8.881784E-16,4.82341,5.559525,5.281549,0,0,0.441935,29.20124,0,0.7361147,-0.7361147,37.80489,96.93542,0.1068889,5.809703,3.858728,0,34.02465
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,3.914009,78.69084,64.47493,0.4374469,0.4374469,0,0,0,0.4374469,894.7393,2.193699,0,3.914009,0.4604704,0.4374469,0,0,1.25984,28.46512,1.25984,0,1.25984,39.00008,100,0.1068192,0.4811916,3.131207,0,32.37913
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,2.827735,75.19979,65.19692,3.587189,3.587189,0,0,0,3.587189,78.8287,0,0,2.827735,3.775989,3.587189,0,0,0,29.59898,0,0.9482538,-0.9482538,38.00053,97.43707,0.1068192,3.945908,2.262188,0,32.42671
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.8308194,67.13677,64.36614,0.6611574,0.6611574,0,0,0,0.6611574,125.6614,0,0,0.8308194,0.6959552,0.6611574,0,0,1.053615,28.65072,0.1348643,0,0.1348643,38.12848,97.76512,0.1068118,0.7272732,0.6646556,0,29.48154
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2648676,62.82949,61.97268,1.591044,1.591044,0,0,0,1.591044,16.64741,0,0,0.2648676,1.674783,1.591044,0,0,0.9187511,28.7721,0,1.409916,-1.409916,36.64229,93.95441,0.1068118,1.750149,0.2118941,0,29.03697
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,59.52978,59.52978,2.620608,2.620608,0,0,0,2.620608,0,0,4.440892E-16,0,2.758535,2.620608,0,0,2.485324,27.36219,0,2.758535,-2.758535,33.73454,86.49865,0.1068118,2.882669,0,0,27.36219
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,56.97807,56.97807,1.560115,1.560115,0,0,0,1.560115,0,0,2.220446E-16,0,1.642226,1.560115,0,0,5.550363,24.60365,0,1.642226,-1.642226,32.00348,82.06005,0.1068118,1.716126,0,0,24.60365
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,54.46594,54.46594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.375059,22.96143,0,0,0,32.00348,82.06005,0.1068118,0,0,0,22.96143
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,51.8549,51.8549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.375059,22.96143,0,0,0,32.00348,82.06005,0.1068118,0,0,0,22.96143
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,49.7087,49.7087,1.271755,1.271755,0,0,0,1.271755,0,0,2.220446E-16,0,1.33869,1.271755,0,0,7.375059,22.96143,0,1.33869,-1.33869,30.59238,78.44184,0.1068118,1.398931,0,0,22.96143
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,48.12625,48.12625,1.27321,1.27321,0,0,0,1.27321,0,0,2.220446E-16,0,1.340221,1.27321,0,0,8.862492,21.62274,0,1.340221,-1.340221,29.17966,74.8195,0.1068118,1.400531,0,0,21.62274
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,46.42512,46.42512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.35163,20.28251,0,0,0,29.17966,74.8195,0.1068118,0,0,0,20.28251
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,44.75365,44.75365,0.9188729,0.9188729,0,0,0,0.9188729,0,0,1.110223E-16,0,0.9672346,0.9188729,0,0,10.35163,20.28251,0,0.9672346,-0.9672346,28.16011,72.20526,0.1068118,1.01076,0,0,20.28251
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,43.53714,43.53714,1.448773,1.448773,0,0,0,1.448773,0,0,2.220446E-16,0,1.525024,1.448773,0,0,11.42633,19.31528,0,1.525024,-1.525024,26.55259,68.08344,0.1068118,1.59365,0,0,19.31528
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,42.2514,42.2514,0.552632,0.552632,0,0,0,0.552632,0,0,1.110223E-16,0,0.5817178,0.552632,0,0,13.1208,17.79026,0,0.5817178,-0.5817178,25.93941,66.51117,0.1068118,0.6078951,0,0,17.79026
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,41.17336,41.17336,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,2.122135,2.016028,0,0,13.76716,17.20854,0,2.122135,-2.122135,23.70248,60.77547,0.1068118,2.217631,0,0,17.20854
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,40.22389,40.22389,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,2.344134,2.226927,0,0,16.12508,15.0864,0,2.344134,-2.344134,21.23155,54.43975,0.1068118,2.44962,0,0,15.0864
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8094501,41.51873,39.24475,4.647279,4.647279,0,0,0,4.647279,17.41772,0,8.881784E-16,0.8094501,4.891872,4.647279,0,0,18.72968,12.74227,0,4.082422,-4.082422,16.9283,43.4058,0.1068118,5.112007,0.6475601,0,13.55172
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.047929,50.22771,41.17336,4.52338,4.52338,0,0,0,4.52338,67.38165,0,0,3.047929,4.761453,4.52338,0,0,23.2657,8.659846,0,1.713524,-1.713524,15.12208,38.77449,0.1068118,4.975718,2.438343,0,11.70778
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.399962,56.66035,46.11852,3.916638,3.916638,0,0,0,3.916638,86.80817,0,4.440892E-16,3.399962,4.122777,3.916638,0,0,25.16962,6.946322,0,0.7228152,-0.7228152,14.36017,36.82087,0.1068118,4.308302,2.71997,0,10.34628
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,6.636617,74.41237,51.07356,2.507247,2.507247,0,0,0,2.507247,264.6974,0,0,6.636617,2.639207,2.507247,0,0,25.97275,6.223507,3.99741,0,3.99741,18.15244,46.54463,0.1065915,2.757972,5.309293,0,12.86012
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,4.69012,71.37499,55.24727,5.204123,5.204123,0,0,0,5.204123,90.12315,0,0,4.69012,5.478024,5.204123,0,0,21.97534,9.821176,0,0.7879043,-0.7879043,17.32192,44.41509,0.1065915,5.724535,3.752096,0,14.5113
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.039009,81.01986,58.6891,2.280698,2.280698,0,0,0,2.280698,264.7877,0,0,6.039009,2.400735,2.280698,0,0,22.85079,9.033271,3.638274,0,3.638274,20.77349,53.26525,0.1063917,2.508768,4.831207,0,15.07228
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,6.628536,87.78198,61.92323,5.474599,5.474599,0,0,0,5.474599,121.078,0,0,6.628536,5.762736,5.474599,0,0,19.21251,12.30772,0.8658003,0,0.8658003,21.59486,55.37132,0.1063443,6.022059,5.302829,0,18.93625
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.369244,80.01138,63.98042,3.765703,3.765703,0,0,0,3.765703,116.0273,0,0,4.369244,3.963898,3.765703,0,0,18.34671,13.08694,0.4053459,0,0.4053459,21.9794,56.35733,0.1063221,4.142273,3.495395,0,17.45618
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,2.725398,74.27708,64.70241,3.083208,3.083208,0,0,0,3.083208,88.39487,0,0,2.725398,3.245482,3.083208,0,0,17.94137,13.45175,0,0.5200843,-0.5200843,21.43119,54.95165,0.1063221,3.391529,2.180318,0,16.17715
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.333365,73.57944,65.4244,0.4609496,0.4609496,0,0,0,0.4609496,506.2083,0,0,2.333365,0.4852102,0.4609496,0,0,18.51924,12.93166,1.848155,0,1.848155,23.1845,59.44732,0.1062211,0.5070446,1.866692,0,15.26503
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.394304,69.31686,64.59361,1.421249,1.421249,0,0,0,1.421249,98.10411,0,0,1.394304,1.496052,1.421249,0,0,16.67108,14.595,0,0.1017479,-0.1017479,23.07725,59.17231,0.1062211,1.563374,1.115443,0,15.98931
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5011235,63.83265,62.20016,0,0,0,0,0,0,0,0,0,0.5011235,0,0,0,0,16.78414,14.49326,0.5011235,0,0.5011235,23.55266,60.39131,0.1061937,0,0.4008988,0,14.99438
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,59.74736,59.74736,8.018985,8.018985,3,0,1.095,8.018985,0,0,0,0,5.283142,5.018985,0,0,16.28301,14.94427,0,5.283142,-5.283142,17.98374,46.11205,0.1061937,8.820884,0,12,14.94427
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,57.24512,57.24512,6.223396,6.223396,12,0,3.372,6.223396,0,0,0,0,0,0,5.776604,5.487774,22.15317,9.661125,5.487774,0,5.487774,23.1899,59.46115,0.1067274,6.845735,0,12,9.661125
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,54.68353,54.68353,1.086737,1.086737,9.886737,0,2.837344,1.086737,0,0,0,0,0,0,8.8,8.36,16.6654,14.60012,8.36,0,8.36,31.12089,79.79699,0.1072602,1.19541,0,12,14.60012
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,52.04281,52.04281,0,0,8.742521,0,2.547858,0,0,0,0,0,0,0,8.742521,8.305395,8.305395,22.12412,8.305395,0,8.305395,39.00008,100,0.1076279,0,0,12,22.12412
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,49.95596,49.95596,0.9641529,0.9641529,0,0,0,0.9641529,0,0,1.110223E-16,0,1.014898,0.9641529,0,0,0,29.59898,0,1.014898,-1.014898,37.93028,97.25694,0.1076279,1.060568,0,0,29.59898
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,48.37351,48.37351,1.256674,1.256674,0,0,0,1.256674,0,0,0,0,1.322815,1.256674,0,0,1.127664,28.58408,0,1.322815,-1.322815,36.53591,93.68164,0.1076279,1.382341,0,0,28.58408
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,46.65259,46.65259,1.380172,1.380172,0,0,0,1.380172,0,0,2.220446E-16,0,1.452813,1.380172,0,0,2.597458,27.26126,0,1.452813,-1.452813,35.00451,89.75498,0.1076279,1.51819,0,0,27.26126
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,45.0108,45.0108,0.754943,0.754943,0,0,0,0.754943,0,0,0,0,0.7946768,0.754943,0,0,4.211695,25.80845,0,0.7946768,-0.7946768,34.16685,87.60713,0.1076279,0.8304373,0,0,25.80845
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,43.7844,43.7844,0.4261609,0.4261609,0,0,0,0.4261609,0,0,5.551115E-17,0,0.4485904,0.4261609,0,0,5.094669,25.01378,0,0.4485904,-0.4485904,33.694,86.39468,0.1076279,0.468777,0,0,25.01378
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,42.49866,42.49866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.593103,24.56519,0,0,0,33.694,86.39468,0.1076279,0,0,0,24.56519
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,41.39095,41.39095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.593103,24.56519,0,0,0,33.694,86.39468,0.1076279,0,0,0,24.56519
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,40.47115,40.47115,0.001404694,0.001404694,0,0,0,0.001404694,0,0,2.168404E-19,0,0.001478625,0.001404694,0,0,5.593103,24.56519,0,0.001478625,-0.001478625,33.69244,86.39069,0.1076279,0.001545163,0,0,24.56519
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.202713,45.832,39.47223,2.301845,2.301845,0,0,0,2.301845,95.69334,0,0,2.202713,2.422995,2.301845,0,0,5.594746,24.56371,0,0.2202824,-0.2202824,33.46024,85.79531,0.1076279,2.53203,1.76217,0,26.76642
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.509196,55.27147,41.42062,1.499033,1.499033,0,0,0,1.499033,300.807,0,0,4.509196,1.577929,1.499033,0,0,5.839504,24.34342,2.931267,0,2.931267,36.24108,92.92567,0.1074678,1.648936,3.607357,0,28.85262
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.470458,68.09181,46.36578,0,0,0,0,0,0,0,3.562221,0,6.470458,0,0,0,0,2.908237,26.98157,2.908237,0,2.908237,39.00008,100,0.1073094,0,5.176366,0,33.45202
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.277846,73.23553,51.35049,4.224762,4.224762,0,0,0,4.224762,148.5964,1.830728,0,6.277846,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1073094,4.647239,5.022277,0,35.87682
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,5.890646,76.57897,55.5242,0,0,0,0,0,0,0,5.890646,0,5.890646,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1073094,0,4.712516,0,35.48962
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,6.683092,84.26495,58.91658,3.600504,3.600504,0,0,0,3.600504,185.6154,2.893087,0,6.683092,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1073094,3.960555,5.346473,0,36.28207
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,8.389668,97.78634,62.20016,4.918491,4.918491,0,0,0,4.918491,170.574,3.212308,0,8.389668,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1073094,5.410341,6.711734,0,37.98865
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,7.852736,97.3939,64.19801,2.521693,2.521693,0,0,0,2.521693,311.4073,5.198323,0,7.852736,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1073094,2.773862,6.282189,0,37.45171
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.379457,85.52977,64.92,1.161213,1.161213,0,0,0,1.161213,463.2618,4.157127,0,5.379457,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1073094,1.277335,4.303566,0,34.97844
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.106267,80.81133,65.65188,4.271351,4.271351,0,0,0,4.271351,96.13511,0,0,4.106267,4.496159,4.271351,0,0,0,29.59898,0,0.3898911,-0.3898911,38.5891,98.94621,0.1073094,4.698486,3.285014,0,33.70525
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.271199,72.63435,64.75186,1.220959,1.220959,0,0,0,1.220959,186.0176,0.5527663,0,2.271199,1.28522,1.220959,0,0,0.4332123,29.20909,0.4332123,0,0.4332123,39.00008,100,0.1072858,1.343055,1.816959,0,31.48029
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.5740385,64.29384,62.41775,1.3693,1.3693,0,0,0,1.3693,41.92205,0,2.220446E-16,0.5740385,1.441368,1.3693,0,0,0,29.59898,0,0.8673298,-0.8673298,38.08583,97.65578,0.1072858,1.50623,0.4592308,0,30.17302
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,59.97484,59.97484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9636998,28.73165,0,0,0,38.08583,97.65578,0.1072858,0,0,0,28.73165
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,57.41325,57.41325,2.15219,2.15219,0,0,0,2.15219,0,0,0,0,2.265463,2.15219,0,0,0.9636998,28.73165,0,2.265463,-2.265463,35.69782,91.5327,0.1072858,2.367409,0,0,28.73165
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,54.88133,54.88133,2.972117,2.972117,0,0,0,2.972117,0,0,4.440892E-16,0,3.128545,2.972117,0,0,3.480881,26.46618,0,3.128545,-3.128545,32.40005,83.07688,0.1072858,3.269329,0,0,26.46618
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,52.27029,52.27029,2.142583,2.142583,0,0,0,2.142583,0,0,4.440892E-16,0,2.255351,2.142583,0,0,6.957042,23.33764,0,2.255351,-2.255351,30.0227,76.98112,0.1072858,2.356841,0,0,23.33764
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,50.15376,50.15376,0.3939549,0.3939549,0,0,0,0.3939549,0,0,5.551115E-17,0,0.4146894,0.3939549,0,0,9.462987,21.08229,0,0.4146894,-0.4146894,29.58558,75.86031,0.1072858,0.4333504,0,0,21.08229
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,48.57131,48.57131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.923753,20.6676,0,0,0,29.58558,75.86031,0.1072858,0,0,0,20.6676
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,46.84051,46.84051,1.138614,1.138614,0,0,0,1.138614,0,0,2.220446E-16,0,1.198541,1.138614,0,0,9.923753,20.6676,0,1.198541,-1.198541,28.32221,72.6209,0.1072858,1.252475,0,0,20.6676
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,45.19872,45.19872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.25547,19.46906,0,0,0,28.32221,72.6209,0.1072858,0,0,0,19.46906
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,43.98221,43.98221,1.894947,1.894947,0,0,0,1.894947,0,0,0,0,1.994681,1.894947,0,0,11.25547,19.46906,0,1.994681,-1.994681,26.21963,67.22968,0.1072858,2.084441,0,0,19.46906
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,42.69647,42.69647,0.844448,0.844448,0,0,0,0.844448,0,0,1.110223E-16,0,0.8888926,0.844448,0,0,13.47178,17.47438,0,0.8888926,-0.8888926,25.28265,64.82719,0.1072858,0.9288928,0,0,17.47438
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,41.58875,41.58875,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0.427462,0.4060889,0,0,14.45944,16.58549,0,0.427462,-0.427462,24.83207,63.67184,0.1072858,0.4466978,0,0,16.58549
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,40.66896,40.66896,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,2.003227,1.903066,0,0,14.93439,16.15802,0,2.003227,-2.003227,22.72048,58.25753,0.1072858,2.093373,0,0,16.15802
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7351446,41.75816,39.68982,1.266238,1.266238,0,0,0,1.266238,58.05739,0,2.220446E-16,0.7351446,1.332882,1.266238,0,0,17.1602,14.1548,0,0.5977374,-0.5977374,22.09041,56.64196,0.1072858,1.392862,0.5881157,0,14.88994
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.566084,49.21069,41.63821,6.739587,6.739587,0,0,0,6.739587,38.0748,0,8.881784E-16,2.566084,7.094302,6.739587,0,0,17.82435,13.55706,0,4.528218,-4.528218,17.31725,44.40312,0.1072858,7.413546,2.052867,0,16.12314
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,4.803756,62.08153,46.62292,1.066316,1.066316,0,0,0,1.066316,450.5001,0,0,4.803756,1.122438,1.066316,0,0,22.85571,9.028842,3.681318,0,3.681318,20.80965,53.35798,0.1070861,1.172948,3.843005,0,13.8326
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.546514,66.71381,51.59775,3.376946,3.376946,0,0,0,3.376946,134.6339,0,0,4.546514,3.55468,3.376946,0,0,19.17439,12.34203,0.9918338,0,0.9918338,21.75059,55.77063,0.1070324,3.71464,3.637211,0,16.88854
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,3.691763,68.17479,55.77146,5.510484,5.510484,0,0,0,5.510484,66.99526,0,8.881784E-16,3.691763,5.800509,5.510484,0,0,18.18256,13.23468,0,2.108746,-2.108746,19.52778,50.07113,0.1070324,6.061532,2.95341,0,16.92644
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,4.99515,77.1208,59.19351,2.027634,2.027634,0,0,0,2.027634,246.3536,0,0,4.99515,2.134352,2.027634,0,0,20.52561,11.12593,2.860798,0,2.860798,22.24177,57.03006,0.1068779,2.230397,3.99612,0,16.12108
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.346958,82.4036,62.41775,1.197579,1.197579,0,0,0,1.197579,446.4807,0,0,5.346958,1.26061,1.197579,0,0,17.66481,13.70065,4.086349,0,4.086349,26.11842,66.97017,0.1066579,1.317337,4.277566,0,19.04761
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.011353,92.97088,64.42548,6.207102,6.207102,0,0,0,6.207102,112.957,0,0,7.011353,6.533791,6.207102,0,0,13.57846,17.37836,0.4775624,0,0.4775624,26.57147,68.13185,0.1066322,6.827812,5.609083,0,24.38972
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.00894,88.77968,65.14748,4.81976,4.81976,0,0,0,4.81976,124.673,0,0,6.00894,5.073432,4.81976,0,0,13.1009,17.80817,0.9355075,0,0.9355075,27.45897,70.40749,0.106582,5.301736,4.807152,0,23.81711
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.164608,81.2356,65.81013,3.982849,3.982849,0,0,0,3.982849,104.5635,8.881784E-16,0,4.164608,4.192473,3.982849,0,0,12.16539,18.65013,0,0.02786495,-0.02786495,27.4296,70.33218,0.106582,4.381134,3.331686,0,22.81474
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.454821,73.55746,64.97934,4.493284,4.493284,0,0,0,4.493284,54.63311,0,8.881784E-16,2.454821,4.729773,4.493284,0,0,12.19635,18.62226,0,2.274952,-2.274952,25.03159,64.18344,0.106582,4.942613,1.963857,0,21.07708
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4047127,63.90497,62.58588,8.02987,8.02987,3,0,1.095,8.02987,5.040091,0,0,0.4047127,5.2946,5.02987,0,0,14.72408,16.34731,0,4.889887,-4.889887,19.8772,50.96708,0.106582,8.832857,0.3237702,12,16.75202
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,60.14297,60.14297,4.793895,4.793895,12,0,3.372,4.793895,0,0,0,0,0,0,7.206105,6.8458,20.15728,11.45742,6.8458,0,6.8458,26.37169,67.6196,0.1072322,5.273284,0,12,11.45742
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,57.63084,57.63084,1.166212,1.166212,9.966212,0,2.857452,1.166212,0,1.776357E-15,0,0,0,0,8.8,8.36,13.31148,17.61864,8.36,0,8.36,34.30269,87.95544,0.1077626,1.282833,0,12,17.61864
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,55.10881,55.10881,5.107112,5.107112,0,0,0,5.107112,0,0,0,0,5.375907,5.107112,0,0,4.951484,25.14264,0,5.375907,-5.375907,28.63598,73.42545,0.1077626,5.617824,0,0,25.14264
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,52.45821,52.45821,0.8606454,0.8606454,0,0,0,0.8606454,0,0,0,0,0.9059425,0.8606454,0,0,10.92472,19.76674,0,0.9059425,-0.9059425,27.68104,70.97688,0.1077626,0.9467099,0,0,19.76674
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,50.35157,50.35157,2.207201,2.207201,0,0,0,2.207201,0,0,4.440892E-16,0,2.323369,2.207201,0,0,11.93132,18.86079,0,2.323369,-2.323369,25.23199,64.69728,0.1077626,2.427921,0,0,18.86079
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,48.75923,48.75923,0.9078082,0.9078082,0,0,0,0.9078082,0,0,0,0,0.9555876,0.9078082,0,0,14.51284,16.53742,0,0.9555876,-0.9555876,24.22471,62.11452,0.1077626,0.998589,0,0,16.53742
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,47.06799,47.06799,0.5086614,0.5086614,0,0,0,0.5086614,0,0,0,0,0.5354331,0.5086614,0,0,15.5746,15.58184,0,0.5354331,-0.5354331,23.66032,60.66735,0.1077626,0.5595276,0,0,15.58184
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,45.42619,45.42619,1.163712,1.163712,0,0,0,1.163712,0,0,2.220446E-16,0,1.224959,1.163712,0,0,16.16953,15.0464,0,1.224959,-1.224959,22.36909,57.35654,0.1077626,1.280083,0,0,15.0464
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,44.19979,44.19979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.5306,13.82144,0,0,0,22.36909,57.35654,0.1077626,0,0,0,13.82144
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,42.92395,42.92395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.5306,13.82144,0,0,0,22.36909,57.35654,0.1077626,0,0,0,13.82144
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,41.80634,41.80634,1.987069,1.987069,0,0,0,1.987069,0,0,4.440892E-16,0,2.091652,1.987069,0,0,17.5306,13.82144,0,2.091652,-2.091652,20.1643,51.70323,0.1077626,2.185776,0,0,13.82144
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,40.88654,40.88654,0.945042,0.945042,0,0,0,0.945042,0,0,0,0,0.9947811,0.945042,0,0,19.85465,11.72979,0,0.9947811,-0.9947811,19.11571,49.01454,0.1077626,1.039546,0,0,11.72979
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.435973,44.01551,39.91729,4.921767,4.921767,0,0,0,4.921767,29.17597,0,8.881784E-16,1.435973,5.180808,4.921767,0,0,20.95996,10.73501,0,3.744834,-3.744834,15.16831,38.89302,0.1077626,5.413944,1.148779,0,12.17098
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.049519,54.21701,41.86568,0.2899292,0.2899292,0,0,0,0.2899292,1396.727,0,0,4.049519,0.3051887,0.2899292,0,0,25.12089,6.990175,3.74433,0,3.74433,18.72049,48.00116,0.1075614,0.3189222,3.239615,0,11.03969
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.198675,67.6121,46.87018,5.965036,5.965036,0,0,0,5.965036,103.9168,0,0,6.198675,6.278985,5.965036,0,0,21.37656,10.36007,0,0.08031031,-0.08031031,18.63584,47.7841,0.1075614,6.561539,4.95894,0,16.55875
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,6.801542,76.09712,51.87468,1.799978,1.799978,0,0,0,1.799978,377.8681,0,0,6.801542,1.894713,1.799978,0,0,21.4658,10.27976,4.906828,0,4.906828,23.29086,59.72004,0.1072989,1.979976,5.441233,0,17.0813
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,8.289551,88.60306,56.04839,6.56183,6.56183,0,0,0,6.56183,126.3299,0,0,8.289551,6.907189,6.56183,0,0,16.55897,14.69591,1.382362,0,1.382362,24.60229,63.08266,0.1072251,7.218012,6.631641,0,22.98546
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.116364,92.25961,59.41109,4.821854,4.821854,0,0,0,4.821854,168.3246,0,0,8.116364,5.075635,4.821854,0,0,15.17661,15.94003,3.04073,0,3.04073,27.48698,70.47929,0.1070633,5.304039,6.493092,0,24.0564
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.020679,96.20683,62.64523,3.000637,3.000637,0,0,0,3.000637,267.2992,0,0,8.020679,3.158565,3.000637,0,0,12.13588,18.67669,4.862114,0,4.862114,32.09958,82.30646,0.1068056,3.3007,6.416543,0,26.69737
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,6.662871,91.42199,64.64307,4.431852,4.431852,0,0,0,4.431852,150.3405,0,0,6.662871,4.665108,4.431852,0,0,7.273761,23.05259,1.997764,0,1.997764,33.99483,87.16605,0.1067001,4.875038,5.330297,0,29.71546
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,4.556523,82.33829,65.31561,3.549925,3.549925,0,0,0,3.549925,128.3555,0,0,4.556523,3.736763,3.549925,0,0,5.275998,24.85058,0.8197603,0,0.8197603,34.77252,89.16013,0.1066568,3.904917,3.645219,0,29.4071
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,4.596485,83.34573,66.0376,3.089292,3.089292,0,0,0,3.089292,148.7876,0,0,4.596485,3.251886,3.089292,0,0,4.456238,25.58836,1.344598,0,1.344598,36.04812,92.43089,0.106586,3.398221,3.677188,0,30.18485
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.084832,72.36901,65.14748,7.275182,7.275182,0,0,0,7.275182,28.65677,0,0,2.084832,7.658086,7.275182,0,0,3.111639,26.7985,0,5.573254,-5.573254,30.17339,77.36752,0.106586,8.002701,1.667866,0,28.88334
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.3689061,64.01669,62.81336,4.517822,4.517822,0,0,0,4.517822,8.165575,0,8.881784E-16,0.3689061,4.755602,4.517822,0,0,9.304144,21.22525,0,4.386696,-4.386696,25.54941,65.51118,0.106586,4.969604,0.2951249,0,21.59415
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,60.36057,60.36057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.17825,16.83855,0,0,0,25.54941,65.51118,0.106586,0,0,0,16.83855
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,57.85831,57.85831,4.509338,4.509338,0,0,0,4.509338,0,0,0,0,4.746672,4.509338,0,0,14.17825,16.83855,0,4.746672,-4.746672,20.54598,52.68189,0.106586,4.960272,0,0,16.83855
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,55.29673,55.29673,4.209378,4.209378,0,0,0,4.209378,0,0,0,0,4.430924,4.209378,0,0,19.45233,12.09188,0,4.430924,-4.430924,15.87537,40.70601,0.106586,4.630316,0,0,12.09188
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,52.65601,52.65601,2.393945,2.393945,0,0,0,2.393945,0,0,4.440892E-16,0,2.519943,2.393945,0,0,24.37558,7.660957,0,2.519943,-2.519943,13.21912,33.89511,0.106586,2.63334,0,0,7.660957
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,50.53949,50.53949,0.8846375,0.8846375,0,0,0,0.8846375,0,0,1.110223E-16,0,0.9311973,0.8846375,0,0,27.17552,5.141014,0,0.9311973,-0.9311973,12.23755,31.37828,0.106586,0.9731013,0,0,5.141014
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,48.98671,48.98671,1.484404,1.484404,0,0,0,1.484404,0,0,2.220446E-16,0,1.56253,1.484404,0,0,28.21018,4.209817,0,1.56253,-1.56253,10.5905,27.15508,0.106586,1.632844,0,0,4.209817
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,47.28557,47.28557,0.7510184,0.7510184,0,0,0,0.7510184,0,0,1.110223E-16,0,0.7905457,0.7510184,0,0,29.94632,2.647287,0,0.7905457,-0.7905457,9.757193,25.01839,0.106586,0.8261203,0,0,2.647287
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,45.64378,45.64378,0.6457721,0.6457721,0,0,0,0.6457721,0,0,1.110223E-16,0,0.6797601,0.6457721,0,0,30.82471,1.856741,0,0.6797601,-0.6797601,9.040663,23.18114,0.106586,0.7103493,0,0,1.856741
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,44.42727,44.42727,2.003513,2.003513,10.80351,0,3.069289,2.003513,0,1.776357E-15,0,0,0,0,8.8,8.36,31.58,1.176981,8.36,0,8.36,16.97165,43.51698,0.1072269,2.203865,0,12,1.176981
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,43.14153,43.14153,0.2708341,0.2708341,9.070834,0,2.630921,0.2708341,0,1.776357E-15,0,0,0,0,8.8,8.36,23.22,8.700981,8.36,0,8.36,24.90265,63.85281,0.1076239,0.2979175,0,12,8.700981
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,42.0536,42.0536,3.511336,3.511336,12,0,3.372,3.511336,0,0,0,0,0,0,8.488665,8.064231,14.86,16.22498,8.064231,0,8.064231,32.55305,83.46918,0.108365,3.862469,0,12,16.22498
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,41.17336,41.17336,0.9431309,0.9431309,0,0,0,0.9431309,0,0,1.110223E-16,0,0.9927694,0.9431309,0,0,6.795766,23.48279,0,0.9927694,-0.9927694,31.50658,80.78593,0.108365,1.037444,0,0,23.48279
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.315466,43.91648,40.16455,2.135198,2.135198,0,0,0,2.135198,61.60861,0,0,1.315466,2.247577,2.135198,0,0,7.898843,22.49002,0,0.932111,-0.932111,30.52405,78.26663,0.108365,2.348718,1.052373,0,23.80548
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.695454,50.14558,42.14261,8.926692,8.926692,3,0,1.095,8.926692,30.19544,0,0,2.695454,6.238623,5.926692,0,0,8.934522,21.55791,0,3.543169,-3.543169,26.78922,68.69017,0.108365,9.819361,2.156363,12,24.25336
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.430781,57.87231,47.14711,0.5394039,0.5394039,9.339404,0,2.698869,0.5394039,636.0319,1.776357E-15,0,3.430781,0,0,8.8,8.36,12.87138,18.01474,11.79078,0,11.79078,37.97493,97.37144,0.1086098,0.5933443,2.744624,12,21.44552
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,5.844516,72.43575,52.18128,4.277576,4.277576,0,0,0,4.277576,136.6315,0.2612091,0,5.844516,4.502712,4.277576,0,0,1.080595,28.62644,1.080595,0,1.080595,39.00008,100,0.1085529,4.705334,4.675613,0,34.47096
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,7.556743,85.201,56.32532,5.187147,5.187147,0,0,0,5.187147,145.6821,2.096588,0,7.556743,5.460155,5.187147,0,0,0,29.59898,0,0,0,39.00008,100,0.1085529,5.705862,6.045395,0,37.15572
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,6.909378,86.34142,59.69791,3.700303,3.700303,0,0,0,3.700303,186.7246,3.014322,0,6.909378,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1085529,4.070333,5.527502,0,36.50835
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,7.188162,91.93573,62.92215,2.390175,2.390175,0,0,0,2.390175,300.7379,4.672189,0,7.188162,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1085529,2.629193,5.75053,0,36.78714
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.075321,84.09492,64.87054,3.228182,3.228182,0,0,0,3.228182,157.2192,1.677234,0,5.075321,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1085529,3.551,4.060256,0,34.6743
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,4.751085,83.4362,65.5332,2.916318,2.916318,0,0,0,2.916318,162.9138,1.681277,0,4.751085,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1085529,3.20795,3.800868,0,34.35006
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.511064,75.08048,66.20573,0,0,0,0,0,0,0,2.511064,0,2.511064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1085529,0,2.008851,0,32.11004
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.367656,70.02177,65.36506,5.141816,5.141816,0,0,0,5.141816,26.59869,0,8.881784E-16,1.367656,5.412438,5.141816,0,0,0,29.59898,0,4.044783,-4.044783,34.7365,89.06778,0.1085529,5.655998,1.094125,0,30.96663
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4509685,64.50703,63.03095,5.551866,5.551866,0,0,0,5.551866,8.122828,0,0,0.4509685,5.844069,5.551866,0,0,4.494203,25.5542,0,5.393101,-5.393101,29.05168,74.49133,0.1085529,6.107052,0.3607748,0,26.00516
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,60.58804,60.58804,6.113269,6.113269,0,0,0,6.113269,0,0,8.881784E-16,0,6.43502,6.113269,0,0,10.48654,20.16109,0,6.43502,-6.43502,22.26857,57.09878,0.1085529,6.724596,0,0,20.16109
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,58.0759,58.0759,4.396047,4.396047,0,0,0,4.396047,0,0,8.881784E-16,0,4.627418,4.396047,0,0,17.63656,13.72608,0,4.627418,-4.627418,17.39084,44.59182,0.1085529,4.835651,0,0,13.72608
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,55.5242,55.5242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.77813,9.098658,0,0,0,17.39084,44.59182,0.1085529,0,0,0,9.098658
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,52.88349,52.88349,1.444389,1.444389,0,0,0,1.444389,0,0,0,0,1.520409,1.444389,0,0,22.77813,9.098658,0,1.520409,-1.520409,15.78819,40.48246,0.1085529,1.588828,0,0,9.098658
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,50.76696,50.76696,0.7949063,0.7949063,0,0,0,0.7949063,0,0,1.110223E-16,0,0.8367434,0.7949063,0,0,24.46748,7.578248,0,0.8367434,-0.8367434,14.90619,38.22091,0.1085529,0.8743969,0,0,7.578248
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,49.20429,49.20429,1.233343,1.233343,0,0,0,1.233343,0,0,2.220446E-16,0,1.298256,1.233343,0,0,25.39719,6.741505,0,1.298256,-1.298256,13.5377,34.71199,0.1085529,1.356678,0,0,6.741505
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,47.51305,47.51305,1.827934,1.827934,0,0,0,1.827934,0,0,2.220446E-16,0,1.924141,1.827934,0,0,26.8397,5.443248,0,1.924141,-1.924141,11.50948,29.51143,0.1085529,2.010727,0,0,5.443248
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,45.87126,45.87126,1.92819,1.92819,0,0,0,1.92819,0,0,4.440892E-16,0,2.029673,1.92819,0,0,28.97763,3.519108,0,2.029673,-2.029673,9.370017,24.02564,0.1085529,2.121008,0,0,3.519108
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,44.64486,44.64486,1.950125,1.950125,10.75012,0,3.055782,1.950125,0,1.776357E-15,0,0,0,0,8.8,8.36,31.23283,1.489434,8.36,0,8.36,17.30101,44.36147,0.109167,2.145137,0,12,1.489434
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,43.36901,43.36901,1.088549,1.088549,9.888549,0,2.837803,1.088549,0,1.776357E-15,0,0,0,0,8.8,8.36,22.87283,9.013434,8.36,0,8.36,25.232,64.69731,0.1096596,1.197404,0,12,9.013434
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,42.31075,42.31075,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,8.8,8.36,14.51283,16.53743,8.36,0,8.36,33.16299,85.03315,0.1100702,0.5599783,0,12,16.53743
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,41.39095,41.39095,2.034414,2.034414,0,0,0,2.034414,0,0,4.440892E-16,0,2.141488,2.034414,0,0,6.152826,24.06143,0,2.141488,-2.141488,30.90567,79.24514,0.1100702,2.237855,0,0,24.06143
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.362342,44.31724,40.4217,1.078969,1.078969,0,0,0,1.078969,126.2633,0,0,1.362342,1.135757,1.078969,0,0,8.532257,21.91995,0.2265853,0,0.2265853,31.12062,79.79632,0.1100582,1.186866,1.089874,0,23.28229
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,3.822353,54.0341,42.38987,0.7063856,0.7063856,0,0,0,0.7063856,541.1143,0,0,3.822353,0.7435637,0.7063856,0,0,8.305673,22.12387,3.07879,0,3.07879,34.04142,87.28552,0.1098961,0.7770241,3.057883,0,25.94623
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.140028,68.00845,47.40425,0,0,0,0,0,0,0,0.9131452,0,6.140028,0,0,0,0,5.226882,24.89478,5.226882,0,5.226882,39.00008,100,0.109622,0,4.912022,0,31.03481
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.096872,73.80176,52.45821,2.13999,2.13999,0,0,0,2.13999,284.9019,3.844251,0,6.096872,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.109622,2.353989,4.877498,0,35.69585
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,7.439632,84.98066,56.60225,0,0,0,0,0,0,0,7.439632,0,7.439632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.109622,0,5.951705,0,37.03861
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,8.517857,95.36019,59.97484,2.17593,2.17593,0,0,0,2.17593,391.4582,6.227404,0,8.517857,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.109622,2.393523,6.814285,0,38.11683
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,8.196706,97.95968,63.13974,3.087349,3.087349,0,0,0,3.087349,265.4933,4.946865,0,8.196706,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.109622,3.396084,6.557365,0,37.79568
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,7.144118,94.56766,65.08813,0,0,0,0,0,0,0,7.144118,0,7.144118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.109622,0,5.715294,0,36.7431
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.223897,85.82104,65.76067,5.946832,5.946832,0,0,0,5.946832,87.84336,0,0,5.223897,6.259823,5.946832,0,0,0,29.59898,0,1.035926,-1.035926,37.90812,97.2001,0.109622,6.541515,4.179117,0,34.82288
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.044239,77.36952,66.42332,3.698865,3.698865,0,0,0,3.698865,82.30196,0,0,3.044239,3.893543,3.698865,0,0,1.151029,28.56305,0,0.8493037,-0.8493037,37.01287,94.90461,0.109622,4.068752,2.435391,0,31.60729
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.309354,70.05171,65.59254,6.544878,6.544878,0,0,0,6.544878,20.00579,0,0,1.309354,6.889345,6.544878,0,0,2.0947,27.71375,0,5.57999,-5.57999,31.13104,79.82303,0.109622,7.199366,1.047484,0,29.0231
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4430386,64.71063,63.25842,3.392777,3.392777,0,0,0,3.392777,13.05829,0,0,0.4430386,3.571344,3.392777,0,0,8.294689,22.13376,0,3.128306,-3.128306,27.83352,71.36786,0.109622,3.732055,0.3544308,0,22.5768
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,60.86497,60.86497,5.844049,5.844049,0,0,0,5.844049,0,0,8.881784E-16,0,6.15163,5.844049,0,0,11.77058,19.00545,0,6.15163,-6.15163,21.34913,54.74126,0.109622,6.428454,0,0,19.00545
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,58.30338,58.30338,4.14131,4.14131,0,0,0,4.14131,0,0,0,0,4.359273,4.14131,0,0,18.60573,12.85382,0,4.359273,-4.359273,16.75406,42.95903,0.109622,4.555441,0,0,12.85382
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,55.74179,55.74179,0.158991,0.158991,0,0,0,0.158991,0,0,0,0,0.1673589,0.158991,0,0,23.44937,8.494548,0,0.1673589,-0.1673589,16.57764,42.50669,0.109622,0.1748901,0,0,8.494548
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,53.10107,53.10107,1.677617,1.677617,0,0,0,1.677617,0,0,2.220446E-16,0,1.765913,1.677617,0,0,23.63532,8.327189,0,1.765913,-1.765913,14.71621,37.73379,0.109622,1.845379,0,0,8.327189
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,50.98455,50.98455,1.204034,1.204034,0,0,0,1.204034,0,0,2.220446E-16,0,1.267404,1.204034,0,0,25.59745,6.561276,0,1.267404,-1.267404,13.38025,34.30826,0.109622,1.324437,0,0,6.561276
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,49.43177,49.43177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.00567,5.293872,0,0,0,13.38025,34.30826,0.109622,0,0,0,5.293872
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,47.73064,47.73064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.00567,5.293872,0,0,0,13.38025,34.30826,0.109622,0,0,0,5.293872
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,46.05918,46.05918,1.177223,1.177223,0,0,0,1.177223,0,0,0,0,1.239182,1.177223,0,0,27.00567,5.293872,0,1.239182,-1.239182,12.07403,30.959,0.109622,1.294945,0,0,5.293872
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,44.87234,44.87234,0.4985116,0.4985116,0,0,0,0.4985116,0,0,1.110223E-16,0,0.5247491,0.4985116,0,0,28.38254,4.05469,0,0.5247491,-0.5247491,11.5209,29.54071,0.109622,0.5483628,0,0,4.05469
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,43.55693,43.55693,0.3328732,0.3328732,0,0,0,0.3328732,0,0,5.551115E-17,0,0.3503928,0.3328732,0,0,28.9656,3.529941,0,0.3503928,-0.3503928,11.15155,28.59367,0.109622,0.3661605,0,0,3.529941
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,42.49866,42.49866,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0.2758156,0.2620248,0,0,29.35492,3.179548,0,0.2758156,-0.2758156,10.86082,27.8482,0.109622,0.2882273,0,0,3.179548
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,41.60854,41.60854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.66138,2.903733,0,0,0,10.86082,27.8482,0.109622,0,0,0,2.903733
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.831468,45.93053,40.63929,1.743849,1.743849,0,0,0,1.743849,105.0245,0,0,1.831468,1.83563,1.743849,0,0,29.66138,2.903733,0,0.004161946,-0.004161946,10.85643,27.83695,0.109622,1.918234,1.465175,0,4.735201
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.420612,52.96377,42.61735,3.093416,3.093416,0,0,0,3.093416,110.5772,0,0,3.420612,3.256227,3.093416,0,0,29.66601,2.899571,0.164384,0,0.164384,11.01238,28.23681,0.1096134,3.402758,2.736489,0,6.320182
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.310537,68.97601,47.65151,6.095787,6.095787,12,0,3.372,6.095787,103.5229,0,0,6.310537,0,0,5.904213,5.609003,29.50163,3.047516,11.91954,0,11.91954,22.32025,57.23129,0.1101939,6.705366,5.048429,12,9.358053
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.251661,74.78065,52.73513,1.194916,1.194916,9.994916,0,2.864714,1.194916,523.1882,0,0,6.251661,0,0,8.8,8.36,17.58208,13.7751,14.61166,0,14.61166,36.18209,92.77439,0.1103618,1.314408,5.001328,12,20.02676
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,7.398902,85.1757,56.90884,4.2513,4.2513,0,0,0,4.2513,174.0386,0,0,7.398902,4.475053,4.2513,0,0,2.970424,26.9256,2.923849,0,2.923849,38.95589,99.8867,0.11021,4.676431,5.919122,0,34.3245
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,6.911066,87.05499,60.25177,0.808773,0.808773,0,0,0,0.808773,854.5124,6.013151,0,6.911066,0.8513401,0.808773,0,0,0.04657456,29.55706,0.04657456,0,0.04657456,39.00008,100,0.1102076,0.8896503,5.528852,0,36.46813
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,6.803226,90.58002,63.42656,0,0,0,0,0,0,0,6.803226,0,6.803226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1102076,0,5.442581,0,36.4022
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,6.566357,91.84996,65.36506,0.297126,0.297126,0,0,0,0.297126,2209.957,6.253593,0,6.566357,0.3127642,0.297126,0,0,0,29.59898,0,0,0,39.00008,100,0.1102076,0.3268386,5.253086,0,36.16534
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.157366,81.46354,66.0376,5.575991,5.575991,0,0,0,5.575991,74.55833,0,0,4.157366,5.869464,5.575991,0,0,0,29.59898,0,1.712098,-1.712098,37.19537,95.37255,0.1102076,6.13359,3.325892,0,33.75634
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.063399,73.93059,66.70026,0.0349234,0.0349234,0,0,0,0.0349234,5908.355,0.1243057,0,2.063399,0.03676148,0.0349234,0,0,1.902331,27.88688,1.902331,0,1.902331,39.00008,100,0.110109,0.03841574,1.650719,0,29.95028
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.311914,70.28562,65.81013,6.798344,6.798344,0,0,0,6.798344,19.29756,0,8.881784E-16,1.311914,7.156152,6.798344,0,0,0,29.59898,0,5.844237,-5.844237,32.83971,84.20422,0.110109,7.478179,1.049531,0,30.91089
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3400888,64.58982,63.47601,7.17612,7.17612,0,0,0,7.17612,4.739173,0,8.881784E-16,0.3400888,7.55381,7.17612,0,0,6.493597,23.75474,0,7.213722,-7.213722,25.23578,64.707,0.110109,7.893732,0.272071,0,24.09483
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,61.08256,61.08256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.50884,16.54102,0,0,0,25.23578,64.707,0.110109,0,0,0,16.54102
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,58.58031,58.58031,3.774031,3.774031,0,0,0,3.774031,0,0,4.440892E-16,0,3.972665,3.774031,0,0,14.50884,16.54102,0,3.972665,-3.972665,21.04822,53.9697,0.110109,4.151434,0,0,16.54102
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,55.96926,55.96926,3.881103,3.881103,0,0,0,3.881103,0,0,0,0,4.085372,3.881103,0,0,18.92291,12.56835,0,4.085372,-4.085372,16.74187,42.92777,0.110109,4.269214,0,0,12.56835
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,53.32855,53.32855,0.6750998,0.6750998,0,0,0,0.6750998,0,0,0,0,0.7106314,0.6750998,0,0,23.46222,8.482983,0,0.7106314,-0.7106314,15.99279,41.00708,0.110109,0.7426097,0,0,8.482983
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,51.21202,51.21202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.25181,7.772351,0,0,0,15.99279,41.00708,0.110109,0,0,0,7.772351
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,49.64936,49.64936,2.47117,2.47117,0,0,0,2.47117,0,0,0,0,2.601232,2.47117,0,0,24.25181,7.772351,0,2.601232,-2.601232,13.25085,33.97648,0.110109,2.718287,0,0,7.772351
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,47.92844,47.92844,0.511103,0.511103,0,0,0,0.511103,0,0,1.110223E-16,0,0.5380031,0.511103,0,0,27.14207,5.17112,0,0.5380031,-0.5380031,12.68375,32.52237,0.110109,0.5622133,0,0,5.17112
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,46.28665,46.28665,0.7073691,0.7073691,0,0,0,0.7073691,0,0,1.110223E-16,0,0.744599,0.7073691,0,0,27.73985,4.633117,0,0.744599,-0.744599,11.89887,30.50987,0.110109,0.778106,0,0,4.633117
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,45.06025,45.06025,1.500936,1.500936,0,0,0,1.500936,0,0,2.220446E-16,0,1.579933,1.500936,0,0,28.56718,3.888518,0,1.579933,-1.579933,10.23348,26.23963,0.110109,1.65103,0,0,3.888518
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,43.7844,43.7844,1.552788,1.552788,0,0,0,1.552788,0,0,2.220446E-16,0,1.634513,1.552788,0,0,30.32266,2.308584,0,1.634513,-1.634513,8.510549,21.82188,0.110109,1.708066,0,0,2.308584
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,42.69647,42.69647,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,8.8,8.36,32.13879,0.6740712,8.36,0,8.36,16.44154,42.15771,0.1105532,0.9335064,0,12,0.6740712
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,41.80634,41.80634,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,8.8,8.36,23.77879,8.198071,8.36,0,8.36,24.37253,62.49355,0.1110068,1.041247,0,12,8.198071
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.226836,47.32873,40.83709,1.451543,1.451543,10.25154,0,2.929641,1.451543,153.4116,0,0,2.226836,0,0,8.8,8.36,15.41879,15.72207,10.58684,0,10.58684,34.41609,88.2462,0.1114076,1.596698,1.781469,12,17.94891
