Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.883228,50.1268,44.53607,2.832945,2.832945,11.63295,0,3.279135,2.832945,66.47599,1.776357E-15,0,1.883228,0,0,8.8,8.36,15.5258,15.62576,10.24323,0,10.24323,33.98859,87.15005,0.1230803,3.11624,1.506583,12,17.50899
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.435324,60.79925,46.65259,0,0,0,0,0,0,0,0,0,4.435324,0,0,0,0,5.282573,24.84466,4.435324,0,4.435324,38.19631,97.93906,0.1228773,0,3.548259,0,29.27999
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,5.995332,72.83116,51.99336,5.865776,5.865776,0,0,0,5.865776,102.2087,0,0,5.995332,6.174501,5.865776,0,0,0.8472485,28.83645,0,0.1791683,-0.1791683,38.00745,97.4548,0.1228773,6.452353,4.796266,0,34.83179
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.043795,83.80549,57.18578,6.595095,6.595095,0,0,0,6.595095,106.8036,0,0,7.043795,6.942205,6.595095,0,0,1.046324,28.65729,0.1015902,0,0.1015902,38.10382,97.70192,0.1228727,7.254604,5.635036,0,35.70108
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.305345,85.51336,61.35949,0.804362,0.804362,0,0,0,0.804362,783.894,4.513914,0,6.305345,0.8466969,0.804362,0,0,0.9447342,28.74872,0.9447342,0,0.9447342,39.00008,100,0.1228295,0.8847982,5.044276,0,35.05406
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.124462,88.50837,64.47493,2.50564,2.50564,0,0,0,2.50564,244.427,3.486946,0,6.124462,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1228295,2.756204,4.899569,0,35.72344
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,6.903139,96.3408,67.42225,3.395962,3.395962,0,0,0,3.395962,203.2749,3.328442,0,6.903139,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1228295,3.735558,5.522511,0,36.50212
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.746208,92.37142,69.0937,0,0,0,0,0,0,0,5.746208,0,5.746208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228295,0,4.596967,0,35.34519
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.214546,90.37576,69.59811,1.970083,1.970083,0,0,0,1.970083,264.6866,3.140775,0,5.214546,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1228295,2.167091,4.171637,0,34.81352
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,3.920553,85.12393,70.15197,0,0,0,0,0,0,0,3.920553,0,3.920553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228295,0,3.136442,0,33.51953
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.93035,76.076,69.2025,5.361065,5.361065,0,0,0,5.361065,36.00684,0,0,1.93035,5.643226,5.361065,0,0,0,29.59898,0,3.712876,-3.712876,35.08636,89.96485,0.1228295,5.897171,1.54428,0,31.52933
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3376147,68.0611,66.92773,1.535808,1.535808,0,0,0,1.535808,21.98287,0,2.220446E-16,0.3376147,1.61664,1.535808,0,0,4.125418,25.8861,0,1.279025,-1.279025,33.73815,86.50791,0.1228295,1.689389,0.2700917,0,26.22372
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,64.75186,64.75186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.546557,24.60708,0,0,0,33.73815,86.50791,0.1228295,0,0,0,24.60708
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,62.24961,62.24961,6.891113,6.891113,0,0,0,6.891113,0,0,8.881784E-16,0,7.253803,6.891113,0,0,5.546557,24.60708,0,7.253803,-7.253803,26.09197,66.90236,0.1228295,7.580225,0,0,24.60708
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,59.52978,59.52978,6.165288,6.165288,0,0,0,6.165288,0,0,8.881784E-16,0,6.489778,6.165288,0,0,13.60634,17.35327,0,6.489778,-6.489778,19.25115,49.36181,0.1228295,6.781817,0,0,17.35327
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,56.77038,56.77038,0.2337524,0.2337524,0,0,0,0.2337524,0,0,2.775558E-17,0,0.2460552,0.2337524,0,0,20.8172,10.8635,0,0.2460552,-0.2460552,18.99178,48.69678,0.1228295,0.2571276,0,0,10.8635
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,54.57473,54.57473,1.106138,1.106138,0,0,0,1.106138,0,0,2.220446E-16,0,1.164356,1.106138,0,0,21.0906,10.61744,0,1.164356,-1.164356,17.76444,45.54976,0.1228295,1.216752,0,0,10.61744
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,52.99228,52.99228,0.2857851,0.2857851,0,0,0,0.2857851,0,0,5.551115E-17,0,0.3008265,0.2857851,0,0,22.38433,9.453085,0,0.3008265,-0.3008265,17.44734,44.73669,0.1228295,0.3143637,0,0,9.453085
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,51.32082,51.32082,2.452643,2.452643,0,0,0,2.452643,0,0,0,0,2.581729,2.452643,0,0,22.71858,9.152259,0,2.581729,-2.581729,14.72596,37.7588,0.1228295,2.697907,0,0,9.152259
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,49.84716,49.84716,1.504647,1.504647,0,0,0,1.504647,0,0,0,0,1.583839,1.504647,0,0,25.58717,6.570529,0,1.583839,-1.583839,13.05645,33.47801,0.1228295,1.655112,0,0,6.570529
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,48.65044,48.65044,0.8139679,0.8139679,0,0,0,0.8139679,0,0,0,0,0.8568084,0.8139679,0,0,27.34699,4.986691,0,0.8568084,-0.8568084,12.15329,31.16223,0.1228295,0.8953647,0,0,4.986691
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,47.34491,47.34491,1.05939,1.05939,0,0,0,1.05939,0,0,2.220446E-16,0,1.115147,1.05939,0,0,28.299,4.129882,0,1.115147,-1.115147,10.97783,28.14821,0.1228295,1.165329,0,0,4.129882
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,46.28665,46.28665,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,1.126154,1.069846,0,0,29.53805,3.014735,0,1.126154,-1.126154,9.790754,25.10445,0.1228295,1.176831,0,0,3.014735
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,45.56466,45.56466,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,1.290218,1.225708,0,0,30.78933,1.888581,0,1.290218,-1.290218,8.430745,21.61725,0.1228295,1.348278,0,0,1.888581
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.011544,50.78064,44.78333,5.919566,5.919566,12,0,3.372,5.919566,33.98129,0,0,2.011544,0,0,6.080434,5.776412,32.22291,0.5983626,7.787957,0,7.787957,15.81905,40.56158,0.1233076,6.511522,1.609236,12,2.609907
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.629156,58.27649,46.89985,2.173225,2.173225,10.97323,0,3.112226,2.173225,166.994,0,0,3.629156,0,0,8.8,8.36,24.43495,7.607524,11.98916,0,11.98916,27.19296,69.7254,0.1235891,2.390548,2.903325,12,11.23668
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.76743,68.26873,52.24062,2.152606,2.152606,10.23509,0,2.925479,2.152606,221.4725,0,0,4.76743,0,0,8.082487,7.678363,12.44579,18.39776,12.44579,0,12.44579,39.00008,100,0.1237712,2.367867,3.813944,12,23.1652
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.857104,70.60181,57.41325,0.07781794,0.07781794,0,0,0,0.07781794,4956.574,3.77519,0,3.857104,0.08191362,0.07781794,0,0,0,29.59898,0,0,0,39.00008,100,0.1237712,0.08559974,3.085683,0,33.45608
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.295286,73.05964,61.58696,1.832395,1.832395,0,0,0,1.832395,179.8349,1.366449,0,3.295286,1.928837,1.832395,0,0,0,29.59898,0,0,0,39.00008,100,0.1237712,2.015634,2.636229,0,32.89426
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.818198,74.62912,64.70241,1.578797,1.578797,0,0,0,1.578797,178.5029,1.156307,0,2.818198,1.661891,1.578797,0,0,0,29.59898,0,0,0,39.00008,100,0.1237712,1.736677,2.254559,0,32.41718
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.266627,79.59698,67.64972,7.151236,7.151236,0,0,0,7.151236,45.67919,0,0,3.266627,7.527617,7.151236,0,0,0,29.59898,0,4.26099,-4.26099,34.5086,88.48341,0.1237712,7.86636,2.613302,0,32.8656
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.553998,78.59033,69.32118,0.9067894,0.9067894,0,0,0,0.9067894,281.6528,0,0,2.553998,0.9545151,0.9067894,0,0,4.734434,25.33799,1.599483,0,1.599483,36.026,92.37418,0.1236985,0.9974683,2.043198,0,27.89198
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.487852,87.24805,69.8157,0,0,0,0,0,0,0,1.352901,0,4.487852,0,0,0,0,3.134951,26.77752,3.134951,0,3.134951,39.00008,100,0.1235563,0,3.590282,0,31.26538
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.167026,82.1328,70.32011,4.849401,4.849401,0,0,0,4.849401,65.30756,0,0,3.167026,5.104633,4.849401,0,0,0,29.59898,0,1.937607,-1.937607,36.95766,94.76305,0.1235563,5.334342,2.533621,0,32.766
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.310537,74.02545,69.42998,2.457719,2.457719,0,0,0,2.457719,53.3233,0,0,1.310537,2.587073,2.457719,0,0,2.152897,27.66137,0,1.276536,-1.276536,35.61207,91.31283,0.1235563,2.703491,1.04843,0,28.97191
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.225237,67.90057,67.14532,4.076423,4.076423,0,0,0,4.076423,5.525357,0,0,0.225237,4.290972,4.076423,0,0,3.57127,26.38483,0,4.065735,-4.065735,31.32641,80.32397,0.1235563,4.484066,0.1801896,0,26.61007
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,64.92,64.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.088754,22.3191,0,0,0,31.32641,80.32397,0.1235563,0,0,0,22.3191
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,62.47709,62.47709,5.738992,5.738992,0,0,0,5.738992,0,0,8.881784E-16,0,6.041044,5.738992,0,0,8.088754,22.3191,0,6.041044,-6.041044,24.95859,63.99627,0.1235563,6.312891,0,0,22.3191
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,59.74736,59.74736,7.723501,7.723501,12,0,3.372,7.723501,0,0,0,0,0,0,4.276499,4.062674,14.80102,16.27806,4.062674,0,4.062674,28.81278,73.87878,0.1238127,8.495852,0,12,16.27806
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,56.93851,56.93851,1.646125,1.646125,10.44613,0,2.97887,1.646125,0,1.776357E-15,0,0,0,0,8.8,8.36,10.73835,19.93446,8.36,0,8.36,36.74377,94.21462,0.1241989,1.810738,0,12,19.93446
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,54.74287,54.74287,1.950144,1.950144,0,0,0,1.950144,0,0,4.440892E-16,0,2.052783,1.950144,0,0,2.378351,27.45846,0,2.052783,-2.052783,34.57995,88.66637,0.1241989,2.145159,0,0,27.45846
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,53.16042,53.16042,1.00166,1.00166,0,0,0,1.00166,0,0,0,0,1.054379,1.00166,0,0,4.659222,25.40568,0,1.054379,-1.054379,33.46854,85.8166,0.1241989,1.101826,0,0,25.40568
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,51.48896,51.48896,1.336874,1.336874,0,0,0,1.336874,0,0,2.220446E-16,0,1.407236,1.336874,0,0,5.830753,24.3513,0,1.407236,-1.407236,31.98518,82.01312,0.1241989,1.470561,0,0,24.3513
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,50.0153,50.0153,0.6181879,0.6181879,0,0,0,0.6181879,0,0,0,0,0.6507241,0.6181879,0,0,7.394348,22.94407,0,0.6507241,-0.6507241,31.29926,80.25435,0.1241989,0.6800067,0,0,22.94407
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,48.84824,48.84824,1.251203,1.251203,0,0,0,1.251203,0,0,2.220446E-16,0,1.317055,1.251203,0,0,8.117375,22.29334,0,1.317055,-1.317055,29.91096,76.69462,0.1241989,1.376323,0,0,22.29334
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,47.54272,47.54272,1.712121,1.712121,0,0,0,1.712121,0,0,2.220446E-16,0,1.802233,1.712121,0,0,9.58077,20.97628,0,1.802233,-1.802233,28.01124,71.82355,0.1241989,1.883333,0,0,20.97628
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,46.48446,46.48446,1.492008,1.492008,0,0,0,1.492008,0,0,0,0,1.570534,1.492008,0,0,11.58325,19.17405,0,1.570534,-1.570534,26.35575,67.57872,0.1241989,1.641209,0,0,19.17405
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,45.78225,45.78225,0.5239134,0.5239134,0,0,0,0.5239134,0,0,0,0,0.5514877,0.5239134,0,0,13.32829,17.60352,0,0.5514877,-0.5514877,25.77443,66.08816,0.1241989,0.5763047,0,0,17.60352
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.413934,49.20287,45.03058,4.692933,4.692933,0,0,0,4.692933,30.12901,0,0,1.413934,4.939929,4.692933,0,0,13.94105,17.05203,0,3.525995,-3.525995,22.05771,56.55811,0.1241989,5.162226,1.131147,0,18.46596
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.150735,60.34459,47.14711,7.328786,7.328786,0,0,0,7.328786,56.63605,0,8.881784E-16,4.150735,7.714511,7.328786,0,0,17.85883,13.52603,0,3.563776,-3.563776,18.30116,46.92595,0.1241989,8.061665,3.320588,0,17.67677
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.795022,68.6199,52.45821,1.258173,1.258173,0,0,0,1.258173,381.1098,0,0,4.795022,1.324393,1.258173,0,0,21.81858,9.962258,3.470629,0,3.470629,21.59369,55.36832,0.1240418,1.383991,3.836018,0,14.75728
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.494835,81.79156,57.63084,7.26453,7.26453,0,0,0,7.26453,89.40475,0,0,6.494835,7.646874,7.26453,0,0,18.34795,13.08582,0,1.152039,-1.152039,20.37933,52.25459,0.1240418,7.990983,5.195868,0,19.58066
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.447016,86.74597,61.80455,3.710587,3.710587,0,0,0,3.710587,173.7465,0,0,6.447016,3.905881,3.710587,0,0,19.62799,11.93379,2.541136,0,2.541136,22.79006,58.43594,0.123927,4.081645,5.157613,0,18.3808
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.82241,82.97685,64.87054,3.741095,3.741095,0,0,0,3.741095,128.9037,0,0,4.82241,3.937995,3.741095,0,0,17.08686,14.22081,0.8844153,0,0.8844153,23.62909,60.5873,0.1238871,4.115204,3.857928,0,19.04322
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.061235,87.52073,67.81786,4.355729,4.355729,0,0,0,4.355729,116.1972,0,0,5.061235,4.584978,4.355729,0,0,16.20244,15.01678,0.4762578,0,0.4762578,24.08091,61.7458,0.1238656,4.791302,4.048988,0,20.07802
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,4.998407,89.21758,69.48932,2.244019,2.244019,0,0,0,2.244019,222.7435,0,0,4.998407,2.362125,2.244019,0,0,15.72618,15.44541,2.636281,0,2.636281,26.58191,68.1586,0.1237468,2.468421,3.998725,0,20.44382
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.103302,90.30668,69.98383,2.074993,2.074993,0,0,0,2.074993,245.9431,0,0,5.103302,2.184203,2.074993,0,0,13.0899,17.81807,2.919099,0,2.919099,29.35121,75.25935,0.1236156,2.282492,4.082642,0,22.92137
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.790748,80.78932,70.48824,5.005594,5.005594,0,0,0,5.005594,55.75258,0,8.881784E-16,2.790748,5.269046,5.005594,0,0,10.1708,20.44526,0,2.478298,-2.478298,26.73885,68.56102,0.1236156,5.506153,2.232598,0,23.236
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.364882,74.39742,69.59811,0.8543607,0.8543607,0,0,0,0.8543607,159.7547,0,0,1.364882,0.899327,0.8543607,0,0,12.92447,17.96696,0.4655547,0,0.4655547,27.18052,69.69349,0.1235947,0.9397967,1.091905,0,19.33184
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3084724,68.35115,67.31345,9.212516,9.212516,12,0,3.372,9.212516,3.348406,0,0,0.3084724,0,0,2.787485,2.64811,12.45891,18.38596,2.956583,0,2.956583,29.98538,76.88543,0.1237763,10.13377,0.246778,12,18.69443
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,65.14748,65.14748,7.866948,7.866948,12,0,3.372,7.866948,0,0,0,0,0,0,4.133052,3.9264,9.50233,21.04688,3.9264,0,3.9264,33.71029,86.43646,0.1240212,8.653643,0,12,21.04688
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,62.64523,62.64523,2.995668,2.995668,0,0,0,2.995668,0,0,4.440892E-16,0,3.153334,2.995668,0,0,5.57593,24.58064,0,3.153334,-3.153334,30.38638,77.91364,0.1240212,3.295234,0,0,24.58064
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,59.9155,59.9155,2.080826,2.080826,0,0,0,2.080826,0,0,4.440892E-16,0,2.190343,2.080826,0,0,9.079635,21.42731,0,2.190343,-2.190343,28.07755,71.99359,0.1240212,2.288908,0,0,21.42731
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,57.13632,57.13632,0.8165436,0.8165436,0,0,0,0.8165436,0,0,0,0,0.8595196,0.8165436,0,0,11.51335,19.23696,0,0.8595196,-0.8595196,27.17154,69.67048,0.1240212,0.898198,0,0,19.23696
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,54.94067,54.94067,0.9785654,0.9785654,0,0,0,0.9785654,0,0,1.110223E-16,0,1.030069,0.9785654,0,0,12.46837,18.37744,0,1.030069,-1.030069,26.08575,66.88641,0.1240212,1.076422,0,0,18.37744
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,53.34834,53.34834,0.3743676,0.3743676,0,0,0,0.3743676,0,0,5.551115E-17,0,0.3940711,0.3743676,0,0,13.61289,17.34738,0,0.3940711,-0.3940711,25.67037,65.82132,0.1240212,0.4118043,0,0,17.34738
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,51.65709,51.65709,0.3930898,0.3930898,0,0,0,0.3930898,0,0,5.551115E-17,0,0.4137788,0.3930898,0,0,14.05075,16.9533,0,0.4137788,-0.4137788,25.23421,64.70296,0.1240212,0.4323988,0,0,16.9533
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,50.2131,50.2131,0.4751059,0.4751059,0,0,0,0.4751059,0,0,5.551115E-17,0,0.5001115,0.4751059,0,0,14.5105,16.53953,0,0.5001115,-0.5001115,24.70704,63.35126,0.1240212,0.5226166,0,0,16.53953
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,49.01638,49.01638,0.9088881,0.9088881,0,0,0,0.9088881,0,0,0,0,0.9567243,0.9088881,0,0,15.06618,16.03941,0,0.9567243,-0.9567243,23.69857,60.76543,0.1240212,0.999777,0,0,16.03941
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,47.76031,47.76031,1.018189,1.018189,0,0,0,1.018189,0,0,2.220446E-16,0,1.071778,1.018189,0,0,16.12921,15.08269,0,1.071778,-1.071778,22.56881,57.86864,0.1240212,1.120008,0,0,15.08269
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,46.70205,46.70205,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0.3486099,0.3311794,0,0,17.32007,14.01091,0,0.3486099,-0.3486099,22.20135,56.92641,0.1240212,0.3642974,0,0,14.01091
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,46.00972,46.00972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.70742,13.6623,0,0,0,22.20135,56.92641,0.1240212,0,0,0,13.6623
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.67322,47.21923,45.25806,0.7338716,0.7338716,0,0,0,0.7338716,91.7354,0,0,0.67322,0.7724964,0.7338716,0,0,17.70742,13.6623,0,0.09927639,-0.09927639,22.0967,56.65809,0.1240212,0.8072587,0.538576,0,14.33552
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6147464,49.15841,47.34491,0,0,0,0,0,0,0,0,0,0.6147464,0,0,0,0,17.81773,13.56303,0.6147464,0,0.6147464,22.6799,58.15347,0.1239936,0,0.4917971,0,14.17777
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5721607,54.40332,52.65601,3.153775,3.153775,0,0,0,3.153775,18.14209,0,0,0.5721607,3.319763,3.153775,0,0,17.20298,14.1163,0,2.747603,-2.747603,19.78367,50.72726,0.1239936,3.469153,0.4577286,0,14.68846
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.226631,65.11859,57.79897,0,0,0,0,0,0,0,0,0,2.226631,0,0,0,0,20.25587,11.36869,2.226631,0,2.226631,21.89604,56.14358,0.1238937,0,1.781305,0,13.59533
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.710167,64.29367,61.97268,3.362167,3.362167,0,0,0,3.362167,21.1223,0,4.440892E-16,0.710167,3.539123,3.362167,0,0,18.02924,13.37266,0,2.828956,-2.828956,18.91406,48.49749,0.1238937,3.698383,0.5681336,0,14.08283
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9629732,68.27637,65.03868,7.660284,7.660284,12,0,3.372,7.660284,12.57099,0,0,0.9629732,0,0,4.339716,4.12273,21.17252,10.54371,5.085704,0,5.085704,23.73878,60.86855,0.1241997,8.426312,0.7703786,12,11.50668
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.794604,78.08972,67.98599,7.684597,7.684597,12,0,3.372,7.684597,36.36631,0,0,2.794604,0,0,4.315403,4.099633,16.08682,15.12084,6.894238,0,6.894238,30.27923,77.63889,0.1245972,8.453056,2.235683,12,17.91544
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.046053,89.63138,69.64757,1.720756,1.720756,6.085524,0,1.875637,1.720756,293.2463,8.881784E-16,0,5.046053,0,0,4.364768,4.146529,9.192583,21.32565,9.192583,0,9.192583,39.00008,100,0.1244974,1.892832,4.036843,12,26.37171
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.409923,82.95248,70.15197,0,0,0,0,0,0,0,3.409923,0,3.409923,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244974,0,2.727938,0,33.0089
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7282486,73.19433,70.65637,5.109326,5.109326,0,0,0,5.109326,14.25332,0,8.881784E-16,0.7282486,5.378238,5.109326,0,0,0,29.59898,0,4.64999,-4.64999,34.09856,87.43203,0.1244974,5.620259,0.5825989,0,30.32723
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.742485,72.33751,69.76625,3.268749,3.268749,0,0,0,3.268749,22.71465,0,0,0.742485,3.440789,3.268749,0,0,5.166655,24.94899,0,2.698304,-2.698304,31.2543,80.13906,0.1244974,3.595624,0.5939881,0,25.69147
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2884013,68.45248,67.48159,7.806823,7.806823,12,0,3.372,7.806823,3.694221,0,0,0.2884013,0,0,4.193177,3.983519,8.16477,22.25068,4.27192,0,4.27192,35.307,90.53058,0.124757,8.587504,0.230721,12,22.53909
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,65.25626,65.25626,1.715681,1.715681,0,0,0,1.715681,0,0,0,0,1.80598,1.715681,0,0,3.892851,26.09541,0,1.80598,-1.80598,33.40332,85.64938,0.124757,1.887249,0,0,26.09541
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,62.81336,62.81336,7.255804,7.255804,0,0,0,7.255804,0,0,8.881784E-16,0,7.637688,7.255804,0,0,5.899495,24.28943,0,7.637688,-7.637688,25.3525,65.00627,0.124757,7.981384,0,0,24.28943
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,60.08363,60.08363,4.609711,4.609711,0,0,0,4.609711,0,0,0,0,4.852328,4.609711,0,0,14.38581,16.65174,0,4.852328,-4.852328,20.23769,51.89142,0.124757,5.070683,0,0,16.65174
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,57.30445,57.30445,0.8925124,0.8925124,0,0,0,0.8925124,0,0,1.110223E-16,0,0.9394867,0.8925124,0,0,19.77729,11.79942,0,0.9394867,-0.9394867,19.24739,49.35218,0.124757,0.9817636,0,0,11.79942
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,55.07914,55.07914,0.3600253,0.3600253,0,0,0,0.3600253,0,0,5.551115E-17,0,0.3789741,0.3600253,0,0,20.82116,10.85993,0,0.3789741,-0.3789741,18.84791,48.32789,0.124757,0.3960279,0,0,10.85993
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,53.4868,53.4868,0.3131837,0.3131837,0,0,0,0.3131837,0,0,0,0,0.3296671,0.3131837,0,0,21.24225,10.48096,0,0.3296671,-0.3296671,18.50041,47.43686,0.124757,0.3445021,0,0,10.48096
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,51.82523,51.82523,0.4492438,0.4492438,0,0,0,0.4492438,0,0,5.551115E-17,0,0.4728882,0.4492438,0,0,21.60854,10.15129,0,0.4728882,-0.4728882,18.00195,46.15874,0.124757,0.4941682,0,0,10.15129
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,50.35157,50.35157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13397,9.678401,0,0,0,18.00195,46.15874,0.124757,0,0,0,9.678401
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,49.17462,49.17462,0.4600773,0.4600773,0,0,0,0.4600773,0,0,5.551115E-17,0,0.4842919,0.4600773,0,0,22.13397,9.678401,0,0.4842919,-0.4842919,17.49146,44.8498,0.124757,0.5060851,0,0,9.678401
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,47.92844,47.92844,0.1557253,0.1557253,0,0,0,0.1557253,0,0,0,0,0.1639214,0.1557253,0,0,22.67208,9.194109,0,0.1639214,-0.1639214,17.31867,44.40676,0.124757,0.1712978,0,0,9.194109
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,46.87018,46.87018,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0.03713566,0.03527888,0,0,22.85421,9.030188,0,0.03713566,-0.03713566,17.27953,44.30639,0.124757,0.03880677,0,0,9.030188
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,46.22731,46.22731,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0.643331,0.6111645,0,0,22.89547,8.993052,0,0.643331,-0.643331,16.60139,42.56759,0.124757,0.6722808,0,0,8.993052
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.826149,50.90488,45.45586,0,0,0,0,0,0,0,0,0,1.826149,0,0,0,0,23.61028,8.349721,1.826149,0,1.826149,18.33383,47.00973,0.1246754,0,1.46092,0,10.17587
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.161389,57.39366,47.54272,2.611452,2.611452,0,0,0,2.611452,121.0587,0,0,3.161389,2.748897,2.611452,0,0,21.78414,9.993256,0.4124923,0,0.4124923,18.72516,48.01313,0.1246569,2.872597,2.529111,0,13.15464
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.91116,65.77051,52.85382,4.739147,4.739147,0,0,0,4.739147,82.52876,0,0,3.91116,4.988576,4.739147,0,0,21.37164,10.3645,0,1.077416,-1.077416,17.58946,45.10109,0.1246569,5.213062,3.128927,0,14.27566
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.603,74.11904,57.96711,5.939433,5.939433,0,0,0,5.939433,77.49899,0,0,4.603,6.252034,5.939433,0,0,22.56877,9.287083,0,1.649034,-1.649034,15.85123,40.64408,0.1246569,6.533376,3.6824,0,13.89008
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.418695,87.02934,62.14082,1.850788,1.850788,0,0,0,1.850788,346.8088,0,0,6.418695,1.948198,1.850788,0,0,24.40103,7.638048,4.470497,0,4.470497,20.09231,51.51865,0.1244575,2.035867,5.134956,0,14.05674
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.847733,93.10828,65.19692,1.094885,1.094885,0,0,0,1.094885,625.4295,0,0,6.847733,1.152511,1.094885,0,0,19.93054,11.6615,5.695223,0,5.695223,25.49528,65.37237,0.1242045,1.204373,5.478187,0,18.50923
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,5.970308,92.33164,68.15413,4.075206,4.075206,0,0,0,4.075206,146.5032,0,0,5.970308,4.289691,4.075206,0,0,14.23531,16.7872,1.680617,0,1.680617,27.08965,69.46049,0.12413,4.482727,4.776247,0,22.75751
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.157075,85.77325,69.8157,2.412818,2.412818,0,0,0,2.412818,172.2912,0,0,4.157075,2.539809,2.412818,0,0,12.5547,18.29975,1.617266,0,1.617266,28.62392,73.39452,0.1240584,2.6541,3.32566,0,22.45683
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.530135,88.02796,70.32011,1.083327,1.083327,0,0,0,1.083327,418.1689,0,0,4.530135,1.140344,1.083327,0,0,10.93743,19.75529,3.389791,0,3.389791,31.83976,81.64025,0.1239086,1.191659,3.624108,0,24.28543
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.034535,86.38805,70.82451,1.498942,1.498942,0,0,0,1.498942,269.1589,0,0,4.034535,1.577834,1.498942,0,0,7.547637,22.8061,2.456702,0,2.456702,34.17039,87.61621,0.1238002,1.648836,3.227628,0,26.84064
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9588673,73.27812,69.93438,9.207461,9.207461,12,0,3.372,9.207461,10.41402,0,0,0.9588673,0,0,2.792539,2.652912,5.090936,25.01714,3.611779,0,3.611779,37.59683,96.40192,0.1240114,10.12821,0.7670938,12,25.976
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2890307,68.62393,67.64972,3.557585,3.557585,0,0,0,3.557585,8.124351,0,4.440892E-16,0.2890307,3.744827,3.557585,0,0,1.479157,28.26774,0,3.455796,-3.455796,33.9541,87.06161,0.1240114,3.913344,0.2312246,0,28.55677
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,65.48374,65.48374,6.67655,6.67655,0,0,0,6.67655,0,0,8.881784E-16,0,7.027948,6.67655,0,0,5.31893,24.81194,0,7.027948,-7.027948,26.54599,68.06651,0.1240114,7.344205,0,0,24.81194
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,62.98149,62.98149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.12776,17.78399,0,0,0,26.54599,68.06651,0.1240114,0,0,0,17.78399
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,60.25177,60.25177,4.382766,4.382766,0,0,0,4.382766,0,0,0,0,4.613438,4.382766,0,0,13.12776,17.78399,0,4.613438,-4.613438,21.683,55.59732,0.1240114,4.821043,0,0,17.78399
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,57.47259,57.47259,1.914328,1.914328,0,0,0,1.914328,0,0,0,0,2.015083,1.914328,0,0,18.2538,13.17056,0,2.015083,-2.015083,19.55892,50.15097,0.1240114,2.105761,0,0,13.17056
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,55.26706,55.26706,0.1053633,0.1053633,0,0,0,0.1053633,0,0,1.387779E-17,0,0.1109088,0.1053633,0,0,20.49278,11.15547,0,0.1109088,-0.1109088,19.44201,49.8512,0.1240114,0.1158997,0,0,11.15547
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,53.6846,53.6846,2.075264,2.075264,0,0,0,2.075264,0,0,0,0,2.184489,2.075264,0,0,20.61602,11.04456,0,2.184489,-2.184489,17.13935,43.94698,0.1240114,2.282791,0,0,11.04456
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,52.01314,52.01314,0.436334,0.436334,0,0,0,0.436334,0,0,5.551115E-17,0,0.4592989,0.436334,0,0,23.04323,8.860075,0,0.4592989,-0.4592989,16.65521,42.70559,0.1240114,0.4799673,0,0,8.860075
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,50.53949,50.53949,1.238035,1.238035,0,0,0,1.238035,0,0,2.220446E-16,0,1.303195,1.238035,0,0,23.55356,8.400776,0,1.303195,-1.303195,15.28152,39.18332,0.1240114,1.361839,0,0,8.400776
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,49.4021,49.4021,2.347204,2.347204,0,0,0,2.347204,0,0,4.440892E-16,0,2.470741,2.347204,0,0,25.00155,7.097581,0,2.470741,-2.470741,12.67713,32.50541,0.1240114,2.581924,0,0,7.097581
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,48.14603,48.14603,1.789214,1.789214,0,0,0,1.789214,0,0,0,0,1.883384,1.789214,0,0,27.74682,4.62684,0,1.883384,-1.883384,10.69187,27.415,0.1240114,1.968136,0,0,4.62684
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,47.09766,47.09766,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,1.148937,1.09149,0,0,29.83947,2.743456,0,1.148937,-1.148937,9.480786,24.30966,0.1240114,1.200639,0,0,2.743456
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,46.45479,46.45479,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0.9303202,0.8838042,0,0,31.11607,1.594519,0,0.9303202,-0.9303202,8.500143,21.79519,0.1240114,0.9721846,0,0,1.594519
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.18119,52.27039,45.70312,3.295317,3.295317,11.5642,0,3.261743,3.295317,66.19061,0,0,2.18119,0,0,8.268886,7.855441,32.14975,0.664199,10.03663,0,10.03663,18.02173,46.20947,0.1244232,3.624849,1.744952,12,2.845389
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.50338,55.49093,47.78998,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.50338,0,0,8.8,8.36,22.11312,9.697167,10.86338,0,10.86338,28.32763,72.63482,0.1245216,0,2.002704,12,12.20055
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.08863,59.71319,53.10107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.08863,0,0,8.8,8.36,11.24974,19.47421,10.44863,0,10.44863,38.24008,98.05128,0.1246373,0,1.670904,12,21.56284
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.459105,82.32204,58.19458,4.856098,4.856098,0,0,0,4.856098,133.0102,0.5463111,0,6.459105,5.111681,4.856098,0,0,0.801112,28.87798,0.801112,0,0.801112,39.00008,100,0.1246023,5.341707,5.167284,0,35.33708
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.430202,87.29564,62.30895,3.609234,3.609234,0,0,0,3.609234,178.1597,2.631008,0,6.430202,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1246023,3.970157,5.144161,0,36.02918
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,7.10968,94.74711,65.36506,5.935004,5.935004,0,0,0,5.935004,119.7923,0.862307,0,7.10968,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1246023,6.528505,5.687744,0,36.70866
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.835169,87.0081,68.26292,3.310976,3.310976,0,0,0,3.310976,146.0345,1.349931,0,4.835169,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1246023,3.642074,3.868135,0,34.43415
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.52136,79.1224,69.93438,6.723809,6.723809,0,0,0,6.723809,37.49898,0,0,2.52136,7.077694,6.723809,0,0,0,29.59898,0,4.556334,-4.556334,34.19728,87.68516,0.1246023,7.39619,2.017088,0,32.12034
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.353051,75.21577,70.4289,3.38913,3.38913,0,0,0,3.38913,39.92327,0,0,1.353051,3.567505,3.38913,0,0,5.062593,25.04264,0,2.214453,-2.214453,31.86304,81.69994,0.1246023,3.728043,1.082441,0,26.39569
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.342189,83.53735,70.9333,6.198249,6.198249,0,0,0,6.198249,53.9215,0,0,3.342189,6.524473,6.198249,0,0,7.523097,22.82819,0,3.182284,-3.182284,28.50862,73.09888,0.1246023,6.818074,2.673751,0,26.17038
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.63475,75.85442,70.04317,1.659824,1.659824,0,0,0,1.659824,98.48936,0,0,1.63475,1.747183,1.659824,0,0,11.05897,19.64591,0,0.112433,-0.112433,28.3901,72.795,0.1246023,1.825806,1.3078,0,21.28066
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2923733,68.80462,67.81786,10.42647,10.42647,12,0,3.372,10.42647,2.804146,0,0,0.2923733,0,0,1.573533,1.494856,11.18389,19.53347,1.787229,0,1.787229,30.08562,77.14246,0.1247068,11.46911,0.2338987,12,19.82585
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,65.65188,65.65188,9.597811,9.597811,12,0,3.372,9.597811,0,0,0,0,0,0,2.402189,2.28208,9.396665,21.14198,2.28208,0,2.28208,32.25059,82.69366,0.1248439,10.55759,0,12,21.14198
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,63.19908,63.19908,5.914,5.914,0,0,0,5.914,0,0,8.881784E-16,0,6.225263,5.914,0,0,7.114584,23.19585,0,6.225263,-6.225263,25.68859,65.86804,0.1248439,6.5054,0,0,23.19585
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,60.46936,60.46936,3.922757,3.922757,0,0,0,3.922757,0,0,4.440892E-16,0,4.129218,3.922757,0,0,14.03154,16.97059,0,4.129218,-4.129218,21.33601,54.70761,0.1248439,4.315032,0,0,16.97059
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,57.69018,57.69018,1.328959,1.328959,0,0,0,1.328959,0,0,0,0,1.398904,1.328959,0,0,18.61956,12.84137,0,1.398904,-1.398904,19.86143,50.92665,0.1248439,1.461855,0,0,12.84137
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,55.49453,55.49453,1.382415,1.382415,0,0,0,1.382415,0,0,0,0,1.455174,1.382415,0,0,20.1739,11.44247,0,1.455174,-1.455174,18.32755,46.99362,0.1248439,1.520656,0,0,11.44247
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,53.91208,53.91208,0.6017054,0.6017054,0,0,0,0.6017054,0,0,1.110223E-16,0,0.6333741,0.6017054,0,0,21.79076,9.987293,0,0.6333741,-0.6333741,17.65991,45.28173,0.1248439,0.6618759,0,0,9.987293
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,52.24062,52.24062,0.8684859,0.8684859,0,0,0,0.8684859,0,0,1.110223E-16,0,0.9141957,0.8684859,0,0,22.49451,9.353919,0,0.9141957,-0.9141957,16.69627,42.81085,0.1248439,0.9553345,0,0,9.353919
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,50.79663,50.79663,1.191896,1.191896,0,0,0,1.191896,0,0,0,0,1.254627,1.191896,0,0,23.51028,8.439724,0,1.254627,-1.254627,15.37377,39.41985,0.1248439,1.311085,0,0,8.439724
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,49.62957,49.62957,0.2630635,0.2630635,0,0,0,0.2630635,0,0,5.551115E-17,0,0.276909,0.2630635,0,0,24.90431,7.185096,0,0.276909,-0.276909,15.08188,38.67142,0.1248439,0.2893699,0,0,7.185096
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,48.37351,48.37351,0.1419078,0.1419078,0,0,0,0.1419078,0,0,2.775558E-17,0,0.1493766,0.1419078,0,0,25.21199,6.908187,0,0.1493766,-0.1493766,14.92443,38.26768,0.1248439,0.1560986,0,0,6.908187
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,47.34491,47.34491,1.222268,1.222268,0,0,0,1.222268,0,0,2.220446E-16,0,1.286597,1.222268,0,0,25.37796,6.758811,0,1.286597,-1.286597,13.56824,34.79028,0.1248439,1.344494,0,0,6.758811
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,46.73172,46.73172,1.365975,1.365975,0,0,0,1.365975,0,0,2.220446E-16,0,1.437868,1.365975,0,0,26.80752,5.472213,0,1.437868,-1.437868,12.05259,30.90401,0.1248439,1.502572,0,0,5.472213
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.936308,51.7916,45.98005,0.2762597,0.2762597,0,0,0,0.2762597,700.9016,0,0,1.936308,0.2907997,0.2762597,0,0,28.40515,4.034345,1.645509,0,1.645509,13.61366,34.90674,0.1247719,0.3038856,1.549047,0,5.970654
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,3.989799,60.7919,48.06691,6.87883,6.87883,12,0,3.372,6.87883,58.00113,0,0,3.989799,0,0,5.12117,4.865111,26.75964,5.515303,8.85491,0,8.85491,22.01416,56.44645,0.1252614,7.566713,3.191839,12,9.505102
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.058705,74.70068,53.34834,0.3627531,0.3627531,9.162753,0,2.654176,0.3627531,1670.201,0,0,6.058705,0,0,8.8,8.36,17.90473,13.48472,14.41871,0,14.41871,35.69295,91.52019,0.1252358,0.3990284,4.846964,12,19.54343
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.246572,86.29642,58.36272,2.417177,2.417177,0,0,0,2.417177,299.7948,1.216151,0,7.246572,2.544397,2.417177,0,0,3.486023,26.46156,3.486023,0,3.486023,39.00008,100,0.1250841,2.658895,5.797257,0,33.70813
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.136432,91.0777,62.47709,4.913921,4.913921,0,0,0,4.913921,145.2289,1.963883,0,7.136432,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1250841,5.405313,5.709146,0,36.73541
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,7.098674,94.91041,65.5332,0.2352864,0.2352864,0,0,0,0.2352864,3017.035,6.851004,0,7.098674,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1250841,0.2588151,5.678939,0,36.69765
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,6.95504,97.98208,68.43105,2.205743,2.205743,0,0,0,2.205743,315.3151,4.633205,0,6.95504,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1250841,2.426317,5.564032,0,36.55402
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,6.013702,95.01091,70.10252,1.111464,1.111464,0,0,0,1.111464,541.0613,4.84374,0,6.013702,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1250841,1.22261,4.810962,0,35.61268
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.459469,92.79075,70.59703,0.2891325,0.2891325,0,0,0,0.2891325,1888.224,5.155119,0,5.459469,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1250841,0.3180457,4.367575,0,35.05845
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.305911,87.91782,71.10144,0.3070042,0.3070042,0,0,0,0.3070042,1402.558,3.982749,0,4.305911,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1250841,0.3377046,3.444729,0,33.90489
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.417492,79.01348,70.21131,0.5801737,0.5801737,0,0,0,0.5801737,416.6842,1.806783,0,2.417492,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1250841,0.638191,1.933994,0,32.01647
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.299209,68.93745,67.92665,3.010998,3.010998,0,0,0,3.010998,9.937202,0,4.440892E-16,0.299209,3.169472,3.010998,0,0,0,29.59898,0,2.870263,-2.870263,35.97456,92.24226,0.1250841,3.312098,0.2393672,0,29.89819
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,65.81013,65.81013,7.694959,7.694959,11.05199,0,3.132154,7.694959,0,0,0,0,0,0,3.357033,3.189181,3.189181,26.72872,3.189181,0,3.189181,39.00008,100,0.1252732,8.464455,0,12,26.72872
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,63.36722,63.36722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252732,0,0,0,29.59898
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,60.63749,60.63749,13.88214,13.88214,12,0,3.372,13.88214,0,0,0,0,1.981195,1.882135,0,0,0,29.59898,0,1.981195,-1.981195,36.91172,94.64523,0.1252732,15.27035,0,12,29.59898
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,57.85831,57.85831,0.3456623,0.3456623,0,0,0,0.3456623,0,0,5.551115E-17,0,0.363855,0.3456623,0,0,2.201328,27.61778,0,0.363855,-0.363855,36.52818,93.66181,0.1252732,0.3802285,0,0,27.61778
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,55.69234,55.69234,0.4191012,0.4191012,0,0,0,0.4191012,0,0,0,0,0.4411592,0.4191012,0,0,2.605611,27.25393,0,0.4411592,-0.4411592,36.06316,92.46944,0.1252732,0.4610113,0,0,27.25393
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,54.1,54.1,2.117388,2.117388,0,0,0,2.117388,0,0,4.440892E-16,0,2.228829,2.117388,0,0,3.095788,26.81277,0,2.228829,-2.228829,33.71376,86.44537,0.1252732,2.329127,0,0,26.81277
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,52.43842,52.43842,0.4948646,0.4948646,0,0,0,0.4948646,0,0,0,0,0.5209101,0.4948646,0,0,5.572265,24.58394,0,0.5209101,-0.5209101,33.16468,85.03746,0.1252732,0.5443511,0,0,24.58394
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,51.01422,51.01422,1.651225,1.651225,0,0,0,1.651225,0,0,2.220446E-16,0,1.738131,1.651225,0,0,6.151054,24.06303,0,1.738131,-1.738131,31.33253,80.33965,0.1252732,1.816347,0,0,24.06303
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.84716,49.84716,1.736288,1.736288,0,0,0,1.736288,0,0,2.220446E-16,0,1.827672,1.736288,0,0,8.082311,22.3249,0,1.827672,-1.827672,29.40599,75.39982,0.1252732,1.909917,0,0,22.3249
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,48.59109,48.59109,1.701266,1.701266,0,0,0,1.701266,0,0,0,0,1.790807,1.701266,0,0,10.11306,20.49723,0,1.790807,-1.790807,27.51831,70.55964,0.1252732,1.871393,0,0,20.49723
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,47.5625,47.5625,1.353171,1.353171,0,0,0,1.353171,0,0,2.220446E-16,0,1.42439,1.353171,0,0,12.10284,18.70642,0,1.42439,-1.42439,26.01687,66.7098,0.1252732,1.488488,0,0,18.70642
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,46.9493,46.9493,0.6144819,0.6144819,0,0,0,0.6144819,0,0,1.110223E-16,0,0.646823,0.6144819,0,0,13.6855,17.28203,0,0.646823,-0.646823,25.33506,64.96157,0.1252732,0.67593,0,0,17.28203
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.059982,52.43645,46.22731,1.127314,1.127314,0,0,0,1.127314,182.7336,0,0,2.059982,1.186646,1.127314,0,0,14.40419,16.63521,0.8733352,0,0.8733352,26.16358,67.08597,0.1252352,1.240045,1.647985,0,18.69519
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.645932,59.86868,48.31417,2.478778,2.478778,0,0,0,2.478778,147.0859,0,0,3.645932,2.60924,2.478778,0,0,13.53086,17.42121,1.036692,0,1.036692,27.14707,69.60774,0.1251902,2.726655,2.916745,0,21.06714
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.735932,69.65868,53.57581,6.773167,6.773167,0,0,0,6.773167,69.92197,0,0,4.735932,7.12965,6.773167,0,0,12.49416,18.35423,0,2.393717,-2.393717,24.62387,63.13801,0.1251902,7.450484,3.788746,0,23.09016
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.672057,79.27368,58.58031,6.655176,6.655176,0,0,0,6.655176,85.22775,0,0,5.672057,7.005448,6.655176,0,0,15.15385,15.96051,0,1.333391,-1.333391,23.21836,59.53413,0.1251902,7.320693,4.537646,0,21.63257
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.829372,89.7086,62.64523,10.70796,10.70796,12,0,3.372,10.70796,63.77848,0,0,6.829372,0,0,1.292043,1.227441,16.6354,14.62712,8.056814,0,8.056814,30.86172,79.13246,0.1255978,11.77875,5.463498,12,21.4565
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,6.986681,94.51945,65.70133,0.04126022,0.04126022,3,0,1.095,0.04126022,16933.21,1.283055,0,6.986681,0,0,1.675685,1.591901,8.578582,21.87825,8.578582,0,8.578582,39.00008,100,0.1252262,0.04538625,5.589345,12,28.86493
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.223901,94.20234,68.59919,0.9755363,0.9755363,0,0,0,0.9755363,637.9979,5.19702,0,6.223901,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1252262,1.07309,4.97912,0,35.82288
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,4.929815,89.81337,70.26077,2.752191,2.752191,0,0,0,2.752191,179.1233,2.032772,0,4.929815,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1252262,3.02741,3.943852,0,34.52879
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.907461,90.30839,70.76517,4.727178,4.727178,0,0,0,4.727178,103.8138,0,0,4.907461,4.975976,4.727178,0,0,0,29.59898,0,0.06851542,-0.06851542,38.92786,99.81482,0.1252262,5.199895,3.925969,0,34.50644
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.674833,85.32572,71.26958,3.220622,3.220622,0,0,0,3.220622,114.1032,0.2085765,0,3.674833,3.390128,3.220622,0,0,0.07612824,29.53046,0.07612824,0,0.07612824,39.00008,100,0.1252229,3.542684,2.939866,0,33.2053
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,1.973768,77.41991,70.32011,0.2762077,0.2762077,0,0,0,0.2762077,714.5955,1.683023,0,1.973768,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1252229,0.3038285,1.579014,0,31.57275
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2743582,69.0222,68.09479,5.066692,5.066692,0,0,0,5.066692,5.414938,0,0,0.2743582,5.33336,5.066692,0,0,0,29.59898,0,5.059001,-5.059001,33.66742,86.32655,0.1252229,5.573361,0.2194866,0,29.87334
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,65.97826,65.97826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.621113,24.53998,0,0,0,33.66742,86.32655,0.1252229,0,0,0,24.53998
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,63.47601,63.47601,6.974323,6.974323,0,0,0,6.974323,0,0,0,0,7.341393,6.974323,0,0,5.621113,24.53998,0,7.341393,-7.341393,25.92892,66.48426,0.1252229,7.671755,0,0,24.53998
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,60.80563,60.80563,7.703165,7.703165,12,0,3.372,7.703165,0,0,0,0,0,0,4.296835,4.081993,13.77822,17.19858,4.081993,0,4.081993,29.80143,76.41378,0.1254629,8.473481,0,12,17.19858
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,58.02645,58.02645,1.006362,1.006362,9.806361,0,2.817009,1.006362,0,0,0,0,0,0,8.8,8.36,9.696222,20.87238,8.36,0,8.36,37.73243,96.74962,0.1257597,1.106998,0,12,20.87238
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,55.85058,55.85058,1.873284,1.873284,0,0,0,1.873284,0,0,2.220446E-16,0,1.971878,1.873284,0,0,1.336223,28.39638,0,1.971878,-1.971878,35.65388,91.42003,0.1257597,2.060613,0,0,28.39638
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,54.2978,54.2978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.527199,26.4245,0,0,0,35.65388,91.42003,0.1257597,0,0,0,26.4245
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,52.62634,52.62634,1.12776,1.12776,0,0,0,1.12776,0,0,2.220446E-16,0,1.187115,1.12776,0,0,3.527199,26.4245,0,1.187115,-1.187115,34.40255,88.2115,0.1257597,1.240536,0,0,26.4245
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,51.18235,51.18235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.846216,25.23738,0,0,0,34.40255,88.2115,0.1257597,0,0,0,25.23738
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,50.0153,50.0153,0.255582,0.255582,0,0,0,0.255582,0,0,0,0,0.2690337,0.255582,0,0,4.846216,25.23738,0,0.2690337,-0.2690337,34.11897,87.48436,0.1257597,0.2811403,0,0,25.23738
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,48.7889,48.7889,0.3370541,0.3370541,0,0,0,0.3370541,0,0,5.551115E-17,0,0.3547938,0.3370541,0,0,5.145142,24.96835,0,0.3547938,-0.3547938,33.74498,86.52542,0.1257597,0.3707595,0,0,24.96835
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,47.76031,47.76031,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0.3572066,0.3393463,0,0,5.539357,24.61356,0,0.3572066,-0.3572066,33.36845,85.55997,0.1257597,0.3732809,0,0,24.61356
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,47.14711,47.14711,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0.6803133,0.6462976,0,0,5.936254,24.25635,0,0.6803133,-0.6803133,32.65134,83.72121,0.1257597,0.7109274,0,0,24.25635
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,1.999043,52.48207,46.45479,0,0,0,0,0,0,0,0,0,1.999043,0,0,0,0,6.692157,23.57604,1.999043,0,1.999043,34.5478,88.58392,0.1256734,0,1.599235,0,25.57508
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.278028,62.29969,48.51197,3.404568,3.404568,0,0,0,3.404568,125.6555,0,0,4.278028,3.583755,3.404568,0,0,4.693114,25.37518,0.6942721,0,0.6942721,35.20644,90.27275,0.1256435,3.745025,3.422422,0,29.6532
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.234155,71.83257,53.77362,1.80981,1.80981,0,0,0,1.80981,289.2102,0,0,5.234155,1.905063,1.80981,0,0,3.998842,26.00002,3.329092,0,3.329092,38.3647,98.37082,0.1255002,1.990791,4.187324,0,31.23417
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.395247,87.54242,58.74844,3.661527,3.661527,0,0,0,3.661527,201.9716,2.871258,0,7.395247,3.854239,3.661527,0,0,0.66975,28.9962,0.66975,0,0.66975,39.00008,100,0.1254714,4.02768,5.916197,0,36.39145
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.528032,93.63309,62.81336,5.20333,5.20333,0,0,0,5.20333,144.6772,2.050842,0,7.528032,5.47719,5.20333,0,0,0,29.59898,0,0,0,39.00008,100,0.1254714,5.723663,6.022425,0,37.12701
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.181108,95.81836,65.86947,3.164259,3.164259,0,0,0,3.164259,226.9444,3.850309,0,7.181108,3.330799,3.164259,0,0,0,29.59898,0,0,0,39.00008,100,0.1254714,3.480685,5.744886,0,36.78009
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.437658,95.55553,68.76733,5.609799,5.609799,0,0,0,5.609799,114.7574,0.5326065,0,6.437658,5.905052,5.609799,0,0,0,29.59898,0,0,0,39.00008,100,0.1254714,6.170779,5.150126,0,36.03664
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.361225,92.09756,70.4289,6.880911,6.880911,0,0,0,6.880911,77.91446,0,8.881784E-16,5.361225,7.243064,6.880911,0,0,0,29.59898,0,1.881839,-1.881839,37.01645,94.91377,0.1254714,7.569002,4.28898,0,34.9602
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.080216,91.26556,70.87396,0,0,0,0,0,0,0,2.989284,0,5.080216,0,0,0,0,2.090933,27.71714,2.090933,0,2.090933,39.00008,100,0.1253816,0,4.064173,0,32.79736
