Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,52.51755,52.51755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.871999,22.51418,0,0,0,31.53204,80.85123,0.122676,0,0,0,22.51418
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,51.38016,51.38016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.871999,22.51418,0,0,0,31.53204,80.85123,0.122676,0,0,0,22.51418
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,50.2131,50.2131,1.129876,1.129876,0,0,0,1.129876,0,0,0,0,1.189343,1.129876,0,0,7.871999,22.51418,0,1.189343,-1.189343,30.27837,77.63668,0.122676,1.242863,0,0,22.51418
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,49.20429,49.20429,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0.6459699,0.6136714,0,0,9.193491,21.32484,0,0.6459699,-0.6459699,29.59745,75.89075,0.122676,0.6750385,0,0,21.32484
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.09949436,49.08226,48.7889,1.037003,1.037003,0,0,0,1.037003,9.594413,0,0,0.09949436,1.091582,1.037003,0,0,9.911235,20.67887,0,0.9920878,-0.9920878,28.5517,73.20934,0.122676,1.140703,0.07959549,0,20.77836
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.069421,54.5305,48.20537,4.063271,4.063271,0,0,0,4.063271,50.92994,0,0,2.069421,4.277127,4.063271,0,0,11.01356,19.68678,0,2.207706,-2.207706,26.22458,67.24237,0.122676,4.469598,1.655537,0,21.7562
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.146329,63.6431,50.15376,0,0,0,0,0,0,0,0,0,4.146329,0,0,0,0,13.46656,17.47907,4.146329,0,4.146329,30.15813,77.32838,0.1225133,0,3.317063,0,21.6254
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.090896,72.92402,55.2176,4.513114,4.513114,0,0,0,4.513114,112.8023,0,0,5.090896,4.750647,4.513114,0,0,9.320232,21.21077,0.3402486,0,0.3402486,30.48092,78.15604,0.1224999,4.964426,4.072716,0,26.30166
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.443117,79.6653,59.74736,3.234009,3.234009,0,0,0,3.234009,168.3087,0,0,5.443117,3.404219,3.234009,0,0,8.979984,21.51699,2.038898,0,2.038898,32.41518,83.11569,0.1224201,3.557409,4.354494,0,26.96011
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.466249,89.15223,63.64415,0,0,0,0,0,0,0,0,0,6.466249,0,0,0,0,6.941086,23.352,6.466249,0,6.466249,38.54961,98.84495,0.1221676,0,5.172999,0,29.81825
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.24483,91.76086,66.59146,0.05653496,0.05653496,0,0,0,0.05653496,11045.96,5.710481,0,6.24483,0.05951048,0.05653496,0,0,0.4748377,29.17163,0.4748377,0,0.4748377,39.00008,100,0.1221491,0.06218846,4.995863,0,35.41645
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.422845,96.41233,69.48932,10.79684,10.79684,4.695137,0,1.52387,10.79684,59.48819,0,0,6.422845,6.422845,6.101703,0,0,0,29.59898,0,0,0,39.00008,100,0.1221491,11.87652,5.138276,12,36.02182
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.069081,96.57766,71.10144,4.852342,4.852342,0,0,0,4.852342,125.0753,0.9613531,0,6.069081,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1221491,5.337576,4.855265,0,35.66806
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.72738,90.38435,71.5465,5.900169,5.900169,0,0,0,5.900169,80.1228,0,0,4.72738,6.210704,5.900169,0,0,0,29.59898,0,1.483324,-1.483324,37.43652,95.99088,0.1221491,6.490186,3.781904,0,34.32636
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.923169,83.02013,72.04102,1.514299,1.514299,0,0,0,1.514299,193.0378,0,0,2.923169,1.593998,1.514299,0,0,1.648138,28.11565,1.32917,0,1.32917,38.69748,99.22411,0.1220973,1.665728,2.338535,0,31.03882
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.474139,76.41328,71.15089,0,0,0,0,0,0,0,1.155172,0,1.474139,0,0,0,0,0.3189676,29.31191,0.3189676,0,0.3189676,39.00008,100,0.1220849,0,1.179311,0,30.78605
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2241556,69.80628,69.04426,6.680828,6.680828,0,0,0,6.680828,3.355208,0,8.881784E-16,0.2241556,7.03245,6.680828,0,0,0,29.59898,0,6.808294,-6.808294,31.82351,81.59857,0.1220849,7.34891,0.1793245,0,29.82313
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,67.14532,67.14532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.564772,22.79068,0,0,0,31.82351,81.59857,0.1220849,0,0,0,22.79068
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,64.75186,64.75186,2.11083,2.11083,0,0,0,2.11083,0,0,0,0,2.221926,2.11083,0,0,7.564772,22.79068,0,2.221926,-2.221926,29.48139,75.59315,0.1220849,2.321913,0,0,22.79068
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,62.08148,62.08148,4.342379,4.342379,0,0,0,4.342379,0,0,8.881784E-16,0,4.570925,4.342379,0,0,10.03358,20.56876,0,4.570925,-4.570925,24.66321,63.23888,0.1220849,4.776617,0,0,20.56876
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,59.36164,59.36164,1.607035,1.607035,0,0,0,1.607035,0,0,2.220446E-16,0,1.691615,1.607035,0,0,15.11238,15.99783,0,1.691615,-1.691615,22.88009,58.66679,0.1220849,1.767738,0,0,15.99783
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,57.18578,57.18578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.99196,14.30622,0,0,0,22.88009,58.66679,0.1220849,0,0,0,14.30622
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,55.633,55.633,1.096053,1.096053,0,0,0,1.096053,0,0,0,0,1.15374,1.096053,0,0,16.99196,14.30622,0,1.15374,-1.15374,21.66394,55.54846,0.1220849,1.205659,0,0,14.30622
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,54.02087,54.02087,1.239068,1.239068,0,0,0,1.239068,0,0,0,0,1.304282,1.239068,0,0,18.27389,13.15248,0,1.304282,-1.304282,20.28911,52.02325,0.1220849,1.362975,0,0,13.15248
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,52.68568,52.68568,0.5555514,0.5555514,0,0,0,0.5555514,0,0,1.110223E-16,0,0.5847909,0.5555514,0,0,19.72309,11.84819,0,0.5847909,-0.5847909,19.67269,50.44268,0.1220849,0.6111065,0,0,11.84819
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,51.54829,51.54829,1.127972,1.127972,0,0,0,1.127972,0,0,2.220446E-16,0,1.187339,1.127972,0,0,20.37286,11.2634,0,1.187339,-1.187339,18.42112,47.23355,0.1220849,1.240769,0,0,11.2634
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,50.37135,50.37135,1.117744,1.117744,0,0,0,1.117744,0,0,0,0,1.176572,1.117744,0,0,21.69213,10.07606,0,1.176572,-1.176572,17.1809,44.05351,0.1220849,1.229518,0,0,10.07606
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,49.4021,49.4021,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,2.324351,2.208134,0,0,22.99943,8.899492,0,2.324351,-2.324351,14.73082,37.77126,0.1220849,2.428947,0,0,8.899492
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1215959,49.34585,48.98671,1.386065,1.386065,0,0,0,1.386065,8.772739,0,0,0.1215959,1.459016,1.386065,0,0,25.58204,6.575141,0,1.33742,-1.33742,13.32106,34.15649,0.1220849,1.524671,0.09727668,0,6.696737
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,1.991108,54.48718,48.40318,7.432941,7.432941,12,0,3.372,7.432941,26.78761,0,0,1.991108,0,0,4.567059,4.338706,27.06806,5.237721,6.329813,0,6.329813,19.32605,49.55387,0.1224167,8.176235,1.592886,12,7.228828
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.438622,64.88939,50.3219,5.115507,5.115507,11.46203,0,3.235893,5.115507,86.76799,0,0,4.438622,0,0,6.346519,6.029193,20.73825,10.93455,10.46782,0,10.46782,29.25669,75.017,0.1227646,5.627057,3.550898,12,15.37318
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.595021,71.12828,55.35607,2.631076,2.631076,8.605195,0,2.513114,2.631076,174.6442,8.881784E-16,0,4.595021,0,0,5.974119,5.675413,10.27043,20.35559,10.27043,0,10.27043,39.00008,100,0.1228641,2.894183,3.676017,12,24.95061
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.608087,80.51215,59.85616,6.568044,6.568044,0,0,0,6.568044,85.38443,0,0,5.608087,6.913731,6.568044,0,0,0,29.59898,0,1.305644,-1.305644,37.62381,96.47111,0.1228641,7.224849,4.48647,0,35.20707
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.303011,83.73303,63.70349,0,0,0,0,0,0,0,3.852296,0,5.303011,0,0,0,0,1.450715,28.29333,1.450715,0,1.450715,39.00008,100,0.1228078,0,4.242409,0,33.59634
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.661357,94.00879,66.6508,1.115069,1.115069,0,0,0,1.115069,597.3939,5.487599,0,6.661357,1.173757,1.115069,0,0,0,29.59898,0,0,0,39.00008,100,0.1228078,1.226576,5.329085,0,36.26033
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.801946,98.52695,69.48932,1.441022,1.441022,0,0,0,1.441022,472.0222,5.28508,0,6.801946,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1228078,1.585125,5.441557,0,36.40092
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.713794,100.2471,71.15089,3.059074,3.059074,0,0,0,3.059074,219.4714,3.493716,0,6.713794,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1228078,3.364981,5.371035,0,36.31277
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.567875,94.57214,71.59595,0.04619761,0.04619761,0,0,0,0.04619761,12052.3,5.519246,0,5.567875,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1228078,0.05081737,4.4543,0,35.16685
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.842925,82.75599,72.10036,3.906555,3.906555,0,0,0,3.906555,72.7732,0,0,2.842925,4.112163,3.906555,0,0,0,29.59898,0,1.269238,-1.269238,37.66218,96.56951,0.1228078,4.297211,2.27434,0,32.4419
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.773723,77.59914,71.21024,6.142488,6.142488,0,0,0,6.142488,28.8763,0,0,1.773723,6.465776,6.142488,0,0,1.410265,28.32974,0,4.692054,-4.692054,32.71632,83.88785,0.1228078,6.756736,1.418978,0,30.10346
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2241083,69.85585,69.0937,8.581684,8.581684,12,0,3.372,8.581684,2.611473,0,0,0.2241083,0,0,3.418316,3.2474,6.623658,23.63769,3.471509,0,3.471509,36.00969,92.33234,0.1229954,9.439853,0.1792867,12,23.8618
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,67.20466,67.20466,4.418662,4.418662,0,0,0,4.418662,0,0,8.881784E-16,0,4.651223,4.418662,0,0,3.152149,26.76204,0,4.651223,-4.651223,31.10687,79.76104,0.1229954,4.860528,0,0,26.76204
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,64.87054,64.87054,2.112759,2.112759,0,0,0,2.112759,0,0,4.440892E-16,0,2.223957,2.112759,0,0,8.320175,22.11082,0,2.223957,-2.223957,28.76261,73.75014,0.1229954,2.324034,0,0,22.11082
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,62.20016,62.20016,1.303846,1.303846,0,0,0,1.303846,0,0,2.220446E-16,0,1.37247,1.303846,0,0,10.79124,19.88686,0,1.37247,-1.37247,27.3159,70.04063,0.1229954,1.434231,0,0,19.88686
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,59.47044,59.47044,0.04313657,0.04313657,0,0,0,0.04313657,0,0,6.938894E-18,0,0.04540691,0.04313657,0,0,12.3162,18.51439,0,0.04540691,-0.04540691,27.26804,69.91791,0.1229954,0.04745022,0,0,18.51439
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,57.30445,57.30445,0.7213968,0.7213968,0,0,0,0.7213968,0,0,1.110223E-16,0,0.759365,0.7213968,0,0,12.36666,18.46899,0,0.759365,-0.759365,26.4676,67.86549,0.1229954,0.7935365,0,0,18.46899
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,55.74179,55.74179,0.7277197,0.7277197,0,0,0,0.7277197,0,0,1.110223E-16,0,0.7660207,0.7277197,0,0,13.21039,17.70962,0,0.7660207,-0.7660207,25.66014,65.7951,0.1229954,0.8004917,0,0,17.70962
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,54.15934,54.15934,0.4225185,0.4225185,0,0,0,0.4225185,0,0,5.551115E-17,0,0.4447563,0.4225185,0,0,14.06153,16.9436,0,0.4447563,-0.4447563,25.19133,64.59301,0.1229954,0.4647704,0,0,16.9436
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,52.82415,52.82415,0.5243623,0.5243623,0,0,0,0.5243623,0,0,0,0,0.5519603,0.5243623,0,0,14.5557,16.49885,0,0.5519603,-0.5519603,24.60951,63.10118,0.1229954,0.5767985,0,0,16.49885
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,51.68676,51.68676,1.085076,1.085076,0,0,0,1.085076,0,0,2.220446E-16,0,1.142185,1.085076,0,0,15.16899,15.94689,0,1.142185,-1.142185,23.40554,60.01408,0.1229954,1.193584,0,0,15.94689
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,50.53949,50.53949,0.9016928,0.9016928,0,0,0,0.9016928,0,0,1.110223E-16,0,0.9491503,0.9016928,0,0,16.43809,14.8047,0,0.9491503,-0.9491503,22.40505,57.44872,0.1229954,0.9918621,0,0,14.8047
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,49.57024,49.57024,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0.546098,0.5187931,0,0,17.4927,13.85555,0,0.546098,-0.546098,21.82941,55.97273,0.1229954,0.5706724,0,0,13.85555
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1837862,49.71878,49.17462,1.081994,1.081994,0,0,0,1.081994,16.98588,0,0,0.1837862,1.138941,1.081994,0,0,18.09947,13.30945,0,0.9551547,-0.9551547,20.82259,53.39114,0.1229954,1.190193,0.147029,0,13.49324
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.322006,52.55931,48.57131,2.131843,2.131843,0,0,0,2.131843,62.01235,0,0,1.322006,2.244045,2.131843,0,0,19.16076,12.3543,0,0.9220393,-0.9220393,19.85067,50.89906,0.1229954,2.345027,1.057605,0,13.6763
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.839507,62.91793,50.49003,0,0,0,0,0,0,0,0,0,3.839507,0,0,0,0,20.18525,11.43226,3.839507,0,3.839507,23.49315,60.23872,0.1228466,0,3.071606,0,15.27176
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.522506,67.25105,55.49453,2.039921,2.039921,0,0,0,2.039921,172.6786,0,0,3.522506,2.147285,2.039921,0,0,16.34574,14.88781,1.375221,0,1.375221,24.7978,63.58397,0.1227933,2.243913,2.818004,0,18.41032
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.558002,76.15507,59.9155,4.613733,4.613733,0,0,0,4.613733,98.79205,0,0,4.558002,4.856561,4.613733,0,0,14.97052,16.12551,0,0.2985594,-0.2985594,24.48309,62.77703,0.1227933,5.075107,3.646401,0,20.68351
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.312071,88.60048,63.81228,1.000042,1.000042,0,0,0,1.000042,631.1805,0,0,6.312071,1.052676,1.000042,0,0,15.30225,15.82695,5.259395,0,5.259395,29.47259,75.57059,0.1225902,1.100046,5.049656,0,22.13902
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.282043,92.08876,66.70026,1.148228,1.148228,0,0,0,1.148228,547.1078,0,0,6.282043,1.208661,1.148228,0,0,10.04286,20.56041,5.073382,0,5.073382,34.28562,87.91167,0.1223949,1.26305,5.025634,0,26.84245
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,6.808713,98.63185,69.53877,0.7307443,0.7307443,0,0,0,0.7307443,931.7505,1.070035,0,6.808713,0.7692045,0.7307443,0,0,4.969473,25.12645,4.969473,0,4.969473,39.00008,100,0.1222042,0.8038187,5.446971,0,31.93517
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.755916,90.12077,71.21024,0,0,0,0,0,0,0,4.755916,0,4.755916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222042,0,3.804733,0,34.35489
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.008759,87.22363,71.6553,1.415451,1.415451,0,0,0,1.415451,283.2143,2.518811,0,4.008759,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1222042,1.556996,3.207008,0,33.60774
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.227933,80.35584,72.1597,0.9011245,0.9011245,0,0,0,0.9011245,247.2393,1.279381,0,2.227933,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1222042,0.9912369,1.782347,0,31.82691
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.062265,75.02225,71.26958,1.955083,1.955083,0,0,0,1.955083,54.33349,0,0,1.062265,2.057982,1.955083,0,0,0,29.59898,0,0.9957173,-0.9957173,37.9505,97.30878,0.1222042,2.150591,0.8498119,0,30.66124
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2283748,69.97986,69.2025,4.213037,4.213037,0,0,0,4.213037,5.420669,0,8.881784E-16,0.2283748,4.434776,4.213037,0,0,1.106353,28.60326,0,4.206402,-4.206402,33.51656,85.93974,0.1222042,4.634341,0.1826999,0,28.83164
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,67.31345,67.31345,5.853023,5.853023,0,0,0,5.853023,0,0,0,0,6.161077,5.853023,0,0,5.780132,24.39686,0,6.161077,-6.161077,27.02222,69.2876,0.1222042,6.438325,0,0,24.39686
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,64.97934,64.97934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.62577,18.23578,0,0,0,27.02222,69.2876,0.1222042,0,0,0,18.23578
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,62.24961,62.24961,7.905837,7.905837,12,0,3.372,7.905837,0,0,0,0,0,0,4.094163,3.889455,12.62577,18.23578,3.889455,0,3.889455,30.71208,78.74876,0.1224158,8.696421,0,12,18.23578
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,59.57923,59.57923,1.490162,1.490162,10.29016,0,2.939411,1.490162,0,1.776357E-15,0,0,0,0,8.8,8.36,8.736318,21.73629,8.36,0,8.36,38.64307,99.0846,0.1227362,1.639178,0,12,21.73629
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,57.41325,57.41325,1.44689,1.44689,0,0,0,1.44689,0,0,2.220446E-16,0,1.523043,1.44689,0,0,0.3763175,29.26029,0,1.523043,-1.523043,37.03764,94.96812,0.1227362,1.59158,0,0,29.26029
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,55.88025,55.88025,0.2907312,0.2907312,0,0,0,0.2907312,0,0,0,0,0.3060329,0.2907312,0,0,2.068587,27.73725,0,0.3060329,-0.3060329,36.71506,94.14098,0.1227362,0.3198043,0,0,27.73725
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,54.2978,54.2978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.408624,27.43122,0,0,0,36.71506,94.14098,0.1227362,0,0,0,27.43122
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,52.96261,52.96261,2.501114,2.501114,0,0,0,2.501114,0,0,4.440892E-16,0,2.632751,2.501114,0,0,2.408624,27.43122,0,2.632751,-2.632751,33.93989,87.02519,0.1227362,2.751225,0,0,27.43122
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,51.82523,51.82523,0.7457547,0.7457547,0,0,0,0.7457547,0,0,1.110223E-16,0,0.7850049,0.7457547,0,0,5.333903,24.79847,0,0.7850049,-0.7850049,33.11243,84.90349,0.1227362,0.8203301,0,0,24.79847
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,50.67795,50.67795,0.7085758,0.7085758,0,0,0,0.7085758,0,0,1.110223E-16,0,0.7458693,0.7085758,0,0,6.206131,24.01346,0,0.7458693,-0.7458693,32.32621,82.88755,0.1227362,0.7794334,0,0,24.01346
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,49.73837,49.73837,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0.4034161,0.3832453,0,0,7.034874,23.26759,0,0.4034161,-0.4034161,31.90097,81.7972,0.1227362,0.4215698,0,0,23.26759
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1837423,49.88738,49.34276,0,0,0,0,0,0,0,0,0,0.1837423,0,0,0,0,7.483114,22.86418,0.1837423,0,0.1837423,32.07529,82.24416,0.1227292,0,0.1469938,0,23.04792
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.176018,52.30077,48.75923,2.649306,2.649306,0,0,0,2.649306,44.38966,0,0,1.176018,2.788743,2.649306,0,0,7.299372,23.02954,0,1.612725,-1.612725,30.37532,77.88529,0.1227292,2.914237,0.9408144,0,24.20556
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.483312,61.84948,50.65817,2.114659,2.114659,0,0,0,2.114659,164.7222,0,0,3.483312,2.225956,2.114659,0,0,9.091289,21.41682,1.257355,0,1.257355,31.56816,80.94382,0.122681,2.326125,2.78665,0,24.90013
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.708409,71.88416,55.633,3.265137,3.265137,0,0,0,3.265137,144.2025,0,0,4.708409,3.436986,3.265137,0,0,7.833933,22.54844,1.271423,0,1.271423,32.77433,84.03658,0.1226323,3.591651,3.766727,0,27.25685
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.195242,83.35409,60.02429,5.311517,5.311517,0,0,0,5.311517,116.6379,0,0,6.195242,5.591071,5.311517,0,0,6.56251,23.69272,0.6041712,0,0.6041712,33.3475,85.50624,0.1226092,5.842669,4.956193,0,29.88796
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,6.996519,92.08816,63.81228,0,0,0,0,0,0,0,1.03818,0,6.996519,0,0,0,0,5.958339,24.23647,5.958339,0,5.958339,39.00008,100,0.1223817,0,5.597215,0,31.23299
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,6.940101,95.66567,66.75959,0,0,0,0,0,0,0,6.940101,0,6.940101,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223817,0,5.552081,0,36.53908
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.134981,95.00826,69.59811,0,0,0,0,0,0,0,6.134981,0,6.134981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223817,0,4.907985,0,35.73396
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.660264,94.64053,71.26958,2.217969,2.217969,0,0,0,2.217969,255.2003,3.325559,0,5.660264,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1223817,2.439766,4.528211,0,35.25924
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.452215,84.87169,71.71464,2.628622,2.628622,0,0,0,2.628622,131.3318,0.6852452,0,3.452215,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1223817,2.891484,2.761772,0,33.05119
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.717328,78.43439,72.20915,2.929953,2.929953,0,0,0,2.929953,58.61283,0,0,1.717328,3.084161,2.929953,0,0,0,29.59898,0,1.366832,-1.366832,37.55931,96.30573,0.1223817,3.222948,1.373863,0,31.31631
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.257,75.84651,71.37836,0,0,0,0,0,0,0,0,0,1.257,0,0,0,0,1.518703,28.23215,1.257,0,1.257,38.7518,99.3634,0.1223338,0,1.0056,0,29.48915
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2034801,69.95433,69.26184,0.1018646,0.1018646,0,0,0,0.1018646,199.7556,0,0,0.2034801,0.1072259,0.1018646,0,0,0.2617031,29.36345,0.09625428,0,0.09625428,38.84312,99.59754,0.1223301,0.112051,0.1627841,0,29.56693
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,67.42225,67.42225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1654489,29.45007,0,0,0,38.84312,99.59754,0.1223301,0,0,0,29.45007
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,65.08813,65.08813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1654489,29.45007,0,0,0,38.84312,99.59754,0.1223301,0,0,0,29.45007
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,62.36829,62.36829,4.497748,4.497748,0,0,0,4.497748,0,0,0,0,4.734472,4.497748,0,0,0.1654489,29.45007,0,4.734472,-4.734472,33.85255,86.80123,0.1223301,4.947523,0,0,29.45007
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,59.63857,59.63857,0.7999204,0.7999204,0,0,0,0.7999204,0,0,1.110223E-16,0,0.8420215,0.7999204,0,0,5.425973,24.7156,0,0.8420215,-0.8420215,32.96498,84.52542,0.1223301,0.8799124,0,0,24.7156
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,57.52205,57.52205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.361553,23.87358,0,0,0,32.96498,84.52542,0.1223301,0,0,0,23.87358
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,55.99894,55.99894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.361553,23.87358,0,0,0,32.96498,84.52542,0.1223301,0,0,0,23.87358
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,54.4066,54.4066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.361553,23.87358,0,0,0,32.96498,84.52542,0.1223301,0,0,0,23.87358
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,53.0714,53.0714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.361553,23.87358,0,0,0,32.96498,84.52542,0.1223301,0,0,0,23.87358
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,51.96369,51.96369,1.105119,1.105119,0,0,0,1.105119,0,0,0,0,1.163283,1.105119,0,0,6.361553,23.87358,0,1.163283,-1.163283,31.73877,81.3813,0.1223301,1.215631,0,0,23.87358
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,50.81641,50.81641,1.365361,1.365361,0,0,0,1.365361,0,0,2.220446E-16,0,1.437222,1.365361,0,0,7.65409,22.7103,0,1.437222,-1.437222,30.2238,77.49678,0.1223301,1.501898,0,0,22.7103
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,49.87683,49.87683,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,1.234268,1.172554,0,0,9.251004,21.27308,0,1.234268,-1.234268,28.92277,74.1608,0.1223301,1.28981,0,0,21.27308
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1795813,50.01395,49.48122,0.247131,0.247131,0,0,0,0.247131,72.66644,0,2.775558E-17,0.1795813,0.2601379,0.247131,0,0,10.62241,20.03881,0,0.08055657,-0.08055657,28.83786,73.94308,0.1223301,0.2718441,0.143665,0,20.21839
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.850344,54.55411,48.89769,0,0,0,0,0,0,0,0,0,1.850344,0,0,0,0,10.71192,19.95825,1.850344,0,1.850344,30.59325,78.44407,0.1222597,0,1.480275,0,21.80859
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.619135,62.47506,50.79663,0,0,0,0,0,0,0,0,0,3.619135,0,0,0,0,8.861576,21.62356,3.619135,0,3.619135,34.02666,87.24767,0.1221222,0,2.895308,0,25.24269
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.771684,76.29803,55.71212,4.101094,4.101094,0,0,0,4.101094,140.7352,0,0,5.771684,4.316941,4.101094,0,0,5.242441,24.88078,1.454743,0,1.454743,35.40675,90.78636,0.122067,4.511203,4.617347,0,30.65247
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.795355,81.61223,60.08363,2.555658,2.555658,0,0,0,2.555658,226.7657,0,0,5.795355,2.690166,2.555658,0,0,3.787698,26.19005,3.105189,0,3.105189,38.35259,98.33978,0.1219493,2.811224,4.636284,0,31.9854
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.656571,90.38786,63.86173,0.6832789,0.6832789,0,0,0,0.6832789,974.21,5.25482,0,6.656571,0.7192409,0.6832789,0,0,0.6825097,28.98472,0.6825097,0,0.6825097,39.00008,100,0.1219235,0.7516068,5.325257,0,35.64129
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,6.969674,95.82945,66.75959,0,0,0,0,0,0,0,6.969674,0,6.969674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219235,0,5.575739,0,36.56865
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.177111,95.23129,69.59811,7.680837,7.680837,3,0,1.095,7.680837,80.42237,1.249915,0,6.177111,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1219235,8.44892,4.941689,12,35.77609
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.42536,93.4461,71.26958,3.011456,3.011456,0,0,0,3.011456,180.1574,2.255406,0,5.42536,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1219235,3.312602,4.340288,0,35.02434
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.024369,87.4175,71.76409,0,0,0,0,0,0,0,4.024369,0,4.024369,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219235,0,3.219495,0,33.62335
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.56556,85.91118,72.20915,1.497866,1.497866,0,0,0,1.497866,238.0426,1.988858,0,3.56556,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1219235,1.647653,2.852448,0,33.16454
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.126164,79.12651,71.37836,3.035983,3.035983,0,0,0,3.035983,70.03214,0,0,2.126164,3.195771,3.035983,0,0,0,29.59898,0,1.069607,-1.069607,37.87261,97.10907,0.1219235,3.339581,1.700931,0,31.72514
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1513747,69.8359,69.32118,3.172653,3.172653,0,0,0,3.172653,4.771232,0,8.881784E-16,0.1513747,3.339635,3.172653,0,0,1.188453,28.52937,0,3.18826,-3.18826,34.51189,88.49185,0.1219235,3.489918,0.1210997,0,28.68075
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,67.48159,67.48159,4.375051,4.375051,0,0,0,4.375051,0,0,8.881784E-16,0,4.605316,4.375051,0,0,4.730964,25.34111,0,4.605316,-4.605316,29.65746,76.04462,0.1219235,4.812555,0,0,25.34111
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,65.14748,65.14748,8.440114,8.440114,12,0,3.372,8.440114,0,0,0,0,0,0,3.559886,3.381892,9.847982,20.73579,3.381892,0,3.381892,32.86581,84.27113,0.1221059,9.284125,0,12,20.73579
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,62.47709,62.47709,1.452234,1.452234,0,0,0,1.452234,0,0,2.220446E-16,0,1.528668,1.452234,0,0,6.46609,23.7795,0,1.528668,-1.528668,31.25445,80.13945,0.1221059,1.597458,0,0,23.7795
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,59.74736,59.74736,0.5401222,0.5401222,0,0,0,0.5401222,0,0,1.110223E-16,0,0.5685497,0.5401222,0,0,8.16461,22.25083,0,0.5685497,-0.5685497,30.65515,78.60278,0.1221059,0.5941344,0,0,22.25083
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,57.58139,57.58139,2.321167,2.321167,0,0,0,2.321167,0,0,4.440892E-16,0,2.443334,2.321167,0,0,8.796331,21.68228,0,2.443334,-2.443334,28.07965,71.99895,0.1221059,2.553284,0,0,21.68228
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,56.04839,56.04839,0.9698741,0.9698741,0,0,0,0.9698741,0,0,2.220446E-16,0,1.02092,0.9698741,0,0,11.51115,19.23895,0,1.02092,-1.02092,27.0035,69.23961,0.1221059,1.066862,0,0,19.23895
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,54.49561,54.49561,1.056432,1.056432,0,0,0,1.056432,0,0,0,0,1.112034,1.056432,0,0,12.6455,18.21803,0,1.112034,-1.112034,25.83131,66.23401,0.1221059,1.162076,0,0,18.21803
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,53.16042,53.16042,0.4950815,0.4950815,0,0,0,0.4950815,0,0,0,0,0.5211384,0.4950815,0,0,13.8811,17.10599,0,0.5211384,-0.5211384,25.28199,64.82548,0.1221059,0.5445896,0,0,17.10599
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,52.01314,52.01314,1.074068,1.074068,0,0,0,1.074068,0,0,0,0,1.130598,1.074068,0,0,14.46014,16.58485,0,1.130598,-1.130598,24.09023,61.7697,0.1221059,1.181475,0,0,16.58485
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,50.90543,50.90543,0.6128525,0.6128525,0,0,0,0.6128525,0,0,0,0,0.6451078,0.6128525,0,0,15.71636,15.45426,0,0.6451078,-0.6451078,23.41023,60.0261,0.1221059,0.6741377,0,0,15.45426
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,49.95596,49.95596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.43315,14.80915,0,0,0,23.41023,60.0261,0.1221059,0,0,0,14.80915
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1659179,50.09235,49.5999,0.6812875,0.6812875,0,0,0,0.6812875,24.35358,0,1.110223E-16,0.1659179,0.7171447,0.6812875,0,0,16.43315,14.80915,0,0.5512268,-0.5512268,22.82918,58.53625,0.1221059,0.7494162,0.1327343,0,14.97507
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.923946,54.9119,49.01638,0.342098,0.342098,0,0,0,0.342098,562.3962,0,0,1.923946,0.3601032,0.342098,0,0,17.04562,14.25792,1.563843,0,1.563843,24.31278,62.34032,0.1220467,0.3763078,1.539157,0,16.18187
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.668927,59.30109,50.87576,2.49738,2.49738,0,0,0,2.49738,106.8691,0,0,2.668927,2.628821,2.49738,0,0,15.48178,15.66538,0.04010576,0,0.04010576,24.35082,62.43789,0.1220452,2.747118,2.135141,0,18.33431
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.591347,67.83792,55.80113,2.848416,2.848416,0,0,0,2.848416,126.0823,0,0,3.591347,2.998333,2.848416,0,0,15.44167,15.70148,0.5930144,0,0.5930144,24.91341,63.8804,0.1220228,3.133257,2.873077,0,19.29282
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.208277,83.55972,60.14297,0,0,0,0,0,0,0,0,0,6.208277,0,0,0,0,14.84866,16.23519,6.208277,0,6.208277,30.80309,78.98214,0.1217886,0,4.966622,0,22.44346
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.722118,85.83837,63.86173,3.855049,3.855049,0,0,0,3.855049,148.4318,0,0,5.722118,4.057946,3.855049,0,0,8.640379,21.82264,1.664172,0,1.664172,32.38187,83.03027,0.121726,4.240553,4.577694,0,27.54476
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.058287,91.0297,66.75959,5.990958,5.990958,0,0,0,5.990958,101.1238,0,0,6.058287,6.306272,5.990958,0,0,6.976206,23.32039,0,0.2479841,-0.2479841,32.12047,82.36002,0.121726,6.590054,4.84663,0,29.37868
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.753175,93.03333,69.59811,7.175049,7.175049,0,0,0,7.175049,80.18308,0,8.881784E-16,5.753175,7.552683,7.175049,0,0,7.251744,23.07241,0,1.799507,-1.799507,30.22362,77.49631,0.121726,7.892554,4.60254,0,28.82558
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.886466,86.24471,71.26958,6.927298,6.927298,0,0,0,6.927298,56.10363,0,8.881784E-16,3.886466,7.291893,6.927298,0,0,9.251197,21.2729,0,3.405427,-3.405427,26.63399,68.29214,0.121726,7.620028,3.109173,0,25.15937
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.380259,84.62135,71.76409,3.466699,3.466699,0,0,0,3.466699,97.50657,0,0,3.380259,3.649157,3.466699,0,0,13.035,17.86747,0,0.2688977,-0.2688977,26.35054,67.56536,0.121726,3.813369,2.704207,0,21.24773
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.860657,78.98225,72.20915,8.548207,8.548207,12,0,3.372,8.548207,21.76663,0,0,1.860657,0,0,3.451793,3.279203,13.33378,17.59858,5.13986,0,5.13986,31.22664,80.06815,0.1219856,9.403028,1.488525,12,19.45923
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.195091,75.61921,71.37836,0,0,0,0,0,0,0,0,0,1.195091,0,0,0,0,8.193919,22.22445,1.195091,0,1.195091,32.3604,82.97523,0.1219407,0,0.9560732,0,23.41954
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1402951,69.7981,69.32118,0,0,0,0,0,0,0,0,0,0.1402951,0,0,0,0,6.998828,23.30003,0.1402951,0,0.1402951,32.4935,83.31651,0.1219354,0,0.1122361,0,23.44033
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,67.48159,67.48159,3.620908,3.620908,0,0,0,3.620908,0,0,4.440892E-16,0,3.811482,3.620908,0,0,6.858533,23.4263,0,3.811482,-3.811482,28.47585,73.01485,0.1219354,3.982999,0,0,23.4263
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,65.14748,65.14748,5.430036,5.430036,0,0,0,5.430036,0,0,8.881784E-16,0,5.715827,5.430036,0,0,11.09351,19.61482,0,5.715827,-5.715827,22.45084,57.56614,0.1219354,5.973039,0,0,19.61482
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,62.47709,62.47709,4.419525,4.419525,0,0,0,4.419525,0,0,0,0,4.652132,4.419525,0,0,17.44443,13.89899,0,4.652132,-4.652132,17.54706,44.99237,0.1219354,4.861478,0,0,13.89899
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,59.80671,59.80671,1.871687,1.871687,0,0,0,1.871687,0,0,2.220446E-16,0,1.970197,1.871687,0,0,22.61347,9.246858,0,1.970197,-1.970197,15.47029,39.66733,0.1219354,2.058856,0,0,9.246858
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,57.63084,57.63084,0.09965492,0.09965492,0,0,0,0.09965492,0,0,1.387779E-17,0,0.1048999,0.09965492,0,0,24.80257,7.276661,0,0.1048999,-0.1048999,15.35972,39.38381,0.1219354,0.1096204,0,0,7.276661
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,56.10773,56.10773,0.8280976,0.8280976,0,0,0,0.8280976,0,0,1.110223E-16,0,0.8716816,0.8280976,0,0,24.91913,7.171761,0,0.8716816,-0.8716816,14.44088,37.02783,0.1219354,0.9109073,0,0,7.171761
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,54.54506,54.54506,2.02716,2.02716,0,0,0,2.02716,0,0,4.440892E-16,0,2.133853,2.02716,0,0,25.88766,6.300079,0,2.133853,-2.133853,12.1916,31.26046,0.1219354,2.229876,0,0,6.300079
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,53.1802,53.1802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.25861,4.166227,0,0,0,12.1916,31.26046,0.1219354,0,0,0,4.166227
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,52.07248,52.07248,0.5617976,0.5617976,0,0,0,0.5617976,0,0,1.110223E-16,0,0.5913659,0.5617976,0,0,28.25861,4.166227,0,0.5913659,-0.5913659,11.56825,29.66212,0.1219354,0.6179773,0,0,4.166227
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,50.95488,50.95488,1.601307,1.601307,0,0,0,1.601307,0,0,0,0,1.685586,1.601307,0,0,28.91569,3.574861,0,1.685586,-1.685586,9.791486,25.10632,0.1219354,1.761438,0,0,3.574861
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,50.04497,50.04497,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0.5716548,0.543072,0,0,30.78856,1.889274,0,0.5716548,-0.5716548,9.188909,23.56126,0.1219354,0.5973793,0,0,1.889274
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1153828,50.02133,49.67903,0,0,0,0,0,0,0,0,0,0.1153828,0,0,0,0,31.42373,1.31762,0.1153828,0,0.1153828,9.29837,23.84193,0.121931,0,0.09230626,0,1.433002
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.871458,54.85778,49.12517,3.781197,3.781197,11.59317,0,3.269072,3.781197,49.49379,0,0,1.871458,0,0,7.811972,7.421373,31.30835,1.421464,9.292831,0,9.292831,18.11432,46.44689,0.1223254,4.159317,1.497166,12,3.292922
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.10462,57.51847,50.95488,4.966394,4.966394,12,0,3.372,4.966394,42.37722,0,0,2.10462,0,0,7.033606,6.681925,22.01552,9.785012,8.786545,0,8.786545,26.44997,67.8203,0.1227716,5.463034,1.683696,12,11.88963
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.069018,62.52954,55.85058,4.886625,4.886625,12,0,3.372,4.886625,42.34043,0,0,2.069018,0,0,7.113375,6.757707,13.22897,17.6929,8.826725,0,8.826725,34.82374,89.29146,0.1232139,5.375287,1.655214,12,19.76192
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.613061,80.87548,60.14297,0,0,0,0,0,0,0,1.210813,0,5.613061,0,0,0,0,4.402248,25.63696,4.402248,0,4.402248,39.00008,100,0.1230483,0,4.490449,0,31.25002
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.365945,84.20457,63.86173,2.134995,2.134995,0,0,0,2.134995,251.3329,3.118582,0,5.365945,2.247363,2.134995,0,0,0,29.59898,0,0,0,39.00008,100,0.1230483,2.348495,4.292756,0,34.96492
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.028824,90.88228,66.75959,5.74011,5.74011,0,0,0,5.74011,105.0298,8.881784E-16,0,6.028824,6.042221,5.74011,0,0,0,29.59898,0,0.01339679,-0.01339679,38.98596,99.96379,0.1230483,6.314121,4.82306,0,35.6278
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,7.090657,100.3575,69.59811,0,0,0,0,0,0,0,7.075772,0,7.090657,0,0,0,0,0.01488532,29.58558,0.01488532,0,0.01488532,39.00008,100,0.1230477,0,5.672525,0,36.67624
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.282285,92.73256,71.26958,0,0,0,0,0,0,0,5.282285,0,5.282285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230477,0,4.225828,0,34.88126
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.723877,81.85223,71.71464,0.03786535,0.03786535,0,0,0,0.03786535,7193.586,2.684018,0,2.723877,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1230477,0.04165189,2.179101,0,32.32285
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.213865,80.35339,72.20915,0,0,0,0,0,0,0,2.213865,0,2.213865,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230477,0,1.771092,0,31.81284
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5125851,73.16434,71.37836,0,0,0,0,0,0,0,0.5125851,0,0.5125851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230477,0,0.4100681,0,30.11156
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1117135,69.70067,69.32118,2.116176,2.116176,0,0,0,2.116176,5.279026,0,0,0.1117135,2.227554,2.116176,0,0,0,29.59898,0,2.11584,-2.11584,36.76979,94.28132,0.1230477,2.327794,0.08937079,0,29.71069
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,67.54092,67.54092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.350934,27.48314,0,0,0,36.76979,94.28132,0.1230477,0,0,0,27.48314
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,65.19692,65.19692,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.350934,27.48314,0,0,0,36.76979,94.28132,0.1230477,0,0,0,27.48314
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,62.52654,62.52654,0.2446647,0.2446647,0,0,0,0.2446647,0,0,5.551115E-17,0,0.2575418,0.2446647,0,0,2.350934,27.48314,0,0.2575418,-0.2575418,36.49831,93.58524,0.1230477,0.2691312,0,0,27.48314
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,59.85616,59.85616,0.5593594,0.5593594,0,0,0,0.5593594,0,0,0,0,0.5887994,0.5593594,0,0,2.637091,27.2256,0,0.5887994,-0.5887994,35.87766,91.99383,0.1230477,0.6152953,0,0,27.2256
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,57.69018,57.69018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291313,26.6368,0,0,0,35.87766,91.99383,0.1230477,0,0,0,26.6368
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,56.15718,56.15718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291313,26.6368,0,0,0,35.87766,91.99383,0.1230477,0,0,0,26.6368
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,54.6044,54.6044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.291313,26.6368,0,0,0,35.87766,91.99383,0.1230477,0,0,0,26.6368
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,53.26921,53.26921,0.9119887,0.9119887,0,0,0,0.9119887,0,0,1.110223E-16,0,0.9599881,0.9119887,0,0,3.291313,26.6368,0,0.9599881,-0.9599881,34.86575,89.39918,0.1230477,1.003188,0,0,26.6368
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,52.15161,52.15161,0.6949024,0.6949024,0,0,0,0.6949024,0,0,0,0,0.7314762,0.6949024,0,0,4.357966,25.67681,0,0.7314762,-0.7314762,34.0947,87.42214,0.1230477,0.7643926,0,0,25.67681
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,51.04389,51.04389,0.4908656,0.4908656,0,0,0,0.4908656,0,0,1.110223E-16,0,0.5167006,0.4908656,0,0,5.170718,24.94533,0,0.5167006,-0.5167006,33.55005,86.02561,0.1230477,0.5399522,0,0,24.94533
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,50.12409,50.12409,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,2.320559,2.204531,0,0,5.74483,24.42863,0,2.320559,-2.320559,31.10397,79.75361,0.1230477,2.424984,0,0,24.42863
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1774589,50.29544,49.76804,1.71884,1.71884,0,0,0,1.71884,10.32434,0,2.220446E-16,0.1774589,1.809305,1.71884,0,0,8.323228,22.10807,0,1.631846,-1.631846,29.38385,75.34306,0.1230477,1.890724,0.1419671,0,22.28553
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9667413,52.11197,49.20429,5.737381,5.737381,0,0,0,5.737381,16.84987,0,0,0.9667413,6.039348,5.737381,0,0,10.13639,20.47623,0,5.072607,-5.072607,24.03686,61.63284,0.1230477,6.311119,0.773393,0,21.44297
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.665928,56.19294,51.04389,1.221816,1.221816,0,0,0,1.221816,136.3485,0,0,1.665928,1.286122,1.221816,0,0,15.77262,15.40362,0.3798062,0,0.3798062,24.39717,62.55673,0.1230334,1.343998,1.332743,0,17.06955
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.308652,63.40836,55.90992,6.707772,6.707772,0,0,0,6.707772,34.41757,0,0,2.308652,7.060812,6.707772,0,0,15.39281,15.74545,0,4.75216,-4.75216,19.38796,49.71261,0.1230334,7.378549,1.846922,0,18.0541
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.569734,72.52193,60.14297,4.638611,4.638611,0,0,0,4.638611,76.95696,0,0,3.569734,4.882749,4.638611,0,0,20.67299,10.99329,0,1.313014,-1.313014,18.00392,46.1638,0.1230334,5.102472,2.855787,0,14.56302
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.586877,72.85441,63.86173,0,0,0,0,0,0,0,0,0,2.586877,0,0,0,0,22.1319,9.680271,2.586877,0,2.586877,20.45804,52.45642,0.1229363,0,2.069502,0,12.26715
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.90239,73.33712,66.70026,0.2880207,0.2880207,0,0,0,0.2880207,660.5047,0,0,1.90239,0.3031797,0.2880207,0,0,19.54502,12.00846,1.599211,0,1.599211,21.97519,56.34653,0.1228764,0.3168228,1.521912,0,13.91085
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.433174,74.58527,69.53877,5.6756,5.6756,0,0,0,5.6756,25.2515,0,0,1.433174,5.974316,5.6756,0,0,17.94581,13.44775,0,4.541142,-4.541142,17.1884,44.07275,0.1228764,6.24316,1.146539,0,14.88092
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.146721,83.02988,71.21024,2.377439,2.377439,0,0,0,2.377439,132.3576,0,0,3.146721,2.502568,2.377439,0,0,22.99152,8.906609,0.6441531,0,0.6441531,17.7995,45.63966,0.1228522,2.615183,2.517377,0,12.05333
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.804215,78.18297,71.6553,1.223626,1.223626,0,0,0,1.223626,147.4482,0,0,1.804215,1.288028,1.223626,0,0,22.34737,9.486346,0.5161875,0,0.5161875,18.2892,46.89529,0.1228329,1.345989,1.443372,0,11.29056
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.423738,77.2754,72.1597,0,0,0,0,0,0,0,0,0,1.423738,0,0,0,0,21.83118,9.950914,1.423738,0,1.423738,19.63988,50.35856,0.1227796,0,1.138991,0,11.37465
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3092358,72.45016,71.37836,6.502635,6.502635,0,0,0,6.502635,4.755547,0,8.881784E-16,0.3092358,6.844878,6.502635,0,0,20.40744,11.23228,0,6.535643,-6.535643,12.75071,32.69405,0.1227796,7.152898,0.2473887,0,11.54152
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1601591,69.86589,69.32118,4.593439,4.593439,12,0,3.372,4.593439,3.486693,0,0,0.1601591,0,0,7.406561,7.036232,27.66927,4.696637,7.196392,0,7.196392,19.5778,50.19939,0.1231571,5.052783,0.1281273,12,4.856796
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,67.54092,67.54092,4.051897,4.051897,12,0,3.372,4.051897,0,0,0,0,0,0,7.948103,7.550698,20.47288,11.17339,7.550698,0,7.550698,26.74102,68.56659,0.1235528,4.457087,0,12,11.17339
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,65.25626,65.25626,1.289118,1.289118,10.08912,0,2.888547,1.289118,0,1.776357E-15,0,0,0,0,8.8,8.36,12.92218,17.96902,8.36,0,8.36,34.67202,88.90243,0.1238433,1.41803,0,12,17.96902
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,62.58588,62.58588,1.280676,1.280676,0,0,0,1.280676,0,0,2.220446E-16,0,1.34808,1.280676,0,0,4.562179,25.49302,0,1.34808,-1.34808,33.25101,85.25884,0.1238433,1.408744,0,0,25.49302
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,59.9155,59.9155,0.4842637,0.4842637,0,0,0,0.4842637,0,0,5.551115E-17,0,0.5097512,0.4842637,0,0,6.060046,24.14494,0,0.5097512,-0.5097512,32.71369,83.88109,0.1238433,0.53269,0,0,24.14494
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,57.74952,57.74952,1.935374,1.935374,0,0,0,1.935374,0,0,2.220446E-16,0,2.037235,1.935374,0,0,6.626436,23.63519,0,2.037235,-2.037235,30.56625,78.37486,0.1238433,2.128911,0,0,23.63519
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,56.21652,56.21652,0.3744715,0.3744715,0,0,0,0.3744715,0,0,5.551115E-17,0,0.3941805,0.3744715,0,0,8.890031,21.59795,0,0.3941805,-0.3941805,30.15075,77.30946,0.1238433,0.4119186,0,0,21.59795
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,54.66374,54.66374,1.838486,1.838486,0,0,0,1.838486,0,0,2.220446E-16,0,1.935249,1.838486,0,0,9.32801,21.20377,0,1.935249,-1.935249,28.11082,72.07888,0.1238433,2.022335,0,0,21.20377
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,53.32855,53.32855,0.04654873,0.04654873,0,0,0,0.04654873,0,0,6.938894E-18,0,0.04899867,0.04654873,0,0,11.47829,19.26852,0,0.04899867,-0.04899867,28.05917,71.94645,0.1238433,0.0512036,0,0,19.26852
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,52.21095,52.21095,0.3880947,0.3880947,0,0,0,0.3880947,0,0,5.551115E-17,0,0.4085207,0.3880947,0,0,11.53273,19.21952,0,0.4085207,-0.4085207,27.62855,70.8423,0.1238433,0.4269042,0,0,19.21952
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,51.10323,51.10323,0.2327128,0.2327128,0,0,0,0.2327128,0,0,2.775558E-17,0,0.2449608,0.2327128,0,0,11.98664,18.811,0,0.2449608,-0.2449608,27.37034,70.18022,0.1238433,0.255984,0,0,18.811
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,50.18343,50.18343,0.8560672,0.8560672,0,0,0,0.8560672,0,0,1.110223E-16,0,0.9011234,0.8560672,0,0,12.25882,18.56604,0,0.9011234,-0.9011234,26.42047,67.74467,0.1238433,0.941674,0,0,18.56604
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07532439,50.0707,49.84716,2.201384,2.201384,0,0,0,2.201384,3.421683,0,4.440892E-16,0.07532439,2.317246,2.201384,0,0,13.26007,17.66492,0,2.241922,-2.241922,24.05728,61.68521,0.1238433,2.421522,0.06025951,0,17.74024
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.373894,56.65339,49.2933,0,0,0,0,0,0,0,0,0,2.373894,0,0,0,0,15.75109,15.423,2.373894,0,2.373894,26.30935,67.45975,0.1237544,0,1.899115,0,17.79689
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.070054,64.41662,51.10323,3.420902,3.420902,0,0,0,3.420902,118.9761,0,0,4.070054,3.60095,3.420902,0,0,13.3772,17.5595,0.4691048,0,0.4691048,26.75439,68.60085,0.1237368,3.762992,3.256043,0,21.62955
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.289366,74.56121,55.93959,4.016439,4.016439,0,0,0,4.016439,131.6929,0,0,5.289366,4.22783,4.016439,0,0,12.90809,17.9817,1.061536,0,1.061536,27.76145,71.18305,0.1236971,4.418083,4.231493,0,23.27106
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,6.86823,86.70525,60.14297,0.5519385,0.5519385,0,0,0,0.5519385,1244.383,0,0,6.86823,0.580988,0.5519385,0,0,11.84656,18.93708,6.287242,0,6.287242,33.72605,86.47688,0.1234625,0.6071324,5.494584,0,25.80531
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,6.910298,91.69896,63.86173,3.551706,3.551706,0,0,0,3.551706,194.5628,0,0,6.910298,3.738638,3.551706,0,0,5.559315,24.59559,3.17166,0,3.17166,36.73495,94.19199,0.1233445,3.906877,5.528238,0,31.50589
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.599833,93.74551,66.70026,2.928978,2.928978,0,0,0,2.928978,225.3288,1.129043,0,6.599833,3.083135,2.928978,0,0,2.387655,27.45009,2.387655,0,2.387655,39.00008,100,0.1232558,3.221876,5.279866,0,34.04992
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.073814,94.61098,69.53877,1.37639,1.37639,0,0,0,1.37639,441.2859,4.624983,0,6.073814,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1232558,1.514029,4.859051,0,35.67279
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.609024,94.30375,71.21024,0,0,0,0,0,0,0,5.609024,0,5.609024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232558,0,4.487219,0,35.208
