Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.513588,89.5131,71.6553,3.570906,3.570906,0,0,0,3.570906,126.399,0.7547403,0,4.513588,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1232558,3.927996,3.610871,0,34.11257
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.91108,87.36615,72.1597,0.6065264,0.6065264,0,0,0,0.6065264,644.8326,3.272631,0,3.91108,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1232558,0.667179,3.128864,0,33.51006
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.931883,78.37836,71.37836,11.50036,11.50036,9.665074,0,2.781264,11.50036,16.79845,0,0,1.931883,1.931883,1.835289,0,0,0,29.59898,0,0,0,39.00008,100,0.1232558,12.6504,1.545506,12,31.53086
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.209617,70.03497,69.32118,7.060032,7.060032,0,0,0,7.060032,2.969065,0,8.881784E-16,0.209617,7.431612,7.060032,0,0,0,29.59898,0,7.221996,-7.221996,31.38743,80.48042,0.1232558,7.766035,0.1676936,0,29.8086
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,67.59038,67.59038,4.254924,4.254924,0,0,0,4.254924,0,0,8.881784E-16,0,4.478868,4.254924,0,0,8.02444,22.37698,0,4.478868,-4.478868,26.66628,68.37495,0.1232558,4.680417,0,0,22.37698
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,65.31561,65.31561,3.76768,3.76768,0,0,0,3.76768,0,0,0,0,3.965979,3.76768,0,0,13.00096,17.89812,0,3.965979,-3.965979,22.48578,57.65572,0.1232558,4.144448,0,0,17.89812
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,62.64523,62.64523,0.6161806,0.6161806,0,0,0,0.6161806,0,0,1.110223E-16,0,0.6486111,0.6161806,0,0,17.4076,13.93214,0,0.6486111,-0.6486111,21.80208,55.90266,0.1232558,0.6777986,0,0,13.93214
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,59.97484,59.97484,0.6085876,0.6085876,0,0,0,0.6085876,0,0,1.110223E-16,0,0.6406185,0.6085876,0,0,18.12828,13.28352,0,0.6406185,-0.6406185,21.12681,54.1712,0.1232558,0.6694463,0,0,13.28352
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,57.79897,57.79897,1.548233,1.548233,0,0,0,1.548233,0,0,2.220446E-16,0,1.629719,1.548233,0,0,18.84008,12.64291,0,1.629719,-1.629719,19.40893,49.7664,0.1232558,1.703056,0,0,12.64291
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,56.27586,56.27586,1.144012,1.144012,0,0,0,1.144012,0,0,2.220446E-16,0,1.204223,1.144012,0,0,20.65088,11.01319,0,1.204223,-1.204223,18.13957,46.51163,0.1232558,1.258413,0,0,11.01319
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,54.7132,54.7132,1.197008,1.197008,0,0,0,1.197008,0,0,2.220446E-16,0,1.260008,1.197008,0,0,21.9889,9.808964,0,1.260008,-1.260008,16.81141,43.10608,0.1232558,1.316708,0,0,9.808964
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,53.37801,53.37801,0.4508426,0.4508426,0,0,0,0.4508426,0,0,5.551115E-17,0,0.4745712,0.4508426,0,0,23.38891,8.548956,0,0.4745712,-0.4745712,16.31116,41.82341,0.1232558,0.4959269,0,0,8.548956
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,52.27029,52.27029,1.471669,1.471669,0,0,0,1.471669,0,0,2.220446E-16,0,1.549126,1.471669,0,0,23.91621,8.074385,0,1.549126,-1.549126,14.67824,37.63644,0.1232558,1.618836,0,0,8.074385
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,51.18235,51.18235,0.06197269,0.06197269,0,0,0,0.06197269,0,0,6.938894E-18,0,0.06523441,0.06197269,0,0,25.63746,6.525259,0,0.06523441,-0.06523441,14.60948,37.46013,0.1232558,0.06816995,0,0,6.525259
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,50.26256,50.26256,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,1.201791,1.141701,0,0,25.70995,6.460025,0,1.201791,-1.201791,13.34268,34.21193,0.1232558,1.255871,0,0,6.460025
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2101553,50.55191,49.92629,2.238248,2.238248,0,0,0,2.238248,9.389275,0,4.440892E-16,0.2101553,2.356051,2.238248,0,0,27.04527,5.258234,0,2.145895,-2.145895,11.08071,28.41202,0.1232558,2.462073,0.1681242,0,5.46839
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.54238,54.07226,49.37243,0,0,0,0,0,0,0,0,0,1.54238,0,0,0,0,29.4296,3.112339,1.54238,0,1.54238,12.54394,32.16388,0.1231985,0,1.233904,0,4.654719
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.742608,59.87444,51.18235,1.483246,1.483246,0,0,0,1.483246,184.9058,0,0,2.742608,1.561312,1.483246,0,0,27.88722,4.500481,1.181296,0,1.181296,13.66462,35.03741,0.1231547,1.631571,2.194087,0,7.24309
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.411706,67.39761,55.99894,1.032944,1.032944,0,0,0,1.032944,330.2896,0,0,3.411706,1.087309,1.032944,0,0,26.70592,5.563648,2.324397,0,2.324397,15.86973,40.69154,0.1230687,1.136238,2.729365,0,8.975353
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.795807,81.68553,60.14297,6.35813,6.35813,0,0,0,6.35813,91.15585,0,0,5.795807,6.692768,6.35813,0,0,24.38153,7.655605,0,0.8969608,-0.8969608,14.92425,38.26723,0.1230687,6.993942,4.636646,0,13.45141
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.640119,80.96269,63.81228,6.074199,6.074199,0,0,0,6.074199,76.39063,0,0,4.640119,6.393894,6.074199,0,0,25.37815,6.758644,0,1.753775,-1.753775,13.07561,33.52714,0.1230687,6.681619,3.712095,0,11.39876
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.703656,89.15024,66.6508,2.442029,2.442029,0,0,0,2.442029,233.5622,0,0,5.703656,2.570557,2.442029,0,0,27.32679,5.004869,3.1331,0,3.1331,16.04793,41.14846,0.1229528,2.686232,4.562925,0,10.70853
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.016952,89.3049,69.48932,1.729139,1.729139,0,0,0,1.729139,290.1415,0,0,5.016952,1.820147,1.729139,0,0,24.19369,7.824659,3.196805,0,3.196805,19.08069,48.92474,0.1228348,1.902053,4.013561,0,12.84161
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.212212,87.55286,71.15089,2.874755,2.874755,0,0,0,2.874755,146.5242,0,0,4.212212,3.026057,2.874755,0,0,20.99688,10.70178,1.186155,0,1.186155,20.20597,51.81008,0.1227911,3.16223,3.36977,0,14.914
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.437075,84.67487,71.59595,1.400783,1.400783,0,0,0,1.400783,245.3682,0,0,3.437075,1.474508,1.400783,0,0,19.81073,11.76932,1.962567,0,1.962567,22.06783,56.58406,0.1227189,1.540861,2.74966,0,15.2064
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.063051,75.88004,72.10036,0.4830526,0.4830526,0,0,0,0.4830526,220.0694,0,0,1.063051,0.5084764,0.4830526,0,0,17.84816,13.53563,0.5545742,0,0.5545742,22.59394,57.93307,0.1226984,0.5313578,0.8504404,0,14.59868
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2836861,72.30119,71.31903,3.71616,3.71616,0,0,0,3.71616,7.633851,0,0,0.2836861,3.911747,3.71616,0,0,17.29359,14.03475,0,3.628061,-3.628061,18.76963,48.12716,0.1226984,4.087776,0.2269489,0,14.31844
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1619008,69.87183,69.32118,2.381557,2.381557,0,0,0,2.381557,6.798107,0,4.440892E-16,0.1619008,2.506902,2.381557,0,0,21.32477,10.40669,0,2.345001,-2.345001,16.29778,41.7891,0.1226984,2.619712,0.1295206,0,10.56859
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,67.59038,67.59038,12.66814,12.66814,12,0,3.372,12.66814,0,0,0,0,0.703301,0.6681359,0,0,23.93032,8.061688,0,0.703301,-0.703301,15.55644,39.88822,0.1226984,13.93495,0,12,8.061688
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,65.36506,65.36506,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.71177,7.358387,8.36,0,8.36,23.48743,60.22406,0.1228793,0,0,12,7.358387
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,62.69468,62.69468,5.321795,5.321795,12,0,3.372,5.321795,0,0,0,0,0,0,6.678205,6.344295,16.35177,14.88239,6.344295,0,6.344295,29.50616,75.65665,0.123207,5.853975,0,12,14.88239
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,60.02429,60.02429,0.881507,0.881507,9.681507,0,2.785421,0.881507,0,1.776357E-15,0,0,0,0,8.8,8.36,10.00747,20.59225,8.36,0,8.36,37.43715,95.99249,0.1234595,0.9696577,0,12,20.59225
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,57.85831,57.85831,0.7201001,0.7201001,0,0,0,0.7201001,0,0,1.110223E-16,0,0.7580001,0.7201001,0,0,1.647473,28.11625,0,0.7580001,-0.7580001,36.63815,93.94378,0.1234595,0.7921101,0,0,28.11625
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,56.32532,56.32532,1.119786,1.119786,0,0,0,1.119786,0,0,0,0,1.178722,1.119786,0,0,2.489695,27.35825,0,1.178722,-1.178722,35.39566,90.75793,0.1234595,1.231764,0,0,27.35825
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,54.77254,54.77254,0.57207,0.57207,0,0,0,0.57207,0,0,1.110223E-16,0,0.6021789,0.57207,0,0,3.799386,26.17953,0,0.6021789,-0.6021789,34.76091,89.13036,0.1234595,0.629277,0,0,26.17953
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,53.40768,53.40768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.468474,25.57735,0,0,0,34.76091,89.13036,0.1234595,0,0,0,25.57735
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,52.29996,52.29996,0.5860258,0.5860258,0,0,0,0.5860258,0,0,0,0,0.6168693,0.5860258,0,0,4.468474,25.57735,0,0.6168693,-0.6168693,34.11068,87.46309,0.1234595,0.6446284,0,0,25.57735
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,51.21202,51.21202,0.2668334,0.2668334,0,0,0,0.2668334,0,0,0,0,0.2808772,0.2668334,0,0,5.153884,24.96048,0,0.2808772,-0.2808772,33.8146,86.70394,0.1234595,0.2935167,0,0,24.96048
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,50.3219,50.3219,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0.8881176,0.8437117,0,0,5.46597,24.67961,0,0.8881176,-0.8881176,32.87844,84.30354,0.1234595,0.9280828,0,0,24.67961
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06174424,50.19868,50.0153,0.1512253,0.1512253,0,0,0,0.1512253,40.82929,0,0,0.06174424,0.1591846,0.1512253,0,0,6.452767,23.79149,0,0.09744034,-0.09744034,32.77573,84.04018,0.1234595,0.1663479,0.04939539,0,23.85323
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.534423,57.35677,49.46144,1.106626,1.106626,0,0,0,1.106626,229.0227,0,0,2.534423,1.164869,1.106626,0,0,6.561034,23.69405,1.369554,0,1.369554,34.07501,87.37164,0.1234092,1.217288,2.027539,0,26.22847
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.796048,67.27076,51.26148,4.207825,4.207825,0,0,0,4.207825,113.9793,0,0,4.796048,4.429289,4.207825,0,0,5.19148,24.92665,0.3667588,0,0.3667588,34.42295,88.26379,0.1233957,4.628607,3.836839,0,29.72269
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.693425,76.33047,56.01872,1.600157,1.600157,0,0,0,1.600157,355.8041,0,0,5.693425,1.684376,1.600157,0,0,4.824721,25.25673,4.009049,0,4.009049,38.22626,98.01586,0.1232487,1.760173,4.554739,0,30.95015
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,6.996292,87.33887,60.14297,1.165544,1.165544,0,0,0,1.165544,600.2596,4.953731,0,6.996292,1.226889,1.165544,0,0,0.8156724,28.86487,0.8156724,0,0.8156724,39.00008,100,0.1232188,1.282099,5.597034,0,35.86116
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.185324,93.09685,63.81228,0,0,0,0,0,0,0,7.185324,0,7.185324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232188,0,5.748259,0,36.7843
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.496144,98.70033,66.6508,4.478525,4.478525,0,0,0,4.478525,167.3797,2.781907,0,7.496144,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1232188,4.926378,5.996915,0,37.09512
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.747179,92.86766,69.48932,0,0,0,0,0,0,0,5.747179,0,5.747179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232188,0,4.597743,0,35.34616
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.458446,98.78388,71.15089,8.8994,8.8994,3,0,1.095,8.8994,72.57169,0.2485505,0,6.458446,6.209895,5.8994,0,0,0,29.59898,0,0,0,39.00008,100,0.1232188,9.78934,5.166756,12,36.05742
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.486558,94.23064,71.6553,2.702724,2.702724,0,0,0,2.702724,203.001,2.641585,0,5.486558,2.844973,2.702724,0,0,0,29.59898,0,0,0,39.00008,100,0.1232188,2.972997,4.389246,0,35.08554
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,3.99385,87.66631,72.10036,0.5326037,0.5326037,0,0,0,0.5326037,749.8727,3.433214,0,3.99385,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1232188,0.5858641,3.19508,0,33.59283
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.700686,77.43735,71.31903,1.667442,1.667442,0,0,0,1.667442,101.9937,0,2.220446E-16,1.700686,1.755202,1.667442,0,0,0,29.59898,0,0.05451581,-0.05451581,38.94261,99.85265,0.1232188,1.834186,1.360549,0,31.29966
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2013759,70.00677,69.32118,5.625701,5.625701,0,0,0,5.625701,3.579571,0,8.881784E-16,0.2013759,5.921791,5.625701,0,0,0.06057312,29.54446,0,5.720415,-5.720415,32.91277,84.39154,0.1232188,6.188271,0.1611007,0,29.74584
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,67.59038,67.59038,3.530842,3.530842,0,0,0,3.530842,0,0,0,0,3.716676,3.530842,0,0,6.416589,23.82405,0,3.716676,-3.716676,28.99505,74.34612,0.1232188,3.883926,0,0,23.82405
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,65.36506,65.36506,8.3441,8.3441,12,0,3.372,8.3441,0,0,0,0,0,0,3.6559,3.473105,10.54623,20.10737,3.473105,0,3.473105,32.28992,82.79451,0.1233969,9.17851,0,12,20.10737
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,62.75402,62.75402,8.335855,8.335855,12,0,3.372,8.335855,0,0,0,0,0,0,3.664144,3.480937,7.073124,23.23317,3.480937,0,3.480937,35.59223,91.26195,0.1235749,9.169441,0,12,23.23317
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,60.08363,60.08363,1.478911,1.478911,0,0,0,1.478911,0,0,0,0,1.556748,1.478911,0,0,3.592187,26.36601,0,1.556748,-1.556748,33.95127,87.05437,0.1235749,1.626802,0,0,26.36601
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,57.91766,57.91766,1.142018,1.142018,0,0,0,1.142018,0,0,2.220446E-16,0,1.202125,1.142018,0,0,5.321908,24.80926,0,1.202125,-1.202125,32.68412,83.80527,0.1235749,1.25622,0,0,24.80926
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,56.35499,56.35499,0.6663007,0.6663007,0,0,0,0.6663007,0,0,1.110223E-16,0,0.7013691,0.6663007,0,0,6.657602,23.60714,0,0.7013691,-0.7013691,31.94481,81.90961,0.1235749,0.7329307,0,0,23.60714
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,54.82199,54.82199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.436901,22.90577,0,0,0,31.94481,81.90961,0.1235749,0,0,0,22.90577
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,53.46701,53.46701,0.8399032,0.8399032,0,0,0,0.8399032,0,0,1.110223E-16,0,0.8841086,0.8399032,0,0,7.436901,22.90577,0,0.8841086,-0.8841086,31.01288,79.52005,0.1235749,0.9238935,0,0,22.90577
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,52.34941,52.34941,0.3134054,0.3134054,0,0,0,0.3134054,0,0,0,0,0.3299004,0.3134054,0,0,8.419244,22.02166,0,0.3299004,-0.3299004,30.66514,78.6284,0.1235749,0.344746,0,0,22.02166
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,51.26148,51.26148,0.283178,0.283178,0,0,0,0.283178,0,0,0,0,0.2980821,0.283178,0,0,8.7858,21.69176,0,0.2980821,-0.2980821,30.35093,77.82275,0.1235749,0.3114958,0,0,21.69176
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,50.40102,50.40102,0.7501316,0.7501316,0,0,0,0.7501316,0,0,1.110223E-16,0,0.7896122,0.7501316,0,0,9.117002,21.39368,0,0.7896122,-0.7896122,29.51861,75.68858,0.1235749,0.8251448,0,0,21.39368
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2167361,50.74044,50.09442,1.872353,1.872353,0,0,0,1.872353,11.5756,0,0,0.2167361,1.970898,1.872353,0,0,9.994349,20.60406,0,1.754162,-1.754162,27.66956,70.94744,0.1235749,2.059589,0.1733889,0,20.8208
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.822227,55.13267,49.54057,0,0,0,0,0,0,0,0,0,1.822227,0,0,0,0,11.94342,18.8499,1.822227,0,1.822227,29.39827,75.38004,0.1235082,0,1.457782,0,20.67213
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.260603,61.79246,51.32082,2.636378,2.636378,0,0,0,2.636378,123.6774,0,0,3.260603,2.775134,2.636378,0,0,10.12119,20.48991,0.4854691,0,0.4854691,29.85883,76.56095,0.1234904,2.900015,2.608483,0,23.75051
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.211495,74.43841,56.10773,1.01546,1.01546,0,0,0,1.01546,513.215,0,0,5.211495,1.068906,1.01546,0,0,9.635722,20.92683,4.142589,0,4.142589,33.78883,86.63786,0.123339,1.117006,4.169196,0,26.13832
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,6.930723,87.07655,60.19243,0,0,0,0,0,0,0,1.437591,0,6.930723,0,0,0,0,5.493133,24.65516,5.493133,0,5.493133,39.00008,100,0.1231388,0,5.544579,0,31.58588
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,6.90747,91.68414,63.86173,6.955561,6.955561,0,0,0,6.955561,99.30859,0,0,6.90747,7.321643,6.955561,0,0,0,29.59898,0,0.4141731,-0.4141731,38.5635,98.88058,0.1231388,7.651117,5.525976,0,36.50645
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,6.865034,95.1743,66.70026,3.410317,3.410317,0,0,0,3.410317,201.3019,2.815034,0,6.865034,3.589807,3.410317,0,0,0.4601924,29.1848,0.4601924,0,0.4601924,39.00008,100,0.1231221,3.751349,5.492027,0,36.04984
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.155836,100.5972,69.48932,0,0,0,0,0,0,0,7.155836,0,7.155836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231221,0,5.724669,0,36.75481
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.152071,97.16578,71.21024,0,0,0,0,0,0,0,6.152071,0,6.152071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231221,0,4.921657,0,35.75105
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.41076,93.84681,71.6553,2.714539,2.714539,0,0,0,2.714539,199.3252,2.553351,0,5.41076,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1231221,2.985993,4.328608,0,35.00974
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.886434,87.25703,72.1597,0.8434331,0.8434331,0,0,0,0.8434331,460.7875,2.99861,0,3.886434,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1231221,0.9277763,3.109147,0,33.48541
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.669898,77.38348,71.37836,1.175274,1.175274,0,0,0,1.175274,142.0858,0.432767,0,1.669898,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1231221,1.292802,1.335918,0,31.26888
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1713157,69.95366,69.37064,1.873071,1.873071,0,0,0,1.873071,9.146248,0,2.220446E-16,0.1713157,1.971654,1.873071,0,0,0,29.59898,0,1.800338,-1.800338,37.10236,95.13406,0.1231221,2.060379,0.1370526,0,29.77029
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,67.64972,67.64972,1.549603,1.549603,0,0,0,1.549603,0,0,2.220446E-16,0,1.631162,1.549603,0,0,2.000376,27.79864,0,1.631162,-1.631162,35.38296,90.72536,0.1231221,1.704564,0,0,27.79864
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,65.4244,65.4244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812778,26.16748,0,0,0,35.38296,90.72536,0.1231221,0,0,0,26.16748
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,62.81336,62.81336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.812778,26.16748,0,0,0,35.38296,90.72536,0.1231221,0,0,0,26.16748
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,60.14297,60.14297,1.522007,1.522007,0,0,0,1.522007,0,0,0,0,1.602113,1.522007,0,0,3.812778,26.16748,0,1.602113,-1.602113,33.69418,86.39517,0.1231221,1.674208,0,0,26.16748
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,57.96711,57.96711,0.4542502,0.4542502,0,0,0,0.4542502,0,0,5.551115E-17,0,0.4781581,0.4542502,0,0,5.592903,24.56536,0,0.4781581,-0.4781581,33.19016,85.10281,0.1231221,0.4996752,0,0,24.56536
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,56.444,56.444,1.53834,1.53834,0,0,0,1.53834,0,0,2.220446E-16,0,1.619305,1.53834,0,0,6.12419,24.08721,0,1.619305,-1.619305,31.48326,80.72616,0.1231221,1.692174,0,0,24.08721
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,54.88133,54.88133,0.6278061,0.6278061,0,0,0,0.6278061,0,0,1.110223E-16,0,0.6608486,0.6278061,0,0,7.923418,22.4679,0,0.6608486,-0.6608486,30.78667,78.94002,0.1231221,0.6905867,0,0,22.4679
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,53.51647,53.51647,1.389997,1.389997,0,0,0,1.389997,0,0,2.220446E-16,0,1.463155,1.389997,0,0,8.657694,21.80705,0,1.463155,-1.463155,29.24437,74.9854,0.1231221,1.528997,0,0,21.80705
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,52.40875,52.40875,1.473889,1.473889,0,0,0,1.473889,0,0,0,0,1.551462,1.473889,0,0,10.28342,20.3439,0,1.551462,-1.551462,27.60898,70.79212,0.1231221,1.621278,0,0,20.3439
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,51.32082,51.32082,0.8892865,0.8892865,0,0,0,0.8892865,0,0,1.110223E-16,0,0.9360911,0.8892865,0,0,12.00727,18.79244,0,0.9360911,-0.9360911,26.62226,68.26206,0.1231221,0.9782152,0,0,18.79244
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,50.43069,50.43069,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0.6999305,0.664934,0,0,13.04737,17.85635,0,0.6999305,-0.6999305,25.88446,66.37029,0.1231221,0.7314274,0,0,17.85635
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1689392,50.65704,50.15376,1.050086,1.050086,0,0,0,1.050086,16.08813,0,0,0.1689392,1.105354,1.050086,0,0,13.82507,17.15641,0,0.9364145,-0.9364145,24.8974,63.83935,0.1231221,1.155095,0.1351514,0,17.32535
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.498449,54.19942,49.62957,4.955048,4.955048,0,0,0,4.955048,30.24085,0,8.881784E-16,1.498449,5.21584,4.955048,0,0,14.86553,16.22,0,3.717391,-3.717391,20.97892,53.792,0.1231221,5.450552,1.198759,0,17.71845
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.913837,57.3416,51.38016,2.013,2.013,0,0,0,2.013,95.07389,0,0,1.913837,2.118947,2.013,0,0,18.99597,12.50261,0,0.20511,-0.20511,20.76272,53.23763,0.1231221,2.214299,1.531069,0,14.41645
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.161433,66.6431,56.1374,7.144427,7.144427,0,0,0,7.144427,44.25034,0,0,3.161433,7.52045,7.144427,0,0,19.22387,12.2975,0,4.359017,-4.359017,16.16791,41.4561,0.1231221,7.85887,2.529146,0,15.45893
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.729821,77.17436,60.19243,2.605801,2.605801,0,0,0,2.605801,181.5112,0,0,4.729821,2.742948,2.605801,0,0,24.06722,7.938482,1.986873,0,1.986873,18.05282,46.2892,0.1230498,2.866381,3.783857,0,12.6683
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.770506,86.06427,63.86173,0.06564736,0.06564736,0,0,0,0.06564736,8790.156,0,0,5.770506,0.06910249,0.06564736,0,0,22.08035,9.726668,5.701403,0,5.701403,23.46165,60.15796,0.122843,0.0722121,4.616405,0,15.49717
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.406003,87.79135,66.70026,1.29422,1.29422,0,0,0,1.29422,417.7035,0,0,5.406003,1.362337,1.29422,0,0,16.37894,14.85793,4.043666,0,4.043666,27.29781,69.99424,0.1226967,1.423642,4.324802,0,20.26393
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.662736,97.80427,69.53877,5.957229,5.957229,0,0,0,5.957229,111.8429,0,0,6.662736,6.270767,5.957229,0,0,12.33528,18.49723,0.3919692,0,0.3919692,27.66966,70.94771,0.1226826,6.552952,5.330189,0,25.15997
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.58207,99.56516,71.21024,4.129879,4.129879,0,0,0,4.129879,159.3768,0,0,6.58207,4.347241,4.129879,0,0,11.94331,18.85,2.234828,0,2.234828,29.78981,76.38396,0.1226019,4.542868,5.265656,0,25.43207
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.619466,94.91107,71.6553,0,0,0,0,0,0,0,0,0,5.619466,0,0,0,0,9.708478,20.86135,5.619466,0,5.619466,35.1209,90.05341,0.1223995,0,4.495573,0,26.48081
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.221937,84.39257,72.1597,3.962711,3.962711,0,0,0,3.962711,81.30637,0,0,3.221937,4.171275,3.962711,0,0,4.089012,25.91887,0,0.9493381,-0.9493381,34.12021,87.48755,0.1223995,4.358982,2.577549,0,29.1408
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.792476,77.847,71.37836,3.384111,3.384111,0,0,0,3.384111,52.9674,0,0,1.792476,3.562222,3.384111,0,0,5.143832,24.96953,0,1.769747,-1.769747,32.25473,82.70428,0.1223995,3.722522,1.43398,0,26.762
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1790315,69.98003,69.37064,2.608064,2.608064,0,0,0,2.608064,6.864538,0,4.440892E-16,0.1790315,2.74533,2.608064,0,0,7.110217,23.19978,0,2.566299,-2.566299,29.54962,75.7681,0.1223995,2.86887,0.1432252,0,23.37881
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,67.70906,67.70906,4.680127,4.680127,0,0,0,4.680127,0,0,8.881784E-16,0,4.926449,4.680127,0,0,9.961659,20.63348,0,4.926449,-4.926449,24.35669,62.45291,0.1223995,5.148139,0,0,20.63348
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,65.48374,65.48374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.43549,15.70704,0,0,0,24.35669,62.45291,0.1223995,0,0,0,15.70704
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,62.81336,62.81336,7.029132,7.029132,0,0,0,7.029132,0,0,8.881784E-16,0,7.399087,7.029132,0,0,15.43549,15.70704,0,7.399087,-7.399087,16.55736,42.45469,0.1223995,7.732046,0,0,15.70704
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,60.14297,60.14297,1.319767,1.319767,0,0,0,1.319767,0,0,2.220446E-16,0,1.389228,1.319767,0,0,23.6567,8.307949,0,1.389228,-1.389228,15.09299,38.69989,0.1223995,1.451743,0,0,8.307949
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,57.96711,57.96711,1.247965,1.247965,0,0,0,1.247965,0,0,0,0,1.313647,1.247965,0,0,25.20029,6.918721,0,1.313647,-1.313647,13.70828,35.14937,0.1223995,1.372761,0,0,6.918721
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,56.46378,56.46378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.65989,5.605073,0,0,0,13.70828,35.14937,0.1223995,0,0,0,5.605073
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,54.911,54.911,1.457248,1.457248,0,0,0,1.457248,0,0,0,0,1.533945,1.457248,0,0,26.65989,5.605073,0,1.533945,-1.533945,12.09136,31.00343,0.1223995,1.602973,0,0,5.605073
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,53.54614,53.54614,0.9322172,0.9322172,0,0,0,0.9322172,0,0,1.110223E-16,0,0.9812813,0.9322172,0,0,28.36428,4.071128,0,0.9812813,-0.9812813,11.057,28.35123,0.1223995,1.025439,0,0,4.071128
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,52.43842,52.43842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.45459,3.089847,0,0,0,11.057,28.35123,0.1223995,0,0,0,3.089847
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,51.35049,51.35049,0.8911778,0.8911778,0,0,0,0.8911778,0,0,1.110223E-16,0,0.9380819,0.8911778,0,0,29.45459,3.089847,0,0.9380819,-0.9380819,10.06818,25.81578,0.1223995,0.9802956,0,0,3.089847
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,50.49003,50.49003,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0.07944199,0.0754699,0,0,30.4969,2.151765,0,0.07944199,-0.07944199,9.984436,25.60107,0.1223995,0.08301688,0,0,2.151765
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09288016,50.48949,50.2131,1.089803,1.089803,0,0,0,1.089803,8.522659,0,2.220446E-16,0.09288016,1.147161,1.089803,0,0,30.58517,2.072323,0,1.05428,-1.05428,8.873127,22.75156,0.1223995,1.198783,0.07430413,0,2.165204
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.485839,57.42668,49.67903,4.580122,4.580122,12,0,3.372,4.580122,54.27451,0,0,2.485839,0,0,7.419878,7.048884,31.75659,1.018043,9.534723,0,9.534723,17.91856,45.94493,0.1227988,5.038134,1.988671,12,3.503882
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.116485,64.94518,51.42962,4.290901,4.290901,12,0,3.372,4.290901,95.93523,0,0,4.116485,0,0,7.709099,7.323645,22.22187,9.599294,11.44013,0,11.44013,28.77162,73.77324,0.1231272,4.719991,3.293188,12,13.71578
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.757596,76.74195,56.1374,2.888598,2.888598,8.177174,0,2.404825,2.888598,199.3214,0,0,5.757596,0,0,5.288575,5.024147,10.78174,19.89541,10.78174,0,10.78174,39.00008,100,0.1231644,3.177458,4.606076,12,25.65301
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,6.874608,86.73661,60.14297,1.744701,1.744701,0,0,0,1.744701,394.0279,5.038081,0,6.874608,1.836527,1.744701,0,0,0,29.59898,0,0,0,39.00008,100,0.1231644,1.919171,5.499686,0,36.47359
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.605516,95.42496,63.81228,5.93446,5.93446,0,0,0,5.93446,128.1585,1.358717,0,7.605516,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1231644,6.527906,6.084413,0,37.20449
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.624264,99.46722,66.6508,3.242721,3.242721,0,0,0,3.242721,235.1193,4.210873,0,7.624264,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1231644,3.566993,6.099411,0,37.22324
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.423596,102.2339,69.48932,6.556428,6.556428,0,0,0,6.556428,113.2262,0.5220933,0,7.423596,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1231644,7.21207,5.938877,0,37.02258
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.538844,99.31805,71.21024,2.90497,2.90497,0,0,0,2.90497,225.0916,3.48098,0,6.538844,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1231644,3.195467,5.231075,0,36.13782
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.620647,94.91717,71.6553,8.386127,8.386127,3.046513,0,1.106768,8.386127,67.02316,0,0,5.620647,5.620647,5.339615,0,0,0,29.59898,0,0,0,39.00008,100,0.1231644,9.224741,4.496518,12,35.21963
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.785538,86.81257,72.1597,4.308388,4.308388,0,0,0,4.308388,87.86437,0,0,3.785538,4.535146,4.308388,0,0,0,29.59898,0,0.7496074,-0.7496074,38.20992,97.97396,0.1231644,4.739227,3.028431,0,33.38452
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.902766,78.26701,71.37836,0.03669675,0.03669675,0,0,0,0.03669675,5185.108,1.031241,0,1.902766,0.03862815,0.03669675,0,0,0.8328971,28.84937,0.8328971,0,0.8328971,39.00008,100,0.1231346,0.04036642,1.522213,0,30.75214
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2204109,70.12166,69.37064,6.999111,6.999111,0,0,0,6.999111,3.149127,0,0,0.2204109,7.367485,6.999111,0,0,0,29.59898,0,7.147074,-7.147074,31.4664,80.68291,0.1231346,7.699022,0.1763287,0,29.81939
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,67.70906,67.70906,3.311898,3.311898,0,0,0,3.311898,0,0,4.440892E-16,0,3.486209,3.311898,0,0,7.941193,22.4519,0,3.486209,-3.486209,27.79161,71.26041,0.1231346,3.643088,0,0,22.4519
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,65.48374,65.48374,5.527682,5.527682,0,0,0,5.527682,0,0,8.881784E-16,0,5.818613,5.527682,0,0,11.81476,18.9657,0,5.818613,-5.818613,21.65826,55.53388,0.1231346,6.080451,0,0,18.9657
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,62.86281,62.86281,1.24424,1.24424,0,0,0,1.24424,0,0,2.220446E-16,0,1.309727,1.24424,0,0,18.27988,13.14708,0,1.309727,-1.309727,20.27769,51.99396,0.1231346,1.368664,0,0,13.14708
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,60.14297,60.14297,1.614586,1.614586,0,0,0,1.614586,0,0,2.220446E-16,0,1.699564,1.614586,0,0,19.73514,11.83736,0,1.699564,-1.699564,18.48619,47.40038,0.1231346,1.776044,0,0,11.83736
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,58.02645,58.02645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62354,10.13779,0,0,0,18.48619,47.40038,0.1231346,0,0,0,10.13779
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,56.46378,56.46378,1.978772,1.978772,0,0,0,1.978772,0,0,4.440892E-16,0,2.082917,1.978772,0,0,21.62354,10.13779,0,2.082917,-2.082917,16.2906,41.77068,0.1231346,2.176649,0,0,10.13779
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,54.911,54.911,0.3334974,0.3334974,0,0,0,0.3334974,0,0,0,0,0.35105,0.3334974,0,0,23.93789,8.054874,0,0.35105,-0.35105,15.92056,40.82187,0.1231346,0.3668472,0,0,8.054874
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,53.57581,53.57581,1.90476,1.90476,0,0,0,1.90476,0,0,4.440892E-16,0,2.00501,1.90476,0,0,24.32795,7.703825,0,2.00501,-2.00501,13.80709,35.40273,0.1231346,2.095236,0,0,7.703825
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,52.45821,52.45821,2.316843,2.316843,0,0,0,2.316843,0,0,4.440892E-16,0,2.438782,2.316843,0,0,26.55574,5.698814,0,2.438782,-2.438782,11.23639,28.8112,0.1231346,2.548527,0,0,5.698814
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,51.38016,51.38016,0.6473562,0.6473562,0,0,0,0.6473562,0,0,1.110223E-16,0,0.6814276,0.6473562,0,0,29.2655,3.260033,0,0.6814276,-0.6814276,10.5181,26.96944,0.1231346,0.7120918,0,0,3.260033
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,50.53949,50.53949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.02264,2.578605,0,0,0,10.5181,26.96944,0.1231346,0,0,0,2.578605
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1215672,50.62463,50.26256,0,0,0,0,0,0,0,0,0,0.1215672,0,0,0,0,30.02264,2.578605,0.1215672,0,0.1215672,10.63343,27.26516,0.1231302,0,0.09725374,0,2.700172
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.272048,56.78916,49.73837,2.217104,2.217104,0,0,0,2.217104,102.4782,0,0,2.272048,2.333794,2.217104,0,0,29.90107,2.688015,0,0.06174643,-0.06174643,10.56835,27.09827,0.1231302,2.438815,1.817638,0,4.960063
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.354015,65.8132,51.42962,3.911494,3.911494,12,0,3.372,3.911494,111.3133,0,0,4.354015,0,0,8.088506,7.684081,29.96968,2.626269,12.0381,0,12.0381,21.98869,56.38113,0.123434,4.302643,3.483212,12,6.980284
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.575954,75.97724,56.1374,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.575954,0,0,8.8,8.36,17.93158,13.46056,13.93595,0,13.93595,35.2095,90.28057,0.1234081,0,4.460763,12,19.03651
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,6.914596,86.93372,60.14297,6.541685,6.541685,0,0,0,6.541685,105.7005,0,0,6.914596,6.885984,6.541685,0,0,3.995627,26.00291,0.02861126,0,0.02861126,35.23664,90.35017,0.1234071,7.195854,5.531677,0,32.91751
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.254849,93.47389,63.81228,7.330311,7.330311,0,0,0,7.330311,98.97055,0,0,7.254849,7.716116,7.330311,0,0,3.967015,26.02866,0,0.4612678,-0.4612678,34.75042,89.10345,0.1234071,8.063342,5.803879,0,33.28351
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,6.839038,94.88907,66.59146,0,0,0,0,0,0,0,2.359503,0,6.839038,0,0,0,0,4.479535,25.5674,4.479535,0,4.479535,39.00008,100,0.1232477,0,5.471231,0,32.40643
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.599212,97.3056,69.42998,2.663688,2.663688,0,0,0,2.663688,247.7471,3.795329,0,6.599212,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1232477,2.930057,5.279369,0,36.19819
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,5.896902,95.72424,71.15089,2.050238,2.050238,0,0,0,2.050238,287.6205,3.738757,0,5.896902,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1232477,2.255261,4.717522,0,35.49588
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.417801,93.80934,71.59595,5.263587,5.263587,0,0,0,5.263587,102.9298,0,0,5.417801,5.540618,5.263587,0,0,0,29.59898,0,0.1228169,-0.1228169,38.87062,99.66805,0.1232477,5.789946,4.334241,0,35.01678
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,3.970834,87.56378,72.10036,6.117722,6.117722,0,0,0,6.117722,64.90706,0,8.881784E-16,3.970834,6.439707,6.117722,0,0,0.1364632,29.47616,0,2.468874,-2.468874,36.2682,92.99519,0.1232477,6.729494,3.176667,0,33.44699
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,1.973823,78.5391,71.37836,0.1467433,0.1467433,0,0,0,0.1467433,1345.085,0,0,1.973823,0.1544667,0.1467433,0,0,2.879656,27.00729,1.819356,0,1.819356,37.99419,97.4208,0.123183,0.1614177,1.579058,0,28.98111
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.1967442,70.04062,69.37064,0,0,0,0,0,0,0,0,0,0.1967442,0,0,0,0,1.0603,28.64471,0.1967442,0,0.1967442,38.18084,97.89938,0.123176,0,0.1573954,0,28.84145
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,67.70906,67.70906,1.649983,1.649983,0,0,0,1.649983,0,0,2.220446E-16,0,1.736824,1.649983,0,0,0.8635558,28.82178,0,1.736824,-1.736824,36.35006,93.2051,0.123176,1.814981,0,0,28.82178
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,65.48374,65.48374,8.702328,8.702328,11.64271,0,3.281605,8.702328,0,8.881784E-16,0,0,0,0,2.94038,2.793361,2.793361,27.08495,2.793361,0,2.793361,39.00008,100,0.123315,9.57256,0,12,27.08495
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,62.81336,62.81336,8.971228,8.971228,8.971228,0,2.605721,8.971228,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123315,9.86835,0,12,29.59898
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,60.08363,60.08363,1.61868,1.61868,0,0,0,1.61868,0,0,0,0,1.703874,1.61868,0,0,0,29.59898,0,1.703874,-1.703874,37.20404,95.39478,0.123315,1.780548,0,0,29.59898
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,57.96711,57.96711,1.554441,1.554441,0,0,0,1.554441,0,0,2.220446E-16,0,1.636253,1.554441,0,0,1.893193,27.8951,0,1.636253,-1.636253,35.47927,90.97232,0.123315,1.709885,0,0,27.8951
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,56.444,56.444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711252,26.25885,0,0,0,35.47927,90.97232,0.123315,0,0,0,26.25885
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,54.88133,54.88133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711252,26.25885,0,0,0,35.47927,90.97232,0.123315,0,0,0,26.25885
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,53.54614,53.54614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711252,26.25885,0,0,0,35.47927,90.97232,0.123315,0,0,0,26.25885
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,52.45821,52.45821,1.478659,1.478659,0,0,0,1.478659,0,0,2.220446E-16,0,1.556483,1.478659,0,0,3.711252,26.25885,0,1.556483,-1.556483,33.8386,86.76546,0.123315,1.626525,0,0,26.25885
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,51.38016,51.38016,1.297571,1.297571,0,0,0,1.297571,0,0,2.220446E-16,0,1.365864,1.297571,0,0,5.440678,24.70237,0,1.365864,-1.365864,32.39885,83.07381,0.123315,1.427328,0,0,24.70237
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,50.56916,50.56916,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0.7192834,0.6833192,0,0,6.958304,23.3365,0,0.7192834,-0.7192834,31.64066,81.12974,0.123315,0.7516512,0,0,23.3365
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2169614,50.93976,50.29223,0.003162783,0.003162783,0,0,0,0.003162783,6859.825,0,0,0.2169614,0.003329245,0.003162783,0,0,7.757508,22.61722,0.2136321,0,0.2136321,31.84333,81.6494,0.1233074,0.003479061,0.1735691,0,22.83418
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9686345,52.66238,49.73837,1.868488,1.868488,0,0,0,1.868488,51.84056,0,2.220446E-16,0.9686345,1.966829,1.868488,0,0,7.543876,22.80949,0,0.9981946,-0.9981946,30.79114,78.95148,0.1233074,2.055336,0.7749076,0,23.77812
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.651744,59.86272,51.45929,1.909466,1.909466,0,0,0,1.909466,138.8736,0,0,2.651744,2.009964,1.909466,0,0,8.652981,21.81129,0.6417799,0,0.6417799,31.39998,80.51262,0.1232846,2.100412,2.121395,0,24.46304
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.503127,67.84985,56.10773,4.176583,4.176583,0,0,0,4.176583,83.87543,0,0,3.503127,4.396403,4.176583,0,0,8.011201,22.3889,0,0.8932761,-0.8932761,30.45839,78.09828,0.1232846,4.594242,2.802502,0,25.89202
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.79524,77.31937,60.08363,2.308607,2.308607,0,0,0,2.308607,207.7114,0,0,4.79524,2.430113,2.308607,0,0,9.00373,21.49562,2.365128,0,2.365128,32.70215,83.85149,0.1232007,2.539468,3.836192,0,26.29086
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.815434,77.42886,63.70349,0.4111817,0.4111817,0,0,0,0.4111817,927.9193,0,0,3.815434,0.4328228,0.4111817,0,0,6.638602,23.62424,3.382611,0,3.382611,35.91117,92.07975,0.1230809,0.4522999,3.052347,0,27.43967
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.11553,77.77946,66.54201,0.438988,0.438988,0,0,0,0.438988,709.7075,0,0,3.11553,0.4620926,0.438988,0,0,3.255991,26.66859,2.653438,0,2.653438,38.42844,98.53428,0.1229871,0.4828868,2.492424,0,29.78412
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8706322,72.38676,69.37064,0,0,0,0,0,0,0,0.2680788,0,0.8706322,0,0,0,0,0.6025534,29.05668,0.6025534,0,0.6025534,39.00008,100,0.1229659,0,0.6965058,0,29.92731
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.924062,74.28873,71.0421,5.149429,5.149429,0,0,0,5.149429,17.94494,0,0,0.924062,5.420452,5.149429,0,0,0,29.59898,0,4.49639,-4.49639,34.26047,87.84718,0.1229659,5.664372,0.7392496,0,30.52304
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.330216,80.10216,71.5465,1.59842,1.59842,0,0,0,1.59842,145.7825,0,0,2.330216,1.682547,1.59842,0,0,4.995989,25.10259,0.6476688,0,0.6476688,34.8749,89.42264,0.122943,1.758262,1.864173,0,27.4328
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.075731,75.86537,72.04102,1.20041,1.20041,0,0,0,1.20041,89.61362,0,2.220446E-16,1.075731,1.263589,1.20041,0,0,4.34832,25.68549,0,0.1878586,-0.1878586,34.67688,88.91489,0.122943,1.320451,0.8605847,0,26.76122
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2733624,72.21539,71.26958,3.179138,3.179138,0,0,0,3.179138,8.598631,0,0,0.2733624,3.346461,3.179138,0,0,4.557052,25.49763,0,3.073099,-3.073099,31.43755,80.60894,0.122943,3.497052,0.2186899,0,25.77099
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1634261,69.87704,69.32118,6.44662,6.44662,0,0,0,6.44662,2.535066,0,8.881784E-16,0.1634261,6.785915,6.44662,0,0,7.971606,22.42453,0,6.622489,-6.622489,24.45683,62.7097,0.122943,7.091281,0.1307409,0,22.58796
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,67.70906,67.70906,8.204494,8.204494,12,0,3.372,8.204494,0,0,0,0,0,0,3.795505,3.60573,15.32993,15.80204,3.60573,0,3.60573,27.87753,71.4807,0.1231219,9.024944,0,12,15.80204
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,65.48374,65.48374,9.189053,9.189053,12,0,3.372,9.189053,0,0,0,0,0,0,2.810948,2.6704,11.7242,19.0472,2.6704,0,2.6704,30.41089,77.97649,0.1232541,10.10796,0,12,19.0472
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,62.81336,62.81336,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.053797,21.45056,8.36,0,8.36,38.34188,98.31232,0.1234257,0,0,12,21.45056
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,60.08363,60.08363,0.9369488,0.9369488,0,0,0,0.9369488,0,0,0,0,0.9862619,0.9369488,0,0,0.6937972,28.97456,0,0.9862619,-0.9862619,37.30227,95.64666,0.1234257,1.030644,0,0,28.97456
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,57.96711,57.96711,1.625604,1.625604,0,0,0,1.625604,0,0,2.220446E-16,0,1.711162,1.625604,0,0,1.789644,27.9883,0,1.711162,-1.711162,35.49855,91.02174,0.1234257,1.788164,0,0,27.9883
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,56.444,56.444,0.6068821,0.6068821,0,0,0,0.6068821,0,0,0,0,0.6388232,0.6068821,0,0,3.690934,26.27714,0,0.6388232,-0.6388232,34.82517,89.29514,0.1234257,0.6675703,0,0,26.27714
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,54.911,54.911,2.486571,2.486571,0,0,0,2.486571,0,0,4.440892E-16,0,2.617443,2.486571,0,0,4.400738,25.63831,0,2.617443,-2.617443,32.06614,82.22072,0.1234257,2.735228,0,0,25.63831
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,53.60548,53.60548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.309008,23.02087,0,0,0,32.06614,82.22072,0.1234257,0,0,0,23.02087
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,52.51755,52.51755,1.421301,1.421301,0,0,0,1.421301,0,0,0,0,1.496106,1.421301,0,0,7.309008,23.02087,0,1.496106,-1.496106,30.48911,78.17705,0.1234257,1.563431,0,0,23.02087
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,51.42962,51.42962,0.5926802,0.5926802,0,0,0,0.5926802,0,0,1.110223E-16,0,0.6238739,0.5926802,0,0,8.971348,21.52477,0,0.6238739,-0.6238739,29.83149,76.49084,0.1234257,0.6519482,0,0,21.52477
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,50.6285,50.6285,1.425152,1.425152,0,0,0,1.425152,0,0,0,0,1.50016,1.425152,0,0,9.664541,20.90089,0,1.50016,-1.50016,28.25018,72.43622,0.1234257,1.567667,0,0,20.90089
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.1998703,50.94813,50.35157,0.483643,0.483643,0,0,0,0.483643,41.326,0,0,0.1998703,0.5090979,0.483643,0,0,11.33138,19.40073,0,0.3092276,-0.3092276,27.92423,71.60044,0.1234257,0.5320073,0.1598962,0,19.6006
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.544107,54.53722,49.81749,3.893969,3.893969,0,0,0,3.893969,39.6538,0,4.440892E-16,1.544107,4.098915,3.893969,0,0,11.67497,19.0915,0,2.554808,-2.554808,25.23122,64.69531,0.1234257,4.283366,1.235285,0,20.63561
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7340591,53.72049,51.48896,0,0,0,0,0,0,0,0,0,0.7340591,0,0,0,0,14.51365,16.5367,0.7340591,0,0.7340591,25.92761,66.48093,0.1233998,0,0.5872473,0,17.27076
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.171998,59.82074,56.10773,5.468091,5.468091,0,0,0,5.468091,21.4334,0,1.776357E-15,1.171998,5.755885,5.468091,0,0,13.77959,17.19735,0,4.583888,-4.583888,21.09577,54.09161,0.1233998,6.0149,0.9375982,0,18.36935
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.380843,71.67548,60.02429,0.008818196,0.008818196,0,0,0,0.008818196,38339.39,0,0,3.380843,0.009282311,0.008818196,0,0,18.8728,12.61346,3.37156,0,3.37156,24.29432,62.29299,0.123281,0.009700015,2.704674,0,15.9943
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.485947,72.24738,63.64415,0.8488128,0.8488128,0,0,0,0.8488128,292.8734,0,0,2.485947,0.8934872,0.8488128,0,0,15.50124,15.64787,1.59246,0,1.59246,25.80505,66.16667,0.1232249,0.9336941,1.988757,0,18.13381
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.094434,77.63149,66.48267,0,0,0,0,0,0,0,0,0,3.094434,0,0,0,0,13.90878,17.08108,3.094434,0,3.094434,28.74069,73.69394,0.1231162,0,2.475547,0,20.17551
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.064632,80.61826,69.32118,3.713699,3.713699,0,0,0,3.713699,82.52235,0,0,3.064632,3.909157,3.713699,0,0,10.81434,19.86607,0,0.8445255,-0.8445255,27.85048,71.41135,0.1231162,4.085069,2.451705,0,22.9307
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.159469,82.84278,70.99265,3.200318,3.200318,0,0,0,3.200318,98.7236,0,4.440892E-16,3.159469,3.368756,3.200318,0,0,11.7527,19.02155,0,0.2092866,-0.2092866,27.62988,70.8457,0.1231162,3.52035,2.527575,0,22.18102
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.395812,80.29688,71.48716,1.747484,1.747484,0,0,0,1.747484,137.1006,0,0,2.395812,1.839457,1.747484,0,0,11.98524,18.81226,0.5563549,0,0.5563549,28.15768,72.19904,0.1230966,1.922233,1.91665,0,21.20807
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.303819,73.04925,71.99157,4.825042,4.825042,0,0,0,4.825042,6.296711,0,8.881784E-16,0.303819,5.078992,4.825042,0,0,11.42889,19.31298,0,4.775173,-4.775173,23.12421,59.29272,0.1230966,5.307547,0.2430552,0,19.6168
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.9822351,74.73202,71.26958,0,0,0,0,0,0,0,0,0,0.9822351,0,0,0,0,16.73464,14.5378,0.9822351,0,0.9822351,24.05604,61.68203,0.1230622,0,0.7857881,0,15.52004
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2030477,69.95285,69.26184,0,0,0,0,0,0,0,0,0,0.2030477,0,0,0,0,15.7524,15.42182,0.2030477,0,0.2030477,24.24866,62.17594,0.123055,0,0.1624381,0,15.62486
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,67.64972,67.64972,0.05313333,0.05313333,0,0,0,0.05313333,0,0,6.938894E-18,0,0.05592982,0.05313333,0,0,15.54935,15.60456,0,0.05592982,-0.05592982,24.18971,62.02477,0.123055,0.05844667,0,0,15.60456
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,65.4244,65.4244,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.6115,15.54863,0,0,0,24.18971,62.02477,0.123055,0,0,0,15.54863
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,62.75402,62.75402,1.021545,1.021545,0,0,0,1.021545,0,0,0,0,1.07531,1.021545,0,0,15.6115,15.54863,0,1.07531,-1.07531,23.05623,59.11843,0.123055,1.123699,0,0,15.54863
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,60.08363,60.08363,1.741991,1.741991,0,0,0,1.741991,0,0,2.220446E-16,0,1.833675,1.741991,0,0,16.80629,14.47332,0,1.833675,-1.833675,21.12337,54.16238,0.123055,1.91619,0,0,14.47332
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,57.96711,57.96711,0.2785656,0.2785656,0,0,0,0.2785656,0,0,0,0,0.293227,0.2785656,0,0,18.8437,12.63964,0,0.293227,-0.293227,20.81428,53.36985,0.123055,0.3064222,0,0,12.63964
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,56.444,56.444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.16951,12.34642,0,0,0,20.81428,53.36985,0.123055,0,0,0,12.34642
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,54.911,54.911,0.2075745,0.2075745,0,0,0,0.2075745,0,0,2.775558E-17,0,0.2184995,0.2075745,0,0,19.16951,12.34642,0,0.2184995,-0.2184995,20.58396,52.77929,0.123055,0.228332,0,0,12.34642
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,53.62526,53.62526,0.8506714,0.8506714,0,0,0,0.8506714,0,0,1.110223E-16,0,0.8954435,0.8506714,0,0,19.41229,12.12792,0,0.8954435,-0.8954435,19.64008,50.35909,0.123055,0.9357384,0,0,12.12792
