Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4261046,57.15641,55.8308,0.3043356,0.3043356,0,0,0,0.3043356,140.0114,0,0,0.4261046,0.3203532,0.3043356,0,0,13.4799,17.46707,0.1057514,0,0.1057514,26.31225,67.46717,0.1256119,0.3347691,0.3408837,0,17.89317
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.394248,64.01834,59.47044,1.735424,1.735424,0,0,0,1.735424,80.3405,0,0,1.394248,1.826762,1.735424,0,0,13.37415,17.56225,0,0.4325137,-0.4325137,25.85634,66.29817,0.1256119,1.908966,1.115398,0,18.95649
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.320859,67.33318,62.92215,0,0,0,0,0,0,0,0,0,1.320859,0,0,0,0,13.85472,17.12973,1.320859,0,1.320859,27.10942,69.51118,0.1255676,0,1.056688,0,18.45059
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.462139,70.70456,65.70133,4.601867,4.601867,0,0,0,4.601867,31.77274,0,0,1.462139,4.844071,4.601867,0,0,12.53386,18.31851,0,3.381932,-3.381932,23.54455,60.37051,0.1255676,5.062054,1.169711,0,19.78065
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.6531903,70.77614,68.53985,0,0,0,0,0,0,0,0,0,0.6531903,0,0,0,0,16.29156,14.93657,0.6531903,0,0.6531903,24.16422,61.95941,0.1255457,0,0.5225523,0,15.58976
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.501052,75.53448,70.21131,3.047181,3.047181,0,0,0,3.047181,49.26034,0,0,1.501052,3.207559,3.047181,0,0,15.63837,15.52444,0,1.706507,-1.706507,22.3654,57.34707,0.1255457,3.351899,1.200841,0,17.0255
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.478361,76.02732,70.76517,2.129147,2.129147,0,0,0,2.129147,69.43444,0,0,1.478361,2.241207,2.129147,0,0,17.53449,13.81794,0,0.7628459,-0.7628459,21.56129,55.28525,0.1255457,2.342061,1.182689,0,15.2963
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.8297127,74.29362,71.37836,5.122208,5.122208,0,0,0,5.122208,16.19834,0,0,0.8297127,5.391798,5.122208,0,0,18.3821,13.05509,0,4.562085,-4.562085,16.75243,42.95486,0.1255457,5.634429,0.6637701,0,13.8848
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.1854517,71.40301,70.76517,2.253364,2.253364,0,0,0,2.253364,8.229994,0,0,0.1854517,2.371963,2.253364,0,0,23.45108,8.493007,0,2.186511,-2.186511,14.44765,37.04517,0.1255457,2.478701,0.1483614,0,8.678458
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2106921,69.59126,68.87612,4.938266,4.938266,0,0,0,4.938266,4.26652,0,0,0.2106921,5.198174,4.938266,0,0,25.88054,6.306496,0,4.987482,-4.987482,9.190378,23.56503,0.1255457,5.432092,0.1685537,0,6.517188
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,67.31345,67.31345,6.098053,6.098053,12,0,3.372,6.098053,0,0,0,0,0,0,5.901947,5.606849,31.42218,1.319014,5.606849,0,5.606849,14.5095,37.20378,0.1258002,6.707859,0,12,1.319014
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,65.19692,65.19692,4.981373,4.981373,12,0,3.372,4.981373,0,0,0,0,0,0,7.018627,6.667695,25.81533,6.365179,6.667695,0,6.667695,20.83503,53.42306,0.1261018,5.479511,0,12,6.365179
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,62.58588,62.58588,3.505875,3.505875,12,0,3.372,3.505875,0,0,0,0,0,0,8.494125,8.069419,19.14764,12.3661,8.069419,0,8.069419,28.49036,73.05205,0.1264653,3.856462,0,12,12.3661
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,59.9155,59.9155,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.07822,19.62858,8.36,0,8.36,36.42135,93.38789,0.1266171,0,0,12,19.62858
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,57.85831,57.85831,1.032685,1.032685,0,0,0,1.032685,0,0,2.220446E-16,0,1.087037,1.032685,0,0,2.718219,27.15258,0,1.087037,-1.087037,35.27551,90.44985,0.1266171,1.135953,0,0,27.15258
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,56.38466,56.38466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.926037,26.06554,0,0,0,35.27551,90.44985,0.1266171,0,0,0,26.06554
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,54.88133,54.88133,0.009067816,0.009067816,0,0,0,0.009067816,0,0,0,0,0.009545069,0.009067816,0,0,3.926037,26.06554,0,0.009545069,-0.009545069,35.26545,90.42405,0.1266171,0.009974597,0,0,26.06554
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,53.62526,53.62526,1.021805,1.021805,0,0,0,1.021805,0,0,2.220446E-16,0,1.075585,1.021805,0,0,3.936643,26.056,0,1.075585,-1.075585,34.13168,87.51697,0.1266171,1.123986,0,0,26.056
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,52.54722,52.54722,0.2372146,0.2372146,0,0,0,0.2372146,0,0,2.775558E-17,0,0.2496996,0.2372146,0,0,5.131737,24.98042,0,0.2496996,-0.2496996,33.86848,86.84208,0.1266171,0.2609361,0,0,24.98042
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,51.48896,51.48896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.409181,24.73071,0,0,0,33.86848,86.84208,0.1266171,0,0,0,24.73071
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,50.79663,50.79663,1.55461,1.55461,0,0,0,1.55461,0,0,2.220446E-16,0,1.636432,1.55461,0,0,5.409181,24.73071,0,1.636432,-1.636432,32.14353,82.41914,0.1266171,1.710071,0,0,24.73071
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.1887504,51.10343,50.53949,0.916989,0.916989,0,0,0,0.916989,20.58371,0,0,0.1887504,0.9652515,0.916989,0,0,7.227438,23.09428,0,0.7765012,-0.7765012,31.32502,80.32041,0.1266171,1.008688,0.1510003,0,23.28303
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.783318,55.56319,50.07464,4.243285,4.243285,0,0,0,4.243285,42.02682,0,0,1.783318,4.466616,4.243285,0,0,8.090218,22.31778,0,2.683298,-2.683298,28.49658,73.06801,0.1266171,4.667614,1.426654,0,24.1011
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.132813,55.04239,51.56808,2.801784,2.801784,0,0,0,2.801784,40.43186,0,0,1.132813,2.949247,2.801784,0,0,11.07166,19.63449,0,1.816433,-1.816433,26.58189,68.15855,0.1266171,3.081963,0.9062508,0,20.7673
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.687719,64.60446,55.80113,7.438472,7.438472,0,0,0,7.438472,36.13267,0,8.881784E-16,2.687719,7.82997,7.438472,0,0,13.08992,17.81805,0,5.142252,-5.142252,21.16148,54.2601,0.1266171,8.182319,2.150175,0,20.50577
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.164724,70.20064,59.41109,5.447739,5.447739,0,0,0,5.447739,58.09243,0,0,3.164724,5.734462,5.447739,0,0,18.80353,12.6758,0,2.569738,-2.569738,18.45274,47.31462,0.1266171,5.992513,2.531779,0,15.84052
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.479206,75.11273,62.81336,0,0,0,0,0,0,0,0,0,3.479206,0,0,0,0,21.6588,10.10606,3.479206,0,3.479206,21.7534,55.77785,0.1265005,0,2.783365,0,13.58527
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,1.98829,72.42307,65.5332,0.8138125,0.8138125,0,0,0,0.8138125,244.3179,0,0,1.98829,0.8566447,0.8138125,0,0,18.17959,13.23735,1.131645,0,1.131645,22.82698,58.53059,0.1264627,0.8951938,1.590632,0,15.22564
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.767035,74.59423,68.37171,2.673085,2.673085,0,0,0,2.673085,66.10469,0,0,1.767035,2.813774,2.673085,0,0,17.04795,14.25583,0,1.046739,-1.046739,21.72362,55.70147,0.1264627,2.940394,1.413628,0,16.02286
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.216713,78.11868,70.10252,6.101745,6.101745,0,0,0,6.101745,36.32916,0,0,2.216713,6.42289,6.101745,0,0,18.21099,13.20909,0,4.206177,-4.206177,17.28992,44.33303,0.1264627,6.71192,1.77337,0,15.4258
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.4843093,72.33351,70.65637,2.759271,2.759271,0,0,0,2.759271,17.55207,0,4.440892E-16,0.4843093,2.904496,2.759271,0,0,22.88452,9.002911,0,2.420187,-2.420187,14.73882,37.79176,0.1264627,3.035198,0.3874474,0,9.48722
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.507149,76.65983,71.26958,2.821269,2.821269,0,0,0,2.821269,53.42097,0,4.440892E-16,1.507149,2.969757,2.821269,0,0,25.57362,6.582724,0,1.462608,-1.462608,13.19709,33.83863,0.1264627,3.103396,1.205719,0,8.089873
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.9991721,74.16364,70.65637,2.514759,2.514759,0,0,0,2.514759,39.73233,0,0,0.9991721,2.647114,2.514759,0,0,27.19873,5.120116,0,1.647942,-1.647942,11.46001,29.38458,0.1264627,2.766234,0.7993376,0,6.119288
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2248941,69.53034,68.76733,10.7145,10.7145,12,0,3.372,10.7145,2.09897,0,0,0.2248941,0,0,1.2855,1.221225,29.02978,3.472174,1.446119,0,1.446119,12.83192,32.90229,0.1265257,11.78595,0.1799153,12,3.697068
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,67.264,67.264,2.147765,2.147765,10.94777,0,3.105784,2.147765,0,0,0,0,0,0,8.8,8.36,27.58366,4.773682,8.36,0,8.36,20.76291,53.23812,0.126836,2.362541,0,12,4.773682
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,65.08813,65.08813,7.189064,7.189064,12,0,3.372,7.189064,0,0,0,0,0,0,4.810936,4.570389,19.22366,12.29768,4.570389,0,4.570389,25.09876,64.35567,0.1270396,7.90797,0,12,12.29768
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,62.47709,62.47709,4.593205,4.593205,12,0,3.372,4.593205,0,0,0,0,0,0,7.406795,7.036456,14.65327,16.41103,7.036456,0,7.036456,31.77413,81.47196,0.127352,5.052525,0,12,16.41103
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,59.80671,59.80671,1.656683,1.656683,0,0,0,1.656683,0,0,2.220446E-16,0,1.743877,1.656683,0,0,7.616818,22.74384,0,1.743877,-1.743877,29.93592,76.75862,0.127352,1.822351,0,0,22.74384
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,57.79897,57.79897,0.432414,0.432414,0,0,0,0.432414,0,0,5.551115E-17,0,0.4551727,0.432414,0,0,9.554459,20.99997,0,0.4551727,-0.4551727,29.45613,75.52838,0.127352,0.4756554,0,0,20.99997
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,56.35499,56.35499,0.674869,0.674869,0,0,0,0.674869,0,0,1.110223E-16,0,0.7103884,0.674869,0,0,10.06021,20.54479,0,0.7103884,-0.7103884,28.70731,73.60835,0.127352,0.7423559,0,0,20.54479
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,54.85166,54.85166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84953,19.8344,0,0,0,28.70731,73.60835,0.127352,0,0,0,19.8344
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,53.62526,53.62526,1.473597,1.473597,0,0,0,1.473597,0,0,2.220446E-16,0,1.551154,1.473597,0,0,10.84953,19.8344,0,1.551154,-1.551154,27.07225,69.41589,0.127352,1.620956,0,0,19.8344
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,52.54722,52.54722,0.03194278,0.03194278,0,0,0,0.03194278,0,0,6.938894E-18,0,0.03362398,0.03194278,0,0,12.57303,18.28325,0,0.03362398,-0.03362398,27.03681,69.32501,0.127352,0.03513706,0,0,18.28325
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,51.48896,51.48896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.61039,18.24963,0,0,0,27.03681,69.32501,0.127352,0,0,0,18.24963
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,50.76696,50.76696,0.856917,0.856917,0,0,0,0.856917,0,0,1.110223E-16,0,0.9020178,0.856917,0,0,12.61039,18.24963,0,0.9020178,-0.9020178,26.086,66.88705,0.127352,0.9426087,0,0,18.24963
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1527089,50.99542,50.53949,0.2052975,0.2052975,0,0,0,0.2052975,74.38417,0,0,0.1527089,0.2161027,0.2052975,0,0,13.61263,17.34761,0,0.06339381,-0.06339381,26.01918,66.71571,0.127352,0.2258273,0.1221671,0,17.50032
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,1.969477,56.12963,50.04497,3.45087,3.45087,0,0,0,3.45087,57.07188,0,0,1.969477,3.632495,3.45087,0,0,13.68307,17.28421,0,1.663018,-1.663018,24.2662,62.22091,0.127352,3.795957,1.575581,0,19.25369
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.189781,61.81379,51.56808,2.242833,2.242833,0,0,0,2.242833,142.2211,0,0,3.189781,2.360877,2.242833,0,0,15.53087,15.6212,0.8289046,0,0.8289046,25.05257,64.23723,0.1273243,2.467116,2.551825,0,18.81098
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.078536,77.64401,55.74179,1.931908,1.931908,0,0,0,1.931908,314.6391,0,0,6.078536,2.033587,1.931908,0,0,14.70197,16.36721,4.044949,0,4.044949,28.88995,74.07664,0.127189,2.125098,4.862829,0,22.44575
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.339838,83.13567,59.3023,8.72663,8.72663,12,0,3.372,8.72663,72.64932,0,0,6.339838,0,0,3.273369,3.109701,10.65702,20.00766,9.449539,0,9.449539,37.85456,97.06279,0.1275369,9.599294,5.07187,12,26.3475
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,6.6949,89.02869,62.64523,3.335505,3.335505,0,0,0,3.335505,200.7163,1.976366,0,6.6949,3.511058,3.335505,0,0,1.207477,28.51225,1.207477,0,1.207477,39.00008,100,0.1274966,3.669055,5.35592,0,35.20715
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,5.991673,89.03844,65.4244,1.502627,1.502627,0,0,0,1.502627,398.7466,4.409961,0,5.991673,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1274966,1.652889,4.793339,0,35.59065
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,4.642162,86.13403,68.26292,0,0,0,0,0,0,0,4.642162,0,4.642162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274966,0,3.71373,0,34.24114
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,4.511451,87.5507,69.98383,0,0,0,0,0,0,0,4.511451,0,4.511451,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274966,0,3.60916,0,34.11043
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,3.728359,84.73137,70.5377,0,0,0,0,0,0,0,3.728359,0,3.728359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274966,0,2.982687,0,33.32734
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.497507,84.50075,71.21024,2.623825,2.623825,0,0,0,2.623825,133.298,0.7355864,0,3.497507,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1274966,2.886208,2.798006,0,33.09649
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.635122,76.43507,70.59703,2.610778,2.610778,0,0,0,2.610778,62.62967,0,0,1.635122,2.748188,2.610778,0,0,0,29.59898,0,1.113066,-1.113066,37.82681,96.99161,0.1274966,2.871856,1.308097,0,31.2341
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2117545,69.42587,68.70798,0,0,0,0,0,0,0,0,0,0.2117545,0,0,0,0,1.23674,28.48591,0.2117545,0,0.2117545,38.02769,97.50671,0.1274895,0,0.1694036,0,28.69767
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,67.20466,67.20466,1.670269,1.670269,0,0,0,1.670269,0,0,2.220446E-16,0,1.758178,1.670269,0,0,1.024985,28.67649,0,1.758178,-1.758178,36.17441,92.75471,0.1274895,1.837296,0,0,28.67649
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,65.03868,65.03868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.978517,26.91831,0,0,0,36.17441,92.75471,0.1274895,0,0,0,26.91831
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,62.47709,62.47709,2.342499,2.342499,0,0,0,2.342499,0,0,0,0,2.465788,2.342499,0,0,2.978517,26.91831,0,2.465788,-2.465788,33.57524,86.09019,0.1274895,2.576748,0,0,26.91831
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,59.80671,59.80671,0.2511874,0.2511874,0,0,0,0.2511874,0,0,5.551115E-17,0,0.2644078,0.2511874,0,0,5.718281,24.45253,0,0.2644078,-0.2644078,33.29653,85.37555,0.1274895,0.2763061,0,0,24.45253
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,57.79897,57.79897,0.869925,0.869925,0,0,0,0.869925,0,0,0,0,0.9157105,0.869925,0,0,6.012067,24.18812,0,0.9157105,-0.9157105,32.33129,82.90057,0.1274895,0.9569175,0,0,24.18812
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,56.35499,56.35499,1.371924,1.371924,0,0,0,1.371924,0,0,0,0,1.44413,1.371924,0,0,7.029523,23.27241,0,1.44413,-1.44413,30.80904,78.99738,0.1274895,1.509116,0,0,23.27241
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,54.88133,54.88133,1.300838,1.300838,0,0,0,1.300838,0,0,0,0,1.369303,1.300838,0,0,8.634112,21.82828,0,1.369303,-1.369303,29.36567,75.29643,0.1274895,1.430922,0,0,21.82828
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,53.65493,53.65493,1.095748,1.095748,0,0,0,1.095748,0,0,0,0,1.153419,1.095748,0,0,10.15556,20.45897,0,1.153419,-1.153419,28.14986,72.17898,0.1274895,1.205323,0,0,20.45897
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,52.57689,52.57689,1.816721,1.816721,0,0,0,1.816721,0,0,2.220446E-16,0,1.912338,1.816721,0,0,11.43714,19.30556,0,1.912338,-1.912338,26.13408,67.01031,0.1274895,1.998393,0,0,19.30556
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,51.54829,51.54829,0.8405061,0.8405061,0,0,0,0.8405061,0,0,0,0,0.8847432,0.8405061,0,0,13.56196,17.39322,0,0.8847432,-0.8847432,25.20148,64.61903,0.1274895,0.9245567,0,0,17.39322
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,50.81641,50.81641,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,1.879403,1.785433,0,0,14.545,16.50847,0,1.879403,-1.879403,23.22041,59.53939,0.1274895,1.963976,0,0,16.50847
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.08749273,50.85982,50.59883,1.45028,1.45028,0,0,0,1.45028,6.032818,0,0,0.08749273,1.52661,1.45028,0,0,16.63323,14.62907,0,1.439118,-1.439118,21.70345,55.64975,0.1274895,1.595308,0.06999419,0,14.71656
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.176888,56.85282,50.09442,0.1459517,0.1459517,0,0,0,0.1459517,1491.513,0,0,2.176888,0.1536334,0.1459517,0,0,18.23225,13.18995,2.023255,0,2.023255,23.62288,60.57135,0.127422,0.1605469,1.741511,0,15.36684
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,3.880772,64.31233,51.62742,4.7359,4.7359,0,0,0,4.7359,81.9437,0,0,3.880772,4.985157,4.7359,0,0,16.20899,15.01088,0,1.104386,-1.104386,22.45875,57.58643,0.127422,5.20949,3.104617,0,18.89165
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,5.648868,75.78191,55.71212,2.934234,2.934234,0,0,0,2.934234,192.516,0,0,5.648868,3.088667,2.934234,0,0,17.43609,13.9065,2.560201,0,2.560201,24.88757,63.81416,0.1273367,3.227657,4.519094,0,19.55536
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.316909,78.54227,59.25285,0.8255337,0.8255337,0,0,0,0.8255337,644.0572,0,0,5.316909,0.8689829,0.8255337,0,0,14.87589,16.21068,4.447927,0,4.447927,29.10724,74.63381,0.1271887,0.9080871,4.253528,0,21.52759
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,6.63533,88.65515,62.58588,5.410694,5.410694,0,0,0,5.410694,122.6336,0,0,6.63533,5.695467,5.410694,0,0,10.42796,20.21381,0.9398625,0,0.9398625,29.99888,76.92004,0.1271575,5.951764,5.308264,0,26.84914
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,6.805042,93.10062,65.36506,7.972663,7.972663,10.52157,0,2.997957,7.972663,85.35469,0,0,6.805042,0,0,2.548905,2.421459,9.4881,21.05969,9.226501,0,9.226501,38.7519,99.36366,0.1274027,8.76993,5.444034,12,27.86473
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.227305,93.65295,68.15413,0,0,0,0,0,0,0,5.965707,0,6.227305,0,0,0,0,0.2615981,29.36354,0.2615981,0,0.2615981,39.00008,100,0.127394,0,4.981844,0,35.59085
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,6.333824,96.4286,69.87504,0.9533997,0.9533997,0,0,0,0.9533997,664.3409,5.330245,0,6.333824,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.127394,1.04874,5.06706,0,35.9328
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,4.906671,89.97485,70.48824,2.265146,2.265146,0,0,0,2.265146,216.6161,2.522306,0,4.906671,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.127394,2.491661,3.925336,0,34.50565
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,3.667445,85.10468,71.10144,0.8508081,0.8508081,0,0,0,0.8508081,431.0543,2.771858,0,3.667445,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.127394,0.9358889,2.933956,0,33.26642
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,1.84311,77.15417,70.5377,1.658837,1.658837,0,0,0,1.658837,111.1086,0.0969656,0,1.84311,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.127394,1.824721,1.474488,0,31.44209
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2371349,69.45274,68.64864,2.199797,2.199797,0,0,0,2.199797,10.77985,0,4.440892E-16,0.2371349,2.315576,2.199797,0,0,0,29.59898,0,2.078441,-2.078441,36.80921,94.3824,0.127394,2.419777,0.1897079,0,29.83611
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,67.14532,67.14532,12.89439,12.89439,12,0,3.372,12.89439,0,0,0,0,0.9414685,0.8943951,0,0,2.309379,27.52054,0,0.9414685,-0.9414685,35.81681,91.8378,0.127394,14.18384,0,12,27.52054
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,64.97934,64.97934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.355455,26.57907,0,0,0,35.81681,91.8378,0.127394,0,0,0,26.57907
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,62.41775,62.41775,2.727408,2.727408,0,0,0,2.727408,0,0,4.440892E-16,0,2.870956,2.727408,0,0,3.355455,26.57907,0,2.870956,-2.870956,32.79056,84.07819,0.127394,3.000149,0,0,26.57907
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,59.80671,59.80671,1.576117,1.576117,0,0,0,1.576117,0,0,2.220446E-16,0,1.65907,1.576117,0,0,6.545406,23.70811,0,1.65907,-1.65907,31.04175,79.59406,0.127394,1.733729,0,0,23.70811
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,57.79897,57.79897,1.396024,1.396024,0,0,0,1.396024,0,0,2.220446E-16,0,1.469499,1.396024,0,0,8.388818,22.04904,0,1.469499,-1.469499,29.49276,75.62231,0.127394,1.535626,0,0,22.04904
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,56.35499,56.35499,0.9486906,0.9486906,0,0,0,0.9486906,0,0,1.110223E-16,0,0.9986216,0.9486906,0,0,10.02159,20.57954,0,0.9986216,-0.9986216,28.44012,72.92324,0.127394,1.04356,0,0,20.57954
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,54.88133,54.88133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13117,19.58092,0,0,0,28.44012,72.92324,0.127394,0,0,0,19.58092
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,53.65493,53.65493,0.2834375,0.2834375,0,0,0,0.2834375,0,0,0,0,0.2983553,0.2834375,0,0,11.13117,19.58092,0,0.2983553,-0.2983553,28.12563,72.11684,0.127394,0.3117813,0,0,19.58092
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,52.59667,52.59667,1.718318,1.718318,0,0,0,1.718318,0,0,2.220446E-16,0,1.808756,1.718318,0,0,11.46268,19.28257,0,1.808756,-1.808756,26.21903,67.22815,0.127394,1.89015,0,0,19.28257
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,51.54829,51.54829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.47241,17.47381,0,0,0,26.21903,67.22815,0.127394,0,0,0,17.47381
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,50.84608,50.84608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.47241,17.47381,0,0,0,26.21903,67.22815,0.127394,0,0,0,17.47381
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.1938721,51.20815,50.6285,1.286414,1.286414,0,0,0,1.286414,15.07075,0,2.220446E-16,0.1938721,1.35412,1.286414,0,0,13.47241,17.47381,0,1.160247,-1.160247,24.99602,64.09223,0.127394,1.415055,0.1550977,0,17.66768
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.642942,55.16717,50.12409,0.09924217,0.09924217,0,0,0,0.09924217,1655.488,0,0,1.642942,0.1044654,0.09924217,0,0,14.76157,16.31356,1.538477,0,1.538477,26.45555,67.8346,0.127343,0.1091664,1.314354,0,17.9565
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.453448,62.76402,51.59775,0,0,0,0,0,0,0,0,0,3.453448,0,0,0,0,13.22309,17.69819,3.453448,0,3.453448,29.73178,76.23517,0.1272286,0,2.762758,0,21.15164
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,4.763688,72.13496,55.66267,2.345806,2.345806,0,0,0,2.345806,203.0725,0,0,4.763688,2.46927,2.345806,0,0,9.769648,20.8063,2.294419,0,2.294419,31.90845,81.81638,0.1271527,2.580387,3.810951,0,25.56998
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.283356,78.26073,59.13417,0,0,0,0,0,0,0,0,0,5.283356,0,0,0,0,7.475229,22.87127,5.283356,0,5.283356,36.92068,94.66824,0.1269782,0,4.226685,0,28.15463
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.341072,82.37753,62.41775,0,0,0,0,0,0,0,3.149199,0,5.341072,0,0,0,0,2.191873,27.62629,2.191873,0,2.191873,39.00008,100,0.126906,0,4.272857,0,32.96737
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.222801,85.14536,65.19692,0,0,0,0,0,0,0,5.222801,0,5.222801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126906,0,4.178241,0,34.82178
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.11506,87.97105,67.98599,1.857475,1.857475,0,0,0,1.857475,275.377,3.159823,0,5.11506,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.126906,2.043222,4.092048,0,34.71404
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.277328,90.81011,69.70691,0.1719377,0.1719377,0,0,0,0.1719377,3069.326,5.096342,0,5.277328,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.126906,0.1891315,4.221863,0,34.87631
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,4.689391,88.82957,70.37945,6.565031,6.565031,0,0,0,6.565031,71.42983,0,0,4.689391,6.910559,6.565031,0,0,0,29.59898,0,2.221168,-2.221168,36.65876,93.99664,0.126906,7.221534,3.751512,0,34.28837
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.550436,84.5377,71.0421,5.720035,5.720035,0,0,0,5.720035,62.07019,0,8.881784E-16,3.550436,6.02109,5.720035,0,0,2.467965,27.37781,0,2.470653,-2.470653,34.05446,87.31896,0.126906,6.292038,2.840349,0,30.92825
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.757029,76.71548,70.4289,5.083529,5.083529,0,0,0,5.083529,34.56317,0,8.881784E-16,1.757029,5.351084,5.083529,0,0,5.213135,24.90716,0,3.594055,-3.594055,30.266,77.60497,0.126906,5.591883,1.405623,0,26.66419
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.220573,69.28688,68.53985,6.985253,6.985253,0,0,0,6.985253,3.157695,0,8.881784E-16,0.220573,7.352898,6.985253,0,0,9.206529,21.3131,0,7.132325,-7.132325,22.74787,58.32775,0.126906,7.683778,0.1764584,0,21.53367
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,67.03652,67.03652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.13133,14.18078,0,0,0,22.74787,58.32775,0.126906,0,0,0,14.18078
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,64.92,64.92,1.072187,1.072187,0,0,0,1.072187,0,0,2.220446E-16,0,1.128618,1.072187,0,0,17.13133,14.18078,0,1.128618,-1.128618,21.5582,55.27732,0.126906,1.179406,0,0,14.18078
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,62.36829,62.36829,0.2944029,0.2944029,0,0,0,0.2944029,0,0,5.551115E-17,0,0.3098978,0.2944029,0,0,18.38535,13.05216,0,0.3098978,-0.3098978,21.23154,54.43973,0.126906,0.3238432,0,0,13.05216
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,59.74736,59.74736,0.518638,0.518638,0,0,0,0.518638,0,0,0,0,0.5459348,0.518638,0,0,18.72968,12.74226,0,0.5459348,-0.5459348,20.65607,52.96418,0.126906,0.5705019,0,0,12.74226
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,57.79897,57.79897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.33628,12.19633,0,0,0,20.65607,52.96418,0.126906,0,0,0,12.19633
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,56.35499,56.35499,0.2131862,0.2131862,0,0,0,0.2131862,0,0,2.775558E-17,0,0.2244066,0.2131862,0,0,19.33628,12.19633,0,0.2244066,-0.2244066,20.41953,52.35766,0.126906,0.2345049,0,0,12.19633
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,54.911,54.911,0.708303,0.708303,0,0,0,0.708303,0,0,1.110223E-16,0,0.7455822,0.708303,0,0,19.58562,11.97192,0,0.7455822,-0.7455822,19.63362,50.3425,0.126906,0.7791334,0,0,11.97192
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,53.71428,53.71428,0.8346061,0.8346061,0,0,0,0.8346061,0,0,1.110223E-16,0,0.8785327,0.8346061,0,0,20.41405,11.22634,0,0.8785327,-0.8785327,18.70756,47.96801,0.126906,0.9180666,0,0,11.22634
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,52.65601,52.65601,0.7895399,0.7895399,0,0,0,0.7895399,0,0,1.110223E-16,0,0.8310947,0.7895399,0,0,21.39019,10.34781,0,0.8310947,-0.8310947,17.83151,45.72173,0.126906,0.8684939,0,0,10.34781
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,51.59775,51.59775,0.4581969,0.4581969,0,0,0,0.4581969,0,0,0,0,0.4823125,0.4581969,0,0,22.31363,9.51671,0,0.4823125,-0.4823125,17.32311,44.41814,0.126906,0.5040166,0,0,9.51671
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,50.9351,50.9351,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,2.129926,2.02343,0,0,22.84953,9.034398,0,2.129926,-2.129926,15.07797,38.66138,0.126906,2.225773,0,0,9.034398
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.08561387,50.93346,50.67795,0.606191,0.606191,0,0,0,0.606191,14.12325,0,1.110223E-16,0.08561387,0.6380958,0.606191,0,0,25.21612,6.904471,0,0.5524819,-0.5524819,14.4956,37.16813,0.126906,0.6668101,0.06849109,0,6.990085
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.247769,53.98329,50.18343,0,0,0,0,0,0,0,0,0,1.247769,0,0,0,0,25.82999,6.351989,1.247769,0,1.247769,15.67934,40.20335,0.1268649,0,0.9982156,0,7.599759
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.720475,57.00397,51.65709,0,0,0,0,0,0,0,0,0,1.720475,0,0,0,0,24.58222,7.474982,1.720475,0,1.720475,17.31152,44.38844,0.1268083,0,1.37638,0,9.195457
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.558437,67.53348,55.633,0,0,0,0,0,0,0,0,0,3.558437,0,0,0,0,22.86174,9.02341,3.558437,0,3.558437,20.68736,53.04439,0.1266914,0,2.84675,0,12.58185
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.385411,74.51903,59.08471,0,0,0,0,0,0,0,0,0,4.385411,0,0,0,0,19.30331,12.226,4.385411,0,4.385411,24.84772,63.71198,0.1265476,0,3.508328,0,16.61141
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.392387,82.47604,62.30895,3.658506,3.658506,0,0,0,3.658506,147.3931,0,0,5.392387,3.851059,3.658506,0,0,14.9179,16.17287,1.541328,0,1.541328,26.30995,67.46128,0.1264972,4.024357,4.31391,0,21.56526
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.418231,85.90947,65.08813,4.201091,4.201091,0,0,0,4.201091,128.972,0,0,5.418231,4.422201,4.201091,0,0,13.37657,17.56007,0.9960306,0,0.9960306,27.25487,69.88414,0.1264646,4.6212,4.334585,0,22.9783
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,4.931924,86.99555,67.8772,2.166568,2.166568,0,0,0,2.166568,227.6376,0,0,4.931924,2.280598,2.166568,0,0,12.38054,18.4565,2.651326,0,2.651326,29.77014,76.33353,0.1263779,2.383225,3.945539,0,23.38842
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.150233,90.06759,69.59811,0,0,0,0,0,0,0,0,0,5.150233,0,0,0,0,9.72921,20.84269,5.150233,0,5.150233,34.65608,88.86156,0.1262099,0,4.120186,0,25.99292
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,3.789194,84.62434,70.21131,1.284085,1.284085,0,0,0,1.284085,295.0891,0,0,3.789194,1.351668,1.284085,0,0,4.578978,25.4779,2.437526,0,2.437526,36.96852,94.79089,0.1261306,1.412493,3.031355,0,29.26709
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.093824,78.52879,70.9333,4.464,4.464,0,0,0,4.464,46.90466,0,8.881784E-16,2.093824,4.698947,4.464,0,0,2.141452,27.67167,0,2.605123,-2.605123,34.22248,87.74976,0.1261306,4.9104,1.675059,0,29.7655
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7065988,72.83543,70.37945,3.571249,3.571249,0,0,0,3.571249,19.78576,0,4.440892E-16,0.7065988,3.75921,3.571249,0,0,5.036034,25.06655,0,3.052611,-3.052611,31.00474,79.49918,0.1261306,3.928374,0.565279,0,25.77315
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2135506,69.20332,68.48051,4.952509,4.952509,0,0,0,4.952509,4.311967,0,0,0.2135506,5.213168,4.952509,0,0,8.427824,22.01394,0,4.999618,-4.999618,25.73468,65.98624,0.1261306,5.447761,0.1708405,0,22.22749
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,66.97718,66.97718,7.722076,7.722076,12,0,3.372,7.722076,0,0,0,0,0,0,4.277924,4.064028,13.98295,17.01432,4.064028,0,4.064028,29.59016,75.87205,0.1263084,8.494284,0,12,17.01432
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,64.87054,64.87054,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.918926,20.67194,8.36,0,8.36,37.52115,96.20789,0.1264561,0,0,12,20.67194
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,62.30895,62.30895,9.707792,9.707792,11.34877,0,3.207238,9.707792,0,0,0,0,0,0,1.640975,1.558926,1.558926,28.19594,1.558926,0,1.558926,39.00008,100,0.126524,10.67857,0,12,28.19594
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,59.74736,59.74736,0.7837562,0.7837562,0,0,0,0.7837562,0,0,1.110223E-16,0,0.8250065,0.7837562,0,0,0,29.59898,0,0.8250065,-0.8250065,38.13044,97.77017,0.126524,0.8621318,0,0,29.59898
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,57.74952,57.74952,2.500317,2.500317,0,0,0,2.500317,0,0,4.440892E-16,0,2.631912,2.500317,0,0,0.9166739,28.77397,0,2.631912,-2.631912,35.35617,90.65665,0.126524,2.750349,0,0,28.77397
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,56.35499,56.35499,0.4590546,0.4590546,0,0,0,0.4590546,0,0,5.551115E-17,0,0.4832154,0.4590546,0,0,3.841021,26.14206,0,0.4832154,-0.4832154,34.84681,89.35062,0.126524,0.5049601,0,0,26.14206
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,54.911,54.911,0.8790111,0.8790111,0,0,0,0.8790111,0,0,1.110223E-16,0,0.9252748,0.8790111,0,0,4.377927,25.65884,0,0.9252748,-0.9252748,33.87149,86.84979,0.126524,0.9669122,0,0,25.65884
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,53.71428,53.71428,0.235182,0.235182,0,0,0,0.235182,0,0,2.775558E-17,0,0.24756,0.235182,0,0,5.40601,24.73357,0,0.24756,-0.24756,33.61053,86.18069,0.126524,0.2587002,0,0,24.73357
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,52.65601,52.65601,1.04044,1.04044,0,0,0,1.04044,0,0,0,0,1.0952,1.04044,0,0,5.681077,24.48601,0,1.0952,-1.0952,32.45609,83.22058,0.126524,1.144484,0,0,24.48601
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,51.62742,51.62742,0.01979264,0.01979264,0,0,0,0.01979264,0,0,3.469447E-18,0,0.02083435,0.01979264,0,0,6.897966,23.39081,0,0.02083435,-0.02083435,32.43413,83.16428,0.126524,0.0217719,0,0,23.39081
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,50.95488,50.95488,1.948025,1.948025,0,0,0,1.948025,0,0,2.220446E-16,0,2.050552,1.948025,0,0,6.921115,23.36997,0,2.050552,-2.050552,30.27266,77.62205,0.126524,2.142827,0,0,23.36997
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2546327,51.47025,50.70762,0,0,0,0,0,0,0,0,0,0.2546327,0,0,0,0,9.199507,21.31942,0.2546327,0,0.2546327,30.51423,78.24145,0.1265157,0,0.2037062,0,21.57405
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.679425,55.39587,50.23289,4.614211,4.614211,0,0,0,4.614211,36.3968,0,8.881784E-16,1.679425,4.857065,4.614211,0,0,8.944875,21.54859,0,3.177639,-3.177639,27.1647,69.65294,0.1265157,5.075633,1.34354,0,23.22802
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,3.927657,64.54609,51.68676,3.83725,3.83725,0,0,0,3.83725,102.3561,0,4.440892E-16,3.927657,4.03921,3.83725,0,0,12.47558,18.37095,0,0.1115525,-0.1115525,27.04711,69.35143,0.1265157,4.220974,3.142126,0,22.29861
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,3.938053,68.90381,55.60332,0,0,0,0,0,0,0,0,0,3.938053,0,0,0,0,12.59953,18.2594,3.938053,0,3.938053,30.78308,78.93081,0.1263878,0,3.150443,0,22.19745
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,4.614812,75.31444,58.97592,8.671597,8.671597,12,0,3.372,8.671597,53.21756,0,0,4.614812,0,0,3.328402,3.161982,8.661478,21.80365,7.776795,0,7.776795,38.16079,97.84799,0.1266914,9.538757,3.69185,12,26.41846
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.256206,77.57791,62.24961,2.203445,2.203445,0,0,0,2.203445,193.1615,1.052107,0,4.256206,2.319416,2.203445,0,0,0.8846837,28.80276,0.8846837,0,0.8846837,39.00008,100,0.1266627,2.423789,3.404965,0,33.05897
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,6.330989,90.16102,64.97934,0,0,0,0,0,0,0,6.330989,0,6.330989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266627,0,5.064791,0,35.92997
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,5.646766,90.30453,67.81786,1.213863,1.213863,0,0,0,1.213863,465.1898,4.369016,0,5.646766,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1266627,1.335249,4.517413,0,35.24574
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.468459,86.83868,69.53877,0,0,0,0,0,0,0,4.468459,0,4.468459,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266627,0,3.574767,0,34.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.038103,90.19711,70.15197,2.328784,2.328784,0,0,0,2.328784,216.3405,2.586751,0,5.038103,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1266627,2.561662,4.030482,0,34.63708
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.42726,83.77344,70.82451,2.635859,2.635859,0,0,0,2.635859,130.0244,0.6526716,0,3.42726,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1266627,2.899445,2.741808,0,33.02624
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.308838,74.87959,70.26077,2.906098,2.906098,0,0,0,2.906098,45.03762,0,4.440892E-16,1.308838,3.059051,2.906098,0,0,0,29.59898,0,1.750213,-1.750213,37.15519,95.26953,0.1266627,3.196708,1.04707,0,30.90782
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1211568,68.84007,68.43105,0,0,0,0,0,0,0,0,0,0.1211568,0,0,0,0,1.944681,27.84876,0.1211568,0,0.1211568,37.27013,95.56425,0.1266588,0,0.09692545,0,27.96992
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,66.92773,66.92773,7.297623,7.297623,0,0,0,7.297623,0,0,8.881784E-16,0,7.681708,7.297623,0,0,1.823525,27.95781,0,7.681708,-7.681708,29.1729,74.80215,0.1266588,8.027385,0,0,27.95781
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,64.8112,64.8112,5.566774,5.566774,0,0,0,5.566774,0,0,8.881784E-16,0,5.859762,5.566774,0,0,10.35876,20.2761,0,5.859762,-5.859762,22.99617,58.96442,0.1266588,6.123451,0,0,20.2761
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,62.24961,62.24961,4.171116,4.171116,0,0,0,4.171116,0,0,8.881784E-16,0,4.390648,4.171116,0,0,16.8696,14.41634,0,4.390648,-4.390648,18.36802,47.09739,0.1266588,4.588228,0,0,14.41634
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,59.69791,59.69791,1.638322,1.638322,0,0,0,1.638322,0,0,2.220446E-16,0,1.724549,1.638322,0,0,21.7481,10.02569,0,1.724549,-1.724549,16.55018,42.43628,0.1266588,1.802154,0,0,10.02569
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,57.74952,57.74952,1.554048,1.554048,0,0,0,1.554048,0,0,2.220446E-16,0,1.63584,1.554048,0,0,23.66427,8.301139,0,1.63584,-1.63584,14.82586,38.01494,0.1266588,1.709452,0,0,8.301139
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,56.32532,56.32532,1.956219,1.956219,0,0,0,1.956219,0,0,4.440892E-16,0,2.059178,1.956219,0,0,25.48187,6.665299,0,2.059178,-2.059178,12.65529,32.44941,0.1266588,2.151841,0,0,6.665299
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,54.88133,54.88133,1.669472,1.669472,0,0,0,1.669472,0,0,2.220446E-16,0,1.757339,1.669472,0,0,27.76984,4.606121,0,1.757339,-1.757339,10.8029,27.69968,0.1266588,1.836419,0,0,4.606121
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,53.6846,53.6846,0.484188,0.484188,0,0,0,0.484188,0,0,0,0,0.5096715,0.484188,0,0,29.72244,2.848782,0,0.5096715,-0.5096715,10.26565,26.32214,0.1266588,0.5326068,0,0,2.848782
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,52.62634,52.62634,0.6557078,0.6557078,0,0,0,0.6557078,0,0,0,0,0.6902188,0.6557078,0,0,30.28874,2.339111,0,0.6902188,-0.6902188,9.5381,24.45662,0.1266588,0.7212786,0,0,2.339111
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,51.56808,51.56808,2.115547,2.115547,10.91555,0,3.097633,2.115547,0,1.776357E-15,0,0,0,0,8.8,8.36,31.05565,1.648892,8.36,0,8.36,17.46909,44.79245,0.1269569,2.327101,0,12,1.648892
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,50.9351,50.9351,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,8.8,8.36,22.69565,9.172892,8.36,0,8.36,25.40009,65.1283,0.1271793,1.185475,0,12,9.172892
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.132159,51.07273,50.67795,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.03251,1.776357E-15,0,0.132159,0,0,8.8,8.36,14.33565,16.69689,8.492159,0,8.492159,33.45646,85.78561,0.1274137,1.449038,0.1057272,12,16.82905
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.147474,56.88147,50.2131,1.354159,1.354159,0,0,0,1.354159,158.5836,0,0,2.147474,1.42543,1.354159,0,0,5.843493,24.33983,0.7220435,0,0.7220435,34.14145,87.54199,0.1273903,1.489575,1.717979,0,26.48731
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.043256,64.93089,51.65709,0.6405628,0.6405628,0,0,0,0.6405628,631.2037,0,0,4.043256,0.6742766,0.6405628,0,0,5.121449,24.98967,3.36898,0,3.36898,37.33754,95.73709,0.1272811,0.7046191,3.234605,0,29.03293
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.267498,74.02454,55.55387,5.162871,5.162871,0,0,0,5.162871,102.0265,0,8.881784E-16,5.267498,5.434601,5.162871,0,0,1.752469,28.02176,0,0.167103,-0.167103,37.1614,95.28545,0.1272811,5.679158,4.213998,0,33.28925
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,5.875742,80.5677,58.91658,4.864234,4.864234,0,0,0,4.864234,120.7948,0,0,5.875742,5.120246,4.864234,0,0,1.938139,27.85465,0.7554961,0,0.7554961,37.87812,97.1232,0.1272567,5.350657,4.700594,0,33.7304
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,7.358327,91.81029,62.14082,0.01986569,0.01986569,0,0,0,0.01986569,37040.38,6.154773,0,7.358327,0.02091125,0.01986569,0,0,1.182643,28.5346,1.182643,0,1.182643,39.00008,100,0.1272185,0.02185226,5.886662,0,35.89293
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,6.479397,90.77262,64.87054,0,0,0,0,0,0,0,6.479397,0,6.479397,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272185,0,5.183517,0,36.07838
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,6.68624,95.44648,67.64972,3.798004,3.798004,0,0,0,3.798004,176.0462,2.688341,0,6.68624,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1272185,4.177804,5.348992,0,36.28522
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,5.934569,93.67538,69.37064,0,0,0,0,0,0,0,5.934569,0,5.934569,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272185,0,4.747655,0,35.53355
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,4.876704,89.3048,70.04317,0,0,0,0,0,0,0,4.876704,0,4.876704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272185,0,3.901363,0,34.47568
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.437236,83.68322,70.70583,0.6455649,0.6455649,0,0,0,0.6455649,532.4385,2.757694,0,3.437236,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1272185,0.7101213,2.749789,0,33.03621
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.724395,76.36482,70.21131,5.192637,5.192637,0,0,0,5.192637,33.20846,0,0,1.724395,5.465934,5.192637,0,0,0,29.59898,0,3.741539,-3.741539,35.05615,89.88738,0.1272185,5.711901,1.379516,0,31.32337
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2462548,69.14554,68.31237,0.3554077,0.3554077,0,0,0,0.3554077,69.28796,0,0,0.2462548,0.3741134,0.3554077,0,0,4.157266,25.85744,0,0.1278587,-0.1278587,34.92138,89.54181,0.1272185,0.3909485,0.1970038,0,26.10369
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,66.81893,66.81893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.299331,25.72958,0,0,0,34.92138,89.54181,0.1272185,0,0,0,25.72958
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,64.70241,64.70241,3.422465,3.422465,0,0,0,3.422465,0,0,4.440892E-16,0,3.602595,3.422465,0,0,4.299331,25.72958,0,3.602595,-3.602595,31.12391,79.80473,0.1272185,3.764711,0,0,25.72958
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,62.20016,62.20016,4.228403,4.228403,0,0,0,4.228403,0,0,8.881784E-16,0,4.45095,4.228403,0,0,8.302214,22.12699,0,4.45095,-4.45095,26.43219,67.77472,0.1272185,4.651243,0,0,22.12699
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,59.63857,59.63857,1.112383,1.112383,0,0,0,1.112383,0,0,2.220446E-16,0,1.17093,1.112383,0,0,13.24771,17.67603,0,1.17093,-1.17093,25.19793,64.60993,0.1272185,1.223621,0,0,17.67603
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,57.69018,57.69018,0.9131024,0.9131024,0,0,0,0.9131024,0,0,1.110223E-16,0,0.9611604,0.9131024,0,0,14.54875,16.50511,0,0.9611604,-0.9611604,24.18477,62.01212,0.1272185,1.004413,0,0,16.50511
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,56.27586,56.27586,0.9336857,0.9336857,0,0,0,0.9336857,0,0,1.110223E-16,0,0.9828271,0.9336857,0,0,15.6167,15.54395,0,0.9828271,-0.9828271,23.14878,59.35573,0.1272185,1.027054,0,0,15.54395
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,54.82199,54.82199,1.058377,1.058377,0,0,0,1.058377,0,0,0,0,1.114081,1.058377,0,0,16.70873,14.56112,0,1.114081,-1.114081,21.97444,56.3446,0.1272185,1.164214,0,0,14.56112
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,53.62526,53.62526,1.065335,1.065335,0,0,0,1.065335,0,0,2.220446E-16,0,1.121405,1.065335,0,0,17.9466,13.44704,0,1.121405,-1.121405,20.79237,53.31367,0.1272185,1.171868,0,0,13.44704
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,52.57689,52.57689,0.1373852,0.1373852,0,0,0,0.1373852,0,0,0,0,0.144616,0.1373852,0,0,19.19261,12.32563,0,0.144616,-0.144616,20.63993,52.9228,0.1272185,0.1511237,0,0,12.32563
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,51.54829,51.54829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.35329,12.18102,0,0,0,20.63993,52.9228,0.1272185,0,0,0,12.18102
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.35329,12.18102,0,0,0,20.63993,52.9228,0.1272185,0,0,0,12.18102
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.238202,51.391,50.67795,0.9993171,0.9993171,0,0,0,0.9993171,23.83647,0,0,0.238202,1.051913,0.9993171,0,0,19.35329,12.18102,0,0.8137108,-0.8137108,19.78221,50.72351,0.1272185,1.099249,0.1905616,0,12.41922
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.270005,57.24991,50.18343,2.883484,2.883484,0,0,0,2.883484,78.72437,0,0,2.270005,3.035246,2.883484,0,0,20.25741,11.36731,0,0.7652418,-0.7652418,18.97557,48.65522,0.1272185,3.171833,1.816004,0,13.63731
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.38591,62.55972,51.62742,4.388005,4.388005,0,0,0,4.388005,77.16284,0,0,3.38591,4.618953,4.388005,0,0,21.10768,10.60206,0,1.233044,-1.233044,17.67583,45.32255,0.1272185,4.826806,2.708728,0,13.98797
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.111456,73.32529,55.49453,6.961731,6.961731,0,0,0,6.961731,73.42219,0,0,5.111456,7.328138,6.961731,0,0,22.47773,9.36902,0,2.216683,-2.216683,15.33924,39.33131,0.1272185,7.657905,4.089165,0,14.48048
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,5.881153,80.46098,58.80779,5.272476,5.272476,0,0,0,5.272476,111.5444,0,0,5.881153,5.549974,5.272476,0,0,24.94071,7.152338,0.3311782,0,0.3311782,15.65343,40.13691,0.1272078,5.799723,4.704922,0,13.03349
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,5.603647,83.09032,62.03202,0,0,0,0,0,0,0,0,0,5.603647,0,0,0,0,24.60953,7.450398,5.603647,0,5.603647,20.96951,53.76787,0.1270269,0,4.482918,0,13.05405
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,5.764191,87.19099,64.8112,5.465983,5.465983,0,0,0,5.465983,105.4557,0,0,5.764191,5.753667,5.465983,0,0,19.00589,12.49368,0.0105237,0,0.0105237,20.9795,53.79347,0.1270265,6.012582,4.611352,0,18.25787
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,5.732264,90.44368,67.59038,0.1891154,0.1891154,0,0,0,0.1891154,3031.093,0,0,5.732264,0.1990689,0.1891154,0,0,18.99536,12.50315,5.533195,0,5.533195,26.22874,67.25306,0.1268484,0.208027,4.585811,0,18.23542
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,5.670593,92.27392,69.32118,4.22431,4.22431,0,0,0,4.22431,134.2371,0,0,5.670593,4.446642,4.22431,0,0,13.46217,17.48303,1.223951,0,1.223951,27.38989,70.23034,0.1268091,4.646741,4.536474,0,23.15362
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,4.651407,88.18957,69.98383,0.5865321,0.5865321,0,0,0,0.5865321,793.0354,0,0,4.651407,0.6174022,0.5865321,0,0,12.23822,18.58458,4.034005,0,4.034005,31.21688,80.04312,0.1266797,0.6451853,3.721126,0,23.23599
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.29028,78.99413,70.65637,2.498734,2.498734,0,0,0,2.498734,91.65762,0,4.440892E-16,2.29028,2.630246,2.498734,0,0,8.204212,22.21519,0,0.339966,-0.339966,30.85852,79.12426,0.1266797,2.748607,1.832224,0,24.50547
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.258506,74.58337,70.15197,4.265965,4.265965,0,0,0,4.265965,29.5011,0,8.881784E-16,1.258506,4.490489,4.265965,0,0,8.581952,21.87522,0,3.231983,-3.231983,27.45171,70.38887,0.1266797,4.692562,1.006805,0,23.13373
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2363346,69.06203,68.26292,3.307905,3.307905,0,0,0,3.307905,7.144539,0,0,0.2363346,3.482006,3.307905,0,0,12.17304,18.64324,0,3.245671,-3.245671,24.03048,61.61648,0.1266797,3.638696,0.1890677,0,18.87957
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,66.75959,66.75959,3.172703,3.172703,0,0,0,3.172703,0,0,0,0,3.339687,3.172703,0,0,15.77935,15.39757,0,3.339687,-3.339687,20.51014,52.58999,0.1266797,3.489973,0,0,15.39757
