Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,64.59361,64.59361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.49011,12.05788,0,0,0,20.51014,52.58999,0.1266797,0,0,0,12.05788
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,62.14082,62.14082,3.304896,3.304896,0,0,0,3.304896,0,0,4.440892E-16,0,3.478838,3.304896,0,0,19.49011,12.05788,0,3.478838,-3.478838,16.84312,43.1874,0.1266797,3.635386,0,0,12.05788
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,59.57923,59.57923,0.4007642,0.4007642,0,0,0,0.4007642,0,0,5.551115E-17,0,0.421857,0.4007642,0,0,23.35548,8.579041,0,0.421857,-0.421857,16.39844,42.04721,0.1266797,0.4408406,0,0,8.579041
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,57.63084,57.63084,0.9237639,0.9237639,0,0,0,0.9237639,0,0,0,0,0.9723831,0.9237639,0,0,23.82421,8.157185,0,0.9723831,-0.9723831,15.37346,39.41905,0.1266797,1.01614,0,0,8.157185
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,56.24619,56.24619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.90464,7.184802,0,0,0,15.37346,39.41905,0.1266797,0,0,0,7.184802
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,54.80221,54.80221,1.081976,1.081976,0,0,0,1.081976,0,0,0,0,1.138922,1.081976,0,0,24.90464,7.184802,0,1.138922,-1.138922,14.17293,36.34078,0.1266797,1.190173,0,0,7.184802
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,53.62526,53.62526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.17011,6.04588,0,0,0,14.17293,36.34078,0.1266797,0,0,0,6.04588
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,52.57689,52.57689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.17011,6.04588,0,0,0,14.17293,36.34078,0.1266797,0,0,0,6.04588
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,51.54829,51.54829,2.446564,2.446564,0,0,0,2.446564,0,0,4.440892E-16,0,2.575331,2.446564,0,0,26.17011,6.04588,0,2.575331,-2.575331,11.4583,29.38019,0.1266797,2.691221,0,0,6.04588
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,50.87576,50.87576,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.03159,3.470549,0,0,0,11.4583,29.38019,0.1266797,0,0,0,3.470549
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1267285,51.03664,50.65817,0.3566996,0.3566996,0,0,0,0.3566996,35.52806,0,0,0.1267285,0.3754733,0.3566996,0,0,29.03159,3.470549,0,0.2487448,-0.2487448,11.1961,28.70788,0.1266797,0.3923696,0.1013828,0,3.597278
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.292637,54.12361,50.18343,2.634039,2.634039,0,0,0,2.634039,49.07432,0,0,1.292637,2.772673,2.634039,0,0,29.30797,3.221804,0,1.480036,-1.480036,9.636001,24.70764,0.1266797,2.897443,1.034109,0,4.514441
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.230526,61.98682,51.59775,7.573084,7.573084,12,0,3.372,7.573084,42.658,0,0,3.230526,0,0,4.426916,4.20557,30.95246,1.741768,7.436096,0,7.436096,16.6905,42.79607,0.126974,8.330393,2.584421,12,4.972294
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,2.828542,64.6747,55.40552,3.778301,3.778301,11.56132,0,3.261013,3.778301,74.86279,-8.881784E-16,0,2.828542,0,0,7.783016,7.393865,23.51636,8.434255,10.22241,0,10.22241,26.38833,67.66224,0.1272533,4.156132,2.262833,12,11.2628
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,4.770066,75.61544,58.6891,0.7115139,0.7115139,9.511514,0,2.742413,0.7115139,670.4107,0,0,4.770066,0,0,8.8,8.36,13.29395,17.63442,13.13007,0,13.13007,38.8446,99.60134,0.1272933,0.7826654,3.816052,12,22.40449
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,5.64733,83.15677,61.92323,0,0,0,0,0,0,0,5.483444,0,5.64733,0,0,0,0,0.1638866,29.45148,0.1638866,0,0.1638866,39.00008,100,0.1272881,0,4.517864,0,35.09881
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.177721,84.28478,64.64307,0,0,0,0,0,0,0,5.177721,0,5.177721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272881,0,4.142177,0,34.7767
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,4.601289,84.97272,67.42225,0,0,0,0,0,0,0,4.601289,0,4.601289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272881,0,3.681031,0,34.20027
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,3.816141,83.54537,69.15305,3.941106,3.941106,0,0,0,3.941106,96.82921,0,4.440892E-16,3.816141,4.148532,3.941106,0,0,0,29.59898,0,0.332391,-0.332391,38.64971,99.10162,0.1272881,4.335216,3.052913,0,33.41512
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.504992,82.97546,69.8157,1.384623,1.384623,0,0,0,1.384623,253.1369,1.678171,0,3.504992,1.457498,1.384623,0,0,0.3693233,29.26659,0.3693233,0,0.3693233,39.00008,100,0.1272763,1.523085,2.803993,0,32.77158
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,1.850773,77.18314,70.5377,5.19439,5.19439,0,0,0,5.19439,35.63023,0,8.881784E-16,1.850773,5.467779,5.19439,0,0,0,29.59898,0,3.617006,-3.617006,35.18742,90.22397,0.1272763,5.71383,1.480619,0,31.44975
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.448775,75.10513,69.98383,4.623084,4.623084,0,0,0,4.623084,31.33785,0,8.881784E-16,1.448775,4.866404,4.623084,0,0,4.018895,25.98197,0,3.417629,-3.417629,31.58492,80.98682,0.1272763,5.085392,1.15902,0,27.43075
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2298192,68.93047,68.15413,1.70848,1.70848,0,0,0,1.70848,13.45168,0,0,0.2298192,1.7984,1.70848,0,0,7.816261,22.56434,0,1.56858,-1.56858,29.93149,76.74726,0.1272763,1.879328,0.1838553,0,22.79416
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,66.6508,66.6508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.559128,20.99576,0,0,0,29.93149,76.74726,0.1272763,0,0,0,20.99576
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,64.47493,64.47493,3.172336,3.172336,0,0,0,3.172336,0,0,4.440892E-16,0,3.339301,3.172336,0,0,9.559128,20.99576,0,3.339301,-3.339301,26.41156,67.72182,0.1272763,3.48957,0,0,20.99576
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,62.03202,62.03202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.26946,17.65646,0,0,0,26.41156,67.72182,0.1272763,0,0,0,17.65646
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,59.47044,59.47044,0.6716053,0.6716053,0,0,0,0.6716053,0,0,1.110223E-16,0,0.706953,0.6716053,0,0,13.26946,17.65646,0,0.706953,-0.706953,25.66637,65.81107,0.1272763,0.7387659,0,0,17.65646
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,57.58139,57.58139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05497,16.94951,0,0,0,25.66637,65.81107,0.1272763,0,0,0,16.94951
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,56.15718,56.15718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.05497,16.94951,0,0,0,25.66637,65.81107,0.1272763,0,0,0,16.94951
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,54.74287,54.74287,1.075856,1.075856,0,0,0,1.075856,0,0,0,0,1.13248,1.075856,0,0,14.05497,16.94951,0,1.13248,-1.13248,24.47263,62.7502,0.1272763,1.183441,0,0,16.94951
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,53.57581,53.57581,2.565724,2.565724,0,0,0,2.565724,0,0,0,0,2.700762,2.565724,0,0,15.31328,15.81703,0,2.700762,-2.700762,21.62577,55.45059,0.1272763,2.822296,0,0,15.81703
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,52.54722,52.54722,0.9624179,0.9624179,0,0,0,0.9624179,0,0,1.110223E-16,0,1.013072,0.9624179,0,0,18.31412,13.11627,0,1.013072,-1.013072,20.5579,52.71247,0.1272763,1.05866,0,0,13.11627
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,51.51862,51.51862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.43976,12.1032,0,0,0,20.5579,52.71247,0.1272763,0,0,0,12.1032
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,50.87576,50.87576,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0.1503184,0.1428024,0,0,19.43976,12.1032,0,0.1503184,-0.1503184,20.39945,52.30619,0.1272763,0.1570827,0,0,12.1032
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1707493,51.16855,50.65817,1.253913,1.253913,0,0,0,1.253913,13.61732,0,0,0.1707493,1.319908,1.253913,0,0,19.60678,11.95288,0,1.149159,-1.149159,19.18813,49.20024,0.1272763,1.379304,0.1365994,0,12.12363
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,1.925457,56.10128,50.15376,0,0,0,0,0,0,0,0,0,1.925457,0,0,0,0,20.88362,10.80372,1.925457,0,1.925457,21.01478,53.88395,0.1272148,0,1.540365,0,12.72917
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.644247,63.40414,51.56808,4.73348,4.73348,0,0,0,4.73348,76.98875,0,0,3.644247,4.982611,4.73348,0,0,18.95817,12.53663,0,1.338364,-1.338364,19.60402,50.26663,0.1272148,5.206829,2.915398,0,16.18088
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.259911,73.76454,55.35607,7.401749,7.401749,0,0,0,7.401749,71.06307,0,0,5.259911,7.791315,7.401749,0,0,20.44524,11.19827,0,2.531404,-2.531404,16.93569,43.42476,0.1272148,8.141924,4.207928,0,16.45818
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,6.392043,82.56131,58.63965,0,0,0,0,0,0,0,0,0,6.392043,0,0,0,0,23.25791,8.666861,6.392043,0,6.392043,22.99971,58.97351,0.1270111,0,5.113634,0,15.0589
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,6.90096,88.9919,61.80455,2.292656,2.292656,0,0,0,2.292656,301.0028,0,0,6.90096,2.413322,2.292656,0,0,16.86587,14.4197,4.487638,0,4.487638,27.25706,69.88976,0.1268685,2.521922,5.520768,0,21.32066
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,7.475379,95.67133,64.53427,1.705579,1.705579,0,0,0,1.705579,438.2899,0,0,7.475379,1.795346,1.705579,0,0,12.37823,18.45857,5.680033,0,5.680033,32.64561,83.70653,0.1266884,1.876136,5.980303,0,25.93395
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,7.26232,98.2389,67.31345,6.613645,6.613645,0,0,0,6.613645,109.8081,0,0,7.26232,6.961732,6.613645,0,0,6.698195,23.5706,0.3005881,0,0.3005881,32.93077,84.43771,0.1266789,7.27501,5.809856,0,30.83292
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,6.34175,95.39798,69.04426,1.76379,1.76379,0,0,0,1.76379,359.5525,0,0,6.34175,1.856621,1.76379,0,0,6.397607,23.84113,4.485129,0,4.485129,37.18574,95.34787,0.126537,1.940169,5.0734,0,30.18288
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.059784,89.76744,69.70691,0,0,0,0,0,0,0,3.147306,0,5.059784,0,0,0,0,1.912478,27.87775,1.912478,0,1.912478,39.00008,100,0.1264767,0,4.047827,0,32.93753
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.361017,83.05608,70.4289,3.07883,3.07883,0,0,0,3.07883,109.1654,0.1201429,0,3.361017,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1264767,3.386714,2.688813,0,32.96
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.695874,75.96807,69.93438,1.582471,1.582471,0,0,0,1.582471,107.1662,0.03011469,0,1.695874,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1264767,1.740719,1.356699,0,31.29485
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1768184,68.63146,68.03545,0,0,0,0,0,0,0,0.1768184,0,0.1768184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264767,0,0.1414547,0,29.7758
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,66.54201,66.54201,3.703979,3.703979,0,0,0,3.703979,0,0,4.440892E-16,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1264767,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,64.42548,64.42548,5.196489,5.196489,0,0,0,5.196489,0,0,8.881784E-16,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1264767,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,61.97268,61.97268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1264767,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,59.47044,59.47044,0.8256546,0.8256546,0,0,0,0.8256546,0,0,1.110223E-16,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1264767,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,57.52205,57.52205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1264767,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,56.15718,56.15718,0.06599262,0.06599262,0,0,0,0.06599262,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1264767,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,54.7132,54.7132,0.5251433,0.5251433,0,0,0,0.5251433,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1264767,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,53.60548,53.60548,1.63403,1.63403,0,0,0,1.63403,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1264767,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,52.57689,52.57689,1.437926,1.437926,0,0,0,1.437926,0,0,2.220446E-16,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1264767,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,51.56808,51.56808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1264767,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,50.90543,50.90543,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1264767,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2530292,51.4356,50.67795,1.282483,1.282483,0,0,0,1.282483,19.72964,0,2.220446E-16,0.2530292,1.349982,1.282483,0,0,16.34553,14.888,0,1.096952,-1.096952,22.33706,57.27439,0.1264767,1.410731,0.2024234,0,15.14103
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.539594,54.93148,50.2131,4.0603,4.0603,0,0,0,4.0603,37.91823,0,8.881784E-16,1.539594,4.274,4.0603,0,0,17.56437,13.79105,0,2.734406,-2.734406,19.45474,49.88385,0.1264767,4.46633,1.231675,0,15.33064
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.841455,57.36428,51.62742,0,0,0,0,0,0,0,0,0,1.841455,0,0,0,0,20.6026,11.05664,1.841455,0,1.841455,21.2017,54.36322,0.1264186,0,1.473164,0,12.8981
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,3.959938,68.67913,55.3264,2.39878,2.39878,0,0,0,2.39878,165.0813,0,0,3.959938,2.525031,2.39878,0,0,18.76114,12.71395,1.434906,0,1.434906,22.56297,57.85365,0.1263734,2.638658,3.16795,0,16.67389
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,5.979948,80.56561,58.53085,1.109589,1.109589,0,0,0,1.109589,538.9337,0,0,5.979948,1.167988,1.109589,0,0,17.32623,14.00537,4.81196,0,4.81196,27.12799,69.55882,0.126222,1.220548,4.783958,0,19.98532
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,3.910871,75.50216,61.63641,0.4072828,0.4072828,0,0,0,0.4072828,960.2347,0,0,3.910871,0.4287187,0.4072828,0,0,12.51428,18.33613,3.482152,0,3.482152,30.43145,78.02921,0.1261126,0.4480111,3.128696,0,22.247
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.004946,79.00689,64.42548,4.608135,4.608135,0,0,0,4.608135,86.91033,0,0,4.004946,4.850668,4.608135,0,0,9.032124,21.47007,0,0.845723,-0.845723,29.53998,75.74339,0.1261126,5.068949,3.203957,0,25.47501
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,5.51174,88.83121,67.14532,4.744052,4.744052,0,0,0,4.744052,116.1821,0,0,5.51174,4.99374,4.744052,0,0,9.971815,20.62434,0.5180004,0,0.5180004,30.0314,77.00344,0.1260964,5.218458,4.409392,0,26.13608
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,4.933727,88.18636,68.87612,4.15142,4.15142,0,0,0,4.15142,118.8443,0,0,4.933727,4.369915,4.15142,0,0,9.453815,21.09054,0.5638112,0,0.5638112,30.56628,78.37492,0.1260787,4.566562,3.946981,0,26.02427
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,3.968826,84.63654,69.53877,2.888965,2.888965,0,0,0,2.888965,137.3788,0,0,3.968826,3.041016,2.888965,0,0,8.890004,21.59797,0.9278107,0,0.9278107,31.44648,80.63184,0.1260496,3.177861,3.175061,0,25.5668
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.479321,79.37226,70.32011,0,0,0,0,0,0,0,0,0,2.479321,0,0,0,0,7.962193,22.433,2.479321,0,2.479321,33.79857,86.66283,0.125972,0,1.983457,0,24.91232
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.000482,73.30526,69.8157,0,0,0,0,0,0,0,0,0,1.000482,0,0,0,0,5.482872,24.66439,1.000482,0,1.000482,34.74771,89.09651,0.1259407,0,0.8003858,0,25.66488
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2557117,68.78959,67.92665,3.222254,3.222254,0,0,0,3.222254,7.935804,0,4.440892E-16,0.2557117,3.391846,3.222254,0,0,4.48239,25.56483,0,3.136134,-3.136134,31.44193,80.62018,0.1259407,3.544479,0.2045694,0,25.82054
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,66.48267,66.48267,4.14521,4.14521,0,0,0,4.14521,0,0,8.881784E-16,0,4.363379,4.14521,0,0,7.966984,22.42869,0,4.363379,-4.363379,26.84253,68.82686,0.1259407,4.559731,0,0,22.42869
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,64.31669,64.31669,2.137595,2.137595,0,0,0,2.137595,0,0,4.440892E-16,0,2.2501,2.137595,0,0,12.81518,18.06531,0,2.2501,-2.2501,24.47071,62.7453,0.1259407,2.351354,0,0,18.06531
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,61.92323,61.92323,6.118502,6.118502,0,0,0,6.118502,0,0,0,0,6.440528,6.118502,0,0,15.31529,15.81521,0,6.440528,-6.440528,17.6818,45.33786,0.1259407,6.730352,0,0,15.81521
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,59.41109,59.41109,1.43372,1.43372,0,0,0,1.43372,0,0,2.220446E-16,0,1.509179,1.43372,0,0,22.47144,9.374685,0,1.509179,-1.509179,16.09099,41.25886,0.1259407,1.577092,0,0,9.374685
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,57.47259,57.47259,0.2595499,0.2595499,0,0,0,0.2595499,0,0,5.551115E-17,0,0.2732104,0.2595499,0,0,24.1483,7.865507,0,0.2732104,-0.2732104,15.803,40.52043,0.1259407,0.2855048,0,0,7.865507
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,56.1374,56.1374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.45187,7.592297,0,0,0,15.803,40.52043,0.1259407,0,0,0,7.592297
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,54.7132,54.7132,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.45187,7.592297,0,0,0,15.803,40.52043,0.1259407,0,0,0,7.592297
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,53.60548,53.60548,0.9910384,0.9910384,0,0,0,0.9910384,0,0,0,0,1.043198,0.9910384,0,0,24.45187,7.592297,0,1.043198,-1.043198,14.70337,37.70088,0.1259407,1.090142,0,0,7.592297
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,52.57689,52.57689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.61098,6.549098,0,0,0,14.70337,37.70088,0.1259407,0,0,0,6.549098
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,51.56808,51.56808,0.6194369,0.6194369,0,0,0,0.6194369,0,0,0,0,0.6520388,0.6194369,0,0,25.61098,6.549098,0,0.6520388,-0.6520388,14.01606,35.93855,0.1259407,0.6813805,0,0,6.549098
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,50.90543,50.90543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.33546,5.897059,0,0,0,14.01606,35.93855,0.1259407,0,0,0,5.897059
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.204415,51.28944,50.67795,0,0,0,0,0,0,0,0,0,0.204415,0,0,0,0,26.33546,5.897059,0.204415,0,0.204415,14.20999,36.43579,0.1259342,0,0.163532,0,6.101474
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.31247,57.38889,50.18343,3.992625,3.992625,0,0,0,3.992625,57.91854,0,4.440892E-16,2.31247,4.202763,3.992625,0,0,26.13105,6.081033,0,1.890293,-1.890293,12.21744,31.32672,0.1259342,4.391887,1.849976,0,8.393503
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.000391,61.19378,51.59775,9.380025,9.380025,12,0,3.372,9.380025,31.98703,0,0,3.000391,0,0,2.619975,2.488976,28.23137,4.19074,5.489367,0,5.489367,17.42511,44.67969,0.1261442,10.31803,2.400313,12,7.191131
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.307954,73.89076,55.29673,1.691741,1.691741,10.49174,0,2.99041,1.691741,313.757,1.776357E-15,0,5.307954,0,0,8.8,8.36,22.74201,9.13117,13.66795,0,13.66795,30.39167,77.92722,0.1262386,1.860915,4.246363,12,14.43912
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.334449,82.09061,58.47151,5.065425,5.065425,7.66805,0,2.276017,5.065425,125.0527,0,0,6.334449,0,0,2.602625,2.472494,9.074055,21.43233,8.806943,0,8.806943,38.74667,99.35025,0.1262881,5.571968,5.06756,12,27.76678
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.257245,85.49343,61.52762,0.8772026,0.8772026,0,0,0,0.8772026,713.3181,5.066762,0,6.257245,0.9233711,0.8772026,0,0,0.2671115,29.35858,0.2671115,0,0.2671115,39.00008,100,0.1262798,0.9649228,5.005796,0,35.61582
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,6.555832,90.45603,64.31669,6.31777,6.31777,0,0,0,6.31777,103.7681,0,0,6.555832,6.650284,6.31777,0,0,0,29.59898,0,0.09445218,-0.09445218,38.90052,99.74471,0.1262798,6.949547,5.244666,0,36.15481
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,4.813623,85.5392,67.09586,6.183683,6.183683,0,0,0,6.183683,77.84395,0,0,4.813623,6.50914,6.183683,0,0,0.1049469,29.50453,0,1.695517,-1.695517,37.11329,95.16208,0.1262798,6.802052,3.850898,0,34.31815
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.141288,84.5612,68.81678,4.010988,4.010988,0,0,0,4.010988,103.2486,0,0,4.141288,4.222093,4.010988,0,0,1.988855,27.80901,0,0.08080547,-0.08080547,37.02811,94.94368,0.1262798,4.412087,3.31303,0,31.9503
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,4.473451,86.80368,69.48932,4.191578,4.191578,0,0,0,4.191578,106.7247,0,0,4.473451,4.412188,4.191578,0,0,2.078639,27.7282,0.06126264,0,0.06126264,37.08623,95.0927,0.1262779,4.610736,3.57876,0,32.20165
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,1.950582,77.26916,70.26077,8.553732,8.553732,8.617187,0,2.516148,8.553732,22.80387,0,0,1.950582,0,0,0.06345481,0.06028207,2.017376,27.78334,2.010864,0,2.010864,38.9939,99.98416,0.1263481,9.409104,1.560465,12,29.73392
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.320312,74.40925,69.76625,3.383922,3.383922,0,0,0,3.383922,39.01722,0,4.440892E-16,1.320312,3.562023,3.383922,0,0,0.006512468,29.59312,0,2.241711,-2.241711,36.63093,93.92527,0.1263481,3.722315,1.05625,0,30.91343
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2531593,68.73116,67.8772,1.39639,1.39639,0,0,0,1.39639,18.12955,0,0,0.2531593,1.469885,1.39639,0,0,2.497303,27.35141,0,1.216725,-1.216725,35.34839,90.63671,0.1263481,1.536029,0.2025274,0,27.60456
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,66.42332,66.42332,1.58796,1.58796,0,0,0,1.58796,0,0,2.220446E-16,0,1.671537,1.58796,0,0,3.84922,26.13468,0,1.671537,-1.671537,33.58643,86.11889,0.1263481,1.746756,0,0,26.13468
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,64.25735,64.25735,8.158031,8.158031,12,0,3.372,8.158031,0,0,0,0,0,0,3.841969,3.649871,5.706482,24.46314,3.649871,0,3.649871,37.049,94.99726,0.1265005,8.973834,0,12,24.46314
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,61.86389,61.86389,0.3071414,0.3071414,0,0,0,0.3071414,0,0,5.551115E-17,0,0.3233067,0.3071414,0,0,2.056612,27.74803,0,0.3233067,-0.3233067,36.70821,94.12343,0.1265005,0.3378555,0,0,27.74803
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,59.36164,59.36164,0.09073498,0.09073498,0,0,0,0.09073498,0,0,1.387779E-17,0,0.09551051,0.09073498,0,0,2.415841,27.42472,0,0.09551051,-0.09551051,36.60753,93.86528,0.1265005,0.09980848,0,0,27.42472
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,57.47259,57.47259,0.5892474,0.5892474,0,0,0,0.5892474,0,0,1.110223E-16,0,0.6202605,0.5892474,0,0,2.521964,27.32921,0,0.6202605,-0.6202605,35.95372,92.18884,0.1265005,0.6481722,0,0,27.32921
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,56.10773,56.10773,0.2688831,0.2688831,0,0,0,0.2688831,0,0,0,0,0.2830348,0.2688831,0,0,3.211143,26.70895,0,0.2830348,-0.2830348,35.65538,91.42386,0.1265005,0.2957714,0,0,26.70895
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,54.68353,54.68353,0.7645712,0.7645712,0,0,0,0.7645712,0,0,1.110223E-16,0,0.8048118,0.7645712,0,0,3.525626,26.42591,0,0.8048118,-0.8048118,34.80703,89.24862,0.1265005,0.8410283,0,0,26.42591
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,53.57581,53.57581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.419861,25.6211,0,0,0,34.80703,89.24862,0.1265005,0,0,0,25.6211
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,52.54722,52.54722,0.9235925,0.9235925,0,0,0,0.9235925,0,0,1.110223E-16,0,0.9722027,0.9235925,0,0,4.419861,25.6211,0,0.9722027,-0.9722027,33.78224,86.62095,0.1265005,1.015952,0,0,25.6211
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,51.54829,51.54829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.500086,24.6489,0,0,0,33.78224,86.62095,0.1265005,0,0,0,24.6489
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,50.9351,50.9351,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0.9992766,0.9493127,0,0,5.500086,24.6489,0,0.9992766,-0.9992766,32.72891,83.92011,0.1265005,1.044244,0,0,24.6489
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1783317,51.24092,50.70762,0,0,0,0,0,0,0,0,0,0.1783317,0,0,0,0,6.610394,23.64962,0.1783317,0,0.1783317,32.89809,84.3539,0.126495,0,0.1426654,0,23.82796
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.415072,57.75711,50.2131,0,0,0,0,0,0,0,0,0,2.415072,0,0,0,0,6.432062,23.81012,2.415072,0,2.415072,35.18923,90.22861,0.1264198,0,1.932057,0,26.22519
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.494177,66.51908,51.59775,6.349527,6.349527,0,0,0,6.349527,70.77971,8.881784E-16,0,4.494177,6.683712,6.349527,0,0,4.01699,25.98369,0,2.189536,-2.189536,32.88125,84.31074,0.1264198,6.98448,3.595341,0,30.47786
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.108587,77.18055,55.24727,3.775826,3.775826,0,0,0,3.775826,161.7815,0,0,6.108587,3.974553,3.775826,0,0,6.449808,23.79415,2.134034,0,2.134034,34.90578,89.50181,0.1263534,4.153409,4.886869,0,29.90274
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.093265,85.54082,58.36272,1.710493,1.710493,0,0,0,1.710493,414.6913,0.976972,0,7.093265,1.800519,1.710493,0,0,4.315774,25.71478,4.315774,0,4.315774,39.00008,100,0.1262194,1.881542,5.674612,0,32.80805
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,7.465004,91.42149,61.41883,3.953747,3.953747,0,0,0,3.953747,188.8083,3.303165,0,7.465004,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1262194,4.349122,5.972003,0,37.06398
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,7.406049,94.82509,64.19801,0,0,0,0,0,0,0,7.406049,0,7.406049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262194,0,5.924839,0,37.00503
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,6.763092,94.98282,66.97718,0,0,0,0,0,0,0,6.763092,0,6.763092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262194,0,5.410473,0,36.36207
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,6.315027,94.82271,68.70798,2.458817,2.458817,0,0,0,2.458817,256.8319,3.726799,0,6.315027,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1262194,2.704699,5.052022,0,35.91401
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,4.753862,88.0096,69.42998,2.264104,2.264104,0,0,0,2.264104,209.9666,2.370595,0,4.753862,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1262194,2.490514,3.80309,0,34.35284
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.014929,81.39201,70.21131,6.729735,6.729735,0,0,0,6.729735,44.80011,0,8.881784E-16,3.014929,7.083931,6.729735,0,0,0,29.59898,0,4.069003,-4.069003,34.71097,89.00232,0.1262194,7.402708,2.411943,0,32.61391
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.777273,76.0333,69.70691,3.5827,3.5827,0,0,0,3.5827,49.60708,0,0,1.777273,3.771263,3.5827,0,0,4.521114,25.52998,0,1.99399,-1.99399,32.60912,83.61297,0.1262194,3.94097,1.421818,0,27.30725
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2544532,68.67584,67.81786,0,0,0,0,0,0,0,0,0,0.2544532,0,0,0,0,6.736659,23.53599,0.2544532,0,0.2544532,32.85052,84.23193,0.1262115,0,0.2035626,0,23.79044
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,66.31453,66.31453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.482206,23.76499,0,0,0,32.85052,84.23193,0.1262115,0,0,0,23.76499
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,64.14855,64.14855,4.448143,4.448143,0,0,0,4.448143,0,0,0,0,4.682255,4.448143,0,0,6.482206,23.76499,0,4.682255,-4.682255,27.91499,71.57674,0.1262115,4.892957,0,0,23.76499
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,61.7551,61.7551,6.19957,6.19957,0,0,0,6.19957,0,0,8.881784E-16,0,6.525863,6.19957,0,0,11.68471,19.08274,0,6.525863,-6.525863,21.03612,53.93867,0.1262115,6.819527,0,0,19.08274
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,59.25285,59.25285,0.09980475,0.09980475,0,0,0,0.09980475,0,0,1.387779E-17,0,0.1050576,0.09980475,0,0,18.93567,12.55687,0,0.1050576,-0.1050576,20.92538,53.65472,0.1262115,0.1097852,0,0,12.55687
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,57.41325,57.41325,1.570638,1.570638,0,0,0,1.570638,0,0,2.220446E-16,0,1.653303,1.570638,0,0,19.0524,12.45182,0,1.653303,-1.653303,19.18265,49.18618,0.1262115,1.727701,0,0,12.45182
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,56.07806,56.07806,0.314947,0.314947,0,0,0,0.314947,0,0,5.551115E-17,0,0.3315232,0.314947,0,0,20.8894,10.79851,0,0.3315232,-0.3315232,18.83319,48.29014,0.1262115,0.3464417,0,0,10.79851
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,54.68353,54.68353,0.7129076,0.7129076,0,0,0,0.7129076,0,0,0,0,0.750429,0.7129076,0,0,21.25776,10.46699,0,0.750429,-0.750429,18.04217,46.26188,0.1262115,0.7841983,0,0,10.46699
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,53.57581,53.57581,0.3617974,0.3617974,0,0,0,0.3617974,0,0,5.551115E-17,0,0.3808394,0.3617974,0,0,22.09157,9.716561,0,0.3808394,-0.3808394,17.64073,45.23255,0.1262115,0.3979771,0,0,9.716561
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,52.57689,52.57689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.51473,9.335722,0,0,0,17.64073,45.23255,0.1262115,0,0,0,9.335722
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,51.59775,51.59775,1.561959,1.561959,0,0,0,1.561959,0,0,2.220446E-16,0,1.644167,1.561959,0,0,22.51473,9.335722,0,1.644167,-1.644167,15.90763,40.7887,0.1262115,1.718155,0,0,9.335722
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,50.95488,50.95488,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0.1412741,0.1342104,0,0,24.34158,7.691555,0,0.1412741,-0.1412741,15.75871,40.40687,0.1262115,0.1476315,0,0,7.691555
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2533169,51.49611,50.73729,0,0,0,0,0,0,0,0,0,0.2533169,0,0,0,0,24.49855,7.550281,0.2533169,0,0.2533169,15.99903,41.02307,0.1262036,0,0.2026535,0,7.803598
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.246965,54.03151,50.23289,0.8278417,0.8278417,0,0,0,0.8278417,150.6284,0,0,1.246965,0.8714123,0.8278417,0,0,24.24524,7.778266,0.3755524,0,0.3755524,16.35531,41.9366,0.126192,0.9106259,0.9975718,0,9.025231
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.048833,61.39176,51.62742,0,0,0,0,0,0,0,0,0,3.048833,0,0,0,0,23.86968,8.116263,3.048833,0,3.048833,19.24769,49.35294,0.1260975,0,2.439067,0,11.1651
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.65756,67.40901,55.18793,2.327373,2.327373,0,0,0,2.327373,157.154,0,0,3.65756,2.449866,2.327373,0,0,20.82085,10.86021,1.207694,0,1.207694,20.3934,52.29068,0.1260601,2.56011,2.926048,0,14.51777
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.333434,73.43205,58.30338,0,0,0,0,0,0,0,0,0,4.333434,0,0,0,0,19.61316,11.94714,4.333434,0,4.333434,24.50446,62.83183,0.1259262,0,3.466747,0,16.28057
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.038225,84.20088,61.31003,3.989148,3.989148,0,0,0,3.989148,151.3663,0,0,6.038225,4.199103,3.989148,0,0,15.27972,15.84723,1.839122,0,1.839122,26.2492,67.30552,0.1258694,4.388063,4.83058,0,21.88545
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.147607,88.14178,64.08921,3.449507,3.449507,0,0,0,3.449507,178.217,0,0,6.147607,3.63106,3.449507,0,0,13.4406,17.50244,2.516547,0,2.516547,28.63661,73.42706,0.1257918,3.794457,4.918086,0,23.65005
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,4.717423,84.84335,66.86839,0,0,0,0,0,0,0,0,0,4.717423,0,0,0,0,10.92405,19.76733,4.717423,0,4.717423,33.11195,84.90227,0.1256466,0,3.773939,0,24.48475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,4.795332,87.22198,68.59919,2.008959,2.008959,0,0,0,2.008959,238.6974,0,0,4.795332,2.114693,2.008959,0,0,6.20663,24.01301,2.68064,0,2.68064,35.65503,91.42297,0.1255643,2.209854,3.836266,0,28.80834
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.237945,85.56174,69.32118,6.068231,6.068231,0,0,0,6.068231,69.83823,0,8.881784E-16,4.237945,6.387612,6.068231,0,0,3.52599,26.42559,0,2.149667,-2.149667,33.38908,85.61286,0.1255643,6.675054,3.390356,0,30.66353
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.272607,74.58357,70.10252,0.3350339,0.3350339,0,0,0,0.3350339,379.8443,0,0,1.272607,0.3526672,0.3350339,0,0,5.914509,24.27592,0.9199396,0,0.9199396,34.26181,87.85063,0.125536,0.3685372,1.018085,0,25.54853
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4477749,71.13515,69.59811,5.721869,5.721869,0,0,0,5.721869,7.825675,0,0,0.4477749,6.023021,5.721869,0,0,4.994569,25.10387,0,5.575246,-5.575246,28.38499,72.78188,0.125536,6.294056,0.35822,0,25.55164
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2659458,68.60535,67.70906,0,0,0,0,0,0,0,0,0,0.2659458,0,0,0,0,11.18929,19.52862,0.2659458,0,0.2659458,28.63729,73.42879,0.1255279,0,0.2127566,0,19.79457
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,66.20573,66.20573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92334,19.76797,0,0,0,28.63729,73.42879,0.1255279,0,0,0,19.76797
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,64.02987,64.02987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92334,19.76797,0,0,0,28.63729,73.42879,0.1255279,0,0,0,19.76797
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,61.63641,61.63641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.92334,19.76797,0,0,0,28.63729,73.42879,0.1255279,0,0,0,19.76797
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,59.19351,59.19351,1.13117,1.13117,0,0,0,1.13117,0,0,2.220446E-16,0,1.190705,1.13117,0,0,10.92334,19.76797,0,1.190705,-1.190705,27.38217,70.21056,0.1255279,1.244287,0,0,19.76797
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,57.35391,57.35391,1.218838,1.218838,0,0,0,1.218838,0,0,0,0,1.282988,1.218838,0,0,12.24635,18.57726,0,1.282988,-1.282988,26.02979,66.7429,0.1255279,1.340722,0,0,18.57726
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,56.04839,56.04839,0.04777376,0.04777376,0,0,0,0.04777376,0,0,6.938894E-18,0,0.05028816,0.04777376,0,0,13.67189,17.29428,0,0.05028816,-0.05028816,25.97678,66.60699,0.1255279,0.05255113,0,0,17.29428
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,54.66374,54.66374,2.506472,2.506472,0,0,0,2.506472,0,0,0,0,2.638392,2.506472,0,0,13.72777,17.24399,0,2.638392,-2.638392,23.19567,59.47595,0.1255279,2.75712,0,0,17.24399
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,53.54614,53.54614,1.684087,1.684087,0,0,0,1.684087,0,0,2.220446E-16,0,1.772723,1.684087,0,0,16.65931,14.6056,0,1.772723,-1.772723,21.32705,54.68464,0.1255279,1.852496,0,0,14.6056
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,52.57689,52.57689,1.741763,1.741763,0,0,0,1.741763,0,0,2.220446E-16,0,1.833434,1.741763,0,0,18.629,12.83287,0,1.833434,-1.833434,19.39444,49.72924,0.1255279,1.915939,0,0,12.83287
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,51.59775,51.59775,1.689856,1.689856,0,0,0,1.689856,0,0,2.220446E-16,0,1.778796,1.689856,0,0,20.66615,10.99944,0,1.778796,-1.778796,17.51943,44.92152,0.1255279,1.858842,0,0,10.99944
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,50.95488,50.95488,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,1.061488,1.008413,0,0,22.64259,9.220644,0,1.061488,-1.061488,16.40052,42.05254,0.1255279,1.109255,0,0,9.220644
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1366175,51.11584,50.70762,0.2338109,0.2338109,0,0,0,0.2338109,58.43076,0,2.775558E-17,0.1366175,0.2461167,0.2338109,0,0,23.82202,8.159157,0,0.1094992,-0.1094992,16.2851,41.75658,0.1255279,0.257192,0.109294,0,8.295774
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.027461,56.51291,50.23289,4.898097,4.898097,0,0,0,4.898097,41.39283,0,8.881784E-16,2.027461,5.155891,4.898097,0,0,23.94369,8.049657,0,3.12843,-3.12843,12.98744,33.30107,0.1255279,5.387906,1.621969,0,10.07712
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,3.935627,64.47689,51.59775,3.453433,3.453433,0,0,0,3.453433,113.9628,0,0,3.935627,3.635193,3.453433,0,0,27.41972,4.921227,0.3004348,0,0.3004348,13.27246,34.03188,0.1255186,3.798776,3.148502,0,8.856854
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,5.864623,75.99895,55.12859,3.795653,3.795653,0,0,0,3.795653,154.5089,0,0,5.864623,3.995425,3.795653,0,0,27.11929,5.191618,1.869198,0,1.869198,15.04574,38.57874,0.1254613,4.175219,4.691698,0,11.05624
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,6.842125,84.11552,58.19458,1.556613,1.556613,0,0,0,1.556613,439.5522,0,0,6.842125,1.63854,1.556613,0,0,25.25009,6.873896,5.203586,0,5.203586,19.98229,51.23655,0.125302,1.712274,5.4737,0,13.71602
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,6.922178,88.32451,61.20124,7.873811,7.873811,12,0,3.372,7.873811,87.91395,0,0,6.922178,0,0,4.126189,3.919879,20.0465,11.55712,10.84206,0,10.84206,30.26797,77.61003,0.1255871,8.661192,5.537743,12,18.4793
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.128149,87.83874,63.92107,3.474316,3.474316,6.3968,0,1.95439,3.474316,176.3843,0,0,6.128149,0,0,2.922484,2.77636,9.204448,21.31498,8.904509,0,8.904509,38.71553,99.27039,0.1255474,3.821748,4.902519,12,27.44312
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,6.816752,94.91087,66.70026,0,0,0,0,0,0,0,6.516813,0,6.816752,0,0,0,0,0.2999391,29.32903,0.2999391,0,0.2999391,39.00008,100,0.1255383,0,5.453402,0,36.14579
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.192663,93.82471,68.43105,5.075471,5.075471,0,0,0,5.075471,122.0116,0.8500625,0,6.192663,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1255383,5.583018,4.954131,0,35.79164
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.184562,89.75578,69.2025,0.7783159,0.7783159,0,0,0,0.7783159,666.1257,4.365282,0,5.184562,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1255383,0.8561475,4.147649,0,34.78354
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.166082,81.75861,69.98383,0.337137,0.337137,0,0,0,0.337137,939.1085,2.811201,0,3.166082,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1255383,0.3708507,2.532866,0,32.76506
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.648918,75.32782,69.48932,0,0,0,0,0,0,0,1.648918,0,1.648918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255383,0,1.319134,0,31.2479
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2687199,68.49529,67.59038,4.500679,4.500679,0,0,0,4.500679,5.970654,0,0,0.2687199,4.737556,4.500679,0,0,0,29.59898,0,4.468836,-4.468836,34.28951,87.92165,0.1255383,4.950747,0.2149759,0,29.8677
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,66.08705,66.08705,1.57743,1.57743,0,0,0,1.57743,0,0,2.220446E-16,0,1.660452,1.57743,0,0,4.965374,25.13014,0,1.660452,-1.660452,32.53924,83.43378,0.1255383,1.735173,0,0,25.13014
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,63.92107,63.92107,0.4051475,0.4051475,0,0,0,0.4051475,0,0,0,0,0.4264711,0.4051475,0,0,6.810321,23.46969,0,0.4264711,-0.4264711,32.0897,82.28112,0.1255383,0.4456623,0,0,23.46969
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,61.58696,61.58696,7.988729,7.988729,12,0,3.372,7.988729,0,0,0,0,0,0,4.011271,3.810707,7.284178,23.04322,3.810707,0,3.810707,35.70485,91.55073,0.1256958,8.787602,0,12,23.04322
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,59.08471,59.08471,2.25094,2.25094,0,0,0,2.25094,0,0,0,0,2.369411,2.25094,0,0,3.47347,26.47285,0,2.369411,-2.369411,33.20728,85.14669,0.1256958,2.476034,0,0,26.47285
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,57.30445,57.30445,0.2121847,0.2121847,0,0,0,0.2121847,0,0,0,0,0.2233523,0.2121847,0,0,6.106149,24.10345,0,0.2233523,-0.2233523,32.97184,84.54301,0.1256958,0.2334032,0,0,24.10345
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,55.99894,55.99894,1.004873,1.004873,0,0,0,1.004873,0,0,0,0,1.057761,1.004873,0,0,6.354318,23.88009,0,1.057761,-1.057761,31.85686,81.6841,0.1256958,1.105361,0,0,23.88009
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,54.63407,54.63407,0.8107877,0.8107877,0,0,0,0.8107877,0,0,1.110223E-16,0,0.8534607,0.8107877,0,0,7.529608,22.82233,0,0.8534607,-0.8534607,30.95724,79.37737,0.1256958,0.8918664,0,0,22.82233
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,53.51647,53.51647,0.9672461,0.9672461,0,0,0,0.9672461,0,0,1.110223E-16,0,1.018154,0.9672461,0,0,8.477898,21.96887,0,1.018154,-1.018154,29.88401,76.62551,0.1256958,1.063971,0,0,21.96887
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,52.54722,52.54722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.60918,20.95072,0,0,0,29.88401,76.62551,0.1256958,0,0,0,20.95072
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,51.56808,51.56808,0.6459808,0.6459808,0,0,0,0.6459808,0,0,1.110223E-16,0,0.6799799,0.6459808,0,0,9.60918,20.95072,0,0.6799799,-0.6799799,29.16725,74.78767,0.1256958,0.7105789,0,0,20.95072
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,50.90543,50.90543,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,1.041647,0.9895648,0,0,10.36471,20.27074,0,1.041647,-1.041647,28.06926,71.97231,0.1256958,1.088521,0,0,20.27074
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2521169,51.43285,50.67795,0.1732837,0.1732837,0,0,0,0.1732837,145.4937,0,0,0.2521169,0.1824038,0.1732837,0,0,11.5221,19.22909,0.06971302,0,0.06971302,28.13539,72.14188,0.1256937,0.190612,0.2016935,0,19.48121
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,1.945382,56.19636,50.18343,3.462153,3.462153,0,0,0,3.462153,56.18995,0,0,1.945382,3.644372,3.462153,0,0,11.45239,19.29183,0,1.69899,-1.69899,26.3445,67.54986,0.1256937,3.808368,1.556306,0,21.23721
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,3.990953,64.62184,51.54829,11.01559,11.01559,12,0,3.372,11.01559,36.23005,0,0,3.990953,0,0,0.9844112,0.9351907,13.34015,17.59284,4.926144,0,4.926144,31.01785,79.53278,0.1258689,12.11715,3.192763,12,21.58379
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,4.826103,71.64839,55.01979,3.017796,3.017796,6.426306,0,1.961856,3.017796,159.9214,0,0,4.826103,0,0,3.40851,3.238085,8.414008,22.02637,8.064187,0,8.064187,38.66821,99.14906,0.1258564,3.319576,3.860882,12,26.85247
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,6.948009,84.40987,58.02645,1.421773,1.421773,0,0,0,1.421773,488.6863,5.101586,0,6.948009,1.496603,1.421773,0,0,0.3498208,29.28414,0.3498208,0,0.3498208,39.00008,100,0.1258457,1.56395,5.558407,0,36.23215
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,7.533903,91.2763,61.0331,5.032989,5.032989,0,0,0,5.032989,149.6904,2.236021,0,7.533903,5.297883,5.032989,0,0,0,29.59898,0,0,0,39.00008,100,0.1258457,5.536287,6.027122,0,37.13288
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,7.498339,94.73908,63.75294,3.956376,3.956376,0,0,0,3.956376,189.5254,3.333732,0,7.498339,4.164607,3.956376,0,0,0,29.59898,0,0,0,39.00008,100,0.1258457,4.352014,5.998671,0,37.09732
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.220719,91.57575,66.54201,2.562799,2.562799,0,0,0,2.562799,242.7315,3.523037,0,6.220719,2.697683,2.562799,0,0,0,29.59898,0,0,0,39.00008,100,0.1258457,2.819078,4.976575,0,35.8197
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.173286,88.57474,68.26292,0,0,0,0,0,0,0,5.173286,0,5.173286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258457,0,4.138629,0,34.77226
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.445541,81.80348,68.98492,1.609935,1.609935,0,0,0,1.609935,214.0174,1.750873,0,3.445541,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1258457,1.770928,2.756433,0,33.04452
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,1.843825,76.397,69.8157,0,0,0,0,0,0,0,1.843825,0,1.843825,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258457,0,1.47506,0,31.4428
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.613561,75.02141,69.32118,4.728271,4.728271,0,0,0,4.728271,34.12583,0,8.881784E-16,1.613561,4.977127,4.728271,0,0,0,29.59898,0,3.363565,-3.363565,35.45457,90.90897,0.1258457,5.201097,1.290849,0,31.21254
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2706726,68.3924,67.48159,3.935907,3.935907,0,0,0,3.935907,6.877007,0,0,0.2706726,4.14306,3.935907,0,0,3.737295,26.23541,0,3.872387,-3.872387,31.37271,80.4427,0.1258457,4.329497,0.2165381,0,26.50608
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,65.97826,65.97826,2.605915,2.605915,0,0,0,2.605915,0,0,4.440892E-16,0,2.743068,2.605915,0,0,8.039948,22.36303,0,2.743068,-2.743068,28.48127,73.02874,0.1258457,2.866507,0,0,22.36303
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,63.75294,63.75294,3.162768,3.162768,0,0,0,3.162768,0,0,4.440892E-16,0,3.329229,3.162768,0,0,11.0878,19.61996,0,3.329229,-3.329229,24.97195,64.03052,0.1258457,3.479044,0,0,19.61996
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,61.41883,61.41883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.78694,16.29073,0,0,0,24.97195,64.03052,0.1258457,0,0,0,16.29073
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,58.97592,58.97592,0.438292,0.438292,0,0,0,0.438292,0,0,0,0,0.46136,0.438292,0,0,14.78694,16.29073,0,0.46136,-0.46136,24.48563,62.78355,0.1258457,0.4821212,0,0,16.29073
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,57.24512,57.24512,1.183435,1.183435,0,0,0,1.183435,0,0,2.220446E-16,0,1.245721,1.183435,0,0,15.29957,15.82937,0,1.245721,-1.245721,23.17253,59.41662,0.1258457,1.301779,0,0,15.82937
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,55.90992,55.90992,0.1690302,0.1690302,0,0,0,0.1690302,0,0,2.775558E-17,0,0.1779266,0.1690302,0,0,16.6837,14.58365,0,0.1779266,-0.1779266,22.98498,58.93572,0.1258457,0.1859333,0,0,14.58365
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,54.54506,54.54506,0.05906897,0.05906897,0,0,0,0.05906897,0,0,6.938894E-18,0,0.06217786,0.05906897,0,0,16.8814,14.40572,0,0.06217786,-0.06217786,22.91944,58.76767,0.1258457,0.06497587,0,0,14.40572
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,53.4868,53.4868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.95049,14.34354,0,0,0,22.91944,58.76767,0.1258457,0,0,0,14.34354
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,52.48788,52.48788,0.174208,0.174208,0,0,0,0.174208,0,0,2.775558E-17,0,0.1833768,0.174208,0,0,16.95049,14.34354,0,0.1833768,-0.1833768,22.72614,58.27204,0.1258457,0.1916287,0,0,14.34354
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,51.54829,51.54829,1.908354,1.908354,0,0,0,1.908354,0,0,0,0,2.008793,1.908354,0,0,17.15424,14.16016,0,2.008793,-2.008793,20.60869,52.84268,0.1258457,2.099189,0,0,14.16016
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,50.87576,50.87576,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,1.778683,1.689749,0,0,19.38623,12.15137,0,1.778683,-1.778683,18.73379,48.03526,0.1258457,1.858724,0,0,12.15137
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2479414,51.37059,50.6285,0,0,0,0,0,0,0,0,0,0.2479414,0,0,0,0,21.36254,10.37269,0.2479414,0,0.2479414,18.96901,48.63838,0.1258382,0,0.1983531,0,10.62063
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.774498,55.61715,50.15376,0.2243741,0.2243741,0,0,0,0.2243741,790.8657,0,0,1.774498,0.2361833,0.2243741,0,0,21.1146,10.59584,1.538315,0,1.538315,20.42838,52.38036,0.1257914,0.2468115,1.419598,0,12.37033
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,2.918721,60.79828,51.48896,3.078064,3.078064,0,0,0,3.078064,94.82327,0,0,2.918721,3.240067,3.078064,0,0,19.57629,11.98032,0,0.3213464,-0.3213464,20.08965,51.51183,0.1257914,3.38587,2.334977,0,14.89904
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.092,61.62163,54.911,0.9467498,0.9467498,0,0,0,0.9467498,220.9665,0,0,2.092,0.9965788,0.9467498,0,0,19.93334,11.65897,1.095421,0,1.095421,21.12886,54.17646,0.1257581,1.041425,1.6736,0,13.75097
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,3.821847,70.96057,57.85831,4.361935,4.361935,0,0,0,4.361935,87.61816,0,0,3.821847,4.59151,4.361935,0,0,18.83792,12.64485,0,0.7696633,-0.7696633,20.31756,52.09621,0.1257581,4.798128,3.057477,0,16.4667
