Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,2.995634,71.08474,60.80563,4.432227,4.432227,0,0,0,4.432227,67.58757,0,0,2.995634,4.665502,4.432227,0,0,19.6931,11.87519,0,1.669868,-1.669868,18.55737,47.5829,0.1257581,4.87545,2.396508,0,14.87082
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.710395,80.94283,63.53535,1.396157,1.396157,0,0,0,1.396157,337.383,0,0,4.710395,1.469639,1.396157,0,0,21.54851,10.20532,3.240757,0,3.240757,21.63182,55.46609,0.1256597,1.535772,3.768316,0,14.91572
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,4.951365,85.24055,66.31453,3.107202,3.107202,0,0,0,3.107202,159.3513,0,0,4.951365,3.270739,3.107202,0,0,18.30775,13.122,1.680626,0,1.680626,23.2262,59.55424,0.1256087,3.417922,3.961092,0,18.07337
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.690133,81.75925,68.03545,8.664749,8.664749,12,0,3.372,8.664749,42.58788,0,0,3.690133,0,0,3.335251,3.168489,16.62712,14.63457,6.858622,0,6.858622,29.73286,76.23795,0.1258645,9.531224,2.952107,12,18.3247
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.201625,72.99839,68.81678,3.080263,3.080263,11.2188,0,3.174356,3.080263,39.01046,0,0,1.201625,0,0,8.138535,7.731607,9.768503,20.80733,8.933232,0,8.933232,38.20767,97.96819,0.1261497,3.388289,0.9612998,12,22.00895
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.853989,76.25822,69.64757,0,0,0,0,0,0,0,1.018718,0,1.853989,0,0,0,0,0.8352706,28.84723,0.8352706,0,0.8352706,39.00008,100,0.1261243,0,1.483191,0,30.70122
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.268998,73.58846,69.15305,3.25082,3.25082,0,0,0,3.25082,39.03625,0,0,1.268998,3.421916,3.25082,0,0,0,29.59898,0,2.152917,-2.152917,36.73071,94.18111,0.1261243,3.575902,1.015199,0,30.86798
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1100198,67.68179,67.31345,0,0,0,0,0,0,0,0,0,0.1100198,0,0,0,0,2.39213,27.44606,0.1100198,0,0.1100198,36.83508,94.44873,0.126121,0,0.08801586,0,27.55608
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,65.81013,65.81013,8.904402,8.904402,11.30662,0,3.196576,8.904402,0,0,0,0,0,0,2.402221,2.28211,2.28211,27.54508,2.28211,0,2.28211,39.00008,100,0.1262141,9.794842,0,12,27.54508
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,63.5848,63.5848,1.75781,1.75781,0,0,0,1.75781,0,0,2.220446E-16,0,1.850326,1.75781,0,0,0,29.59898,0,1.850326,-1.850326,37.04966,94.99895,0.1262141,1.933591,0,0,29.59898
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,61.31003,61.31003,10.39647,10.39647,12,0,3.372,10.39647,0,0,0,0,0,0,1.603528,1.523352,2.055918,27.74865,1.523352,0,1.523352,38.49484,98.70452,0.1262762,11.43612,0,12,27.74865
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,58.85723,58.85723,1.652457,1.652457,0,0,0,1.652457,0,0,2.220446E-16,0,1.739428,1.652457,0,0,0.5325661,29.11967,0,1.739428,-1.739428,36.66132,94.0032,0.1262762,1.817702,0,0,29.11967
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,57.13632,57.13632,2.564051,2.564051,0,0,0,2.564051,0,0,4.440892E-16,0,2.699001,2.564051,0,0,2.465264,27.38024,0,2.699001,-2.699001,33.81633,86.70836,0.1262762,2.820456,0,0,27.38024
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,55.8308,55.8308,0.7375767,0.7375767,0,0,0,0.7375767,0,0,1.110223E-16,0,0.7763965,0.7375767,0,0,5.464154,24.68124,0,0.7763965,-0.7763965,32.99793,84.60992,0.1262762,0.8113343,0,0,24.68124
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,54.43627,54.43627,1.594263,1.594263,0,0,0,1.594263,0,0,2.220446E-16,0,1.678172,1.594263,0,0,6.326817,23.90484,0,1.678172,-1.678172,31.22898,80.07416,0.1262762,1.753689,0,0,23.90484
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,53.37801,53.37801,1.689582,1.689582,0,0,0,1.689582,0,0,2.220446E-16,0,1.778507,1.689582,0,0,8.191452,22.22667,0,1.778507,-1.778507,29.35427,75.26722,0.1262762,1.85854,0,0,22.22667
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,52.40875,52.40875,0.8117689,0.8117689,0,0,0,0.8117689,0,0,1.110223E-16,0,0.8544936,0.8117689,0,0,10.16757,20.44816,0,0.8544936,-0.8544936,28.45356,72.9577,0.1262762,0.8929458,0,0,20.44816
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,51.45929,51.45929,2.146343,2.146343,0,0,0,2.146343,0,0,0,0,2.259309,2.146343,0,0,11.11701,19.59367,0,2.259309,-2.259309,26.07204,66.85124,0.1262762,2.360977,0,0,19.59367
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,50.81641,50.81641,0.5312029,0.5312029,0,0,0,0.5312029,0,0,1.110223E-16,0,0.5591609,0.5312029,0,0,13.62735,17.33436,0,0.5591609,-0.5591609,25.48263,65.33995,0.1262762,0.5843231,0,0,17.33436
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07836967,50.80285,50.56916,1.407266,1.407266,0,0,0,1.407266,5.568931,0,0,0.07836967,1.481333,1.407266,0,0,14.24864,16.7752,0,1.402963,-1.402963,24.00378,61.54803,0.1262762,1.547992,0.06269573,0,16.85357
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.198698,56.90307,50.07464,5.089028,5.089028,0,0,0,5.089028,43.20468,0,0,2.198698,5.356872,5.089028,0,0,15.80749,15.37224,0,3.158174,-3.158174,20.67477,53.01213,0.1262762,5.597931,1.758959,0,17.57094
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.717804,63.48145,51.39994,0.6531644,0.6531644,0,0,0,0.6531644,569.1989,0,0,3.717804,0.6875415,0.6531644,0,0,19.31657,12.21406,3.030263,0,3.030263,23.54953,60.38329,0.1261843,0.7184809,2.974243,0,15.93187
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.852886,75.52752,54.77254,5.438614,5.438614,0,0,0,5.438614,107.6172,0,0,5.852886,5.724857,5.438614,0,0,16.28631,14.9413,0.1280297,0,0.1280297,23.67099,60.69473,0.1261805,5.982475,4.682309,0,20.79419
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.217659,80.60843,57.69018,0,0,0,0,0,0,0,0,0,6.217659,0,0,0,0,16.15828,15.05653,6.217659,0,6.217659,29.56958,75.81928,0.1259925,0,4.974128,0,21.27419
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.268724,89.29523,60.58804,2.384461,2.384461,0,0,0,2.384461,304.8372,0,0,7.268724,2.509959,2.384461,0,0,9.940618,20.65242,4.758765,0,4.758765,34.08414,87.39506,0.125849,2.622907,5.81498,0,27.92115
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,6.895427,90.90268,63.30788,5.714428,5.714428,0,0,0,5.714428,120.667,0,0,6.895427,6.015187,5.714428,0,0,5.181853,24.93531,0.8802392,0,0.8802392,34.91921,89.53625,0.1258225,6.285871,5.516341,0,31.83074
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,5.853506,89.18397,66.08705,3.629109,3.629109,0,0,0,3.629109,161.2932,0,0,5.853506,3.820115,3.629109,0,0,4.301613,25.72753,2.033391,0,2.033391,36.84826,94.48251,0.1257613,3.99202,4.682805,0,31.58103
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,4.92908,86.91241,67.81786,2.431821,2.431821,0,0,0,2.431821,202.6909,0.1010466,0,4.92908,2.559811,2.431821,0,0,2.268222,27.55758,2.268222,0,2.268222,39.00008,100,0.1256931,2.675003,3.943264,0,32.48666
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,3.96729,83.56372,68.59919,1.467001,1.467001,0,0,0,1.467001,270.4355,2.423079,0,3.96729,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1256931,1.613701,3.173832,0,33.56627
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.610711,82.98801,69.42998,0,0,0,0,0,0,0,3.610711,0,3.610711,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256931,0,2.888569,0,33.20969
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.787964,75.25285,68.92558,3.961365,3.961365,0,0,0,3.961365,45.13504,0,0,1.787964,4.169858,3.961365,0,0,0,29.59898,0,2.381894,-2.381894,36.48934,93.56223,0.1256931,4.357501,1.430371,0,31.38694
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2767214,68.02457,67.09586,3.3973,3.3973,0,0,0,3.3973,8.145334,0,4.440892E-16,0.2767214,3.576105,3.3973,0,0,2.646549,27.21708,0,3.299383,-3.299383,33.01149,84.64467,0.1256931,3.73703,0.2213771,0,27.4938
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,65.65188,65.65188,1.705243,1.705243,0,0,0,1.705243,0,0,2.220446E-16,0,1.794992,1.705243,0,0,6.312531,23.9177,0,1.794992,-1.794992,31.1194,79.79317,0.1256931,1.875767,0,0,23.9177
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,63.47601,63.47601,5.992438,5.992438,0,0,0,5.992438,0,0,8.881784E-16,0,6.30783,5.992438,0,0,8.306967,22.12271,0,6.30783,-6.30783,24.47036,62.74439,0.1256931,6.591682,0,0,22.12271
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,61.1419,61.1419,2.776285,2.776285,0,0,0,2.776285,0,0,4.440892E-16,0,2.922406,2.776285,0,0,15.31567,15.81488,0,2.922406,-2.922406,21.38988,54.84572,0.1256931,3.053914,0,0,15.81488
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,58.74844,58.74844,0.9435752,0.9435752,0,0,0,0.9435752,0,0,1.110223E-16,0,0.9932371,0.9435752,0,0,18.56278,12.89247,0,0.9932371,-0.9932371,20.34291,52.16121,0.1256931,1.037933,0,0,12.89247
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,57.02753,57.02753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66638,11.89924,0,0,0,20.34291,52.16121,0.1256931,0,0,0,11.89924
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,55.74179,55.74179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.66638,11.89924,0,0,0,20.34291,52.16121,0.1256931,0,0,0,11.89924
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,54.35714,54.35714,0.282448,0.282448,0,0,0,0.282448,0,0,0,0,0.2973136,0.282448,0,0,19.66638,11.89924,0,0.2973136,-0.2973136,20.02951,51.35763,0.1256931,0.3106928,0,0,11.89924
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,53.32855,53.32855,0.4107273,0.4107273,0,0,0,0.4107273,0,0,5.551115E-17,0,0.4323445,0.4107273,0,0,19.99673,11.60192,0,0.4323445,-0.4323445,19.57378,50.18909,0.1256931,0.4518,0,0,11.60192
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,52.34941,52.34941,0.1035075,0.1035075,0,0,0,0.1035075,0,0,1.387779E-17,0,0.1089553,0.1035075,0,0,20.47711,11.16958,0,0.1089553,-0.1089553,19.45893,49.8946,0.1256931,0.1138583,0,0,11.16958
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,51.42962,51.42962,0.9490669,0.9490669,0,0,0,0.9490669,0,0,1.110223E-16,0,0.9990178,0.9490669,0,0,20.59817,11.06062,0,0.9990178,-0.9990178,18.40588,47.19446,0.1256931,1.043974,0,0,11.06062
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,50.76696,50.76696,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0.841576,0.7994972,0,0,21.70819,10.0616,0,0.841576,-0.841576,17.51878,44.91986,0.1256931,0.8794469,0,0,10.0616
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2429563,51.26616,50.53949,0,0,0,0,0,0,0,0,0,0.2429563,0,0,0,0,22.64328,9.220028,0.2429563,0,0.2429563,17.74927,45.51085,0.1256858,0,0.1943651,0,9.462984
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9249561,52.84042,50.04497,6.017509,6.017509,0,0,0,6.017509,15.37108,0,8.881784E-16,0.9249561,6.334219,6.017509,0,0,22.40032,9.438689,0,5.409264,-5.409264,12.0474,30.89071,0.1256858,6.619259,0.7399649,0,10.36364
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.197559,58.23755,51.35049,5.122126,5.122126,12,0,3.372,5.122126,42.90327,0,0,2.197559,0,0,6.877874,6.533981,28.41061,4.029425,8.73154,0,8.73154,20.33087,52.13033,0.1260252,5.634338,1.758047,12,6.226985
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,2.983293,64.42269,54.66374,4.445653,4.445653,11.67392,0,3.289501,4.445653,67.10586,0,0,2.983293,0,0,7.228264,6.86685,19.67907,11.88781,9.850143,0,9.850143,29.67554,76.09097,0.1263101,4.890218,2.386635,12,14.8711
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.835988,70.70789,57.58139,1.574384,1.574384,7.882745,0,2.330334,1.574384,243.65,0,0,3.835988,0,0,6.308361,5.992943,9.82893,20.75294,9.82893,0,9.82893,39.00008,100,0.1263412,1.731823,3.06879,12,24.58893
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.339386,75.84451,60.4199,2.147952,2.147952,0,0,0,2.147952,202.0244,2.078385,0,4.339386,2.261002,2.147952,0,0,0,29.59898,0,0,0,39.00008,100,0.1263412,2.362747,3.471509,0,33.93837
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.436632,79.33332,63.13974,3.444292,3.444292,0,0,0,3.444292,128.8112,0.811062,0,4.436632,3.62557,3.444292,0,0,0,29.59898,0,0,0,39.00008,100,0.1263412,3.788721,3.549306,0,34.03561
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.652548,83.39556,65.86947,3.969703,3.969703,0,0,0,3.969703,117.2014,0.4739126,0,4.652548,4.178635,3.969703,0,0,0,29.59898,0,0,0,39.00008,100,0.1263412,4.366674,3.722038,0,34.25153
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.43993,80.23325,67.59038,2.914073,2.914073,0,0,0,2.914073,118.0455,0.3724856,0,3.43993,3.067445,2.914073,0,0,0,29.59898,0,0,0,39.00008,100,0.1263412,3.20548,2.751944,0,33.03891
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.441288,73.40236,68.37171,1.225691,1.225691,0,0,0,1.225691,117.5898,0.1510865,0,1.441288,1.290201,1.225691,0,0,0,29.59898,0,0,0,39.00008,100,0.1263412,1.34826,1.15303,0,31.04027
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.606888,74.93481,69.26184,2.822414,2.822414,0,0,0,2.822414,56.9331,0,4.440892E-16,1.606888,2.970962,2.822414,0,0,0,29.59898,0,1.364074,-1.364074,37.56222,96.31319,0.1263412,3.104655,1.28551,0,31.20587
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.125428,72.72534,68.81678,0,0,0,0,0,0,0,0,0,1.125428,0,0,0,0,1.515638,28.2349,1.125428,0,1.125428,38.62989,99.0508,0.1263074,0,0.9003421,0,29.36033
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2182239,67.7079,66.97718,3.36781,3.36781,0,0,0,3.36781,6.4797,0,0,0.2182239,3.545063,3.36781,0,0,0.3902104,29.24779,0,3.326838,-3.326838,35.1231,90.05904,0.1263074,3.70459,0.1745792,0,29.46601
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,65.48374,65.48374,3.944891,3.944891,0,0,0,3.944891,0,0,0,0,4.152517,3.944891,0,0,4.086698,25.92095,0,4.152517,-4.152517,30.74596,78.83563,0.1263074,4.33938,0,0,25.92095
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,63.30788,63.30788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.700605,21.76843,0,0,0,30.74596,78.83563,0.1263074,0,0,0,21.76843
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,61.0331,61.0331,1.086191,1.086191,0,0,0,1.086191,0,0,0,0,1.143358,1.086191,0,0,8.700605,21.76843,0,1.143358,-1.143358,29.54075,75.74537,0.1263074,1.19481,0,0,21.76843
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,58.63965,58.63965,0.9872428,0.9872428,0,0,0,0.9872428,0,0,1.110223E-16,0,1.039203,0.9872428,0,0,9.971004,20.62507,0,1.039203,-1.039203,28.44534,72.93661,0.1263074,1.085967,0,0,20.62507
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,56.93851,56.93851,1.781014,1.781014,0,0,0,1.781014,0,0,2.220446E-16,0,1.874752,1.781014,0,0,11.12567,19.58587,0,1.874752,-1.874752,26.46918,67.86954,0.1263074,1.959116,0,0,19.58587
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,55.66267,55.66267,1.424762,1.424762,0,0,0,1.424762,0,0,0,0,1.499749,1.424762,0,0,13.20873,17.71112,0,1.499749,-1.499749,24.8883,63.81603,0.1263074,1.567238,0,0,17.71112
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,54.2978,54.2978,0.6816983,0.6816983,0,0,0,0.6816983,0,0,0,0,0.7175771,0.6816983,0,0,14.87512,16.21137,0,0.7175771,-0.7175771,24.13191,61.87656,0.1263074,0.7498681,0,0,16.21137
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,53.26921,53.26921,0.4770674,0.4770674,0,0,0,0.4770674,0,0,1.110223E-16,0,0.5021762,0.4770674,0,0,15.67243,15.49379,0,0.5021762,-0.5021762,23.60257,60.51928,0.1263074,0.5247742,0,0,15.49379
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,52.31974,52.31974,0.4747566,0.4747566,0,0,0,0.4747566,0,0,0,0,0.4997438,0.4747566,0,0,16.2304,14.99162,0,0.4997438,-0.4997438,23.07579,59.16858,0.1263074,0.5222323,0,0,14.99162
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,51.39994,51.39994,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.78567,14.49187,0,0,0,23.07579,59.16858,0.1263074,0,0,0,14.49187
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,50.70762,50.70762,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0.6540793,0.6213753,0,0,16.78567,14.49187,0,0.6540793,-0.6540793,22.38633,57.40073,0.1263074,0.6835128,0,0,14.49187
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1652097,50.98325,50.49003,0,0,0,0,0,0,0,0,0,0.1652097,0,0,0,0,17.51243,13.83779,0.1652097,0,0.1652097,22.54306,57.80261,0.1263025,0,0.1321678,0,14.003
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.042807,56.33527,50.0153,1.747126,1.747126,0,0,0,1.747126,116.9238,0,0,2.042807,1.83908,1.747126,0,0,17.34722,13.98648,0.2037269,0,0.2037269,22.73634,58.29818,0.1262964,1.921839,1.634246,0,16.02929
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.745657,63.46147,51.29115,0,0,0,0,0,0,0,0,0,3.745657,0,0,0,0,17.14349,14.16984,3.745657,0,3.745657,26.28978,67.40955,0.1261842,0,2.996526,0,17.91549
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.451716,69.69658,54.57473,2.567612,2.567612,0,0,0,2.567612,173.3796,0,0,4.451716,2.70275,2.567612,0,0,13.39783,17.54093,1.748966,0,1.748966,27.94899,71.66394,0.1261319,2.824373,3.561373,0,21.99265
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.038001,79.47591,57.41325,1.353136,1.353136,0,0,0,1.353136,446.2229,0,0,6.038001,1.424353,1.353136,0,0,11.64887,19.115,4.613648,0,4.613648,32.32588,82.88672,0.1259941,1.488449,4.830401,0,25.153
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,6.941483,87.20564,60.25177,4.176431,4.176431,0,0,0,4.176431,166.2061,0,0,6.941483,4.396244,4.176431,0,0,7.035219,23.26728,2.545239,0,2.545239,34.74051,89.07805,0.1259182,4.594074,5.553186,0,30.20876
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.809786,85.1776,62.98149,6.000473,6.000473,0,0,0,6.000473,96.82213,0,0,5.809786,6.316288,6.000473,0,0,4.48998,25.558,0,0.5065016,-0.5065016,34.20661,87.70908,0.1259182,6.600521,4.647829,0,31.36778
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.582181,92.36386,65.70133,7.90904,7.90904,6.45609,0,1.969391,7.90904,83.2235,8.881784E-16,0,6.582181,1.529421,1.45295,0,0,5.052759,25.05149,5.052759,0,5.052759,39.00008,100,0.1259975,8.699944,5.265744,12,31.63367
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.14897,87.45621,67.42225,2.133543,2.133543,0,0,0,2.133543,241.3343,2.903135,0,5.14897,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1259975,2.346897,4.119175,0,34.74795
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,3.934574,82.97634,68.20358,4.170411,4.170411,0,0,0,4.170411,94.34499,0,0,3.934574,4.389906,4.170411,0,0,0,29.59898,0,0.4553324,-0.4553324,38.52011,98.76933,0.1259975,4.587452,3.147659,0,33.53355
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.202494,76.99054,69.0937,0.2042329,0.2042329,0,0,0,0.2042329,1078.422,1.481587,0,2.202494,0.214982,0.2042329,0,0,0.5059249,29.14365,0.5059249,0,0.5059249,39.00008,100,0.1259824,0.2246562,1.761995,0,31.34614
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.316069,73.2366,68.64864,3.389348,3.389348,0,0,0,3.389348,38.82957,0,0,1.316069,3.567734,3.389348,0,0,0,29.59898,0,2.251665,-2.251665,36.62661,93.91421,0.1259824,3.728282,1.052855,0,30.91505
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2766462,67.74553,66.81893,4.430115,4.430115,0,0,0,4.430115,6.244672,0,0,0.2766462,4.663279,4.430115,0,0,2.50185,27.34731,0,4.386633,-4.386633,32.0027,82.05804,0.1259824,4.873127,0.2213169,0,27.62396
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,65.31561,65.31561,1.472573,1.472573,0,0,0,1.472573,0,0,0,0,1.550077,1.472573,0,0,7.375887,22.96068,0,1.550077,-1.550077,30.36877,77.86849,0.1259824,1.619831,0,0,22.96068
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,63.13974,63.13974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.098195,21.4106,0,0,0,30.36877,77.86849,0.1259824,0,0,0,21.4106
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,60.86497,60.86497,0.5943043,0.5943043,0,0,0,0.5943043,0,0,0,0,0.6255835,0.5943043,0,0,9.098195,21.4106,0,0.6255835,-0.6255835,29.70935,76.17767,0.1259824,0.6537347,0,0,21.4106
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,58.53085,58.53085,0.3485208,0.3485208,0,0,0,0.3485208,0,0,5.551115E-17,0,0.3668641,0.3485208,0,0,9.793287,20.78502,0,0.3668641,-0.3668641,29.32264,75.18611,0.1259824,0.3833729,0,0,20.78502
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,56.85939,56.85939,0.4894859,0.4894859,0,0,0,0.4894859,0,0,0,0,0.5152483,0.4894859,0,0,10.20091,20.41816,0,0.5152483,-0.5152483,28.77952,73.7935,0.1259824,0.5384345,0,0,20.41816
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,55.60332,55.60332,1.177791,1.177791,0,0,0,1.177791,0,0,0,0,1.239779,1.177791,0,0,10.77341,19.90291,0,1.239779,-1.239779,27.47268,70.44263,0.1259824,1.29557,0,0,19.90291
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,54.23846,54.23846,1.310668,1.310668,0,0,0,1.310668,0,0,0,0,1.379651,1.310668,0,0,12.15094,18.66313,0,1.379651,-1.379651,26.0184,66.71371,0.1259824,1.441735,0,0,18.66313
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,53.20987,53.20987,0.7033552,0.7033552,0,0,0,0.7033552,0,0,1.110223E-16,0,0.7403738,0.7033552,0,0,13.68389,17.28348,0,0.7403738,-0.7403738,25.23798,64.71263,0.1259824,0.7736907,0,0,17.28348
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,52.27029,52.27029,1.05439,1.05439,0,0,0,1.05439,0,0,2.220446E-16,0,1.109884,1.05439,0,0,14.50653,16.5431,0,1.109884,-1.109884,24.06806,61.71284,0.1259824,1.159829,0,0,16.5431
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,51.35049,51.35049,0.4281972,0.4281972,0,0,0,0.4281972,0,0,5.551115E-17,0,0.4507339,0.4281972,0,0,15.73973,15.43322,0,0.4507339,-0.4507339,23.59294,60.4946,0.1259824,0.4710169,0,0,15.43322
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,50.67795,50.67795,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,1.867361,1.773993,0,0,16.24055,14.98248,0,1.867361,-1.867361,21.62457,55.4475,0.1259824,1.951392,0,0,14.98248
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1804077,50.96923,50.43069,1.231432,1.231432,0,0,0,1.231432,14.65024,0,0,0.1804077,1.296244,1.231432,0,0,18.31539,13.11512,0,1.115836,-1.115836,20.44838,52.43163,0.1259824,1.354575,0.1443262,0,13.29553
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6826956,52.0079,49.95596,1.576656,1.576656,0,0,0,1.576656,43.30022,0,0,0.6826956,1.659638,1.576656,0,0,19.55521,11.99929,0,0.9769426,-0.9769426,19.41859,49.79115,0.1259824,1.734322,0.5461565,0,12.68198
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.609086,56.21583,51.2417,9.556688,9.556688,12,0,3.372,9.556688,16.83728,0,0,1.609086,0,0,2.443311,2.321146,20.6407,11.02234,3.930232,0,3.930232,23.14713,59.35151,0.1261291,10.51236,1.287269,12,12.63143
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.096879,64.60982,54.46594,6.101367,6.101367,11.98544,0,3.368316,6.101367,50.75714,0,0,3.096879,0,0,5.884071,5.589867,16.71047,14.55955,8.686747,0,8.686747,31.3881,80.48215,0.1264555,6.711503,2.477504,12,17.65643
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.683841,69.76479,57.24512,7.04777,7.04777,0,0,0,7.04777,52.26959,0,0,3.683841,7.418705,7.04777,0,0,8.023725,22.37763,0,3.734864,-3.734864,27.45121,70.38758,0.1264555,7.752547,2.947072,0,26.06147
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,2.97823,70.24029,60.08363,2.211584,2.211584,0,0,0,2.211584,134.665,0,0,2.97823,2.327983,2.211584,0,0,12.17357,18.64276,0.6502467,0,0.6502467,28.06809,71.96931,0.1264362,2.432742,2.382584,0,21.62099
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.638919,84.18832,62.81336,5.993519,5.993519,0,0,0,5.993519,94.08361,0,0,5.638919,6.308967,5.993519,0,0,11.52333,19.22798,0,0.6700481,-0.6700481,27.3618,70.15831,0.1264362,6.592871,4.511136,0,24.8669
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.709741,83.25517,65.5332,2.014247,2.014247,0,0,0,2.014247,233.8214,0,0,4.709741,2.12026,2.014247,0,0,12.26783,18.55794,2.589481,0,2.589481,29.81839,76.45727,0.1263591,2.215672,3.767793,0,23.26768
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.06554,86.88245,67.264,6.839095,6.839095,0,0,0,6.839095,74.06741,0,8.881784E-16,5.06554,7.199047,6.839095,0,0,9.678345,20.88847,0,2.133506,-2.133506,27.56948,70.69083,0.1263591,7.523004,4.052433,0,25.95401
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.203269,75.86851,68.03545,4.223936,4.223936,0,0,0,4.223936,52.16153,0,0,2.203269,4.446249,4.223936,0,0,12.04891,18.75496,0,2.242979,-2.242979,25.20517,64.62852,0.1263591,4.64633,1.762616,0,20.95823
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.792478,75.26962,68.92558,3.704293,3.704293,0,0,0,3.704293,48.38923,0,0,1.792478,3.899255,3.704293,0,0,14.54111,16.51198,0,2.106777,-2.106777,22.98444,58.93433,0.1263591,4.074722,1.433983,0,18.30446
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.131711,72.40152,68.48051,5.911589,5.911589,0,0,0,5.911589,19.14395,0,0,1.131711,6.222725,5.911589,0,0,16.88197,14.40521,0,5.091013,-5.091013,17.61804,45.17436,0.1263591,6.502748,0.9053691,0,15.53692
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2907113,67.62366,66.6508,5.581974,5.581974,0,0,0,5.581974,5.208038,0,0,0.2907113,5.875762,5.581974,0,0,22.53865,9.314193,0,5.585051,-5.585051,11.73088,30.07911,0.1263591,6.140172,0.232569,0,9.604904
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,65.08813,65.08813,11.60369,11.60369,12,0,3.372,11.60369,0,0,0,0,0,0,0.3963145,0.3764988,28.74426,3.729142,0.3764988,0,0.3764988,12.08805,30.99495,0.1263741,12.76405,0,12,3.729142
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,62.92215,62.92215,9.662161,9.662161,12,0,3.372,9.662161,0,0,0,0,0,0,2.337839,2.220947,28.36776,4.06799,2.220947,0,2.220947,14.19503,36.39744,0.1264627,10.62838,0,12,4.06799
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,60.69683,60.69683,8.165728,8.165728,12,0,3.372,8.165728,0,0,0,0,0,0,3.834272,3.642558,26.14682,6.066843,3.642558,0,3.642558,17.65066,45.25802,0.1266078,8.982301,0,12,6.066843
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,58.41217,58.41217,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.50426,9.345145,8.36,0,8.36,25.58166,65.59386,0.126742,0,0,12,9.345145
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,56.7506,56.7506,0.5056552,0.5056552,9.305655,0,2.690331,0.5056552,0,0,0,0,0,0,8.8,8.36,14.14426,16.86915,8.36,0,8.36,33.51265,85.9297,0.126909,0.5562207,0,12,16.86915
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,55.49453,55.49453,2.411637,2.411637,0,0,0,2.411637,0,0,4.440892E-16,0,2.538566,2.411637,0,0,5.784258,24.39315,0,2.538566,-2.538566,30.83677,79.06847,0.126909,2.652801,0,0,24.39315
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,54.15934,54.15934,0.6706728,0.6706728,0,0,0,0.6706728,0,0,1.110223E-16,0,0.7059714,0.6706728,0,0,8.604887,21.85458,0,0.7059714,-0.7059714,30.09261,77.16038,0.126909,0.7377401,0,0,21.85458
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,53.13074,53.13074,0.8394898,0.8394898,0,0,0,0.8394898,0,0,1.110223E-16,0,0.8836735,0.8394898,0,0,9.389299,21.14861,0,0.8836735,-0.8836735,29.16113,74.77199,0.126909,0.9234388,0,0,21.14861
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,52.18128,52.18128,0.9087736,0.9087736,0,0,0,0.9087736,0,0,1.110223E-16,0,0.9566038,0.9087736,0,0,10.37116,20.26493,0,0.9566038,-0.9566038,28.15278,72.18648,0.126909,0.999651,0,0,20.26493
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,51.26148,51.26148,0.1591748,0.1591748,0,0,0,0.1591748,0,0,2.775558E-17,0,0.1675524,0.1591748,0,0,11.43405,19.30833,0,0.1675524,-0.1675524,27.97617,71.73362,0.126909,0.1750923,0,0,19.30833
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,50.59883,50.59883,0.6214233,0.6214233,0,0,0,0.6214233,0,0,0,0,0.6541298,0.6214233,0,0,11.62022,19.14078,0,0.6541298,-0.6541298,27.28666,69.96564,0.126909,0.6835656,0,0,19.14078
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2116865,51.00341,50.37135,0.9011992,0.9011992,0,0,0,0.9011992,23.48943,0,1.110223E-16,0.2116865,0.9486307,0.9011992,0,0,12.34703,18.48665,0,0.7369441,-0.7369441,26.50985,67.97383,0.126909,0.9913191,0.1693492,0,18.69834
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.684864,55.07507,49.90651,0.005353043,0.005353043,0,0,0,0.005353043,31474.88,0,0,1.684864,0.005634782,0.005353043,0,0,13.16586,17.7497,1.679229,0,1.679229,28.1029,72.05859,0.1268591,0.005888347,1.347891,0,19.43457
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.041776,60.85854,51.15268,3.52979,3.52979,0,0,0,3.52979,86.17442,0,0,3.041776,3.715569,3.52979,0,0,11.48663,19.26101,0,0.6737924,-0.6737924,27.39266,70.23746,0.1268591,3.882769,2.433421,0,22.30279
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.594042,73.92931,54.32747,0.1619626,0.1619626,0,0,0,0.1619626,3453.911,0,0,5.594042,0.1704869,0.1619626,0,0,12.23529,18.58722,5.423555,0,5.423555,32.5379,83.43034,0.1266983,0.1781588,4.475234,0,24.18126
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.407609,80.78745,57.13632,4.827301,4.827301,0,0,0,4.827301,132.7369,0,0,6.407609,5.08137,4.827301,0,0,6.811734,23.46842,1.326239,0,1.326239,33.79608,86.65644,0.126659,5.310031,5.126087,0,29.87603
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.363911,84.0034,59.9155,2.704815,2.704815,0,0,0,2.704815,235.2808,0,0,6.363911,2.847173,2.704815,0,0,5.485495,24.66203,3.516737,0,3.516737,37.13235,95.21096,0.126555,2.975296,5.091128,0,31.02594
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.70906,84.30625,62.64523,0,0,0,0,0,0,0,3.740302,0,5.70906,0,0,0,0,1.968758,27.8271,1.968758,0,1.968758,39.00008,100,0.1264968,0,4.567248,0,33.53616
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.659663,87.37092,65.36506,3.749837,3.749837,0,0,0,3.749837,150.9309,1.712466,0,5.659663,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1264968,4.124821,4.52773,0,35.25864
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.531983,84.28847,67.09586,9.685901,9.685901,5.380517,0,1.697271,9.685901,46.78949,0,0,4.531983,4.531983,4.305384,0,0,0,29.59898,0,0,0,39.00008,100,0.1264968,10.65449,3.625587,12,34.13096
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.292557,84.19951,67.92665,0.8884089,0.8884089,0,0,0,0.8884089,483.1735,3.357389,0,4.292557,0.9351673,0.8884089,0,0,0,29.59898,0,0,0,39.00008,100,0.1264968,0.9772498,3.434045,0,33.89153
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.200067,76.68682,68.81678,1.480357,1.480357,0,0,0,1.480357,148.6173,0.6417964,0,2.200067,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1264968,1.628392,1.760053,0,31.79905
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.670576,74.17696,68.31237,7.094478,7.094478,0,0,0,7.094478,23.54756,0,8.881784E-16,1.670576,7.467872,7.094478,0,0,0,29.59898,0,5.797296,-5.797296,32.88919,84.33109,0.1264968,7.803926,1.336461,0,31.26955
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2819645,67.4249,66.48267,2.611019,2.611019,0,0,0,2.611019,10.79902,0,0,0.2819645,2.748441,2.611019,0,0,6.44144,23.80168,0,2.466477,-2.466477,30.2893,77.66471,0.1264968,2.872121,0.2255716,0,24.08365
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,64.92,64.92,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.18197,21.33521,0,0,0,30.2893,77.66471,0.1264968,0,0,0,21.33521
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,62.75402,62.75402,7.449308,7.449308,0,0,0,7.449308,0,0,8.881784E-16,0,7.841377,7.449308,0,0,9.18197,21.33521,0,7.841377,-7.841377,22.02376,56.47107,0.1264968,8.19424,0,0,21.33521
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,60.58804,60.58804,6.801135,6.801135,0,0,0,6.801135,0,0,8.881784E-16,0,7.15909,6.801135,0,0,17.89461,13.49383,0,7.15909,-7.15909,14.47742,37.12151,0.1264968,7.481248,0,0,13.49383
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,58.30338,58.30338,0.7609113,0.7609113,0,0,0,0.7609113,0,0,1.110223E-16,0,0.8009593,0.7609113,0,0,25.84916,6.334739,0,0.8009593,-0.8009593,13.63313,34.95668,0.1264968,0.8370025,0,0,6.334739
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,56.66159,56.66159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73911,5.533779,0,0,0,13.63313,34.95668,0.1264968,0,0,0,5.533779
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,55.40552,55.40552,1.693978,1.693978,0,0,0,1.693978,0,0,2.220446E-16,0,1.783135,1.693978,0,0,26.73911,5.533779,0,1.783135,-1.783135,11.75354,30.13723,0.1264968,1.863376,0,0,5.533779
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,54.08022,54.08022,0.3308575,0.3308575,0,0,0,0.3308575,0,0,5.551115E-17,0,0.3482711,0.3308575,0,0,28.72037,3.750644,0,0.3482711,-0.3482711,11.38643,29.19592,0.1264968,0.3639433,0,0,3.750644
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,53.0714,53.0714,1.301986,1.301986,0,0,0,1.301986,0,0,0,0,1.370511,1.301986,0,0,29.10734,3.402373,0,1.370511,-1.370511,9.941786,25.49171,0.1264968,1.432184,0,0,3.402373
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,52.13182,52.13182,0.9553275,0.9553275,0,0,0,0.9553275,0,0,1.110223E-16,0,1.005608,0.9553275,0,0,30.63013,2.031862,0,1.005608,-1.005608,8.881783,22.77375,0.1264968,1.05086,0,0,2.031862
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,51.2417,51.2417,1.087883,1.087883,9.887883,0,2.837634,1.087883,0,0,0,0,0,0,8.8,8.36,31.74747,1.026254,8.36,0,8.36,16.81277,43.10959,0.1267015,1.196671,0,12,1.026254
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,50.56916,50.56916,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,8.8,8.36,23.38747,8.550254,8.36,0,8.36,24.74377,63.44543,0.1268951,1.023518,0,12,8.550254
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2365641,51.02835,50.3219,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.01537,1.776357E-15,0,0.2365641,0,0,8.8,8.36,15.02747,16.07425,8.596564,0,8.596564,32.89919,84.35671,0.1271488,2.16573,0.1892512,12,16.31082
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.358054,53.98286,49.84716,5.925897,5.925897,0,0,0,5.925897,22.91727,0,0,1.358054,6.237786,5.925897,0,0,6.430907,23.81116,0,4.879732,-4.879732,27.7555,71.16779,0.1271488,6.518486,1.086443,0,25.16922
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.776755,59.90541,51.10323,4.372298,4.372298,0,0,0,4.372298,63.5079,0,0,2.776755,4.602419,4.372298,0,0,11.85283,18.93143,0,1.825665,-1.825665,25.83108,66.23339,0.1271488,4.809528,2.221404,0,21.70818
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.515735,69.56291,54.23846,2.267248,2.267248,0,0,0,2.267248,199.1725,0,0,4.515735,2.386576,2.267248,0,0,13.88135,17.10576,2.129158,0,2.129158,27.85097,71.41261,0.127086,2.493972,3.612588,0,21.6215
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.506456,81.04134,56.97807,0.4981975,0.4981975,0,0,0,0.4981975,1305.999,0,0,6.506456,0.5244185,0.4981975,0,0,11.75219,19.02201,5.982038,0,5.982038,33.52603,85.96401,0.1269099,0.5480173,5.205165,0,25.52846
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.535441,84.60194,59.74736,8.29166,8.29166,7.564635,0,2.249853,8.29166,78.81945,0,0,6.535441,0.7652891,0.7270247,0,0,5.770152,24.40584,5.770152,0,5.770152,39.00008,100,0.1270373,9.120826,5.228353,12,30.94128
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.416046,87.43727,62.47709,0.881533,0.881533,0,0,0,0.881533,727.8282,5.488117,0,6.416046,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1270373,0.9696863,5.132837,0,36.01503
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.241648,89.988,65.19692,2.35877,2.35877,0,0,0,2.35877,264.6145,3.758732,0,6.241648,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1270373,2.594647,4.993318,0,35.84063
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.610963,84.44109,66.92773,5.77112,5.77112,0,0,0,5.77112,79.89719,0,8.881784E-16,4.610963,6.074862,5.77112,0,0,0,29.59898,0,1.4639,-1.4639,37.45699,96.04338,0.1270373,6.348231,3.68877,0,34.20994
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.100665,87.63288,67.75851,0,0,0,0,0,0,0,3.47411,0,5.100665,0,0,0,0,1.626556,28.13508,1.626556,0,1.626556,39.00008,100,0.1269895,0,4.080532,0,33.23574
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.071006,79.90728,68.64864,0,0,0,0,0,0,0,3.071006,0,3.071006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269895,0,2.456805,0,32.66998
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.015497,71.70396,68.20358,6.810349,6.810349,0,0,0,6.810349,14.91109,0,0,1.015497,7.168788,6.810349,0,0,0,29.59898,0,6.153291,-6.153291,32.51394,83.36891,0.1269895,7.491384,0.8123976,0,30.61448
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2736426,67.22767,66.31453,2.128424,2.128424,0,0,0,2.128424,12.85658,0,0,0.2736426,2.240447,2.128424,0,0,6.83699,23.44569,0,1.966804,-1.966804,30.44075,78.05304,0.1269895,2.341267,0.2189141,0,23.71933
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,64.70241,64.70241,9.75391,9.75391,12,0,3.372,9.75391,0,0,0,0,0,0,2.24609,2.133785,9.022327,21.47888,2.133785,0,2.133785,32.46503,83.24351,0.1270728,10.7293,0,12,21.47888
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,62.58588,62.58588,6.982556,6.982556,0,0,0,6.982556,0,0,8.881784E-16,0,7.350059,6.982556,0,0,6.888543,23.39929,0,7.350059,-7.350059,24.71739,63.3778,0.1270728,7.680811,0,0,23.39929
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,60.4199,60.4199,3.866186,3.866186,0,0,0,3.866186,0,0,4.440892E-16,0,4.069669,3.866186,0,0,15.05527,16.04923,0,4.069669,-4.069669,20.42758,52.37831,0.1270728,4.252804,0,0,16.04923
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,58.13524,58.13524,1.161084,1.161084,0,0,0,1.161084,0,0,0,0,1.222194,1.161084,0,0,19.57713,11.97956,0,1.222194,-1.222194,19.13928,49.07497,0.1270728,1.277193,0,0,11.97956
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,56.55279,56.55279,1.827502,1.827502,0,0,0,1.827502,0,0,0,0,1.923686,1.827502,0,0,20.93512,10.75737,0,1.923686,-1.923686,17.11153,43.87564,0.1270728,2.010252,0,0,10.75737
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,55.29673,55.29673,1.062126,1.062126,0,0,0,1.062126,0,0,0,0,1.118027,1.062126,0,0,23.07255,8.833682,0,1.118027,-1.118027,15.93303,40.85384,0.1270728,1.168338,0,0,8.833682
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,53.96153,53.96153,0.1594212,0.1594212,0,0,0,0.1594212,0,0,0,0,0.1678118,0.1594212,0,0,24.3148,7.715654,0,0.1678118,-0.1678118,15.75614,40.40028,0.1270728,0.1753633,0,0,7.715654
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,52.96261,52.96261,0.6434866,0.6434866,0,0,0,0.6434866,0,0,0,0,0.6773543,0.6434866,0,0,24.50126,7.547843,0,0.6773543,-0.6773543,15.04215,38.56953,0.1270728,0.7078353,0,0,7.547843
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,52.04281,52.04281,1.641369,1.641369,0,0,0,1.641369,0,0,2.220446E-16,0,1.727756,1.641369,0,0,25.25388,6.870489,0,1.727756,-1.727756,13.22093,33.89976,0.1270728,1.805505,0,0,6.870489
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,51.15268,51.15268,0.3009693,0.3009693,0,0,0,0.3009693,0,0,5.551115E-17,0,0.3168098,0.3009693,0,0,27.17361,5.142732,0,0.3168098,-0.3168098,12.88698,33.04348,0.1270728,0.3310662,0,0,5.142732
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,50.49003,50.49003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.52562,4.825922,0,0,0,12.88698,33.04348,0.1270728,0,0,0,4.825922
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.1986041,50.85497,50.26256,0.7675074,0.7675074,0,0,0,0.7675074,25.8765,0,1.110223E-16,0.1986041,0.8079025,0.7675074,0,0,27.52562,4.825922,0,0.6092984,-0.6092984,12.24473,31.39668,0.1270728,0.8442581,0.1588833,0,5.024527
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.879908,55.57407,49.78782,3.550695,3.550695,0,0,0,3.550695,52.94479,0,4.440892E-16,1.879908,3.737573,3.550695,0,0,28.20262,4.216624,0,1.857666,-1.857666,10.28658,26.37578,0.1270728,3.905764,1.503926,0,6.096531
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.753983,63.22071,51.04389,8.441273,8.441273,12,0,3.372,8.441273,44.47177,0,0,3.753983,0,0,3.558727,3.380791,30.26669,2.358958,7.134774,0,7.134774,17.05522,43.73124,0.1273258,9.285399,3.003186,12,6.112941
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.392824,72.88013,54.12967,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.392824,0,0,8.8,8.36,23.13191,8.780255,13.75282,0,13.75282,30.10229,77.18521,0.127298,0,4.31426,12,14.17308
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.599129,76.92451,56.85939,3.259972,3.259972,6.850935,0,2.069287,3.259972,171.7539,0,0,5.599129,0,0,3.590963,3.411415,9.37909,21.1578,9.010544,0,9.010544,38.65044,99.10351,0.1272832,3.585969,4.479303,12,26.75693
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.134315,87.3038,59.57923,5.743261,5.743261,0,0,0,5.743261,124.2206,0.7202308,0,7.134315,6.045538,5.743261,0,0,0.3685462,29.26729,0.3685462,0,0.3685462,39.00008,100,0.1272725,6.317587,5.707452,0,36.4016
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.613003,88.19318,62.30895,0,0,0,0,0,0,0,6.613003,0,6.613003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272725,0,5.290402,0,36.21198
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.763833,82.9166,65.03868,0,0,0,0,0,0,0,4.763833,0,4.763833,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272725,0,3.811066,0,34.36281
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,3.985225,81.55762,66.75959,0,0,0,0,0,0,0,3.985225,0,3.985225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272725,0,3.18818,0,33.5842
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.607031,80.86259,67.54092,3.299206,3.299206,0,0,0,3.299206,109.3303,0.1341826,0,3.607031,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1272725,3.629126,2.885624,0,33.20601
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.192506,80.2121,68.48051,3.122352,3.122352,0,0,0,3.122352,102.2468,0,0,3.192506,3.286686,3.122352,0,0,0,29.59898,0,0.09417969,-0.09417969,38.9008,99.74545,0.1272725,3.434587,2.554005,0,32.79148
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.822428,74.394,67.98599,4.383606,4.383606,0,0,0,4.383606,41.57372,0,8.881784E-16,1.822428,4.614323,4.383606,0,0,0.1046441,29.5048,0,2.791894,-2.791894,35.95789,92.19953,0.1272725,4.821967,1.457942,0,31.32723
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.2965893,67.07569,66.08705,0,0,0,0,0,0,0,0,0,0.2965893,0,0,0,0,3.206749,26.7129,0.2965893,0,0.2965893,36.23926,92.92099,0.1272638,0,0.2372714,0,27.00949
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,64.53427,64.53427,3.709038,3.709038,0,0,0,3.709038,0,0,4.440892E-16,0,3.90425,3.709038,0,0,2.91016,26.97983,0,3.90425,-3.90425,32.12382,82.3686,0.1272638,4.079941,0,0,26.97983
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,62.41775,62.41775,7.877654,7.877654,12,0,3.372,7.877654,0,0,0,0,0,0,4.122346,3.916229,7.248216,23.07558,3.916229,0,3.916229,35.83908,91.89489,0.1274152,8.66542,0,12,23.07558
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,60.25177,60.25177,3.716323,3.716323,0,0,0,3.716323,0,0,4.440892E-16,0,3.911919,3.716323,0,0,3.331987,26.60019,0,3.911919,-3.911919,31.71555,81.32177,0.1274152,4.087955,0,0,26.60019
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,58.02645,58.02645,1.027199,1.027199,0,0,0,1.027199,0,0,0,0,1.081262,1.027199,0,0,7.678564,22.68827,0,1.081262,-1.081262,30.5758,78.39934,0.1274152,1.129918,0,0,22.68827
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,56.41433,56.41433,1.185275,1.185275,0,0,0,1.185275,0,0,0,0,1.247658,1.185275,0,0,8.879965,21.60701,0,1.247658,-1.247658,29.26066,75.02718,0.1274152,1.303803,0,0,21.60701
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,55.18793,55.18793,0.5240192,0.5240192,0,0,0,0.5240192,0,0,1.110223E-16,0,0.5515991,0.5240192,0,0,10.26625,20.35935,0,0.5515991,-0.5515991,28.67922,73.53632,0.1274152,0.5764211,0,0,20.35935
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,53.85274,53.85274,0.4816082,0.4816082,0,0,0,0.4816082,0,0,5.551115E-17,0,0.506956,0.4816082,0,0,10.87914,19.80775,0,0.506956,-0.506956,28.14484,72.16611,0.1274152,0.529769,0,0,19.80775
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,52.85382,52.85382,1.568621,1.568621,0,0,0,1.568621,0,0,2.220446E-16,0,1.65118,1.568621,0,0,11.44242,19.3008,0,1.65118,-1.65118,26.40434,67.70332,0.1274152,1.725483,0,0,19.3008
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,51.93402,51.93402,0.6376176,0.6376176,0,0,0,0.6376176,0,0,1.110223E-16,0,0.6711765,0.6376176,0,0,13.27707,17.64962,0,0.6711765,-0.6711765,25.69686,65.88926,0.1274152,0.7013794,0,0,17.64962
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,51.07356,51.07356,1.581213,1.581213,0,0,0,1.581213,0,0,2.220446E-16,0,1.664434,1.581213,0,0,14.02282,16.97844,0,1.664434,-1.664434,23.94239,61.39063,0.1274152,1.739334,0,0,16.97844
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,50.40102,50.40102,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0.3772156,0.3583548,0,0,15.87219,15.31401,0,0.3772156,-0.3772156,23.54478,60.3711,0.1274152,0.3941903,0,0,15.31401
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2150749,50.82486,50.18343,2.103857,2.103857,0,0,0,2.103857,10.22289,0,0,0.2150749,2.214586,2.103857,0,0,16.29132,14.93679,0,1.999512,-1.999512,21.43711,54.96682,0.1274152,2.314243,0.1720599,0,15.15187
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.515187,54.33374,49.7087,3.253423,3.253423,0,0,0,3.253423,46.57209,0,0,1.515187,3.424656,3.253423,0,0,18.513,12.93728,0,1.909469,-1.909469,19.42435,49.80592,0.1274152,3.578766,1.21215,0,14.45247
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.705803,56.2592,50.98455,1.696581,1.696581,0,0,0,1.696581,100.5436,0,0,1.705803,1.785875,1.696581,0,0,20.63463,11.02781,0,0.08007166,-0.08007166,19.33994,49.5895,0.1274152,1.866239,1.364643,0,12.73361
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.693411,62.72744,54.02087,3.865222,3.865222,0,0,0,3.865222,69.68323,0,0,2.693411,4.068654,3.865222,0,0,20.7236,10.94774,0,1.375243,-1.375243,17.89031,45.8725,0.1274152,4.251744,2.154729,0,13.64115
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.355182,67.97746,56.72093,0.1988159,0.1988159,0,0,0,0.1988159,1687.583,0,0,3.355182,0.2092799,0.1988159,0,0,22.25165,9.572495,3.145903,0,3.145903,20.87478,53.52496,0.1273234,0.2186975,2.684146,0,12.92768
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.159887,70.18275,59.41109,7.571751,7.571751,0,0,0,7.571751,41.73258,0,8.881784E-16,3.159887,7.970264,7.571751,0,0,19.10575,12.40381,0,4.810377,-4.810377,15.80419,40.52349,0.1273234,8.328926,2.52791,0,15.56369
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.661039,83.40877,62.08148,2.599268,2.599268,0,0,0,2.599268,217.7936,0,0,5.661039,2.736071,2.599268,0,0,24.45061,7.59343,2.924968,0,2.924968,18.57906,47.63852,0.1272381,2.859195,4.528831,0,13.25447
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.067935,79.70104,64.8112,4.324773,4.324773,0,0,0,4.324773,94.06123,0,8.881784E-16,4.067935,4.552393,4.324773,0,0,21.52564,10.2259,0,0.4844578,-0.4844578,18.0684,46.32913,0.1272381,4.757251,3.254348,0,14.29384
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.032429,81.4426,66.48267,5.713479,5.713479,0,0,0,5.713479,70.57748,0,0,4.032429,6.014188,5.713479,0,0,22.06393,9.741444,0,1.981759,-1.981759,15.97944,40.97284,0.1272381,6.284827,3.225943,0,13.77387
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.385429,79.70555,67.31345,0,0,0,0,0,0,0,0,0,3.385429,0,0,0,0,24.26588,7.759684,3.385429,0,3.385429,19.19114,49.20795,0.1271396,0,2.708344,0,11.14511
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.302818,76.48818,68.26292,3.382435,3.382435,0,0,0,3.382435,68.08168,0,0,2.302818,3.560457,3.382435,0,0,20.88045,10.80657,0,1.257639,-1.257639,17.86547,45.80882,0.1271396,3.720678,1.842255,0,13.10939
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8386139,70.6265,67.75851,0,0,0,0,0,0,0,0,0,0.8386139,0,0,0,0,22.27783,9.548931,0.8386139,0,0.8386139,18.66105,47.84875,0.1271152,0,0.6708911,0,10.38755
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.09487747,66.18372,65.86947,6.978788,6.978788,0,0,0,6.978788,1.359512,0,8.881784E-16,0.09487747,7.346093,6.978788,0,0,21.43922,10.30368,0,7.251215,-7.251215,11.0176,28.2502,0.1271152,7.676667,0.07590198,0,10.39856
