Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,64.31669,64.31669,2.569308,2.569308,0,0,0,2.569308,0,0,4.440892E-16,0,2.704535,2.569308,0,0,29.49612,3.052468,0,2.704535,-2.704535,8.166769,20.94039,0.1271152,2.826239,0,0,3.052468
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,62.14082,62.14082,2.348391,2.348391,11.14839,0,3.156543,2.348391,0,0,0,0,0,0,8.8,8.36,32.50116,0.347933,8.36,0,8.36,16.09776,41.27623,0.1273955,2.58323,0,12,0.347933
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,60.02429,60.02429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.14116,7.871933,8.36,0,8.36,24.02875,61.61207,0.1275243,0,0,12,7.871933
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,57.79897,57.79897,2.541555,2.541555,11.34156,0,3.205414,2.541555,0,1.776357E-15,0,0,0,0,8.8,8.36,15.78116,15.39593,8.36,0,8.36,31.95975,81.94791,0.1278152,2.795711,0,12,15.39593
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,56.24619,56.24619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.421161,22.91993,0,0,0,31.95975,81.94791,0.1278152,0,0,0,22.91993
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,55.01979,55.01979,1.547168,1.547168,0,0,0,1.547168,0,0,0,0,1.628598,1.547168,0,0,7.421161,22.91993,0,1.628598,-1.628598,30.24305,77.54613,0.1278152,1.701885,0,0,22.91993
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,53.6846,53.6846,0.5608483,0.5608483,0,0,0,0.5608483,0,0,1.110223E-16,0,0.5903667,0.5608483,0,0,9.230715,21.29133,0,0.5903667,-0.5903667,29.62075,75.95049,0.1278152,0.6169332,0,0,21.29133
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,52.73513,52.73513,0.2975785,0.2975785,0,0,0,0.2975785,0,0,0,0,0.3132405,0.2975785,0,0,9.886678,20.70097,0,0.3132405,-0.3132405,29.29057,75.10387,0.1278152,0.3273364,0,0,20.70097
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,51.82523,51.82523,1.150392,1.150392,0,0,0,1.150392,0,0,2.220446E-16,0,1.210939,1.150392,0,0,10.23472,20.38773,0,1.210939,-1.210939,28.01413,71.83095,0.1278152,1.265432,0,0,20.38773
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,50.98455,50.98455,1.048008,1.048008,0,0,0,1.048008,0,0,2.220446E-16,0,1.103166,1.048008,0,0,11.58021,19.17679,0,1.103166,-1.103166,26.85129,68.84931,0.1278152,1.152809,0,0,19.17679
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,50.3219,50.3219,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0.6188496,0.5879071,0,0,12.80595,18.07362,0,0.6188496,-0.6188496,26.19896,67.17669,0.1278152,0.6466978,0,0,18.07362
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1067691,50.39215,50.07464,0.8008576,0.8008576,0,0,0,0.8008576,13.33185,0,0,0.1067691,0.843008,0.8008576,0,0,13.49356,17.45477,0,0.7362389,-0.7362389,25.4229,65.18678,0.1278152,0.8809434,0.08541529,0,17.56154
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.728348,54.89548,49.5999,3.080924,3.080924,0,0,0,3.080924,56.09837,0,4.440892E-16,1.728348,3.243078,3.080924,0,0,14.31161,16.71853,0,1.51473,-1.51473,23.82623,61.09278,0.1278152,3.389017,1.382679,0,18.44688
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,2.984517,60.33488,50.84608,2.600911,2.600911,0,0,0,2.600911,114.7489,0,0,2.984517,2.737801,2.600911,0,0,15.99464,15.2038,0.2467165,0,0.2467165,24.06029,61.69292,0.127808,2.861002,2.387614,0,18.18832
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.207998,67.96966,53.85274,2.635607,2.635607,0,0,0,2.635607,159.6596,0,0,4.207998,2.774323,2.635607,0,0,15.74792,15.42585,1.433676,0,1.433676,25.42039,65.18036,0.1277663,2.899167,3.366399,0,19.63385
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.117319,78.71622,56.49345,1.987023,1.987023,0,0,0,1.987023,307.8635,0,0,6.117319,2.091603,1.987023,0,0,14.31425,16.71616,4.025716,0,4.025716,29.23952,74.97298,0.1276495,2.185725,4.893855,0,22.83348
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.207446,82.39394,59.19351,7.160056,7.160056,0,0,0,7.160056,86.6955,0,0,6.207446,7.536901,7.160056,0,0,10.28853,20.3393,0,1.329454,-1.329454,27.83815,71.37974,0.1276495,7.876061,4.965957,0,26.54675
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.124654,85.28248,61.86389,0,0,0,0,0,0,0,0,0,6.124654,0,0,0,0,11.7657,19.00985,6.124654,0,6.124654,33.64851,86.27806,0.1274722,0,4.899724,0,25.1345
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.408848,80.81071,64.53427,0,0,0,0,0,0,0,0,0,4.408848,0,0,0,0,5.641048,24.52204,4.408848,0,4.408848,37.83111,97.00266,0.1273448,0,3.527078,0,28.93088
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.209748,86.34532,66.25519,2.730403,2.730403,0,0,0,2.730403,190.8051,1.103438,0,5.209748,2.874109,2.730403,0,0,1.232201,28.49,1.232201,0,1.232201,39.00008,100,0.1273093,3.003444,4.167798,0,33.69975
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.83747,81.31882,67.09586,0.6147008,0.6147008,0,0,0,0.6147008,624.2825,3.190416,0,3.83747,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1273093,0.6761709,3.069976,0,33.43645
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.187348,79.64786,67.98599,5.99,5.99,0,0,0,5.99,53.21115,0,8.881784E-16,3.187348,6.305264,5.99,0,0,0,29.59898,0,3.117915,-3.117915,35.71351,91.57291,0.1273093,6.589,2.549879,0,32.78633
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.869692,74.03841,67.48159,0.2511261,0.2511261,0,0,0,0.2511261,744.523,0,0,1.869692,0.2643433,0.2511261,0,0,3.46435,26.48106,1.605348,0,1.605348,37.23647,95.47795,0.127263,0.2762387,1.495753,0,28.35075
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3041762,66.60305,65.59254,7.923469,7.923469,9.400553,0,2.71434,7.923469,3.838927,-2.220446E-16,0,0.3041762,0,0,1.477084,1.40323,1.859002,27.92588,1.707406,0,1.707406,38.85626,99.63124,0.1273262,8.715816,0.2433409,12,28.23005
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,63.98042,63.98042,6.30679,6.30679,0,0,0,6.30679,0,0,8.881784E-16,0,6.638727,6.30679,0,0,0.1515955,29.46254,0,6.638727,-6.638727,31.85843,81.68812,0.1273262,6.937469,0,0,29.46254
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,61.86389,61.86389,0.2017976,0.2017976,0,0,0,0.2017976,0,0,2.775558E-17,0,0.2124186,0.2017976,0,0,7.527958,22.82382,0,0.2124186,-0.2124186,31.63452,81.11399,0.1273262,0.2219774,0,0,22.82382
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,59.74736,59.74736,3.306725,3.306725,0,0,0,3.306725,0,0,4.440892E-16,0,3.480763,3.306725,0,0,7.763979,22.6114,0,3.480763,-3.480763,27.96548,71.7062,0.1273262,3.637397,0,0,22.6114
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,57.58139,57.58139,0.7876092,0.7876092,0,0,0,0.7876092,0,0,1.110223E-16,0,0.8290623,0.7876092,0,0,11.63149,19.13063,0,0.8290623,-0.8290623,27.09157,69.46542,0.1273262,0.8663701,0,0,19.13063
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,56.07806,56.07806,1.01491,1.01491,0,0,0,1.01491,0,0,2.220446E-16,0,1.068326,1.01491,0,0,12.55267,18.30157,0,1.068326,-1.068326,25.96545,66.57795,0.1273262,1.116401,0,0,18.30157
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,54.88133,54.88133,0.5112079,0.5112079,0,0,0,0.5112079,0,0,1.110223E-16,0,0.5381137,0.5112079,0,0,13.7397,17.23325,0,0.5381137,-0.5381137,25.39823,65.12354,0.1273262,0.5623288,0,0,17.23325
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,53.57581,53.57581,1.64658,1.64658,0,0,0,1.64658,0,0,2.220446E-16,0,1.733243,1.64658,0,0,14.33761,16.69513,0,1.733243,-1.733243,23.57123,60.43893,0.1273262,1.811239,0,0,16.69513
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,52.59667,52.59667,0.4795868,0.4795868,0,0,0,0.4795868,0,0,5.551115E-17,0,0.5048282,0.4795868,0,0,16.26343,14.96189,0,0.5048282,-0.5048282,23.0391,59.07449,0.1273262,0.5275454,0,0,14.96189
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,51.70654,51.70654,0.1925938,0.1925938,0,0,0,0.1925938,0,0,2.775558E-17,0,0.2027303,0.1925938,0,0,16.82435,14.45706,0,0.2027303,-0.2027303,22.8254,58.52655,0.1273262,0.2118531,0,0,14.45706
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,50.87576,50.87576,1.237444,1.237444,0,0,0,1.237444,0,0,2.220446E-16,0,1.302572,1.237444,0,0,17.04961,14.25433,0,1.302572,-1.302572,21.45237,55.00596,0.1273262,1.361188,0,0,14.25433
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,50.2131,50.2131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.49691,12.95176,0,0,0,21.45237,55.00596,0.1273262,0,0,0,12.95176
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05275212,50.14225,49.98563,1.099036,1.099036,0,0,0,1.099036,4.799853,0,0,0.05275212,1.15688,1.099036,0,0,18.49691,12.95176,0,1.104128,-1.104128,20.28852,52.02173,0.1273262,1.20894,0.04220169,0,13.00451
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.889404,55.3163,49.51089,0.06261513,0.06261513,0,0,0,0.06261513,3017.489,0,0,1.889404,0.06591066,0.06261513,0,0,19.72372,11.84763,1.823494,0,1.823494,22.01843,56.45741,0.1272737,0.06887664,1.511523,0,13.73703
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,2.992171,60.24449,50.73729,3.756458,3.756458,0,0,0,3.756458,79.65405,0,0,2.992171,3.954167,3.756458,0,0,17.90022,13.48878,0,0.9619957,-0.9619957,21.0044,53.85733,0.1272737,4.132104,2.393737,0,16.48095
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.725699,69.77606,53.71428,0,0,0,0,0,0,0,0,0,4.725699,0,0,0,0,18.96911,12.52678,4.725699,0,4.725699,25.48759,65.35267,0.1271378,0,3.780559,0,17.25248
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.333178,79.5006,56.35499,0.08041487,0.08041487,0,0,0,0.08041487,7875.63,0,0,6.333178,0.08464723,0.08041487,0,0,14.24341,16.77991,6.24853,0,6.24853,31.41547,80.55232,0.1269584,0.08845636,5.066542,0,23.11309
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.054573,81.49671,59.02537,7.060701,7.060701,0,0,0,7.060701,85.75031,0,0,6.054573,7.432317,7.060701,0,0,7.99488,22.40359,0,1.377744,-1.377744,29.9632,76.82856,0.1269584,7.766771,4.843658,0,28.45816
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.311336,85.88507,61.63641,0,0,0,0,0,0,0,0,0,6.311336,0,0,0,0,9.525706,21.02584,6.311336,0,6.311336,35.95066,92.18099,0.1267779,0,5.049068,0,27.33718
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.70119,86.3527,64.36614,0,0,0,0,0,0,0,2.486819,0,5.70119,0,0,0,0,3.214371,26.70604,3.214371,0,3.214371,39.00008,100,0.1266861,0,4.560952,0,32.40723
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.602177,87.91614,66.0376,2.077372,2.077372,0,0,0,2.077372,269.6762,3.41547,0,5.602177,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1266861,2.285109,4.481741,0,35.20116
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.372655,87.83715,66.86839,6.064162,6.064162,0,0,0,6.064162,88.59682,0,8.881784E-16,5.372655,6.383329,6.064162,0,0,0,29.59898,0,1.010674,-1.010674,37.93473,97.26836,0.1266861,6.670578,4.298124,0,34.97163
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.754537,81.78386,67.81786,3.936246,3.936246,0,0,0,3.936246,95.38369,0,0,3.754537,4.143417,3.936246,0,0,1.122971,28.5883,0,0.3888801,-0.3888801,37.52482,96.21729,0.1266861,4.329871,3.003629,0,32.34284
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.837769,73.80656,67.3728,2.23639,2.23639,0,0,0,2.23639,82.17567,0,0,1.837769,2.354095,2.23639,0,0,1.55506,28.19942,0,0.5163265,-0.5163265,36.98056,94.82176,0.1266861,2.460029,1.470215,0,30.03719
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3027567,66.42896,65.4244,0,0,0,0,0,0,0,0,0,0.3027567,0,0,0,0,2.128756,27.6831,0.3027567,0,0.3027567,37.26778,95.55823,0.1266775,0,0.2422053,0,27.98585
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,63.86173,63.86173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.826,27.95558,0,0,0,37.26778,95.55823,0.1266775,0,0,0,27.95558
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,61.69576,61.69576,2.282906,2.282906,0,0,0,2.282906,0,0,0,0,2.403059,2.282906,0,0,1.826,27.95558,0,2.403059,-2.403059,34.73474,89.06325,0.1266775,2.511197,0,0,27.95558
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,59.63857,59.63857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.496065,25.55252,0,0,0,34.73474,89.06325,0.1266775,0,0,0,25.55252
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,57.47259,57.47259,0.8356544,0.8356544,0,0,0,0.8356544,0,0,1.110223E-16,0,0.8796362,0.8356544,0,0,4.496065,25.55252,0,0.8796362,-0.8796362,33.80752,86.68577,0.1266775,0.9192199,0,0,25.55252
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,55.96926,55.96926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.473439,24.67288,0,0,0,33.80752,86.68577,0.1266775,0,0,0,24.67288
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,54.80221,54.80221,1.784842,1.784842,0,0,0,1.784842,0,0,2.220446E-16,0,1.878781,1.784842,0,0,5.473439,24.67288,0,1.878781,-1.878781,31.82711,81.60781,0.1266775,1.963326,0,0,24.67288
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,53.46701,53.46701,1.226092,1.226092,0,0,0,1.226092,0,0,0,0,1.290623,1.226092,0,0,7.560973,22.7941,0,1.290623,-1.290623,30.46667,78.11951,0.1266775,1.348701,0,0,22.7941
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,52.51755,52.51755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.994999,21.50348,0,0,0,30.46667,78.11951,0.1266775,0,0,0,21.50348
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,51.62742,51.62742,1.453834,1.453834,0,0,0,1.453834,0,0,0,0,1.530351,1.453834,0,0,8.994999,21.50348,0,1.530351,-1.530351,28.85354,73.98329,0.1266775,1.599217,0,0,21.50348
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,50.79663,50.79663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69539,19.97313,0,0,0,28.85354,73.98329,0.1266775,0,0,0,19.97313
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,50.12409,50.12409,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,1.66897,1.585521,0,0,10.69539,19.97313,0,1.66897,-1.66897,27.09429,69.4724,0.1266775,1.744074,0,0,19.97313
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03487624,50.00996,49.90651,0.1472541,0.1472541,0,0,0,0.1472541,23.68439,0,2.775558E-17,0.03487624,0.1550043,0.1472541,0,0,12.5498,18.30416,0,0.1201281,-0.1201281,26.96767,69.14772,0.1266775,0.1619795,0.02790099,0,18.33904
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.141678,56.04465,49.43177,4.673916,4.673916,0,0,0,4.673916,45.82191,0,8.881784E-16,2.141678,4.919912,4.673916,0,0,12.68328,18.18403,0,2.778234,-2.778234,24.03915,61.63873,0.1266775,5.141308,1.713342,0,20.32571
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.334332,64.88271,50.65817,5.491532,5.491532,0,0,0,5.491532,78.92756,0,0,4.334332,5.78056,5.491532,0,0,15.7702,15.4058,0,1.446228,-1.446228,22.51469,57.72987,0.1266775,6.040685,3.467466,0,19.74013
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.840274,74.09541,53.60548,1.740583,1.740583,0,0,0,1.740583,335.5355,0,0,5.840274,1.832193,1.740583,0,0,17.37712,13.95957,4.008081,0,4.008081,26.31709,67.47959,0.1265632,1.914642,4.67222,0,19.79984
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.180732,83.1937,56.18685,5.895496,5.895496,0,0,0,5.895496,121.8003,0,0,7.180732,6.205786,5.895496,0,0,13.36904,17.56684,0.9749467,0,0.9749467,27.24201,69.85117,0.1265355,6.485046,5.744586,0,24.74757
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.324163,87.32429,58.85723,5.776563,5.776563,0,0,0,5.776563,126.791,0,0,7.324163,6.080593,5.776563,0,0,12.39409,18.44429,1.243571,0,1.243571,28.42176,72.87617,0.1265001,6.354219,5.859331,0,25.76846
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.701005,92.84878,61.52762,2.785387,2.785387,0,0,0,2.785387,276.4789,0,0,7.701005,2.931986,2.785387,0,0,11.15052,19.56351,4.769019,0,4.769019,32.94605,84.47689,0.1263646,3.063926,6.160804,0,27.26451
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.219552,93.79517,64.19801,1.234692,1.234692,0,0,0,1.234692,584.7249,0,0,7.219552,1.299676,1.234692,0,0,6.381504,23.85563,5.919876,0,5.919876,38.56214,98.87708,0.1261967,1.358161,5.775641,0,31.07518
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.913046,89.27872,65.92881,7.085799,7.085799,0,0,0,7.085799,83.44925,0,0,5.913046,7.458736,7.085799,0,0,0.4616273,29.18351,0,1.54569,-1.54569,36.93284,94.6994,0.1261967,7.794379,4.730437,0,35.09656
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.035912,86.14883,66.75959,4.36164,4.36164,0,0,0,4.36164,115.4591,0,0,5.035912,4.591201,4.36164,0,0,2.179061,27.63782,0.4447115,0,0.4447115,37.35473,95.78117,0.1261842,4.797805,4.02873,0,32.67374
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.379856,80.12033,67.70906,3.530656,3.530656,0,0,0,3.530656,95.72884,0,0,3.379856,3.71648,3.530656,0,0,1.734349,28.03806,0,0.3366239,-0.3366239,36.9999,94.87134,0.1261842,3.883722,2.703885,0,31.41792
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.899243,73.91852,67.264,0.3554888,0.3554888,0,0,0,0.3554888,534.2623,0,0,1.899243,0.3741988,0.3554888,0,0,2.108376,27.70144,1.525044,0,1.525044,38.44668,98.58104,0.126141,0.3910377,1.519394,0,29.60068
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2880001,66.27012,65.31561,6.635375,6.635375,0,0,0,6.635375,4.340374,0,8.881784E-16,0.2880001,6.984605,6.635375,0,0,0.5833315,29.07398,0,6.696605,-6.696605,31.38784,80.48148,0.126141,7.298913,0.2304001,0,29.36198
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,63.75294,63.75294,1.114418,1.114418,0,0,0,1.114418,0,0,2.220446E-16,0,1.173071,1.114418,0,0,8.024004,22.37737,0,1.173071,-1.173071,30.15131,77.31091,0.126141,1.225859,0,0,22.37737
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,61.58696,61.58696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.327416,21.2043,0,0,0,30.15131,77.31091,0.126141,0,0,0,21.2043
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,59.47044,59.47044,6.963413,6.963413,0,0,0,6.963413,0,0,8.881784E-16,0,7.329908,6.963413,0,0,9.327416,21.2043,0,7.329908,-7.329908,22.42491,57.49966,0.126141,7.659754,0,0,21.2043
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,57.35391,57.35391,0.328611,0.328611,0,0,0,0.328611,0,0,5.551115E-17,0,0.3459063,0.328611,0,0,17.47176,13.87439,0,0.3459063,-0.3459063,22.0603,56.56475,0.126141,0.3614721,0,0,13.87439
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,55.85058,55.85058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.8561,13.52849,0,0,0,22.0603,56.56475,0.126141,0,0,0,13.52849
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,54.68353,54.68353,1.02009,1.02009,0,0,0,1.02009,0,0,2.220446E-16,0,1.073779,1.02009,0,0,17.8561,13.52849,0,1.073779,-1.073779,20.92843,53.66254,0.126141,1.1221,0,0,13.52849
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,53.37801,53.37801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.04919,12.45471,0,0,0,20.92843,53.66254,0.126141,0,0,0,12.45471
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,52.43842,52.43842,0.6793208,0.6793208,0,0,0,0.6793208,0,0,1.110223E-16,0,0.7150745,0.6793208,0,0,19.04919,12.45471,0,0.7150745,-0.7150745,20.17468,51.72984,0.126141,0.7472529,0,0,12.45471
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,51.54829,51.54829,0.6647075,0.6647075,0,0,0,0.6647075,0,0,1.110223E-16,0,0.6996921,0.6647075,0,0,19.84372,11.73963,0,0.6996921,-0.6996921,19.43714,49.83871,0.126141,0.7311783,0,0,11.73963
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,50.73729,50.73729,0.8333258,0.8333258,0,0,0,0.8333258,0,0,0,0,0.8771851,0.8333258,0,0,20.62115,11.03994,0,0.8771851,-0.8771851,18.5125,47.46786,0.126141,0.9166584,0,0,11.03994
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,50.04497,50.04497,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,1.401956,1.331859,0,0,21.5958,10.16276,0,1.401956,-1.401956,17.03471,43.67866,0.126141,1.465044,0,0,10.16276
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03694709,49.92703,49.81749,0,0,0,0,0,0,0,0,0,0.03694709,0,0,0,0,23.15353,8.760801,0.03694709,0,0.03694709,17.06976,43.76853,0.12614,0,0.02955768,0,8.797748
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.120817,55.88415,49.34276,3.993572,3.993572,0,0,0,3.993572,53.10577,0,4.440892E-16,2.120817,4.20376,3.993572,0,0,23.11658,8.794053,0,2.082942,-2.082942,14.87415,38.13876,0.12614,4.392929,1.696654,0,10.91487
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.577709,62.08238,50.56916,3.641,3.641,0,0,0,3.641,98.26172,4.440892E-16,0,3.577709,3.832631,3.641,0,0,25.43096,6.711111,0,0.2549224,-0.2549224,14.60544,37.44976,0.12614,4.0051,2.862167,0,10.28882
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.649139,73.17067,53.4868,3.149446,3.149446,0,0,0,3.149446,179.3692,0,0,5.649139,3.315207,3.149446,0,0,25.71421,6.456188,2.333932,0,2.333932,16.8196,43.12709,0.126074,3.464391,4.519311,0,12.10533
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.501067,79.87631,56.04839,1.782783,1.782783,0,0,0,1.782783,364.6584,0,0,6.501067,1.876613,1.782783,0,0,23.38028,8.556727,4.624454,0,4.624454,21.20674,54.37615,0.1259434,1.961061,5.200854,0,15.05779
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.108122,81.3298,58.6891,1.474545,1.474545,0,0,0,1.474545,414.2377,0,0,6.108122,1.552153,1.474545,0,0,18.75583,12.71874,4.55597,0,4.55597,25.52891,65.45862,0.1258151,1.622,4.886498,0,18.82686
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.335679,90.5914,61.31003,2.129339,2.129339,0,0,0,2.129339,344.5049,0,0,7.335679,2.24141,2.129339,0,0,14.19986,16.81911,5.094268,0,5.094268,30.36176,77.85051,0.1256719,2.342273,5.868543,0,24.15479
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.750585,91.02228,63.98042,2.013314,2.013314,0,0,0,2.013314,335.2972,0,0,6.750585,2.119278,2.013314,0,0,9.105587,21.40395,4.631307,0,4.631307,34.7554,89.11624,0.125542,2.214645,5.400468,0,28.15454
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.357412,91.20716,65.70133,4.084105,4.084105,0,0,0,4.084105,155.6623,0,0,6.357412,4.299058,4.084105,0,0,4.47428,25.57213,2.058353,0,2.058353,36.70813,94.12321,0.1254844,4.492516,5.085929,0,31.92954
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.543116,83.69647,66.54201,5.016709,5.016709,0,0,0,5.016709,90.55968,0,0,4.543116,5.280747,5.016709,0,0,2.415927,27.42464,0,0.7376311,-0.7376311,35.9306,92.12955,0.1254844,5.518381,3.634493,0,31.96776
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.272001,79.43348,67.48159,2.878301,2.878301,0,0,0,2.878301,113.6782,0,0,3.272001,3.029791,2.878301,0,0,3.235517,26.68701,0.2422104,0,0.2422104,36.16038,92.71873,0.1254776,3.166131,2.617601,0,29.95901
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.828225,73.4185,67.03652,5.899625,5.899625,0,0,0,5.899625,30.98884,0,8.881784E-16,1.828225,6.210132,5.899625,0,0,2.993307,26.905,0,4.381906,-4.381906,31.54144,80.87534,0.1254776,6.489587,1.46258,0,28.73323
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3163018,66.13544,65.08813,0.2056764,0.2056764,0,0,0,0.2056764,153.7861,0,0,0.3163018,0.2165015,0.2056764,0,0,7.862091,22.5231,0.09980025,0,0.09980025,31.63612,81.1181,0.1254748,0.2262441,0.2530414,0,22.8394
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,63.47601,63.47601,5.627593,5.627593,0,0,0,5.627593,0,0,8.881784E-16,0,5.923782,5.627593,0,0,7.762291,22.61292,0,5.923782,-5.923782,25.39191,65.10732,0.1254748,6.190352,0,0,22.61292
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,61.35949,61.35949,1.067541,1.067541,0,0,0,1.067541,0,0,0,0,1.123728,1.067541,0,0,14.34427,16.68913,0,1.123728,-1.123728,24.2074,62.07012,0.1254748,1.174296,0,0,16.68913
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,59.3023,59.3023,1.294382,1.294382,0,0,0,1.294382,0,0,0,0,1.362507,1.294382,0,0,15.59286,15.56541,0,1.362507,-1.362507,22.77119,58.38754,0.1254748,1.42382,0,0,15.56541
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,57.18578,57.18578,2.005838,2.005838,0,0,0,2.005838,0,0,4.440892E-16,0,2.111408,2.005838,0,0,17.10675,14.2029,0,2.111408,-2.111408,20.54557,52.68083,0.1254748,2.206422,0,0,14.2029
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,55.71212,55.71212,1.49547,1.49547,0,0,0,1.49547,0,0,0,0,1.574179,1.49547,0,0,19.45276,12.09149,0,1.574179,-1.574179,18.88624,48.42615,0.1254748,1.645017,0,0,12.09149
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,54.54506,54.54506,2.280035,2.280035,0,0,0,2.280035,0,0,4.440892E-16,0,2.400037,2.280035,0,0,21.20185,10.51731,0,2.400037,-2.400037,16.35637,41.93934,0.1254748,2.508038,0,0,10.51731
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,53.26921,53.26921,2.369835,2.369835,0,0,0,2.369835,0,0,4.440892E-16,0,2.494563,2.369835,0,0,23.86856,8.117275,0,2.494563,-2.494563,13.72687,35.19704,0.1254748,2.606819,0,0,8.117275
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,52.29996,52.29996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.6403,5.622712,0,0,0,13.72687,35.19704,0.1254748,0,0,0,5.622712
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,51.39994,51.39994,1.093951,1.093951,0,0,0,1.093951,0,0,0,0,1.151527,1.093951,0,0,26.6403,5.622712,0,1.151527,-1.151527,12.51306,32.0847,0.1254748,1.203346,0,0,5.622712
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,50.59883,50.59883,1.852564,1.852564,0,0,0,1.852564,0,0,2.220446E-16,0,1.950067,1.852564,0,0,27.91977,4.471185,0,1.950067,-1.950067,10.45751,26.81407,0.1254748,2.03782,0,0,4.471185
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,49.92629,49.92629,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0.3654373,0.3471655,0,0,30.08651,2.521117,0,0.3654373,-0.3654373,10.0723,25.82636,0.1254748,0.381882,0,0,2.521117
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2222395,50.33971,49.67903,1.331385,1.331385,0,0,0,1.331385,16.69235,0,0,0.2222395,1.401458,1.331385,0,0,30.49255,2.15568,0,1.179219,-1.179219,8.829296,22.63918,0.1254748,1.464524,0.1777916,0,2.37792
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.168696,52.76428,49.23396,2.137029,2.137029,10.93703,0,3.103068,2.137029,54.68788,0,0,1.168696,0,0,8.8,8.36,31.8028,0.9764613,9.528696,0,9.528696,17.86901,45.81788,0.1257053,2.350732,0.9349566,12,2.145157
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.926117,56.39193,50.43069,4.498892,4.498892,11.99335,0,3.370318,4.498892,42.81314,0,0,1.926117,0,0,7.494459,7.119736,22.2741,9.552287,9.045853,0,9.045853,26.45066,67.82207,0.1260143,4.948781,1.540893,12,11.4784
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.342113,60.7988,53.32855,1.704912,1.704912,10.50491,0,2.993743,1.704912,137.3744,1.776357E-15,0,2.342113,0,0,8.8,8.36,13.22825,17.69355,10.70211,0,10.70211,36.60358,93.85513,0.126183,1.875403,1.87369,12,20.03567
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.928993,65.50549,55.85058,1.768643,1.768643,0,0,0,1.768643,165.6068,0,0,2.928993,1.86173,1.768643,0,0,2.526136,27.32546,1.067264,0,1.067264,37.61607,96.45127,0.1261531,1.945507,2.343194,0,30.25445
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.090947,76.68211,58.47151,2.615122,2.615122,0,0,0,2.615122,194.6734,0.8793145,0,5.090947,2.75276,2.615122,0,0,1.458872,28.28599,1.458872,0,1.458872,39.00008,100,0.1261124,2.876634,4.072757,0,33.37694
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.955562,83.54317,61.08256,0,0,0,0,0,0,0,5.955562,0,5.955562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261124,0,4.76445,0,35.55454
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.518155,84.76606,63.75294,1.813749,1.813749,0,0,0,1.813749,304.2403,3.608946,0,5.518155,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.1261124,1.995124,4.414524,0,35.11713
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.926829,88.79615,65.48374,2.042701,2.042701,0,0,0,2.042701,290.1467,3.776618,0,5.926829,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.1261124,2.246971,4.741463,0,35.52581
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.133062,86.06448,66.31453,0,0,0,0,0,0,0,5.133062,0,5.133062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261124,0,4.10645,0,34.73204
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.545872,76.34779,67.264,4.95211,4.95211,0,0,0,4.95211,51.40983,0,0,2.545872,5.212748,4.95211,0,0,0,29.59898,0,2.666876,-2.666876,36.18894,92.79198,0.1261124,5.447321,2.036697,0,32.14485
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.45325,71.83297,66.81893,0.9734818,0.9734818,0,0,0,0.9734818,149.2837,0,0,1.45325,1.024718,0.9734818,0,0,2.963196,26.9321,0.4285319,0,0.4285319,36.59549,93.83439,0.1261004,1.07083,1.1626,0,28.38535
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2221763,65.60342,64.87054,7.244196,7.244196,0,0,0,7.244196,3.066956,0,8.881784E-16,0.2221763,7.625469,7.244196,0,0,2.534664,27.31778,0,7.403293,-7.403293,28.79173,73.8248,0.1261004,7.968616,0.177741,0,27.53996
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,63.25842,63.25842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76054,19.91449,0,0,0,28.79173,73.8248,0.1261004,0,0,0,19.91449
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,61.1419,61.1419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76054,19.91449,0,0,0,28.79173,73.8248,0.1261004,0,0,0,19.91449
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,59.08471,59.08471,4.003978,4.003978,0,0,0,4.003978,0,0,8.881784E-16,0,4.214714,4.003978,0,0,10.76054,19.91449,0,4.214714,-4.214714,24.34903,62.43328,0.1261004,4.404376,0,0,19.91449
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,57.02753,57.02753,0.4654567,0.4654567,0,0,0,0.4654567,0,0,5.551115E-17,0,0.4899544,0.4654567,0,0,15.44356,15.69977,0,0.4899544,-0.4899544,23.83257,61.10904,0.1261004,0.5120024,0,0,15.69977
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,55.57365,55.57365,0.3778901,0.3778901,0,0,0,0.3778901,0,0,0,0,0.3977791,0.3778901,0,0,15.98795,15.20982,0,0.3977791,-0.3977791,23.41328,60.03392,0.1261004,0.4156791,0,0,15.20982
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,54.43627,54.43627,0.2419021,0.2419021,0,0,0,0.2419021,0,0,5.551115E-17,0,0.2546338,0.2419021,0,0,16.42993,14.81204,0,0.2546338,-0.2546338,23.14487,59.3457,0.1261004,0.2660923,0,0,14.81204
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,53.16042,53.16042,1.05587,1.05587,0,0,0,1.05587,0,0,2.220446E-16,0,1.111442,1.05587,0,0,16.71286,14.55741,0,1.111442,-1.111442,21.97331,56.3417,0.1261004,1.161457,0,0,14.55741
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,52.21095,52.21095,0.8835056,0.8835056,0,0,0,0.8835056,0,0,1.110223E-16,0,0.9300058,0.8835056,0,0,17.94779,13.44596,0,0.9300058,-0.9300058,20.99299,53.82808,0.1261004,0.9718561,0,0,13.44596
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,51.32082,51.32082,1.417881,1.417881,0,0,0,1.417881,0,0,2.220446E-16,0,1.492507,1.417881,0,0,18.98113,12.51596,0,1.492507,-1.492507,19.41975,49.79414,0.1261004,1.559669,0,0,12.51596
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,50.50982,50.50982,1.503805,1.503805,0,0,0,1.503805,0,0,0,0,1.582952,1.503805,0,0,20.63947,11.02345,0,1.582952,-1.582952,17.75118,45.51574,0.1261004,1.654185,0,0,11.02345
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,49.84716,49.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.39831,9.440499,0,0,0,17.75118,45.51574,0.1261004,0,0,0,9.440499
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05220393,49.75451,49.5999,1.524884,1.524884,0,0,0,1.524884,3.423469,0,2.220446E-16,0.05220393,1.605141,1.524884,0,0,22.39831,9.440499,0,1.552937,-1.552937,16.11424,41.31847,0.1261004,1.677372,0.04176315,0,9.492703
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1183155,49.47492,49.12517,0.2297053,0.2297053,0,0,0,0.2297053,51.5075,0,0,0.1183155,0.2417951,0.2297053,0,0,24.12379,7.887563,0,0.1234796,-0.1234796,15.98408,40.98473,0.1261004,0.2526759,0.09465238,0,8.005878
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4297168,51.61009,50.3219,3.943026,3.943026,0,0,0,3.943026,10.89815,0,4.440892E-16,0.4297168,4.150554,3.943026,0,0,24.26099,7.764083,0,3.720837,-3.720837,12.06197,30.92807,0.1261004,4.337329,0.3437734,0,8.1938
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.3857745,54.35795,53.1802,6.734144,6.734144,12,0,3.372,6.734144,5.728634,0,0,0.3857745,0,0,5.265856,5.002563,28.39526,4.043246,5.388338,0,5.388338,17.1738,44.03529,0.1263003,7.407558,0.3086196,12,4.42902
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6694225,57.78381,55.69234,6.668754,6.668754,12,0,3.372,6.668754,10.03819,0,0,0.6694225,0,0,5.331246,5.064683,23.00692,8.89275,5.734106,0,5.734106,22.61365,57.9836,0.1265109,7.33563,0.535538,12,9.562172
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.68276,63.78333,58.30338,3.282236,3.282236,11.46707,0,3.237169,3.282236,51.26872,0,0,1.68276,0,0,8.184834,7.775592,17.27281,14.05344,9.458353,0,9.458353,31.58663,80.9912,0.1267718,3.610459,1.346208,12,15.73621
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.879284,67.18359,60.91442,3.376943,3.376943,0,0,0,3.376943,55.65045,0,0,1.879284,3.554676,3.376943,0,0,7.814462,22.56596,0,1.675393,-1.675393,29.82061,76.46295,0.1267718,3.714637,1.503427,0,24.44525
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.33537,68.01675,63.53535,6.493122,6.493122,0,0,0,6.493122,20.56592,0,8.881784E-16,1.33537,6.834865,6.493122,0,0,9.676009,20.89057,0,5.499495,-5.499495,24.02363,61.59894,0.1267718,7.142434,1.068296,0,22.22594
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6242722,67.34115,65.25626,3.250836,3.250836,0,0,0,3.250836,19.20344,0,0,0.6242722,3.421932,3.250836,0,0,15.78656,15.39108,0,2.79766,-2.79766,21.07464,54.03743,0.1267718,3.575919,0.4994177,0,16.01535
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9796277,69.40775,66.08705,2.854524,2.854524,0,0,0,2.854524,34.31843,0,4.440892E-16,0.9796277,3.004762,2.854524,0,0,18.89507,12.59342,0,2.025134,-2.025134,18.93996,48.56391,0.1267718,3.139976,0.7837021,0,13.57304
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.171405,67.66965,67.09586,2.333154,2.333154,0,0,0,2.333154,7.346493,0,8.881784E-16,0.171405,2.455951,2.333154,0,0,21.14522,10.56828,0,2.284546,-2.284546,16.53184,42.38924,0.1267718,2.566469,0.137124,0,10.73969
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02337076,66.66914,66.59146,0,0,0,0,0,0,0,0,0,0.02337076,0,0,0,0,23.6836,8.283734,0.02337076,0,0.02337076,16.55401,42.44609,0.1267712,0,0.01869661,0,8.307105
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.333614,65.80444,64.70241,3.140496,3.140496,0,0,0,3.140496,10.62297,0,0,0.333614,3.305785,3.140496,0,0,23.66023,8.304769,0,2.972171,-2.972171,13.42107,34.41292,0.1267712,3.454545,0.2668912,0,8.638382
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,63.09029,63.09029,11.37636,11.37636,12,0,3.372,11.37636,0,0,0,0,0,0,0.623645,0.5924628,26.96265,5.332597,0.5924628,0,0.5924628,13.98313,35.8541,0.1267933,12.51399,0,12,5.332597
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,60.91442,60.91442,3.802308,3.802308,12,0,3.372,3.802308,0,0,0,0,0,0,8.197692,7.787807,26.37018,5.865814,7.787807,0,7.787807,21.37129,54.79807,0.1270831,4.182539,0,12,5.865814
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,58.91658,58.91658,8.141085,8.141085,12,0,3.372,8.141085,0,0,0,0,0,0,3.858915,3.665969,18.58237,12.87484,3.665969,0,3.665969,24.84913,63.7156,0.1272192,8.955194,0,12,12.87484
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,56.85939,56.85939,1.415998,1.415998,10.216,0,2.920647,1.415998,0,1.776357E-15,0,0,0,0,8.8,8.36,14.91641,16.17421,8.36,0,8.36,32.78012,84.05144,0.1274309,1.557597,0,12,16.17421
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,55.40552,55.40552,1.558725,1.558725,0,0,0,1.558725,0,0,2.220446E-16,0,1.640763,1.558725,0,0,6.556406,23.69821,0,1.640763,-1.640763,31.05061,79.61679,0.1274309,1.714597,0,0,23.69821
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,54.26813,54.26813,1.226739,1.226739,0,0,0,1.226739,0,0,2.220446E-16,0,1.291304,1.226739,0,0,8.379476,22.05745,0,1.291304,-1.291304,29.68946,76.12666,0.1274309,1.349413,0,0,22.05745
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,53.02195,53.02195,1.08689,1.08689,0,0,0,1.08689,0,0,2.220446E-16,0,1.144095,1.08689,0,0,9.814259,20.76615,0,1.144095,-1.144095,28.48347,73.0344,0.1274309,1.195579,0,0,20.76615
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,52.10215,52.10215,0.3469541,0.3469541,0,0,0,0.3469541,0,0,5.551115E-17,0,0.3652149,0.3469541,0,0,11.08547,19.62205,0,0.3652149,-0.3652149,28.0985,72.0473,0.1274309,0.3816495,0,0,19.62205
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,51.2417,51.2417,1.167416,1.167416,0,0,0,1.167416,0,0,2.220446E-16,0,1.228859,1.167416,0,0,11.49127,19.25684,0,1.228859,-1.228859,26.80317,68.72594,0.1274309,1.284158,0,0,19.25684
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,50.43069,50.43069,1.032902,1.032902,0,0,0,1.032902,0,0,0,0,1.087265,1.032902,0,0,12.85667,18.02798,0,1.087265,-1.087265,25.65709,65.78728,0.1274309,1.136192,0,0,18.02798
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,49.76804,49.76804,2.491593,2.491593,0,0,0,2.491593,0,0,4.440892E-16,0,2.622729,2.491593,0,0,14.06474,16.94071,0,2.622729,-2.622729,22.89249,58.69859,0.1274309,2.740752,0,0,16.94071
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08554699,49.76426,49.51089,0.4315559,0.4315559,0,0,0,0.4315559,19.82292,0,0,0.08554699,0.4542693,0.4315559,0,0,16.97888,14.31798,0,0.3687224,-0.3687224,22.50383,57.702,0.1274309,0.4747115,0.06843759,0,14.40353
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1990547,49.62516,49.03616,3.678599,3.678599,0,0,0,3.678599,5.411155,0,0,0.1990547,3.872209,3.678599,0,0,17.38857,13.94926,0,3.673154,-3.673154,18.63198,47.77422,0.1274309,4.046459,0.1592437,0,14.14832
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.452034,54.6549,50.2131,5.668321,5.668321,0,0,0,5.668321,25.61664,0,8.881784E-16,1.452034,5.966653,5.668321,0,0,21.46986,10.27611,0,4.51462,-4.51462,13.87316,35.57212,0.1274309,6.235153,1.161627,0,11.72814
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.2253,60.10555,53.04173,2.358902,2.358902,0,0,0,2.358902,94.33625,0,0,2.2253,2.483055,2.358902,0,0,26.4861,5.761486,0,0.257755,-0.257755,13.60146,34.87546,0.1274309,2.594792,1.78024,0,7.986786
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.630622,60.75315,55.55387,4.704258,4.704258,0,0,0,4.704258,34.66268,0,8.881784E-16,1.630622,4.95185,4.704258,0,0,26.7725,5.503731,0,3.321229,-3.321229,10.10058,25.89886,0.1274309,5.174684,1.304497,0,7.134353
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.9848,64.63777,58.13524,3.639759,3.639759,11.95662,0,3.361025,3.639759,54.5311,0,0,1.9848,0,0,8.316861,7.901018,30.46275,2.182503,9.885818,0,9.885818,19.47909,49.94627,0.1277065,4.003735,1.58784,12,4.167303
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.763614,66.61567,60.75618,0.2543602,0.2543602,9.05436,0,2.626753,0.2543602,693.3531,0,0,1.763614,0,0,8.8,8.36,20.57693,11.07974,10.12361,0,10.12361,29.08319,74.57213,0.1277958,0.2797962,1.410891,12,12.84335
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.951348,73.69059,63.36722,2.405277,2.405277,10.30209,0,2.942428,2.405277,122.703,0,0,2.951348,0,0,7.896811,7.50197,10.45332,20.19099,10.45332,0,10.45332,39.00008,100,0.1279521,2.645805,2.361078,12,23.14234
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.8381686,67.8481,65.03868,0.4955772,0.4955772,0,0,0,0.4955772,169.1298,0.3165083,0,0.8381686,0.5216602,0.4955772,0,0,0,29.59898,0,0,0,39.00008,100,0.1279521,0.5451349,0.6705348,0,30.43715
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.5464,71.24114,65.92881,0.8386536,0.8386536,0,0,0,0.8386536,184.3908,0.6636068,0,1.5464,0.8827932,0.8386536,0,0,0,29.59898,0,0,0,39.00008,100,0.1279521,0.922519,1.23712,0,31.14538
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.118416,74.31263,66.86839,2.997966,2.997966,0,0,0,2.997966,70.66175,0,4.440892E-16,2.118416,3.155754,2.997966,0,0,0,29.59898,0,1.037338,-1.037338,37.90663,97.19629,0.1279521,3.297763,1.694732,0,31.71739
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9358417,69.60002,66.42332,4.428471,4.428471,0,0,0,4.428471,21.13239,0,0,0.9358417,4.661548,4.428471,0,0,1.152598,28.56164,0,3.725707,-3.725707,33.97939,87.12646,0.1279521,4.871318,0.7486733,0,29.49748
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3000475,65.46369,64.47493,3.354069,3.354069,0,0,0,3.354069,8.945778,0,4.440892E-16,0.3000475,3.530598,3.354069,0,0,5.292272,24.83593,0,3.230551,-3.230551,30.57409,78.39494,0.1279521,3.689475,0.240038,0,25.13598
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,62.86281,62.86281,5.489577,5.489577,0,0,0,5.489577,0,0,8.881784E-16,0,5.778502,5.489577,0,0,8.881773,21.60538,0,5.778502,-5.778502,24.48301,62.77683,0.1279521,6.038534,0,0,21.60538
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,60.75618,60.75618,3.586513,3.586513,0,0,0,3.586513,0,0,0,0,3.775277,3.586513,0,0,15.30233,15.82688,0,3.775277,-3.775277,20.50352,52.57302,0.1279521,3.945164,0,0,15.82688
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,58.80779,58.80779,4.829682,4.829682,0,0,0,4.829682,0,0,8.881784E-16,0,5.083876,4.829682,0,0,19.49708,12.0516,0,5.083876,-5.083876,15.14464,38.83234,0.1279521,5.312651,0,0,12.0516
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,56.7506,56.7506,1.688768,1.688768,0,0,0,1.688768,0,0,2.220446E-16,0,1.77765,1.688768,0,0,25.14583,6.967727,0,1.77765,-1.77765,13.27084,34.02772,0.1279521,1.857644,0,0,6.967727
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,55.29673,55.29673,0.1305548,0.1305548,0,0,0,0.1305548,0,0,2.775558E-17,0,0.1374262,0.1305548,0,0,27.121,5.190077,0,0.1374262,-0.1374262,13.12598,33.65628,0.1279521,0.1436103,0,0,5.190077
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,54.15934,54.15934,1.407744,1.407744,0,0,0,1.407744,0,0,0,0,1.481836,1.407744,0,0,27.2737,5.052651,0,1.481836,-1.481836,11.56398,29.65118,0.1279521,1.548518,0,0,5.052651
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,52.90327,52.90327,0.8021417,0.8021417,0,0,0,0.8021417,0,0,0,0,0.8443597,0.8021417,0,0,28.92018,3.570815,0,0.8443597,-0.8443597,10.67395,27.36905,0.1279521,0.8823559,0,0,3.570815
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,51.99336,51.99336,1.55769,1.55769,0,0,0,1.55769,0,0,2.220446E-16,0,1.639674,1.55769,0,0,29.85836,2.726455,0,1.639674,-1.639674,8.945584,22.93735,0.1279521,1.713459,0,0,2.726455
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,51.12301,51.12301,1.216426,1.216426,10.01643,0,2.870156,1.216426,0,0,0,0,0,0,8.8,8.36,31.68022,1.086782,8.36,0,8.36,16.87658,43.27319,0.1281486,1.338069,0,12,1.086782
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,50.35157,50.35157,0.2759952,0.2759952,9.075995,0,2.632227,0.2759952,0,1.776357E-15,0,0,0,0,8.8,8.36,23.32022,8.610782,8.36,0,8.36,24.80757,63.60902,0.1282869,0.3035947,0,12,8.610782
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,49.67903,49.67903,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,8.8,8.36,14.96022,16.13478,8.36,0,8.36,32.73856,83.94486,0.1284473,0.711925,0,12,16.13478
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2123579,50.06193,49.43177,1.130441,1.130441,0,0,0,1.130441,18.7854,0,0,0.2123579,1.189938,1.130441,0,0,6.600218,23.65878,0,0.9775801,-0.9775801,31.7081,81.30266,0.1284473,1.243485,0.1698863,0,23.87114
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.874582,54.69287,48.95704,3.987981,3.987981,0,0,0,3.987981,47.0058,0,4.440892E-16,1.874582,4.197875,3.987981,0,0,7.686419,22.6812,0,2.323292,-2.323292,29.25914,75.02328,0.1284473,4.386779,1.499666,0,24.55578
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.499329,61.29395,50.09442,5.892907,5.892907,0,0,0,5.892907,59.38205,0,0,3.499329,6.20306,5.892907,0,0,10.26785,20.35791,0,2.703731,-2.703731,26.40915,67.71564,0.1284473,6.482197,2.799463,0,23.85724
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,4.994989,69.92883,52.93294,1.000493,1.000493,0,0,0,1.000493,499.2527,0,0,4.994989,1.053151,1.000493,0,0,13.272,17.65418,3.941839,0,3.941839,30.14871,77.30423,0.1283376,1.100543,3.995991,0,22.64917
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.864482,72.23926,55.40552,0,0,0,0,0,0,0,0,0,4.864482,0,0,0,0,9.330162,21.20183,4.864482,0,4.864482,34.76356,89.13716,0.1282025,0,3.891586,0,26.06631
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.133925,76.34401,58.02645,2.183083,2.183083,0,0,0,2.183083,235.1686,0,0,5.133925,2.297982,2.183083,0,0,4.465679,25.57987,2.835943,0,2.835943,37.45398,96.03564,0.1281239,2.401391,4.107141,0,30.71379
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.953306,74.55474,60.63749,5.80984,5.80984,0,0,0,5.80984,68.04502,0,8.881784E-16,3.953306,6.115621,5.80984,0,0,1.629736,28.13222,0,2.162314,-2.162314,35.17469,90.19135,0.1281239,6.390824,3.162645,0,32.08552
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.55639,75.90562,63.25842,3.67429,3.67429,0,0,0,3.67429,96.79121,0,0,3.55639,3.867674,3.67429,0,0,4.032307,25.9699,0,0.3112839,-0.3112839,34.84657,89.35001,0.1281239,4.041719,2.845112,0,29.52629
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.071266,72.07927,64.92,1.193231,1.193231,0,0,0,1.193231,173.5846,0,0,2.071266,1.256033,1.193231,0,0,4.378178,25.65862,0.8152326,0,0.8152326,35.61997,91.33308,0.1281013,1.312555,1.657013,0,27.72988
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.799366,71.97538,65.76067,4.904844,4.904844,0,0,0,4.904844,36.68548,0,0,1.799366,5.162994,4.904844,0,0,3.562945,26.39233,0,3.363628,-3.363628,32.07439,82.24187,0.1281013,5.395329,1.439492,0,28.19169
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6019872,68.79111,66.75959,8.52472,8.52472,12,0,3.372,8.52472,7.061666,0,0,0.6019872,0,0,3.47528,3.301516,7.30031,23.0287,3.903503,0,3.903503,35.77758,91.73721,0.1282391,9.377192,0.4815898,12,23.63069
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4112979,67.63166,66.25519,0,0,0,0,0,0,0,0,0,0.4112979,0,0,0,0,3.396807,26.54185,0.4112979,0,0.4112979,36.16777,92.7377,0.1282277,0,0.3290384,0,26.95315
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2625218,65.18005,64.31669,2.587867,2.587867,0,0,0,2.587867,10.14433,0,4.440892E-16,0.2625218,2.724071,2.587867,0,0,2.985509,26.91202,0,2.461549,-2.461549,33.57307,86.08463,0.1282277,2.846654,0.2100174,0,27.17454
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,62.69468,62.69468,7.022751,7.022751,0,0,0,7.022751,0,0,8.881784E-16,0,7.39237,7.022751,0,0,5.720563,24.45047,0,7.39237,-7.39237,25.78083,66.10457,0.1282277,7.725026,0,0,24.45047
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,60.58804,60.58804,8.801587,8.801587,12,0,3.372,8.801587,0,0,0,0,0,0,3.198413,3.038492,13.93431,17.0581,3.038492,0,3.038492,28.6634,73.49575,0.1283377,9.681746,0,12,17.0581
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,58.63965,58.63965,5.065756,5.065756,12,0,3.372,5.065756,0,0,0,0,0,0,6.934244,6.587532,10.89582,19.79274,6.587532,0,6.587532,34.91288,89.52003,0.1285757,5.572332,0,12,19.79274
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,56.60225,56.60225,0.8794667,0.8794667,0,0,0,0.8794667,0,0,1.110223E-16,0,0.9257544,0.8794667,0,0,4.308284,25.72152,0,0.9257544,-0.9257544,33.93705,87.01791,0.1285757,0.9674134,0,0,25.72152
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,55.15826,55.15826,1.870447,1.870447,0,0,0,1.870447,0,0,0,0,1.968892,1.870447,0,0,5.3369,24.79577,0,1.968892,-1.968892,31.86166,81.69639,0.1285757,2.057492,0,0,24.79577
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,54.05054,54.05054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.524557,22.82688,0,0,0,31.86166,81.69639,0.1285757,0,0,0,22.82688
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,52.7648,52.7648,1.310734,1.310734,0,0,0,1.310734,0,0,2.220446E-16,0,1.37972,1.310734,0,0,7.524557,22.82688,0,1.37972,-1.37972,30.4073,77.96729,0.1285757,1.441807,0,0,22.82688
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,51.8549,51.8549,1.339125,1.339125,0,0,0,1.339125,0,0,0,0,1.409605,1.339125,0,0,9.057579,21.44716,0,1.409605,-1.409605,28.92145,74.15742,0.1285757,1.473037,0,0,21.44716
