Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,50.98455,50.98455,0.2711352,0.2711352,0,0,0,0.2711352,0,0,0,0,0.2854054,0.2711352,0,0,10.62381,20.03755,0,0.2854054,-0.2854054,28.62061,73.38602,0.1285757,0.2982486,0,0,20.03755
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,50.2131,50.2131,0.1877587,0.1877587,0,0,0,0.1877587,0,0,2.775558E-17,0,0.1976408,0.1877587,0,0,10.94092,19.75215,0,0.1976408,-0.1976408,28.41228,72.85184,0.1285757,0.2065346,0,0,19.75215
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,49.57024,49.57024,1.508548,1.508548,0,0,0,1.508548,0,0,2.220446E-16,0,1.587945,1.508548,0,0,11.16052,19.55451,0,1.587945,-1.587945,26.73843,68.55995,0.1285757,1.659403,0,0,19.55451
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1862578,49.89486,49.34276,0.886808,0.886808,0,0,0,0.886808,21.00317,0,0,0.1862578,0.9334821,0.886808,0,0,12.92491,17.96656,0,0.7472243,-0.7472243,25.95079,66.54035,0.1285757,0.9754888,0.1490062,0,18.15282
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.774209,54.2921,48.87791,4.155044,4.155044,0,0,0,4.155044,42.70014,0,0,1.774209,4.37373,4.155044,0,0,13.75516,17.21934,0,2.599521,-2.599521,23.21066,59.51438,0.1285757,4.570548,1.419368,0,18.99355
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.127079,59.8978,49.98563,4.196949,4.196949,0,0,0,4.196949,74.50838,0,0,3.127079,4.417842,4.196949,0,0,16.64351,14.61982,0,1.290763,-1.290763,21.85007,56.02571,0.1285757,4.616644,2.501663,0,17.74689
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.579798,64.51208,52.79448,3.422545,3.422545,0,0,0,3.422545,104.5946,0,0,3.579798,3.602679,3.422545,0,0,18.07769,13.32905,0,0.02288068,-0.02288068,21.82595,55.96387,0.1285757,3.764799,2.863838,0,16.90885
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.760579,71.67282,55.26706,6.036972,6.036972,0,0,0,6.036972,78.85706,0,0,4.760579,6.354707,6.036972,0,0,18.10312,13.30617,0,1.594128,-1.594128,20.14559,51.65527,0.1285757,6.640669,3.808463,0,18.06675
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.135762,85.1044,57.85831,3.12837,3.12837,0,0,0,3.12837,228.0984,0,0,7.135762,3.293021,3.12837,0,0,19.87437,11.71204,3.842741,0,3.842741,23.79114,61.0028,0.1284692,3.441207,5.708609,0,18.84781
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.759883,86.52544,60.4199,0,0,0,0,0,0,0,0,0,6.759883,0,0,0,0,16.03163,15.17051,6.759883,0,6.759883,30.20413,77.44632,0.1282824,0,5.407906,0,21.93039
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.28884,87.51079,63.03095,0,0,0,0,0,0,0,0,0,6.28884,0,0,0,0,9.271748,21.25441,6.28884,0,6.28884,36.17024,92.74403,0.1281091,0,5.031073,0,27.54325
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.191361,89.11961,64.70241,2.355847,2.355847,0,0,0,2.355847,262.8082,0.7286145,0,6.191361,2.479839,2.355847,0,0,2.982907,26.91436,2.982907,0,2.982907,39.00008,100,0.1280271,2.591432,4.953089,0,33.10572
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,4.99433,84.5834,65.59254,0,0,0,0,0,0,0,4.99433,0,4.99433,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280271,0,3.995464,0,34.59331
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.631041,75.89796,66.54201,2.40196,2.40196,0,0,0,2.40196,109.5372,0.102662,0,2.631041,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1280271,2.642156,2.104833,0,32.23002
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.822178,72.34839,66.0376,1.585226,1.585226,0,0,0,1.585226,114.9475,0.1535193,0,1.822178,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1280271,1.743748,1.457742,0,31.42116
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3189543,65.13786,64.08921,4.137515,4.137515,0,0,0,4.137515,7.708838,0,0,0.3189543,4.355278,4.137515,0,0,0,29.59898,0,4.036324,-4.036324,34.74542,89.09064,0.1280271,4.551266,0.2551635,0,29.91793
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,62.47709,62.47709,7.881969,7.881969,12,0,3.372,7.881969,0,0,0,0,0,0,4.118031,3.912129,4.484805,25.56265,3.912129,0,3.912129,38.45679,98.60696,0.128168,8.670167,0,12,25.56265
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,60.36057,60.36057,2.5885,2.5885,0,0,0,2.5885,0,0,4.440892E-16,0,2.724737,2.5885,0,0,0.5726757,29.08357,0,2.724737,-2.724737,35.58466,91.24255,0.128168,2.847351,0,0,29.08357
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,58.41217,58.41217,5.722289,5.722289,0,0,0,5.722289,0,0,8.881784E-16,0,6.023462,5.722289,0,0,3.600162,26.35883,0,6.023462,-6.023462,29.23538,74.96236,0.128168,6.294518,0,0,26.35883
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,56.41433,56.41433,0.3269583,0.3269583,0,0,0,0.3269583,0,0,5.551115E-17,0,0.3441666,0.3269583,0,0,10.2929,20.33537,0,0.3441666,-0.3441666,28.87259,74.03214,0.128168,0.3596541,0,0,20.33537
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,54.99012,54.99012,1.026622,1.026622,0,0,0,1.026622,0,0,0,0,1.080655,1.026622,0,0,10.6753,19.9912,0,1.080655,-1.080655,27.73348,71.11136,0.128168,1.129284,0,0,19.9912
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,53.88241,53.88241,1.14512,1.14512,0,0,0,1.14512,0,0,2.220446E-16,0,1.205389,1.14512,0,0,11.87603,18.91055,0,1.205389,-1.205389,26.46289,67.85343,0.128168,1.259632,0,0,18.91055
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,52.62634,52.62634,1.025267,1.025267,0,0,0,1.025267,0,0,2.220446E-16,0,1.079228,1.025267,0,0,13.21535,17.70516,0,1.079228,-1.079228,25.32529,64.9365,0.128168,1.127793,0,0,17.70516
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,51.73621,51.73621,1.074641,1.074641,0,0,0,1.074641,0,0,0,0,1.131201,1.074641,0,0,14.4145,16.62593,0,1.131201,-1.131201,24.1329,61.8791,0.128168,1.182105,0,0,16.62593
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,50.87576,50.87576,1.661132,1.661132,0,0,0,1.661132,0,0,2.220446E-16,0,1.74856,1.661132,0,0,15.67139,15.49473,0,1.74856,-1.74856,22.28975,57.1531,0.128168,1.827245,0,0,15.49473
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,50.12409,50.12409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.61423,13.74617,0,0,0,22.28975,57.1531,0.128168,0,0,0,13.74617
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,49.48122,49.48122,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0.84115,0.7990926,0,0,17.61423,13.74617,0,0.84115,-0.84115,21.4031,54.87964,0.128168,0.8790018,0,0,13.74617
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.1976013,49.8194,49.23396,1.4235,1.4235,0,0,0,1.4235,13.88138,0,0,0.1976013,1.498421,1.4235,0,0,18.54884,12.90502,0,1.300819,-1.300819,20.03192,51.36379,0.128168,1.56585,0.1580811,0,13.10262
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.519425,53.36742,48.75923,1.80662,1.80662,0,0,0,1.80662,84.10318,0,0,1.519425,1.901706,1.80662,0,0,19.9942,11.6042,0,0.3822805,-0.3822805,19.62896,50.33057,0.128168,1.987282,1.21554,0,13.12363
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.987521,56.01239,49.87683,2.99157,2.99157,0,0,0,2.99157,66.43739,0,0,1.987521,3.149022,2.99157,0,0,20.41895,11.22192,0,1.1615,-1.1615,18.40463,47.19127,0.128168,3.290728,1.590017,0,13.20944
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.277764,63.26148,52.62634,2.262489,2.262489,0,0,0,2.262489,144.8743,0,0,3.277764,2.381567,2.262489,0,0,21.70951,10.06042,0.8961969,0,0.8961969,19.25484,49.37128,0.1281433,2.488738,2.622211,0,13.33819
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.683895,67.41874,55.10881,2.3078,2.3078,0,0,0,2.3078,159.628,0,0,3.683895,2.429264,2.3078,0,0,20.81331,10.867,1.254632,0,1.254632,20.44509,52.42319,0.1281089,2.53858,2.947116,0,14.55089
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.094106,68.01421,57.63084,7.507007,7.507007,0,0,0,7.507007,41.21623,0,8.881784E-16,3.094106,7.902113,7.507007,0,0,19.55868,11.99617,0,4.808007,-4.808007,15.377,39.42813,0.1281089,8.257708,2.475285,0,15.09027
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.677446,81.21861,60.19243,5.974835,5.974835,0,0,0,5.974835,95.02264,0,0,5.677446,6.289299,5.974835,0,0,24.90091,7.188159,0,0.6118536,-0.6118536,14.73205,37.77441,0.1281089,6.572318,4.541957,0,12.86561
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.277256,87.18372,62.81336,1.274023,1.274023,0,0,0,1.274023,492.7112,0,0,6.277256,1.341077,1.274023,0,0,25.58075,6.576306,4.936178,0,4.936178,19.41492,49.78175,0.1279734,1.401426,5.021804,0,12.85356
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.702719,81.99704,64.47493,6.591398,6.591398,0,0,0,6.591398,71.34631,0,0,4.702719,6.938313,6.591398,0,0,20.64457,11.01887,0,2.235595,-2.235595,17.0584,43.73939,0.1279734,7.250538,3.762175,0,15.72159
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,3.947203,79.77135,65.31561,0,0,0,0,0,0,0,0,0,3.947203,0,0,0,0,23.12856,8.783272,3.947203,0,3.947203,20.80304,53.34103,0.1278653,0,3.157763,0,12.73047
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.311644,78.30746,66.31453,3.935116,3.935116,0,0,0,3.935116,84.1562,0,0,3.311644,4.142228,3.935116,0,0,19.18136,12.33575,0,0.8305835,-0.8305835,19.92753,51.09613,0.1278653,4.328628,2.649315,0,15.6474
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.603364,71.32138,65.81013,3.619405,3.619405,0,0,0,3.619405,44.29912,0,0,1.603364,3.8099,3.619405,0,0,20.10423,11.50517,0,2.206535,-2.206535,17.60164,45.13232,0.1278653,3.981345,1.282692,0,13.10854
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3360531,64.96525,63.86173,0.3992658,0.3992658,0,0,0,0.3992658,84.16777,0,5.551115E-17,0.3360531,0.4202798,0.3992658,0,0,22.55593,9.298636,0,0.08422668,-0.08422668,17.51286,44.90467,0.1278653,0.4391924,0.2688425,0,9.634689
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,62.20016,62.20016,4.757454,4.757454,0,0,0,4.757454,0,0,0,0,5.007846,4.757454,0,0,22.64952,9.214409,0,5.007846,-5.007846,12.23412,31.36948,0.1278653,5.2332,0,0,9.214409
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,60.14297,60.14297,11.95284,11.95284,12,0,3.372,11.95284,0,0,0,0,0,0,0.04716179,0.0448037,28.21379,4.206563,0.0448037,0,0.0448037,12.27663,31.47847,0.1278669,13.14812,0,12,4.206563
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,58.19458,58.19458,4.540671,4.540671,12,0,3.372,4.540671,0,8.881784E-16,0,0,0,0,7.459329,7.086363,28.16899,4.246886,7.086363,0,7.086363,18.99934,48.71616,0.1281214,4.994738,0,12,4.246886
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,56.18685,56.18685,2.812699,2.812699,11.6127,0,3.274013,2.812699,0,0,0,0,0,0,8.8,8.36,21.08263,10.62461,8.36,0,8.36,26.93033,69.052,0.1284093,3.093969,0,12,10.62461
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,54.80221,54.80221,1.296332,1.296332,10.09633,0,2.890372,1.296332,0,1.776357E-15,0,0,0,0,8.8,8.36,12.72263,18.14861,8.36,0,8.36,34.86132,89.38783,0.1286055,1.425966,0,12,18.14861
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,53.6846,53.6846,0.8109329,0.8109329,0,0,0,0.8109329,0,0,1.110223E-16,0,0.8536136,0.8109329,0,0,4.362628,25.67261,0,0.8536136,-0.8536136,33.96154,87.08069,0.1286055,0.8920261,0,0,25.67261
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,52.43842,52.43842,0.3359292,0.3359292,0,0,0,0.3359292,0,0,5.551115E-17,0,0.3536097,0.3359292,0,0,5.311088,24.819,0,0.3536097,-0.3536097,33.5888,86.12495,0.1286055,0.3695221,0,0,24.819
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,51.56808,51.56808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.703987,24.46539,0,0,0,33.5888,86.12495,0.1286055,0,0,0,24.46539
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,50.73729,50.73729,0.5623848,0.5623848,0,0,0,0.5623848,0,0,1.110223E-16,0,0.591984,0.5623848,0,0,5.703987,24.46539,0,0.591984,-0.591984,32.96479,84.52495,0.1286055,0.6186233,0,0,24.46539
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,49.98563,49.98563,1.110567,1.110567,0,0,0,1.110567,0,0,2.220446E-16,0,1.169018,1.110567,0,0,6.361747,23.87341,0,1.169018,-1.169018,31.73254,81.36533,0.1286055,1.221624,0,0,23.87341
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,49.34276,49.34276,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0.5352691,0.5085056,0,0,7.660656,22.70439,0,0.5352691,-0.5352691,31.16832,79.9186,0.1286055,0.5593562,0,0,22.70439
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2087129,49.71343,49.0955,1.395052,1.395052,0,0,0,1.395052,14.96094,0,0,0.2087129,1.468476,1.395052,0,0,8.2554,22.16912,0,1.259763,-1.259763,29.84041,76.51372,0.1286055,1.534557,0.1669703,0,22.37783
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.328833,52.63127,48.62077,3.585218,3.585218,0,0,0,3.585218,37.06422,0,4.440892E-16,1.328833,3.773914,3.585218,0,0,9.655137,20.90936,0,2.445081,-2.445081,27.26307,69.90517,0.1286055,3.94374,1.063067,0,22.23819
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.656344,58.02131,49.7087,7.096975,7.096975,0,0,0,7.096975,37.42924,0,8.881784E-16,2.656344,7.4705,7.096975,0,0,12.37189,18.46427,0,4.814156,-4.814156,22.1885,56.89349,0.1286055,7.806673,2.125075,0,21.12062
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.441924,67.28716,52.45821,6.234406,6.234406,0,0,0,6.234406,71.24854,8.881784E-16,0,4.441924,6.562533,6.234406,0,0,17.72095,13.65012,0,2.12061,-2.12061,19.95318,51.16191,0.1286055,6.857847,3.553539,0,18.09204
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.903054,71.793,54.88133,3.316761,3.316761,0,0,0,3.316761,147.8266,0,0,4.903054,3.491327,3.316761,0,0,20.07719,11.52951,1.411727,0,1.411727,21.29247,54.59596,0.1285668,3.648437,3.922443,0,16.43256
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.635845,82.17184,57.41325,7.331688,7.331688,0,0,0,7.331688,90.5091,0,0,6.635845,7.717566,7.331688,0,0,18.66546,12.80006,0,1.081721,-1.081721,20.15223,51.67229,0.1285668,8.064857,5.308676,0,19.43591
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.780488,77.13336,59.97484,3.219228,3.219228,0,0,0,3.219228,148.498,0,0,4.780488,3.388661,3.219228,0,0,19.86737,11.71834,1.391827,0,1.391827,21.47264,55.05793,0.1285287,3.541151,3.824391,0,16.49883
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.238817,77.88751,62.58588,1.777261,1.777261,0,0,0,1.777261,238.5029,0,0,4.238817,1.870801,1.777261,0,0,18.47555,12.97099,2.368017,0,2.368017,23.71913,60.81817,0.128464,1.954987,3.391054,0,17.2098
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.429427,89.743,64.25735,6.673085,6.673085,0,0,0,6.673085,96.34864,0,0,6.429427,7.0243,6.673085,0,0,16.10753,15.1022,0,0.5948734,-0.5948734,23.09208,59.21035,0.128464,7.340394,5.143541,0,21.53163
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.199988,84.91274,65.08813,3.156504,3.156504,0,0,0,3.156504,164.7388,0,0,5.199988,3.322636,3.156504,0,0,16.7685,14.50733,1.877352,0,1.877352,24.87309,63.77703,0.1284127,3.472155,4.15999,0,19.70732
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,3.953562,80.61065,66.0376,2.070955,2.070955,0,0,0,2.070955,190.9052,0,0,3.953562,2.179953,2.070955,0,0,14.89115,16.19694,1.773609,0,1.773609,26.55569,68.09137,0.1283643,2.278051,3.162849,0,20.15051
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.840169,71.8846,65.5332,0,0,0,0,0,0,0,0,0,1.840169,0,0,0,0,13.11754,17.79319,1.840169,0,1.840169,28.30142,72.5676,0.1283142,0,1.472135,0,19.63336
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2577363,64.3782,63.53535,8.168686,8.168686,12,0,3.372,8.168686,3.155174,0,0,0.2577363,0,0,3.831314,3.639748,11.27737,19.44934,3.897485,0,3.897485,31.9989,82.0483,0.1284512,8.985555,0.2061891,12,19.70708
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,61.86389,61.86389,7.46664,7.46664,0,0,0,7.46664,0,0,8.881784E-16,0,7.859621,7.46664,0,0,7.379888,22.95708,0,7.859621,-7.859621,23.71413,60.80535,0.1284512,8.213304,0,0,22.95708
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,59.85616,59.85616,6.042856,6.042856,0,0,0,6.042856,0,0,8.881784E-16,0,6.360901,6.042856,0,0,16.1128,15.09746,0,6.360901,-6.360901,17.00916,43.61313,0.1284512,6.647142,0,0,15.09746
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,57.91766,57.91766,5.143685,5.143685,0,0,0,5.143685,0,0,8.881784E-16,0,5.414405,5.143685,0,0,23.18047,8.736558,0,5.414405,-5.414405,11.30187,28.9791,0.1284512,5.658053,0,0,8.736558
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,55.96926,55.96926,0.1239935,0.1239935,0,0,0,0.1239935,0,0,2.775558E-17,0,0.1305195,0.1239935,0,0,29.19647,3.322152,0,0.1305195,-0.1305195,11.16429,28.62633,0.1284512,0.1363929,0,0,3.322152
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,54.57473,54.57473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.3415,3.191633,0,0,0,11.16429,28.62633,0.1284512,0,0,0,3.191633
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,53.4868,53.4868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.3415,3.191633,0,0,0,11.16429,28.62633,0.1284512,0,0,0,3.191633
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,52.27029,52.27029,2.40035,2.40035,0,0,0,2.40035,0,0,0,0,2.526685,2.40035,0,0,29.3415,3.191633,0,2.526685,-2.526685,8.500933,21.79722,0.1284512,2.640385,0,0,3.191633
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,51.42962,51.42962,1.600755,1.600755,10.40075,0,2.967391,1.600755,0,0,0,0,0,0,8.8,8.36,32.14892,0.6649485,8.36,0,8.36,16.43192,42.13306,0.1286645,1.76083,0,12,0.6649485
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,50.56916,50.56916,1.04476,1.04476,9.84476,0,2.826724,1.04476,0,0,0,0,0,0,8.8,8.36,23.78892,8.188949,8.36,0,8.36,24.36292,62.46889,0.1288439,1.149236,0,12,8.188949
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,49.84716,49.84716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.42892,15.71295,8.36,0,8.36,32.29391,82.80473,0.1289608,0,0,12,15.71295
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,49.20429,49.20429,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,1.909018,1.813568,0,0,7.068922,23.23695,0,1.909018,-1.909018,30.28163,77.64504,0.1289608,1.994924,0,0,23.23695
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.0836727,49.20394,48.95704,0,0,0,0,0,0,0,0,0,0.0836727,0,0,0,0,9.190053,21.32793,0.0836727,0,0.0836727,30.36101,77.84858,0.1289585,0,0.06693816,0,21.4116
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7157728,50.6441,48.51197,0,0,0,0,0,0,0,0,0,0.7157728,0,0,0,0,9.10638,21.40324,0.7157728,0,0.7157728,31.04005,79.58971,0.128939,0,0.5726182,0,22.11901
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.525869,57.44355,49.57024,5.540785,5.540785,0,0,0,5.540785,45.58685,0,0,2.525869,5.832405,5.540785,0,0,8.390608,22.04743,0,3.306536,-3.306536,27.55465,70.65282,0.128939,6.094863,2.020695,0,24.5733
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,3.962169,65.31309,52.27029,3.023799,3.023799,0,0,0,3.023799,131.0328,0,0,3.962169,3.182947,3.023799,0,0,12.06454,18.74089,0.7792227,0,0.7792227,28.29389,72.54829,0.1289178,3.326179,3.169735,0,22.70306
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.235049,68.99669,54.68353,1.435715,1.435715,0,0,0,1.435715,294.9784,0,0,4.235049,1.511279,1.435715,0,0,11.28531,19.4422,2.72377,0,2.72377,30.87788,79.1739,0.1288437,1.579286,3.388039,0,23.67724
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.688184,73.56963,57.18578,2.858583,2.858583,0,0,0,2.858583,164.0038,0,0,4.688184,3.009035,2.858583,0,0,8.561543,21.89359,1.679149,0,1.679149,32.47086,83.25846,0.1287981,3.144442,3.750548,0,26.58177
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.646614,85.13117,59.74736,1.877781,1.877781,0,0,0,1.877781,353.9611,0,0,6.646614,1.976611,1.877781,0,0,6.882395,23.40482,4.670002,0,4.670002,36.90122,94.61832,0.1286714,2.065559,5.317291,0,30.05144
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.152182,81.41965,62.30895,0,0,0,0,0,0,0,2.93979,0,5.152182,0,0,0,0,2.212393,27.60782,2.212393,0,2.212393,39.00008,100,0.1286115,0,4.121746,0,32.76001
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.580412,80.90221,63.98042,4.915947,4.915947,0,0,0,4.915947,93.17456,0,0,4.580412,5.174681,4.915947,0,0,0,29.59898,0,0.594269,-0.594269,38.37366,98.39381,0.1286115,5.407542,3.66433,0,34.17939
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.148757,80.03609,64.8112,0.6150034,0.6150034,0,0,0,0.6150034,674.591,2.841087,0,4.148757,0.647372,0.6150034,0,0,0.6602989,29.00471,0.6602989,0,0.6602989,39.00008,100,0.1285936,0.6765038,3.319006,0,33.15347
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.767569,75.57853,65.76067,1.056762,1.056762,0,0,0,1.056762,261.8914,1.655188,0,2.767569,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1285936,1.162438,2.214055,0,32.36655
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.726901,71.12427,65.19692,0.2154781,0.2154781,0,0,0,0.2154781,801.4279,1.500082,0,1.726901,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1285936,0.2370259,1.381521,0,31.32588
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.358935,64.43266,63.25842,4.89833,4.89833,0,0,0,4.89833,7.3277,0,1.776357E-15,0.358935,5.156137,4.89833,0,0,0,29.59898,0,4.797202,-4.797202,33.94338,87.03414,0.1285936,5.388164,0.287148,0,29.95791
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,61.58696,61.58696,2.73674,2.73674,0,0,0,2.73674,0,0,4.440892E-16,0,2.880779,2.73674,0,0,5.330225,24.80177,0,2.880779,-2.880779,30.90677,79.24799,0.1285936,3.010414,0,0,24.80177
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,59.57923,59.57923,0.4908623,0.4908623,0,0,0,0.4908623,0,0,5.551115E-17,0,0.5166972,0.4908623,0,0,8.53109,21.921,0,0.5166972,-0.5166972,30.36213,77.85146,0.1285936,0.5399486,0,0,21.921
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,57.63084,57.63084,1.899266,1.899266,0,0,0,1.899266,0,0,2.220446E-16,0,1.999228,1.899266,0,0,9.105198,21.4043,0,1.999228,-1.999228,28.25476,72.44795,0.1285936,2.089193,0,0,21.4043
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,55.71212,55.71212,2.076976,2.076976,0,0,0,2.076976,0,0,0,0,2.18629,2.076976,0,0,11.32656,19.40507,0,2.18629,-2.18629,25.9502,66.53886,0.1285936,2.284673,0,0,19.40507
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,54.37693,54.37693,0.9726922,0.9726922,0,0,0,0.9726922,0,0,1.110223E-16,0,1.023887,0.9726922,0,0,13.75577,17.21878,0,1.023887,-1.023887,24.87093,63.7715,0.1285936,1.069961,0,0,17.21878
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,53.29888,53.29888,1.483345,1.483345,0,0,0,1.483345,0,0,2.220446E-16,0,1.561416,1.483345,0,0,14.89342,16.19489,0,1.561416,-1.561416,23.22506,59.55131,0.1285936,1.63168,0,0,16.19489
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,52.10215,52.10215,1.156908,1.156908,0,0,0,1.156908,0,0,0,0,1.217798,1.156908,0,0,16.62833,14.63348,0,1.217798,-1.217798,21.94139,56.25985,0.1285936,1.272599,0,0,14.63348
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,51.29115,51.29115,0.8003942,0.8003942,0,0,0,0.8003942,0,0,1.110223E-16,0,0.8425202,0.8003942,0,0,17.98144,13.41568,0,0.8425202,-0.8425202,21.05329,53.98269,0.1285936,0.8804336,0,0,13.41568
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,50.43069,50.43069,0.8519707,0.8519707,0,0,0,0.8519707,0,0,0,0,0.8968112,0.8519707,0,0,18.91757,12.57316,0,0.8968112,-0.8968112,20.10797,51.55879,0.1285936,0.9371678,0,0,12.57316
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,49.7087,49.7087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.91403,11.67635,0,0,0,20.10797,51.55879,0.1285936,0,0,0,11.67635
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,49.0955,49.0955,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,1.903021,1.80787,0,0,19.91403,11.67635,0,1.903021,-1.903021,18.10201,46.41531,0.1285936,1.988657,0,0,11.67635
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08498485,49.09885,48.84824,1.542579,1.542579,0,0,0,1.542579,5.509269,0,2.220446E-16,0.08498485,1.623768,1.542579,0,0,22.0285,9.773329,0,1.538783,-1.538783,16.47999,42.2563,0.1285936,1.696837,0.06798787,0,9.858314
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.827519,53.96799,48.40318,0.1397163,0.1397163,0,0,0,0.1397163,1308.021,0,0,1.827519,0.1470698,0.1397163,0,0,23.73826,8.234546,1.680449,0,1.680449,18.0742,46.34402,0.1285481,0.153688,1.462015,0,10.06207
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.234766,59.66919,49.43177,0,0,0,0,0,0,0,0,0,3.234766,0,0,0,0,22.05781,9.74695,3.234766,0,3.234766,21.14297,54.21264,0.1284607,0,2.587812,0,12.98172
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.041255,69.19404,52.13182,8.57136,8.57136,12,0,3.372,8.57136,58.81511,0,0,5.041255,0,0,3.42864,3.257208,18.82304,12.65824,8.298463,0,8.298463,29.01558,74.39879,0.1287218,9.428495,4.033004,12,17.69949
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.72862,79.05128,54.54506,0,0,3.995748,0,1.346924,0,0,0,0,6.72862,0,0,3.995748,3.795961,10.52458,20.12686,10.52458,0,10.52458,39.00008,100,0.1284967,0,5.382895,12,26.85547
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.34733,85.07484,57.02753,4.743631,4.743631,0,0,0,4.743631,154.8883,2.354033,0,7.34733,4.993296,4.743631,0,0,0,29.59898,0,0,0,39.00008,100,0.1284967,5.217995,5.877864,0,36.94631
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,6.927691,86.21737,59.52978,2.13737,2.13737,0,0,0,2.13737,324.1222,4.677827,0,6.927691,2.249863,2.13737,0,0,0,29.59898,0,0,0,39.00008,100,0.1284967,2.351107,5.542153,0,36.52667
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.804986,84.06439,62.08148,0,0,0,0,0,0,0,5.804986,0,5.804986,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284967,0,4.643989,0,35.40396
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.880117,77.74448,63.75294,0,0,0,0,0,0,0,3.880117,0,3.880117,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284967,0,3.104094,0,33.4791
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.795218,82.53571,64.59361,0.5320987,0.5320987,0,0,0,0.5320987,901.1897,4.235115,0,4.795218,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1284967,0.5853086,3.836175,0,34.3942
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.625266,74.79155,65.5332,0,0,0,0,0,0,0,2.625266,0,2.625266,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284967,0,2.100213,0,32.22424
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.763713,71.02881,64.97934,3.364892,3.364892,0,0,0,3.364892,52.41516,0,0,1.763713,3.541992,3.364892,0,0,0,29.59898,0,1.778278,-1.778278,37.12561,95.19368,0.1284967,3.701381,1.410971,0,31.36269
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2703069,63.912,63.03095,0,0,0,0,0,0,0,0,0,0.2703069,0,0,0,0,1.975865,27.8207,0.2703069,0,0.2703069,37.38204,95.8512,0.1284894,0,0.2162455,0,28.09101
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,61.31003,61.31003,5.909833,5.909833,0,0,0,5.909833,0,0,8.881784E-16,0,6.220877,5.909833,0,0,1.705558,28.06398,0,6.220877,-6.220877,30.82466,79.03745,0.1284894,6.500816,0,0,28.06398
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,59.3023,59.3023,0.1624935,0.1624935,0,0,0,0.1624935,0,0,2.775558E-17,0,0.1710458,0.1624935,0,0,8.617643,21.8431,0,0.1710458,-0.1710458,30.64437,78.57514,0.1284894,0.1787429,0,0,21.8431
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,57.41325,57.41325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.807694,21.67205,0,0,0,30.64437,78.57514,0.1284894,0,0,0,21.67205
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,55.49453,55.49453,0.3182974,0.3182974,0,0,0,0.3182974,0,0,0,0,0.3350499,0.3182974,0,0,8.807694,21.67205,0,0.3350499,-0.3350499,30.29119,77.66957,0.1284894,0.3501271,0,0,21.67205
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,54.18901,54.18901,0.6978033,0.6978033,0,0,0,0.6978033,0,0,1.110223E-16,0,0.7345297,0.6978033,0,0,9.179972,21.337,0,0.7345297,-0.7345297,29.51693,75.68428,0.1284894,0.7675835,0,0,21.337
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,53.13074,53.13074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.996116,20.60247,0,0,0,29.51693,75.68428,0.1284894,0,0,0,20.60247
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,51.93402,51.93402,1.160921,1.160921,0,0,0,1.160921,0,0,2.220446E-16,0,1.222022,1.160921,0,0,9.996116,20.60247,0,1.222022,-1.222022,28.22881,72.38141,0.1284894,1.277013,0,0,20.60247
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,51.12301,51.12301,0.1690631,0.1690631,0,0,0,0.1690631,0,0,0,0,0.1779612,0.1690631,0,0,11.35392,19.38045,0,0.1779612,-0.1779612,28.04122,71.90041,0.1284894,0.1859694,0,0,19.38045
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,50.29223,50.29223,0.1900699,0.1900699,0,0,0,0.1900699,0,0,2.775558E-17,0,0.2000736,0.1900699,0,0,11.55165,19.20249,0,0.2000736,-0.2000736,27.83032,71.35966,0.1284894,0.2090769,0,0,19.20249
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,49.5999,49.5999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.77396,19.00242,0,0,0,27.83032,71.35966,0.1284894,0,0,0,19.00242
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,48.95704,48.95704,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0.9952023,0.9454422,0,0,11.77396,19.00242,0,0.9952023,-0.9952023,26.78129,68.66983,0.1284894,1.039986,0,0,19.00242
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09729357,48.99649,48.70978,0,0,0,0,0,0,0,0,0,0.09729357,0,0,0,0,12.87974,18.00721,0.09729357,0,0.09729357,26.87359,68.90649,0.1284868,0,0.07783485,0,18.10451
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7255678,50.42289,48.26471,1.03048,1.03048,0,0,0,1.03048,70.41064,0,0,0.7255678,1.084716,1.03048,0,0,12.78244,18.09478,0,0.3591484,-0.3591484,26.49501,67.93579,0.1284868,1.133528,0.5804542,0,18.82035
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6189296,51.14301,49.2933,1.762143,1.762143,0,0,0,1.762143,35.1237,0,2.220446E-16,0.6189296,1.854887,1.762143,0,0,13.1815,17.73563,0,1.235957,-1.235957,25.1922,64.59525,0.1284868,1.938357,0.4951437,0,18.35456
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.053245,55.19732,51.96369,1.280538,1.280538,0,0,0,1.280538,82.25017,0,0,1.053245,1.347935,1.280538,0,0,14.55478,16.49967,0,0.29469,-0.29469,24.88157,63.79876,0.1284868,1.408592,0.8425957,0,17.55292
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.007457,57.49863,54.35714,4.631323,4.631323,0,0,0,4.631323,21.75311,0,8.881784E-16,1.007457,4.875077,4.631323,0,0,14.88222,16.20498,0,3.86762,-3.86762,20.80474,53.34538,0.1284868,5.094456,0.8059655,0,17.21244
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.01369,60.01584,56.80005,9.289122,9.289122,12,0,3.372,9.289122,10.91266,0,0,1.01369,0,0,2.710878,2.575334,19.17957,12.33736,3.589024,0,3.589024,24.20959,62.07573,0.1286064,10.21803,0.8109519,12,13.35105
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.667718,68.27134,59.3023,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,329.2018,1.776357E-15,0,2.667718,0,0,8.8,8.36,15.59055,15.56748,11.02772,0,11.02772,34.6714,88.90084,0.1286983,0.8913953,2.134174,12,18.2352
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.338979,69.81596,61.86389,4.631515,4.631515,0,0,0,4.631515,50.50139,0,0,2.338979,4.875278,4.631515,0,0,4.562831,25.49243,0,2.536299,-2.536299,31.9979,82.04574,0.1286983,5.094666,1.871184,0,27.83141
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.501499,68.53369,63.47601,3.405891,3.405891,0,0,0,3.405891,44.08534,0,4.440892E-16,1.501499,3.585148,3.405891,0,0,7.380941,22.95613,0,2.08365,-2.08365,29.80154,76.41406,0.1286983,3.74648,1.201199,0,24.45763
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.047082,67.82579,64.31669,4.107852,4.107852,0,0,0,4.107852,25.48976,0,0,1.047082,4.324055,4.107852,0,0,9.696107,20.87248,0,3.276974,-3.276974,26.34731,67.55707,0.1286983,4.518638,0.8376653,0,21.91956
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07281796,65.49628,65.25626,4.147246,4.147246,0,0,0,4.147246,1.755815,0,8.881784E-16,0.07281796,4.365522,4.147246,0,0,13.33719,17.59551,0,4.292704,-4.292704,21.8224,55.95477,0.1286983,4.561971,0.05825437,0,17.66833
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3530942,65.86933,64.70241,1.207383,1.207383,0,0,0,1.207383,29.2446,0,0,0.3530942,1.270929,1.207383,0,0,18.10686,13.3028,0,0.9178351,-0.9178351,20.85492,53.47404,0.1286983,1.328121,0.2824754,0,13.6559
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1716022,63.311,62.75402,2.641487,2.641487,0,0,0,2.641487,6.496426,0,4.440892E-16,0.1716022,2.780512,2.641487,0,0,19.12668,12.38497,0,2.60891,-2.60891,18.10489,46.42269,0.1286983,2.905635,0.1372818,0,12.55657
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,61.08256,61.08256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.02547,9.776058,0,0,0,18.10489,46.42269,0.1286983,0,0,0,9.776058
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,59.08471,59.08471,7.318047,7.318047,0,0,0,7.318047,0,0,0,0,7.703207,7.318047,0,0,22.02547,9.776058,0,7.703207,-7.703207,9.984993,25.6025,0.1286983,8.049851,0,0,9.776058
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,57.18578,57.18578,3.403526,3.403526,12,0,3.372,3.403526,0,0,0,0,0,0,8.596474,8.16665,30.58459,2.072852,8.16665,0,8.16665,17.73256,45.46801,0.128983,3.743879,0,12,2.072852
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,55.29673,55.29673,0.9369806,0.9369806,9.73698,0,2.799456,0.9369806,0,1.776357E-15,0,0,0,0,8.8,8.36,22.41793,9.422837,8.36,0,8.36,25.66355,65.80384,0.1291527,1.030679,0,12,9.422837
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,53.9912,53.9912,0.1480357,0.1480357,8.948035,0,2.599853,0.1480357,0,1.776357E-15,0,0,0,0,8.8,8.36,14.05793,16.94684,8.36,0,8.36,33.59454,86.13968,0.1292757,0.1628392,0,12,16.94684
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,52.96261,52.96261,1.335618,1.335618,0,0,0,1.335618,0,0,2.220446E-16,0,1.405914,1.335618,0,0,5.697935,24.47084,0,1.405914,-1.405914,32.11258,82.33978,0.1292757,1.46918,0,0,24.47084
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,51.76588,51.76588,0.6537354,0.6537354,0,0,0,0.6537354,0,0,1.110223E-16,0,0.6881425,0.6537354,0,0,7.260061,23.06492,0,0.6881425,-0.6881425,31.38721,80.47987,0.1292757,0.7191089,0,0,23.06492
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,50.95488,50.95488,1.29568,1.29568,0,0,0,1.29568,0,0,2.220446E-16,0,1.363874,1.29568,0,0,8.024663,22.37678,0,1.363874,-1.363874,29.94956,76.7936,0.1292757,1.425248,0,0,22.37678
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,50.15376,50.15376,0.1985842,0.1985842,0,0,0,0.1985842,0,0,2.775558E-17,0,0.2090359,0.1985842,0,0,9.540079,21.01291,0,0.2090359,-0.2090359,29.72922,76.22862,0.1292757,0.2184426,0,0,21.01291
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,49.46144,49.46144,0.9398341,0.9398341,0,0,0,0.9398341,0,0,1.110223E-16,0,0.9892991,0.9398341,0,0,9.772341,20.80387,0,0.9892991,-0.9892991,28.68641,73.55475,0.1292757,1.033818,0,0,20.80387
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,48.84824,48.84824,1.935874,1.935874,0,0,0,1.935874,0,0,2.220446E-16,0,2.037762,1.935874,0,0,10.87156,19.81457,0,2.037762,-2.037762,26.53842,68.04709,0.1292757,2.129461,0,0,19.81457
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2065435,49.23035,48.62077,1.547508,1.547508,0,0,0,1.547508,13.34685,0,2.220446E-16,0.2065435,1.628956,1.547508,0,0,13.13574,17.77681,0,1.422412,-1.422412,25.03906,64.2026,0.1292757,1.702259,0.1652348,0,17.98335
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4524467,49.48357,48.14603,6.423009,6.423009,0,0,0,6.423009,7.044155,0,8.881784E-16,0.4524467,6.761062,6.423009,0,0,14.7162,16.3544,0,6.308615,-6.308615,18.3892,47.1517,0.1292757,7.06531,0.3619574,0,16.80684
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.615163,51.01149,49.17462,0,0,0,0,0,0,0,0,0,0.615163,0,0,0,0,21.72577,10.04578,0.615163,0,0.615163,18.9728,48.64809,0.1292592,0,0.4921304,0,10.66095
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.225599,55.59816,51.82523,6.732506,6.732506,0,0,0,6.732506,18.2042,0,0,1.225599,7.086849,6.732506,0,0,21.11061,10.59943,0,5.86125,-5.86125,12.79449,32.80633,0.1292592,7.405757,0.9804791,0,11.82503
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.479436,62.17298,54.18901,3.737902,3.737902,0,0,0,3.737902,66.33231,0,0,2.479436,3.934633,3.737902,0,0,27.62311,4.738179,0,1.455197,-1.455197,11.26058,28.87323,0.1292592,4.111692,1.983549,0,7.217616
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.86841,66.12906,56.63192,1.779691,1.779691,0,0,0,1.779691,161.1746,0,0,2.86841,1.873359,1.779691,0,0,29.24,3.282982,0.9950512,0,0.9950512,12.20457,31.29371,0.1292325,1.95766,2.294728,0,6.151392
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.767406,64.93671,59.13417,4.250243,4.250243,11.7517,0,3.30918,4.250243,41.58366,0,0,1.767406,0,0,7.501457,7.126384,28.24494,4.178528,8.89379,0,8.89379,20.64196,52.928,0.1295042,4.675267,1.413925,12,5.945935
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.9950088,64.90231,61.63641,5.375016,5.375016,12,0,3.372,5.375016,18.51174,0,0,0.9950088,0,0,6.624984,6.293735,19.35115,12.18294,7.288744,0,7.288744,27.55667,70.65799,0.1297493,5.912518,0.796007,12,13.17795
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.272171,71.05328,63.25842,2.634269,2.634269,11.43427,0,3.22887,2.634269,86.25433,1.776357E-15,0,2.272171,0,0,8.8,8.36,12.06241,18.74281,10.63217,0,10.63217,37.64323,96.52092,0.1299541,2.897696,1.817737,12,21.01498
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.336309,72.16998,64.08921,8.387339,8.387339,7.526572,0,2.240223,8.387339,27.85519,2.220446E-16,0,2.336309,0.9060705,0.8607669,0,0,1.430238,28.31176,1.430238,0,1.430238,39.00008,100,0.1299946,9.226073,1.869047,12,30.64807
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.563278,74.02708,65.03868,4.826568,4.826568,0,0,0,4.826568,53.10769,0,0,2.563278,5.080597,4.826568,0,0,0,29.59898,0,2.517319,-2.517319,36.34659,93.1962,0.1299946,5.309225,2.050623,0,32.16226
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.1627,68.38727,64.47493,2.19244,2.19244,0,0,0,2.19244,53.03225,0,4.440892E-16,1.1627,2.307832,2.19244,0,0,2.797021,27.08166,0,1.145132,-1.145132,35.13951,90.10114,0.1299946,2.411684,0.9301603,0,28.24436
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3171656,63.55777,62.52654,0,0,0,0,0,0,0,0,0,0.3171656,0,0,0,0,4.06939,25.93653,0.3171656,0,0.3171656,35.44041,90.87265,0.129986,0,0.2537324,0,26.25369
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,60.86497,60.86497,5.973703,5.973703,0,0,0,5.973703,0,0,8.881784E-16,0,6.288108,5.973703,0,0,3.752224,26.22198,0,6.288108,-6.288108,28.81216,73.87718,0.129986,6.571073,0,0,26.22198
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,58.91658,58.91658,6.547889,6.547889,0,0,0,6.547889,0,0,8.881784E-16,0,6.892515,6.547889,0,0,10.73901,19.93387,0,6.892515,-6.892515,21.54681,55.24812,0.129986,7.202678,0,0,19.93387
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,57.02753,57.02753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.39736,13.04135,0,0,0,21.54681,55.24812,0.129986,0,0,0,13.04135
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,55.12859,55.12859,1.051343,1.051343,0,0,0,1.051343,0,0,2.220446E-16,0,1.106677,1.051343,0,0,18.39736,13.04135,0,1.106677,-1.106677,20.38027,52.257,0.129986,1.156477,0,0,13.04135
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,53.85274,53.85274,1.903805,1.903805,0,0,0,1.903805,0,0,2.220446E-16,0,2.004005,1.903805,0,0,19.627,11.93468,0,2.004005,-2.004005,18.26786,46.84058,0.129986,2.094185,0,0,11.93468
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,52.82415,52.82415,0.8847783,0.8847783,0,0,0,0.8847783,0,0,1.110223E-16,0,0.9313456,0.8847783,0,0,21.85367,9.930671,0,0.9313456,-0.9313456,17.28614,44.32334,0.129986,0.9732561,0,0,9.930671
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,51.62742,51.62742,1.007596,1.007596,0,0,0,1.007596,0,0,2.220446E-16,0,1.060627,1.007596,0,0,22.8885,8.999326,0,1.060627,-1.060627,16.16814,41.45668,0.129986,1.108355,0,0,8.999326
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.84608,50.84608,1.011538,1.011538,0,0,0,1.011538,0,0,2.220446E-16,0,1.064777,1.011538,0,0,24.06698,7.938698,0,1.064777,-1.064777,15.04576,38.57881,0.129986,1.112692,0,0,7.938698
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,50.0153,50.0153,1.444951,1.444951,0,0,0,1.444951,0,0,2.220446E-16,0,1.521001,1.444951,0,0,25.25006,6.873921,0,1.521001,-1.521001,13.44249,34.46785,0.129986,1.589446,0,0,6.873921
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,49.34276,49.34276,0.5782931,0.5782931,0,0,0,0.5782931,0,0,1.110223E-16,0,0.6087296,0.5782931,0,0,26.94006,5.35292,0,0.6087296,-0.6087296,12.80083,32.82258,0.129986,0.6361224,0,0,5.35292
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,48.72956,48.72956,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,1.344158,1.27695,0,0,27.61643,4.744191,0,1.344158,-1.344158,11.38397,29.1896,0.129986,1.404645,0,0,4.744191
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1755362,49.02937,48.51197,0.7549923,0.7549923,0,0,0,0.7549923,23.25006,0,0,0.1755362,0.7947288,0.7549923,0,0,29.10994,3.400033,0,0.6191925,-0.6191925,10.73128,27.51604,0.129986,0.8304915,0.140429,0,3.575569
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.630741,52.96999,48.03724,1.873721,1.873721,0,0,0,1.873721,87.0322,0,0,1.630741,1.972338,1.873721,0,0,29.79793,2.780841,0,0.3415973,-0.3415973,10.3712,26.59278,0.129986,2.061093,1.304592,0,4.411581
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.03104,62.03349,49.06583,2.825758,2.825758,11.62576,0,3.277317,2.825758,142.6534,1.776357E-15,0,4.03104,0,0,8.8,8.36,30.17748,2.439243,12.39104,0,12.39104,22.12638,56.73418,0.1301537,3.108334,3.224832,12,6.470284
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.622104,67.09616,51.68676,2.382919,2.382919,11.18292,0,3.165278,2.382919,193.9682,1.776357E-15,0,4.622104,0,0,8.8,8.36,17.78644,13.59118,12.9821,0,12.9821,34.44228,88.31337,0.1302791,2.621211,3.697683,12,18.21328
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.204791,76.12228,54.02087,4.09637,4.09637,0,0,0,4.09637,151.4705,0,0,6.204791,4.311968,4.09637,0,0,4.804338,25.27507,1.892823,0,1.892823,36.23797,92.91769,0.1302285,4.506007,4.963833,0,31.47986
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,5.913973,77.798,56.46378,2.550831,2.550831,0,0,0,2.550831,231.845,0.317373,0,5.913973,2.685085,2.550831,0,0,2.911516,26.97861,2.911516,0,2.911516,39.00008,100,0.1301507,2.805914,4.731179,0,32.89259
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.863453,76.25785,58.91658,0,0,0,0,0,0,0,4.863453,0,4.863453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301507,0,3.890763,0,34.46243
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.62964,78.16685,61.41883,1.864314,1.864314,0,0,0,1.864314,248.3294,2.667204,0,4.62964,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1301507,2.050746,3.703712,0,34.22862
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.231715,82.68913,63.09029,2.788441,2.788441,0,0,0,2.788441,187.6215,2.296514,0,5.231715,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1301507,3.067285,4.185372,0,34.83069
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.576398,76.65178,63.86173,0,0,0,0,0,0,0,3.576398,0,3.576398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301507,0,2.861119,0,33.17538
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.332109,76.73512,64.8112,2.164422,2.164422,0,0,0,2.164422,153.9491,1.05377,0,3.332109,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1301507,2.380864,2.665687,0,32.93109
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.658492,69.96117,64.31669,0.6344821,0.6344821,0,0,0,0.6344821,261.393,0.9906158,0,1.658492,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1301507,0.6979303,1.326793,0,31.25747
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3699235,63.57117,62.36829,2.373711,2.373711,0,0,0,2.373711,15.58419,0,4.440892E-16,0.3699235,2.498643,2.373711,0,0,0,29.59898,0,2.12872,-2.12872,36.75621,94.24651,0.1301507,2.611082,0.2959388,0,29.9689
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,60.63749,60.63749,3.71039,3.71039,0,0,0,3.71039,0,0,0,0,3.905674,3.71039,0,0,2.365244,27.47026,0,3.905674,-3.905674,32.63927,83.69026,0.1301507,4.081429,0,0,27.47026
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,58.6891,58.6891,5.041038,5.041038,0,0,0,5.041038,0,0,8.881784E-16,0,5.306356,5.041038,0,0,6.704882,23.56458,0,5.306356,-5.306356,27.04588,69.34827,0.1301507,5.545142,0,0,23.56458
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,56.80005,56.80005,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.60083,18.25823,0,0,0,27.04588,69.34827,0.1301507,0,0,0,18.25823
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,54.94067,54.94067,1.310263,1.310263,0,0,0,1.310263,0,0,0,0,1.379224,1.310263,0,0,12.60083,18.25823,0,1.379224,-1.379224,25.59205,65.62051,0.1301507,1.441289,0,0,18.25823
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,53.6846,53.6846,0.1127789,0.1127789,0,0,0,0.1127789,0,0,1.387779E-17,0,0.1187146,0.1127789,0,0,14.1333,16.879,0,0.1187146,-0.1187146,25.46691,65.29964,0.1301507,0.1240568,0,0,16.879
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,52.65601,52.65601,0.155482,0.155482,0,0,0,0.155482,0,0,0,0,0.1636652,0.155482,0,0,14.26521,16.76029,0,0.1636652,-0.1636652,25.29439,64.85729,0.1301507,0.1710302,0,0,16.76029
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,51.48896,51.48896,1.433377,1.433377,0,0,0,1.433377,0,0,2.220446E-16,0,1.508818,1.433377,0,0,14.44706,16.59662,0,1.508818,-1.508818,23.70396,60.77926,0.1301507,1.576715,0,0,16.59662
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,50.67795,50.67795,0.6552613,0.6552613,0,0,0,0.6552613,0,0,1.110223E-16,0,0.6897487,0.6552613,0,0,16.12352,15.08781,0,0.6897487,-0.6897487,22.9769,58.91501,0.1301507,0.7207874,0,0,15.08781
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,49.87683,49.87683,1.318295,1.318295,0,0,0,1.318295,0,0,2.220446E-16,0,1.387679,1.318295,0,0,16.88991,14.39806,0,1.387679,-1.387679,21.51416,55.1644,0.1301507,1.450125,0,0,14.39806
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,49.20429,49.20429,0.2001635,0.2001635,0,0,0,0.2001635,0,0,2.775558E-17,0,0.2106984,0.2001635,0,0,18.43178,13.01038,0,0.2106984,-0.2106984,21.29206,54.59492,0.1301507,0.2201799,0,0,13.01038
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,48.62077,48.62077,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,1.075817,1.022026,0,0,18.66589,12.79968,0,1.075817,-1.075817,20.15805,51.68721,0.1301507,1.124229,0,0,12.79968
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2004587,48.96411,48.37351,1.927466,1.927466,0,0,0,1.927466,10.40012,0,2.220446E-16,0.2004587,2.028911,1.927466,0,0,19.86124,11.72386,0,1.828453,-1.828453,18.23069,46.74528,0.1301507,2.120212,0.160367,0,11.92432
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.180562,51.46409,47.92844,4.647319,4.647319,0,0,0,4.647319,25.40308,0,8.881784E-16,1.180562,4.891914,4.647319,0,0,21.89285,9.895411,0,3.711352,-3.711352,14.31859,36.71425,0.1301507,5.112051,0.9444498,0,11.07597
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.681649,57.2768,48.92736,4.435877,4.435877,0,0,0,4.435877,60.45364,0,0,2.681649,4.669344,4.435877,0,0,26.01658,6.184059,0,1.987695,-1.987695,12.22337,31.34192,0.1301507,4.879464,2.145319,0,8.865707
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.333628,69.62708,51.51862,0,0,0,0,0,0,0,0,0,5.333628,0,0,0,0,28.22513,4.196363,5.333628,0,5.333628,17.28329,44.31605,0.1300084,0,4.266902,0,9.529992
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.0683,75.34164,53.85274,0,0,0,0,0,0,0,0,0,6.0683,0,0,0,0,22.8915,8.996629,6.0683,0,6.0683,23.04019,59.07729,0.1298469,0,4.85464,0,15.06493
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.146366,78.58112,56.27586,5.471181,5.471181,0,0,0,5.471181,112.3407,0,0,6.146366,5.759139,5.471181,0,0,16.8232,14.4581,0.3872271,0,0.3872271,23.40755,60.01923,0.1298366,6.0183,4.917092,0,20.60447
