Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.184663,81.74743,58.74844,2.597319,2.597319,0,0,0,2.597319,238.1172,0,0,6.184663,2.73402,2.597319,0,0,16.43597,14.8066,3.450644,0,3.450644,26.68111,68.41298,0.129745,2.85705,4.947731,0,20.99127
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.763588,74.49406,61.25069,5.912296,5.912296,0,0,0,5.912296,63.65697,0,0,3.763588,6.223469,5.912296,0,0,12.98533,17.91218,0,2.459881,-2.459881,24.08817,61.76442,0.129745,6.503525,3.010871,0,21.67577
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.11799,77.708,62.86281,1.941053,1.941053,0,0,0,1.941053,212.1524,0,0,4.11799,2.043214,1.941053,0,0,15.71853,15.4523,2.074777,0,2.074777,26.05648,66.81135,0.12969,2.135158,3.294393,0,19.57029
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.205814,74.96449,63.64415,0,0,0,0,0,0,0,0,0,3.205814,0,0,0,0,13.64375,17.3196,3.205814,0,3.205814,29.09778,74.60954,0.129605,0,2.564651,0,20.52542
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.283168,72.51041,64.59361,5.929299,5.929299,0,0,0,5.929299,38.50655,0,8.881784E-16,2.283168,6.241368,5.929299,0,0,10.43794,20.20483,0,3.958199,-3.958199,24.92547,63.91134,0.129605,6.522229,1.826535,0,22.488
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7766452,66.67057,64.08921,4.384988,4.384988,0,0,0,4.384988,17.71146,0,0,0.7766452,4.615777,4.384988,0,0,14.83594,16.24664,0,3.839132,-3.839132,20.87867,53.53495,0.129605,4.823487,0.6213162,0,17.02328
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2621261,62.98971,62.14082,3.253326,3.253326,0,0,0,3.253326,8.057174,0,4.440892E-16,0.2621261,3.424554,3.253326,0,0,19.10164,12.4075,0,3.162427,-3.162427,17.54518,44.98755,0.129605,3.578659,0.2097009,0,12.66963
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,60.4199,60.4199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.61545,9.245075,0,0,0,17.54518,44.98755,0.129605,0,0,0,9.245075
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,58.47151,58.47151,2.2874,2.2874,0,0,0,2.2874,0,0,4.440892E-16,0,2.407789,2.2874,0,0,22.61545,9.245075,0,2.407789,-2.407789,15.00715,38.47979,0.129605,2.51614,0,0,9.245075
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,56.60225,56.60225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.29077,6.837286,0,0,0,15.00715,38.47979,0.129605,0,0,0,6.837286
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,54.77254,54.77254,1.574253,1.574253,0,0,0,1.574253,0,0,2.220446E-16,0,1.657109,1.574253,0,0,25.29077,6.837286,0,1.657109,-1.657109,13.2604,34.00096,0.129605,1.731679,0,0,6.837286
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,53.54614,53.54614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.132,5.180177,0,0,0,13.2604,34.00096,0.129605,0,0,0,5.180177
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,52.51755,52.51755,0.7187331,0.7187331,0,0,0,0.7187331,0,0,1.110223E-16,0,0.7565612,0.7187331,0,0,27.132,5.180177,0,0.7565612,-0.7565612,12.46292,31.95613,0.129605,0.7906064,0,0,5.180177
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,51.38016,51.38016,0.7628862,0.7628862,0,0,0,0.7628862,0,0,1.110223E-16,0,0.8030381,0.7628862,0,0,27.97262,4.423616,0,0.8030381,-0.8030381,11.61644,29.78568,0.129605,0.8391748,0,0,4.423616
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,50.56916,50.56916,1.213201,1.213201,0,0,0,1.213201,0,0,0,0,1.277054,1.213201,0,0,28.86489,3.620578,0,1.277054,-1.277054,10.27031,26.33407,0.129605,1.334521,0,0,3.620578
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,49.76804,49.76804,1.953132,1.953132,0,0,0,1.953132,0,0,2.220446E-16,0,2.055928,1.953132,0,0,30.28384,2.343524,0,2.055928,-2.055928,8.103168,20.77731,0.129605,2.148445,0,0,2.343524
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,49.0955,49.0955,0.2924572,0.2924572,9.092457,0,2.636392,0.2924572,0,1.776357E-15,0,0,0,0,8.8,8.36,32.5682,0.2875957,8.36,0,8.36,16.03416,41.11315,0.1297334,0.321703,0,12,0.2875957
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,48.51197,48.51197,0.6169263,0.6169263,9.416926,0,2.718482,0.6169263,0,1.776357E-15,0,0,0,0,8.8,8.36,24.2082,7.811596,8.36,0,8.36,23.96515,61.44899,0.1298798,0.6786189,0,12,7.811596
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09607974,48.54702,48.26471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.09607974,0,0,8.8,8.36,15.8482,15.3356,8.456079,0,8.456079,31.9873,82.01854,0.129988,0,0.0768638,12,15.43168
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.151606,54.38979,47.81965,4.564463,4.564463,0,0,0,4.564463,47.13821,0,0,2.151606,4.804698,4.564463,0,0,7.392123,22.94607,0,2.653092,-2.653092,29.19069,74.84777,0.129988,5.020909,1.721285,0,25.09767
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.35425,62.91203,48.81857,2.454984,2.454984,0,0,0,2.454984,177.3637,0,0,4.35425,2.584194,2.454984,0,0,10.34,20.29298,1.770056,0,1.770056,30.86991,79.15347,0.1299412,2.700483,3.4834,0,24.64723
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.395702,65.91161,51.38016,2.683908,2.683908,0,0,0,2.683908,163.7799,0,0,4.395702,2.825166,2.683908,0,0,8.569946,21.88603,1.570535,0,1.570535,32.35985,82.97382,0.1298998,2.952299,3.516562,0,26.28173
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.672481,69.53814,53.6846,0,0,0,0,0,0,0,0,0,4.672481,0,0,0,0,6.999411,23.29951,4.672481,0,4.672481,36.79256,94.33971,0.1297766,0,3.737984,0,27.97199
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.336777,79.21597,56.10773,3.170415,3.170415,0,0,0,3.170415,199.8722,0.6725674,0,6.336777,3.337279,3.170415,0,0,2.326931,27.50474,2.326931,0,2.326931,39.00008,100,0.1297154,3.487457,5.069422,0,33.84152
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.633568,83.54978,58.53085,0,0,0,0,0,0,0,6.633568,0,6.633568,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297154,0,5.306854,0,36.23255
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.47404,81.3223,61.0331,8.6404,8.6404,3.440062,0,1.206336,8.6404,63.35401,1.776357E-15,0,5.47404,5.47404,5.200338,0,0,0,29.59898,0,0,0,39.00008,100,0.1297154,9.504439,4.379232,12,35.07302
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,3.986862,76.93358,62.64523,6.150035,6.150035,0,0,0,6.150035,64.82666,0,0,3.986862,6.473721,6.150035,0,0,0,29.59898,0,2.486859,-2.486859,36.3787,93.27853,0.1297154,6.765038,3.18949,0,33.58584
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.82221,77.14696,63.42656,3.362092,3.362092,0,0,0,3.362092,113.6855,0,0,3.82221,3.539044,3.362092,0,0,2.763176,27.11212,0.2831662,0,0.2831662,36.64734,93.96733,0.1297079,3.698301,3.057768,0,30.93433
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.91793,74.64539,64.36614,0,0,0,0,0,0,0,0.43792,0,2.91793,0,0,0,0,2.48001,27.36697,2.48001,0,2.48001,39.00008,100,0.1296427,0,2.334344,0,30.2849
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.672003,69.53463,63.86173,2.970036,2.970036,0,0,0,2.970036,56.29573,0,0,1.672003,3.126354,2.970036,0,0,0,29.59898,0,1.45435,-1.45435,37.46706,96.06919,0.1296427,3.26704,1.337603,0,31.27098
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.382003,63.16183,61.92323,4.94237,4.94237,0,0,0,4.94237,7.729146,0,8.881784E-16,0.382003,5.202496,4.94237,0,0,1.615945,28.14463,0,4.820492,-4.820492,32.38581,83.04038,0.1296427,5.436608,0.3056024,0,28.52663
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,60.19243,60.19243,2.27505,2.27505,0,0,0,2.27505,0,0,0,0,2.394789,2.27505,0,0,6.972047,23.32413,0,2.394789,-2.394789,29.86148,76.56775,0.1296427,2.502555,0,0,23.32413
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,58.24404,58.24404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.632925,20.92935,0,0,0,29.86148,76.56775,0.1296427,0,0,0,20.92935
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,56.38466,56.38466,1.693917,1.693917,0,0,0,1.693917,0,0,2.220446E-16,0,1.78307,1.693917,0,0,9.632925,20.92935,0,1.78307,-1.78307,27.98196,71.74847,0.1296427,1.863308,0,0,20.92935
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,54.57473,54.57473,1.113173,1.113173,0,0,0,1.113173,0,0,2.220446E-16,0,1.171761,1.113173,0,0,11.61411,19.14628,0,1.171761,-1.171761,26.74682,68.58145,0.1296427,1.22449,0,0,19.14628
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,53.40768,53.40768,0.8443941,0.8443941,0,0,0,0.8443941,0,0,0,0,0.888836,0.8443941,0,0,12.91607,17.97452,0,0.888836,-0.888836,25.8099,66.17911,0.1296427,0.9288336,0,0,17.97452
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,52.37908,52.37908,0.5183005,0.5183005,0,0,0,0.5183005,0,0,1.110223E-16,0,0.5455794,0.5183005,0,0,13.90367,17.08568,0,0.5455794,-0.5455794,25.23481,64.70451,0.1296427,0.5701305,0,0,17.08568
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,51.2417,51.2417,1.246777,1.246777,0,0,0,1.246777,0,0,2.220446E-16,0,1.312396,1.246777,0,0,14.50986,16.5401,0,1.312396,-1.312396,23.85143,61.15738,0.1296427,1.371454,0,0,16.5401
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,50.46036,50.46036,0.03553722,0.03553722,0,0,0,0.03553722,0,0,6.938894E-18,0,0.0374076,0.03553722,0,0,15.96808,15.2277,0,0.0374076,-0.0374076,23.81199,61.05627,0.1296427,0.03909094,0,0,15.2277
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,49.64936,49.64936,0.1001496,0.1001496,0,0,0,0.1001496,0,0,1.387779E-17,0,0.1054207,0.1001496,0,0,16.00965,15.1903,0,0.1054207,-0.1054207,23.70087,60.77134,0.1296427,0.1101646,0,0,15.1903
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,48.98671,48.98671,2.257317,2.257317,0,0,0,2.257317,0,0,0,0,2.376123,2.257317,0,0,16.12678,15.08488,0,2.376123,-2.376123,21.19622,54.34916,0.1296427,2.483049,0,0,15.08488
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,48.40318,48.40318,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0.3868884,0.367544,0,0,18.76692,12.70875,0,0.3868884,-0.3868884,20.7884,53.30348,0.1296427,0.4042984,0,0,12.70875
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.20052,48.73594,48.14603,1.332562,1.332562,0,0,0,1.332562,15.0477,0,2.220446E-16,0.20052,1.402697,1.332562,0,0,19.19679,12.32186,0,1.202177,-1.202177,19.52119,50.05424,0.1296427,1.465819,0.160416,0,12.52238
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8825147,50.32428,47.70097,4.411078,4.411078,0,0,0,4.411078,20.00678,0,0,0.8825147,4.64324,4.411078,0,0,20.53255,11.11969,0,3.760725,-3.760725,15.55704,39.88977,0.1296427,4.852186,0.7060118,0,12.0022
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.671165,53.76183,48.68011,3.502552,3.502552,0,0,0,3.502552,47.71279,0,0,1.671165,3.686897,3.502552,0,0,24.71113,7.358961,0,2.015732,-2.015732,13.43227,34.44166,0.1296427,3.852808,1.336932,0,9.030126
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.631046,59.53088,51.21202,3.965082,3.965082,0,0,0,3.965082,66.3554,0,0,2.631046,4.17377,3.965082,0,0,26.95083,5.343229,0,1.542724,-1.542724,11.8061,30.27199,0.1296427,4.36159,2.104837,0,7.974275
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.343577,68.1021,53.51647,9.467185,9.467185,12,0,3.372,9.467185,45.88034,0,0,4.343577,0,0,2.532815,2.406174,28.66497,3.800504,6.749751,0,6.749751,18.20947,46.69087,0.1298445,10.4139,3.474862,12,8.144081
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.472334,75.24467,55.88025,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3588.094,3.552714E-15,0,5.472334,0,0,8.8,8.36,21.91522,9.87528,13.83233,0,13.83233,31.33198,80.33825,0.1298197,0.1677651,4.377867,12,15.34761
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.447994,77.98451,58.30338,3.796773,3.796773,0,0,0,3.796773,143.4901,0,0,5.447994,3.996603,3.796773,0,0,8.082886,22.32438,1.451391,0,1.451391,32.70889,83.86878,0.1297817,4.17645,4.358396,0,27.77238
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.520544,76.96046,60.75618,0.2859636,0.2859636,0,0,0,0.2859636,1580.811,0,0,4.520544,0.3010143,0.2859636,0,0,6.631495,23.63063,4.21953,0,4.21953,36.71189,94.13286,0.1296713,0.31456,3.616435,0,28.15118
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.853614,76.09167,62.36829,3.978006,3.978006,0,0,0,3.978006,96.87299,0,0,3.853614,4.187375,3.978006,0,0,2.411964,27.42821,0,0.3337612,-0.3337612,36.36007,93.23077,0.1296713,4.375807,3.082891,0,31.28182
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.543663,79.78113,63.13974,3.889041,3.889041,0,0,0,3.889041,116.8325,0,0,4.543663,4.093727,3.889041,0,0,2.78281,27.09445,0.4499356,0,0.4499356,36.78692,94.32524,0.1296595,4.277945,3.63493,0,31.63811
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.588978,73.04235,64.02987,6.11321,6.11321,0,0,0,6.11321,42.35054,0,0,2.588978,6.434958,6.11321,0,0,2.332875,27.49939,0,3.84598,-3.84598,32.7329,83.93034,0.1296595,6.724531,2.071182,0,30.08837
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.006307,66.88518,63.53535,4.215351,4.215351,0,0,0,4.215351,23.87244,0,0,1.006307,4.437212,4.215351,0,0,6.606186,23.65341,0,3.430904,-3.430904,29.11641,74.65731,0.1296595,4.636886,0.8050458,0,24.65972
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3436188,62.74733,61.63641,1.131359,1.131359,0,0,0,1.131359,30.37221,0,2.220446E-16,0.3436188,1.190904,1.131359,0,0,10.4183,20.22251,0,0.8472856,-0.8472856,28.22329,72.36727,0.1296595,1.244495,0.274895,0,20.56613
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,59.9155,59.9155,0.594888,0.594888,0,0,0,0.594888,0,0,1.110223E-16,0,0.6261979,0.594888,0,0,11.35973,19.37522,0,0.6261979,-0.6261979,27.56322,70.67478,0.1296595,0.6543769,0,0,19.37522
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,57.96711,57.96711,4.180858,4.180858,0,0,0,4.180858,0,0,0,0,4.400903,4.180858,0,0,12.05551,18.74902,0,4.400903,-4.400903,22.92426,58.78004,0.1296595,4.598944,0,0,18.74902
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,56.15718,56.15718,4.44019,4.44019,0,0,0,4.44019,0,0,8.881784E-16,0,4.673884,4.44019,0,0,16.9454,14.34812,0,4.673884,-4.673884,17.99755,46.14749,0.1296595,4.884209,0,0,14.34812
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,54.37693,54.37693,2.862769,2.862769,0,0,0,2.862769,0,0,4.440892E-16,0,3.013441,2.862769,0,0,22.1386,9.674235,0,3.013441,-3.013441,14.82111,38.00277,0.1296595,3.149046,0,0,9.674235
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,53.20987,53.20987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.48687,6.660795,0,0,0,14.82111,38.00277,0.1296595,0,0,0,6.660795
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,52.18128,52.18128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.48687,6.660795,0,0,0,14.82111,38.00277,0.1296595,0,0,0,6.660795
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,51.04389,51.04389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.48687,6.660795,0,0,0,14.82111,38.00277,0.1296595,0,0,0,6.660795
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,50.29223,50.29223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.48687,6.660795,0,0,0,14.82111,38.00277,0.1296595,0,0,0,6.660795
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,49.48122,49.48122,0.7578,0.7578,0,0,0,0.7578,0,0,1.110223E-16,0,0.7976842,0.7578,0,0,25.48687,6.660795,0,0.7976842,-0.7976842,13.98028,35.84679,0.1296595,0.83358,0,0,6.660795
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,48.81857,48.81857,0.008245393,0.008245393,0,0,0,0.008245393,0,0,0,0,0.008679361,0.008245393,0,0,26.37319,5.863111,0,0.008679361,-0.008679361,13.97113,35.82333,0.1296595,0.009069933,0,0,5.863111
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,48.26471,48.26471,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,1.079431,1.025459,0,0,26.38283,5.854431,0,1.079431,-1.079431,12.83331,32.90585,0.1296595,1.128005,0,0,5.854431
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1523445,48.45493,48.00757,0,0,0,0,0,0,0,0,0,0.1523445,0,0,0,0,27.5822,4.775001,0.1523445,0,0.1523445,12.97783,33.27643,0.1296555,0,0.1218756,0,4.927345
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.445371,51.90379,47.5625,0,0,0,0,0,0,0,0,0,1.445371,0,0,0,0,27.42985,4.912111,1.445371,0,1.445371,14.34903,36.79232,0.1296178,0,1.156297,0,6.357481
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.528678,53.14126,48.51197,1.824689,1.824689,0,0,0,1.824689,83.77744,0,2.220446E-16,1.528678,1.920726,1.824689,0,0,25.98448,6.212945,0,0.3920476,-0.3920476,13.93578,35.7327,0.1296178,2.007158,1.222942,0,7.741622
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.266741,65.06462,51.04389,3.611774,3.611774,0,0,0,3.611774,118.1342,0,0,4.266741,3.801868,3.611774,0,0,26.42009,5.820897,0.4648736,0,0.4648736,14.3768,36.86351,0.1296056,3.972952,3.413393,0,10.08764
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.684451,73.12943,53.32855,1.820182,1.820182,0,0,0,1.820182,312.3012,0,0,5.684451,1.915981,1.820182,0,0,25.95522,6.239283,3.76847,0,3.76847,17.95188,46.03037,0.1295073,2.0022,4.547561,0,11.92373
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.766591,72.18015,55.69234,9.24306,9.24306,12,0,3.372,9.24306,51.5694,0,0,4.766591,0,0,2.75694,2.619093,22.18675,9.630906,7.385684,0,7.385684,24.95856,63.99617,0.1297267,10.16737,3.813272,12,14.3975
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.164863,76.52966,58.0759,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.164863,0,0,8.8,8.36,14.80106,16.27802,13.52486,0,13.52486,37.78937,96.89562,0.1297019,0,4.13189,12,21.44288
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.548487,85.63915,60.5287,1.625134,1.625134,0,0,0,1.625134,402.9505,3.561618,0,6.548487,1.710668,1.625134,0,0,1.276201,28.4504,1.276201,0,1.276201,39.00008,100,0.1296687,1.787648,5.238789,0,34.99888
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.530673,78.51507,62.08148,0.5656906,0.5656906,0,0,0,0.5656906,800.91,3.935209,0,4.530673,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1296687,0.6222596,3.624538,0,34.12965
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.360638,74.70708,62.86281,0.02856794,0.02856794,0,0,0,0.02856794,11763.67,3.330566,0,3.360638,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1296687,0.03142474,2.68851,0,32.95962
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.03589,70.72025,63.75294,0.5089176,0.5089176,0,0,0,0.5089176,400.0432,1.500188,0,2.03589,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1296687,0.5598093,1.628712,0,31.63487
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.708629,69.03465,63.25842,0,0,0,0,0,0,0,1.708629,0,1.708629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296687,0,1.366903,0,31.30761
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.3973233,62.59319,61.31003,0.3695245,0.3695245,0,0,0,0.3695245,107.5228,0.008350071,0,0.3973233,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1296687,0.406477,0.3178586,0,29.9963
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,59.57923,59.57923,10.03386,10.03386,10.03386,0,2.874568,10.03386,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296687,11.03725,0,12,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,57.69018,57.69018,7.373743,7.373743,0,0,0,7.373743,0,0,8.881784E-16,0,7.761835,7.373743,0,0,0,29.59898,0,7.761835,-7.761835,30.81839,79.02135,0.1296687,8.111117,0,0,29.59898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,55.88025,55.88025,5.748449,5.748449,0,0,0,5.748449,0,0,0,0,6.050999,5.748449,0,0,8.624261,21.83714,0,6.050999,-6.050999,24.44007,62.66673,0.1296687,6.323294,0,0,21.83714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,54.1,54.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34759,15.78615,0,0,0,24.44007,62.66673,0.1296687,0,0,0,15.78615
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,52.99228,52.99228,0.3863211,0.3863211,0,0,0,0.3863211,0,0,5.551115E-17,0,0.4066538,0.3863211,0,0,15.34759,15.78615,0,0.4066538,-0.4066538,24.01142,61.56763,0.1296687,0.4249532,0,0,15.78615
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,51.99336,51.99336,0.5226274,0.5226274,0,0,0,0.5226274,0,0,1.110223E-16,0,0.5501341,0.5226274,0,0,15.79943,15.37949,0,0.5501341,-0.5501341,23.43153,60.08073,0.1296687,0.5748901,0,0,15.37949
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,50.84608,50.84608,0.6558325,0.6558325,0,0,0,0.6558325,0,0,1.110223E-16,0,0.69035,0.6558325,0,0,16.41069,14.82936,0,0.69035,-0.69035,22.70384,58.21485,0.1296687,0.7214158,0,0,14.82936
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,50.12409,50.12409,0.5762938,0.5762938,0,0,0,0.5762938,0,0,1.110223E-16,0,0.606625,0.5762938,0,0,17.17775,14.13901,0,0.606625,-0.606625,22.0644,56.57527,0.1296687,0.6339231,0,0,14.13901
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,49.32298,49.32298,0.8727558,0.8727558,0,0,0,0.8727558,0,0,1.110223E-16,0,0.9186903,0.8727558,0,0,17.85177,13.53238,0,0.9186903,-0.9186903,21.09601,54.09224,0.1296687,0.9600314,0,0,13.53238
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,48.65044,48.65044,0.7748203,0.7748203,0,0,0,0.7748203,0,0,0,0,0.8156003,0.7748203,0,0,18.87254,12.61369,0,0.8156003,-0.8156003,20.2363,51.88783,0.1296687,0.8523024,0,0,12.61369
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,48.12625,48.12625,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,1.118393,1.062473,0,0,19.77876,11.79809,0,1.118393,-1.118393,19.05741,48.86505,0.1296687,1.16872,0,0,11.79809
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1401289,48.28013,47.8691,0,0,0,0,0,0,0,0,0,0.1401289,0,0,0,0,21.02142,10.6797,0.1401289,0,0.1401289,19.19034,49.20591,0.129665,0,0.1121031,0,10.81983
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8903592,50.0662,47.42404,0.8864357,0.8864357,0,0,0,0.8864357,100.4426,0,0,0.8903592,0.9330902,0.8864357,0,0,20.88129,10.80581,0,0.04273099,-0.04273099,19.1453,49.09042,0.129665,0.9750792,0.7122874,0,11.69617
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.030036,51.42794,48.34384,0,0,0,0,0,0,0,0,0,1.030036,0,0,0,0,20.92877,10.76308,1.030036,0,1.030036,20.12248,51.596,0.1296383,0,0.8240286,0,11.79312
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.351507,54.98965,50.84608,3.16121,3.16121,0,0,0,3.16121,42.75285,0,0,1.351507,3.327589,3.16121,0,0,19.89874,11.69012,0,1.976082,-1.976082,18.03951,46.25505,0.1296383,3.47733,1.081206,0,13.04162
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.419076,60.84916,53.13074,0,0,0,0,0,0,0,0,0,2.419076,0,0,0,0,22.09438,9.714034,2.419076,0,2.419076,20.33444,52.1395,0.1295754,0,1.935261,0,12.13311
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.086325,65.61673,55.43519,0,0,0,0,0,0,0,0,0,3.086325,0,0,0,0,19.67531,11.8912,3.086325,0,3.086325,23.26239,59.64703,0.1294954,0,2.46906,0,14.97753
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.302064,68.95563,57.79897,1.696775,1.696775,0,0,0,1.696775,194.6082,0,0,3.302064,1.786079,1.696775,0,0,16.58898,14.66889,1.515985,0,1.515985,24.70058,63.33469,0.1294561,1.866453,2.641651,0,17.97096
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.607807,65.55341,60.25177,3.665265,3.665265,0,0,0,3.665265,43.86604,0,0,1.607807,3.858174,3.665265,0,0,15.073,16.03328,0,2.250367,-2.250367,22.32848,57.2524,0.1294561,4.031792,1.286245,0,17.64109
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.329022,73.42616,61.80455,0,0,0,0,0,0,0,0,0,3.329022,0,0,0,0,17.5734,13.78291,3.329022,0,3.329022,25.48667,65.3503,0.1293699,0,2.663218,0,17.11194
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.307015,66.93836,62.58588,0.5008876,0.5008876,0,0,0,0.5008876,260.9398,0,0,1.307015,0.5272501,0.5008876,0,0,14.24438,16.77903,0.7797651,0,0.7797651,26.22642,67.24709,0.1293497,0.5509763,1.045612,0,18.08605
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4016885,64.85336,63.53535,2.514848,2.514848,0,0,0,2.514848,15.97267,0,0,0.4016885,2.647209,2.514848,0,0,13.46462,17.48082,0,2.245521,-2.245521,23.85943,61.17791,0.1293497,2.766333,0.3213508,0,17.88251
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.16945,63.58199,63.03095,3.665145,3.665145,0,0,0,3.665145,4.623283,0,4.440892E-16,0.16945,3.858048,3.665145,0,0,15.95964,15.2353,0,3.688598,-3.688598,19.97131,51.20839,0.1293497,4.03166,0.13556,0,15.40475
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1560896,61.58312,61.08256,0,0,0,0,0,0,0,0,0,0.1560896,0,0,0,0,20.05808,11.5467,0.1560896,0,0.1560896,20.11939,51.58808,0.1293456,0,0.1248717,0,11.70279
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,59.3023,59.3023,2.062416,2.062416,0,0,0,2.062416,0,0,4.440892E-16,0,2.170964,2.062416,0,0,19.90199,11.68718,0,2.170964,-2.170964,17.83099,45.72041,0.1293456,2.268657,0,0,11.68718
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,57.41325,57.41325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.31417,9.516221,0,0,0,17.83099,45.72041,0.1293456,0,0,0,9.516221
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,55.66267,55.66267,3.46128,3.46128,0,0,0,3.46128,0,0,4.440892E-16,0,3.643453,3.46128,0,0,22.31417,9.516221,0,3.643453,-3.643453,13.99046,35.87289,0.1293456,3.807408,0,0,9.516221
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,53.93186,53.93186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.36246,5.872768,0,0,0,13.99046,35.87289,0.1293456,0,0,0,5.872768
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,52.79448,52.79448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.36246,5.872768,0,0,0,13.99046,35.87289,0.1293456,0,0,0,5.872768
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,51.79556,51.79556,0.07077341,0.07077341,0,0,0,0.07077341,0,0,0,0,0.07449833,0.07077341,0,0,26.36246,5.872768,0,0.07449833,-0.07449833,13.91193,35.67154,0.1293456,0.07785075,0,0,5.872768
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,50.70762,50.70762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.44523,5.79827,0,0,0,13.91193,35.67154,0.1293456,0,0,0,5.79827
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,49.98563,49.98563,1.100061,1.100061,0,0,0,1.100061,0,0,2.220446E-16,0,1.157959,1.100061,0,0,26.44523,5.79827,0,1.157959,-1.157959,12.69133,32.54181,0.1293456,1.210068,0,0,5.79827
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,49.17462,49.17462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.73185,4.64031,0,0,0,12.69133,32.54181,0.1293456,0,0,0,4.64031
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,48.54164,48.54164,2.007239,2.007239,0,0,0,2.007239,0,0,0,0,2.112883,2.007239,0,0,27.73185,4.64031,0,2.112883,-2.112883,10.46416,26.83112,0.1293456,2.207963,0,0,4.64031
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,48.00757,48.00757,0.9568616,0.9568616,0,0,0,0.9568616,0,0,1.110223E-16,0,1.007223,0.9568616,0,0,30.0795,2.527427,0,1.007223,-1.007223,9.402452,24.1088,0.1293456,1.052548,0,0,2.527427
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1385154,48.1663,47.76031,1.16618,1.16618,0,0,0,1.16618,11.8777,0,2.220446E-16,0.1385154,1.227558,1.16618,0,0,31.19864,1.520205,0,1.089043,-1.089043,8.2545,21.16534,0.1293456,1.282798,0.1108123,0,1.65872
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5666413,49.01493,47.34491,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.4358,1.776357E-15,0,0.5666413,0,0,8.8,8.36,32.40868,0.4311619,8.926641,0,8.926641,16.72305,42.87954,0.1296043,3.206997,0.453313,12,0.9978032
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.023967,51.29836,48.23504,6.802279,6.802279,12,0,3.372,6.802279,15.05329,0,0,1.023967,0,0,5.197721,4.937834,23.48204,8.465139,5.961802,0,5.961802,22.37892,57.38173,0.1297961,7.482508,0.8191735,12,9.489106
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.320615,54.74998,50.70762,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.320615,0,0,8.8,8.36,17.52024,13.83076,9.680614,0,9.680614,31.56275,80.92998,0.1298705,0,1.056492,12,15.15137
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.101619,70.37812,52.96261,2.080185,2.080185,0,0,0,2.080185,245.2483,0,0,5.101619,2.189668,2.080185,0,0,7.839628,22.54331,2.911951,0,2.911951,34.32527,88.01334,0.1297953,2.288203,4.081295,0,27.64493
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.679853,79.69668,55.24727,0,0,0,0,0,0,0,1.752176,0,6.679853,0,0,0,0,4.927677,25.16407,4.927677,0,4.927677,39.00008,100,0.1296682,0,5.343883,0,31.84392
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.590742,82.23286,57.63084,3.087595,3.087595,0,0,0,3.087595,213.4587,3.340641,0,6.590742,3.250101,3.087595,0,0,0,29.59898,0,0,0,39.00008,100,0.1296682,3.396355,5.272593,0,36.18972
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.467269,75.91145,60.02429,3.489374,3.489374,0,0,0,3.489374,128.0249,0.7942441,0,4.467269,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1296682,3.838311,3.573815,0,34.06625
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.529336,77.9444,61.58696,6.858479,6.858479,0,0,0,6.858479,66.03996,0,8.881784E-16,4.529336,7.219451,6.858479,0,0,0,29.59898,0,2.690114,-2.690114,36.16445,92.72917,0.1296682,7.544326,3.623469,0,34.12831
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.115291,77.13998,62.36829,0,0,0,0,0,0,0,1.126275,0,4.115291,0,0,0,0,2.989016,26.90886,2.989016,0,2.989016,39.00008,100,0.1295912,0,3.292233,0,31.02415
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.23134,70.90491,63.25842,0.8578401,0.8578401,0,0,0,0.8578401,260.1114,1.32835,0,2.23134,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1295912,0.9436241,1.785072,0,31.83032
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6560635,64.90749,62.75402,2.928728,2.928728,0,0,0,2.928728,22.40097,0,0,0.6560635,3.082871,2.928728,0,0,0,29.59898,0,2.426808,-2.426808,36.442,93.44083,0.1295912,3.221601,0.5248508,0,30.25504
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4060713,62.11266,60.80563,0,0,0,0,0,0,0,0,0,0.4060713,0,0,0,0,2.696453,27.17217,0.4060713,0,0.4060713,36.82723,94.42861,0.1295807,0,0.324857,0,27.57824
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,59.02537,59.02537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.290382,27.53763,0,0,0,36.82723,94.42861,0.1295807,0,0,0,27.53763
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,57.18578,57.18578,4.634967,4.634967,0,0,0,4.634967,0,0,8.881784E-16,0,4.878913,4.634967,0,0,2.290382,27.53763,0,4.878913,-4.878913,31.6844,81.2419,0.1295807,5.098464,0,0,27.53763
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,55.40552,55.40552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.711397,22.65872,0,0,0,31.6844,81.2419,0.1295807,0,0,0,22.65872
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,53.65493,53.65493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.711397,22.65872,0,0,0,31.6844,81.2419,0.1295807,0,0,0,22.65872
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,52.54722,52.54722,2.251514,2.251514,0,0,0,2.251514,0,0,4.440892E-16,0,2.370015,2.251514,0,0,7.711397,22.65872,0,2.370015,-2.370015,29.18619,74.83624,0.1295807,2.476666,0,0,22.65872
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,51.56808,51.56808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.34475,20.28871,0,0,0,29.18619,74.83624,0.1295807,0,0,0,20.28871
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,50.50982,50.50982,0.6880936,0.6880936,0,0,0,0.6880936,0,0,1.110223E-16,0,0.7243091,0.6880936,0,0,10.34475,20.28871,0,0.7243091,-0.7243091,28.4227,72.87857,0.1295807,0.756903,0,0,20.28871
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,49.78782,49.78782,0.6542106,0.6542106,0,0,0,0.6542106,0,0,1.110223E-16,0,0.6886427,0.6542106,0,0,11.14953,19.5644,0,0.6886427,-0.6886427,27.69681,71.01731,0.1295807,0.7196316,0,0,19.5644
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,49.01638,49.01638,0.9323832,0.9323832,0,0,0,0.9323832,0,0,1.110223E-16,0,0.981456,0.9323832,0,0,11.91469,18.87575,0,0.981456,-0.981456,26.66226,68.36464,0.1295807,1.025622,0,0,18.87575
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,48.37351,48.37351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.0052,17.8943,0,0,0,26.66226,68.36464,0.1295807,0,0,0,17.8943
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,47.84932,47.84932,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0.1642797,0.1560657,0,0,13.0052,17.8943,0,0.1642797,-0.1642797,26.4891,67.92062,0.1295807,0.1716723,0,0,17.8943
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01821072,47.67505,47.62185,0.4980698,0.4980698,0,0,0,0.4980698,3.656258,0,5.551115E-17,0.01821072,0.524284,0.4980698,0,0,13.18773,17.73002,0,0.5060733,-0.5060733,25.95565,66.55281,0.1295807,0.5478768,0.01456858,0,17.74823
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08685032,47.43013,47.17678,2.437838,2.437838,0,0,0,2.437838,3.562597,0,4.440892E-16,0.08685032,2.566145,2.437838,0,0,13.75004,17.22395,0,2.479295,-2.479295,23.34224,59.85178,0.1295807,2.681621,0.06948026,0,17.31079
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6389551,49.99177,48.09658,7.943207,7.943207,12,0,3.372,7.943207,8.044044,0,0,0.6389551,0,0,4.056793,3.853953,16.50481,14.74465,4.492908,0,4.492908,27.60459,70.78085,0.1297253,8.737528,0.5111641,12,15.38361
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.418768,54.85569,50.50982,6.048516,6.048516,12,0,3.372,6.048516,23.45646,0,0,1.418768,0,0,5.951484,5.65391,12.0119,18.78827,7.072678,0,7.072678,34.31432,87.98526,0.1299501,6.653368,1.135014,12,20.20704
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4577794,54.16054,52.7648,0,0,0,0,0,0,0,0,0,0.4577794,0,0,0,0,4.939222,25.15368,0.4577794,0,0.4577794,34.74861,89.09882,0.1299383,0,0.3662235,0,25.61146
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.063412,65.11993,55.04947,1.345441,1.345441,0,0,0,1.345441,227.6883,0,0,3.063412,1.416254,1.345441,0,0,4.481442,25.56568,1.647159,0,1.647159,36.31124,93.10556,0.1298959,1.479985,2.45073,0,28.62909
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.485913,73.02743,57.41325,1.480236,1.480236,0,0,0,1.480236,303.0539,0.09348564,0,4.485913,1.558143,1.480236,0,0,2.834284,27.04812,2.834284,0,2.834284,39.00008,100,0.1298231,1.62826,3.588731,0,31.53403
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.075464,70.29948,59.80671,0.3342034,0.3342034,0,0,0,0.3342034,920.2372,2.723671,0,3.075464,0.3517931,0.3342034,0,0,0,29.59898,0,0,0,39.00008,100,0.1298231,0.3676237,2.460371,0,32.67444
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.783179,70.84331,61.31003,3.514261,3.514261,0,0,0,3.514261,79.19669,0,0,2.783179,3.699223,3.514261,0,0,0,29.59898,0,0.916044,-0.916044,38.03448,97.52412,0.1298231,3.865688,2.226543,0,32.38216
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.998614,68.77597,62.03202,8.562996,8.562996,7.631248,0,2.266706,8.562996,23.34012,0,0,1.998614,0.980787,0.9317477,0,0,1.017827,28.68293,1.017827,0,1.017827,39.00008,100,0.1298507,9.419295,1.598891,12,30.68155
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8237669,65.64014,62.92215,1.318956,1.318956,0,0,0,1.318956,62.45596,0,2.220446E-16,0.8237669,1.388375,1.318956,0,0,0,29.59898,0,0.5646083,-0.5646083,38.40493,98.47398,0.1298507,1.450852,0.6590136,0,30.42274
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3606979,63.59078,62.41775,0,0,0,0,0,0,0,0,0,0.3606979,0,0,0,0,0.6273425,29.03437,0.3606979,0,0.3606979,38.74712,99.35138,0.1298414,0,0.2885583,0,29.39507
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4105139,61.7877,60.46936,8.270865,8.270865,8.13419,0,2.39395,8.270865,4.963373,3.885781E-16,0,0.4105139,0.1438693,0.1366758,0,0,0.2666446,29.359,0.2666446,0,0.2666446,39.00008,100,0.1298487,9.097952,0.3284111,12,29.76951
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,58.74844,58.74844,1.672003,1.672003,0,0,0,1.672003,0,0,0,0,1.760003,1.672003,0,0,0,29.59898,0,1.760003,-1.760003,37.14487,95.24307,0.1298487,1.839203,0,0,29.59898
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,56.88906,56.88906,4.212807,4.212807,0,0,0,4.212807,0,0,0,0,4.434534,4.212807,0,0,1.955559,27.83898,0,4.434534,-4.434534,32.47046,83.25743,0.1298487,4.634088,0,0,27.83898
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,55.15826,55.15826,11.1593,11.1593,12,0,3.372,11.1593,0,0,0,0,0,0,0.8407028,0.7986677,6.882819,23.40444,0.7986677,0,0.7986677,33.22815,85.2002,0.1298749,12.27523,0,12,23.40444
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,53.46701,53.46701,1.970344,1.970344,0,0,0,1.970344,0,0,2.220446E-16,0,2.074046,1.970344,0,0,6.084151,24.12324,0,2.074046,-2.074046,31.04191,79.59448,0.1298749,2.167378,0,0,24.12324
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,52.34941,52.34941,1.017256,1.017256,0,0,0,1.017256,0,0,2.220446E-16,0,1.070795,1.017256,0,0,8.388647,22.0492,0,1.070795,-1.070795,29.91319,76.70034,0.1298749,1.118981,0,0,22.0492
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,51.38016,51.38016,0.05685892,0.05685892,0,0,0,0.05685892,0,0,6.938894E-18,0,0.05985149,0.05685892,0,0,9.57842,20.9784,0,0.05985149,-0.05985149,29.8501,76.53857,0.1298749,0.06254481,0,0,20.9784
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,50.3219,50.3219,1.646991,1.646991,0,0,0,1.646991,0,0,2.220446E-16,0,1.733675,1.646991,0,0,9.644921,20.91855,0,1.733675,-1.733675,28.02265,71.8528,0.1298749,1.811691,0,0,20.91855
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,49.62957,49.62957,1.956764,1.956764,0,0,0,1.956764,0,0,0,0,2.059752,1.956764,0,0,11.57123,19.18487,0,2.059752,-2.059752,25.85148,66.28571,0.1298749,2.15244,0,0,19.18487
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,48.84824,48.84824,0.01797945,0.01797945,0,0,0,0.01797945,0,0,0,0,0.01892574,0.01797945,0,0,13.85984,17.12512,0,0.01892574,-0.01892574,25.83153,66.23456,0.1298749,0.0197774,0,0,17.12512
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,48.23504,48.23504,0.3007414,0.3007414,0,0,0,0.3007414,0,0,5.551115E-17,0,0.3165699,0.3007414,0,0,13.88087,17.1062,0,0.3165699,-0.3165699,25.49784,65.37894,0.1298749,0.3308155,0,0,17.1062
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,47.70097,47.70097,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0.5886714,0.5592379,0,0,14.23261,16.78963,0,0.5886714,-0.5886714,24.87732,63.78788,0.1298749,0.6151617,0,0,16.78963
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1002917,47.7766,47.48338,1.132461,1.132461,0,0,0,1.132461,8.856086,0,2.220446E-16,0.1002917,1.192064,1.132461,0,0,14.88669,16.20096,0,1.091772,-1.091772,23.72649,60.83704,0.1298749,1.245707,0.08023337,0,16.30125
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.218746,50.66929,47.03831,7.098367,7.098367,0,0,0,7.098367,17.16939,0,8.881784E-16,1.218746,7.471965,7.098367,0,0,16.09977,15.10918,0,6.253219,-6.253219,17.13502,43.93586,0.1298749,7.808204,0.9749969,0,16.32793
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.759737,59.84138,47.92844,1.936665,1.936665,0,0,0,1.936665,194.1346,0,0,3.759737,2.038594,1.936665,0,0,23.04779,8.855964,1.721142,0,1.721142,18.76784,48.12257,0.1298307,2.130331,3.007789,0,12.6157
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.827342,62.7449,50.37135,2.664375,2.664375,0,0,0,2.664375,143.6488,0,0,3.827342,2.804605,2.664375,0,0,21.32665,10.40499,1.022737,0,1.022737,19.73809,50.61039,0.1298044,2.930812,3.061873,0,14.23233
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.730722,61.33902,52.59667,2.542574,2.542574,0,0,0,2.542574,107.3999,0,0,2.730722,2.676394,2.542574,0,0,20.30392,11.32545,0.05432902,0,0.05432902,19.78963,50.74255,0.129803,2.796831,2.184578,0,14.05618
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.71392,67.27921,54.88133,9.37724,9.37724,12,0,3.372,9.37724,39.60568,0,0,3.71392,0,0,2.62276,2.491622,20.24959,11.37435,6.205542,0,6.205542,25.67673,65.83763,0.1299854,10.31496,2.971136,12,15.08827
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.762564,69.99432,57.18578,4.649184,4.649184,12,0,3.372,4.649184,80.92955,0,0,3.762564,0,0,7.350816,6.983275,14.04404,16.95934,10.74584,0,10.74584,35.87113,91.97707,0.1302087,5.114102,3.010051,12,20.7219
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.932879,77.30819,59.57923,4.788865,4.788865,0,0,0,4.788865,103.0073,0,0,4.932879,5.04091,4.788865,0,0,3.298205,26.63059,0,0.1080311,-0.1080311,35.75725,91.68507,0.1302087,5.267751,3.946303,0,31.56347
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.45281,77.05553,61.08256,3.50635,3.50635,0,0,0,3.50635,126.9928,0,0,4.45281,3.690895,3.50635,0,0,3.418239,26.52256,0.7619157,0,0.7619157,36.48007,93.53845,0.1301892,3.856985,3.562248,0,30.97537
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.811858,75.29865,61.80455,2.581862,2.581862,0,0,0,2.581862,147.6399,0,0,3.811858,2.717749,2.581862,0,0,2.656324,27.20829,1.094109,0,1.094109,37.51803,96.19989,0.1301611,2.840048,3.049486,0,31.02015
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.715736,72.08171,62.69468,4.301672,4.301672,0,0,0,4.301672,63.13211,0,8.881784E-16,2.715736,4.528076,4.301672,0,0,1.562215,28.19299,0,1.81234,-1.81234,35.60766,91.3015,0.1301611,4.731839,2.172589,0,30.90872
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.714415,67.88898,62.14082,0,0,0,0,0,0,0,0,0,1.714415,0,0,0,0,3.575926,26.38065,1.714415,0,1.714415,37.23409,95.47185,0.1301172,0,1.371532,0,28.09506
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3802885,61.41052,60.19243,11.4455,11.4455,12,0,3.372,11.4455,3.322603,0,0,0.3802885,0,0,0.5545006,0.5267756,1.86151,27.92362,0.9070641,0,0.9070641,38.09461,97.67829,0.1301446,12.59005,0.3042308,12,28.30391
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,58.41217,58.41217,3.893452,3.893452,0,0,0,3.893452,0,0,0,0,4.098371,3.893452,0,0,0.9544463,28.73998,0,4.098371,-4.098371,33.77455,86.60123,0.1301446,4.282797,0,0,28.73998
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,56.58246,56.58246,3.735569,3.735569,0,0,0,3.735569,0,0,4.440892E-16,0,3.932178,3.735569,0,0,5.508191,24.64161,0,3.932178,-3.932178,29.62967,75.97336,0.1301446,4.109127,0,0,24.64161
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,54.85166,54.85166,4.625799,4.625799,0,0,0,4.625799,0,0,8.881784E-16,0,4.869262,4.625799,0,0,9.877278,20.70943,0,4.869262,-4.869262,24.49702,62.81274,0.1301446,5.088378,0,0,20.70943
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,53.1802,53.1802,1.30425,1.30425,0,0,0,1.30425,0,0,2.220446E-16,0,1.372895,1.30425,0,0,15.28757,15.84017,0,1.372895,-1.372895,23.04986,59.10208,0.1301446,1.434675,0,0,15.84017
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,52.10215,52.10215,0.5901425,0.5901425,0,0,0,0.5901425,0,0,1.110223E-16,0,0.6212026,0.5901425,0,0,16.81301,14.46727,0,0.6212026,-0.6212026,22.39505,57.4231,0.1301446,0.6491568,0,0,14.46727
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,51.15268,51.15268,1.272602,1.272602,0,0,0,1.272602,0,0,2.220446E-16,0,1.339581,1.272602,0,0,17.50323,13.84607,0,1.339581,-1.339581,20.98301,53.80249,0.1301446,1.399862,0,0,13.84607
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,50.12409,50.12409,1.252172,1.252172,0,0,0,1.252172,0,0,0,0,1.318076,1.252172,0,0,18.99166,12.50649,0,1.318076,-1.318076,19.59364,50.23999,0.1301446,1.37739,0,0,12.50649
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,49.43177,49.43177,0.944885,0.944885,0,0,0,0.944885,0,0,1.110223E-16,0,0.9946158,0.944885,0,0,20.45618,11.18841,0,0.9946158,-0.9946158,18.54522,47.55175,0.1301446,1.039374,0,0,11.18841
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,48.68011,48.68011,1.294853,1.294853,0,0,0,1.294853,0,0,2.220446E-16,0,1.363003,1.294853,0,0,21.56131,10.1938,0,1.363003,-1.363003,17.10849,43.86783,0.1301446,1.424338,0,0,10.1938
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,48.06691,48.06691,1.672219,1.672219,0,0,0,1.672219,0,0,2.220446E-16,0,1.760231,1.672219,0,0,23.07576,8.830792,0,1.760231,-1.760231,15.25304,39.11029,0.1301446,1.839441,0,0,8.830792
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,47.5625,47.5625,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0.3459034,0.3286082,0,0,25.03157,7.070562,0,0.3459034,-0.3459034,14.88843,38.17538,0.1301446,0.361469,0,0,7.070562
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1863748,47.89021,47.34491,1.087627,1.087627,0,0,0,1.087627,17.13591,0,0,0.1863748,1.144871,1.087627,0,0,25.41591,6.724658,0,0.9584959,-0.9584959,13.87809,35.58476,0.1301446,1.19639,0.1490998,0,6.911033
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.929448,52.72674,46.89985,2.241042,2.241042,0,0,0,2.241042,86.09605,0,0,1.929448,2.358991,2.241042,0,0,26.48091,5.766163,0,0.429543,-0.429543,13.42531,34.42379,0.1301446,2.465146,1.543559,0,7.695611
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.223478,61.30849,47.78998,1.914247,1.914247,0,0,0,1.914247,220.6339,0,0,4.223478,2.014997,1.914247,0,0,26.95818,5.33662,2.208481,0,2.208481,15.52046,39.79596,0.1300881,2.105672,3.378782,0,9.560098
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.808694,69.98589,50.2131,7.069051,7.069051,0,0,0,7.069051,82.17078,0,0,5.808694,7.441107,7.069051,0,0,24.74969,7.324253,0,1.632412,-1.632412,13.79974,35.38388,0.1300881,7.775957,4.646955,0,13.13295
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.8759,68.90677,52.43842,4.91409,4.91409,0,0,0,4.91409,99.22285,0,0,4.8759,5.172726,4.91409,0,0,26.56349,5.691841,0,0.2968259,-0.2968259,13.48686,34.58162,0.1300881,5.405499,3.90072,0,10.56774
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.98956,80.40691,54.68353,2.43969,2.43969,0,0,0,2.43969,286.4938,0,0,6.98956,2.568094,2.43969,0,0,26.89329,5.395015,4.421466,0,4.421466,17.68143,45.33691,0.129975,2.683659,5.591648,0,12.38457
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.810932,78.0265,57.02753,4.135181,4.135181,0,0,0,4.135181,140.5242,0,0,5.810932,4.352823,4.135181,0,0,22.47183,9.374333,1.45811,0,1.45811,19.06471,48.88379,0.1299377,4.5487,4.648746,0,15.18527
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.052067,86.61516,59.36164,3.189177,3.189177,0,0,0,3.189177,221.125,0,0,7.052067,3.357029,3.189177,0,0,21.01372,10.68663,3.695038,0,3.695038,22.57014,57.87203,0.1298434,3.508095,5.641654,0,17.7387
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.930036,83.09052,60.80563,0.480454,0.480454,0,0,0,0.480454,1234.257,0,0,5.930036,0.5057411,0.480454,0,0,17.31868,14.01217,5.424295,0,5.424295,27.71607,71.06671,0.1297052,0.5284994,4.744029,0,19.9422
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.420964,81.67531,61.52762,3.440761,3.440761,0,0,0,3.440761,157.5513,0,0,5.420964,3.621853,3.440761,0,0,11.89438,18.89403,1.799111,0,1.799111,29.42286,75.44308,0.1296594,3.784837,4.336771,0,24.31499
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.818359,76.0069,62.41775,8.975177,8.975177,12,0,3.372,8.975177,42.54355,0,0,3.818359,0,0,3.024823,2.873582,10.09527,20.51323,6.691941,0,6.691941,35.77139,91.72134,0.1298558,9.872695,3.054687,12,24.33159
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.170795,69.21194,61.86389,4.285809,4.285809,0,0,0,4.285809,50.65076,0,8.881784E-16,2.170795,4.511378,4.285809,0,0,3.403334,26.53598,0,2.340583,-2.340583,33.3042,85.39522,0.1298558,4.71439,1.736636,0,28.70677
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3729565,61.1076,59.9155,4.878178,4.878178,0,0,0,4.878178,7.645405,0,8.881784E-16,0.3729565,5.134924,4.878178,0,0,6.003982,24.19539,0,4.761968,-4.761968,28.28465,72.52459,0.1298558,5.365996,0.2983652,0,24.56835
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,58.13524,58.13524,2.911714,2.911714,0,0,0,2.911714,0,0,4.440892E-16,0,3.064962,2.911714,0,0,11.29506,19.43343,0,3.064962,-3.064962,25.05389,64.24062,0.1298558,3.202885,0,0,19.43343
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,56.30553,56.30553,7.79037,7.79037,12,0,3.372,7.79037,0,0,0,0,0,0,4.20963,3.999149,14.70057,16.36847,3.999149,0,3.999149,28.84782,73.96862,0.1299858,8.569407,0,12,16.36847
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,54.6044,54.6044,2.439641,2.439641,11.23964,0,3.179629,2.439641,0,1.776357E-15,0,0,0,0,8.8,8.36,10.70142,19.9677,8.36,0,8.36,36.77881,94.30445,0.1302261,2.683605,0,12,19.9677
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,52.96261,52.96261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341421,27.4917,0,0,0,36.77881,94.30445,0.1302261,0,0,0,27.4917
