Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,51.87468,51.87468,0.8427127,0.8427127,0,0,0,0.8427127,0,0,1.110223E-16,0,0.887066,0.8427127,0,0,2.341421,27.4917,0,0.887066,-0.887066,35.84376,91.9069,0.1302261,0.926984,0,0,27.4917
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,50.95488,50.95488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.32705,26.60463,0,0,0,35.84376,91.9069,0.1302261,0,0,0,26.60463
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,49.92629,49.92629,1.009447,1.009447,0,0,0,1.009447,0,0,0,0,1.062575,1.009447,0,0,3.32705,26.60463,0,1.062575,-1.062575,34.72371,89.03497,0.1302261,1.110391,0,0,26.60463
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,49.26363,49.26363,1.344966,1.344966,0,0,0,1.344966,0,0,2.220446E-16,0,1.415754,1.344966,0,0,4.507689,25.54206,0,1.415754,-1.415754,33.23137,85.20848,0.1302261,1.479463,0,0,25.54206
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,48.51197,48.51197,1.137352,1.137352,0,0,0,1.137352,0,0,2.220446E-16,0,1.197212,1.137352,0,0,6.080749,24.1263,0,1.197212,-1.197212,31.9694,81.97266,0.1302261,1.251087,0,0,24.1263
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,47.8691,47.8691,1.041165,1.041165,0,0,0,1.041165,0,0,0,0,1.095963,1.041165,0,0,7.410985,22.92909,0,1.095963,-1.095963,30.81415,79.01049,0.1302261,1.145281,0,0,22.92909
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,47.40425,47.40425,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0.5756648,0.5468816,0,0,8.628722,21.83313,0,0.5756648,-0.5756648,30.20735,77.45459,0.1302261,0.6015697,0,0,21.83313
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1749694,47.65826,47.14711,0.8501537,0.8501537,0,0,0,0.8501537,20.58091,0,1.110223E-16,0.1749694,0.8948987,0.8501537,0,0,9.26835,21.25746,0,0.7199293,-0.7199293,29.44848,75.50877,0.1302261,0.9351692,0.1399755,0,21.43243
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.8617725,49.27588,46.73172,0,0,0,0,0,0,0,0,0,0.8617725,0,0,0,0,10.06827,20.53753,0.8617725,0,0.8617725,30.26603,77.60504,0.1302041,0,0.689418,0,21.39931
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.665584,55.8097,47.59217,4.853886,4.853886,0,0,0,4.853886,54.91649,0,0,2.665584,5.109353,4.853886,0,0,9.206498,21.31313,0,2.44377,-2.44377,27.69007,71.00003,0.1302041,5.339274,2.132467,0,23.97871
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.734261,58.60592,50.0153,3.304533,3.304533,0,0,0,3.304533,82.74272,0,4.440892E-16,2.734261,3.478456,3.304533,0,0,11.9218,18.86936,0,0.7441954,-0.7441954,26.90562,68.98862,0.1302041,3.634987,2.187409,0,21.60362
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,3.98793,65.37386,52.24062,3.324724,3.324724,0,0,0,3.324724,119.9477,0,0,3.98793,3.49971,3.324724,0,0,12.74868,18.12516,0.4882199,0,0.4882199,27.36878,70.17622,0.1301917,3.657197,3.190344,0,22.11309
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.756802,63.45238,54.49561,4.339297,4.339297,0,0,0,4.339297,63.53106,0,8.881784E-16,2.756802,4.567681,4.339297,0,0,12.26046,18.56456,0,1.81088,-1.81088,25.45995,65.28178,0.1301917,4.773227,2.205441,0,21.32136
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,2.961005,66.60756,56.77038,2.864716,2.864716,0,0,0,2.864716,103.3612,0,0,2.961005,3.015491,2.864716,0,0,14.27255,16.75368,0,0.05448548,-0.05448548,25.40252,65.13452,0.1301917,3.151188,2.368804,0,19.71469
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.505467,63.99458,59.08471,0,0,0,0,0,0,0,0,0,1.505467,0,0,0,0,14.33309,16.6992,1.505467,0,1.505467,26.83073,68.7966,0.1301534,0,1.204373,0,18.20466
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.4757897,62.11955,60.58804,0,0,0,0,0,0,0,0,0,0.4757897,0,0,0,0,12.82762,18.05412,0.4757897,0,0.4757897,27.2821,69.95396,0.1301413,0,0.3806317,0,18.52991
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.57382,66.53597,61.31003,4.337104,4.337104,0,0,0,4.337104,36.28733,0,8.881784E-16,1.57382,4.565373,4.337104,0,0,12.35183,18.48233,0,2.991553,-2.991553,24.12873,61.8684,0.1301413,4.770815,1.259056,0,20.05615
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7209097,64.50035,62.14082,6.930988,6.930988,0,0,0,6.930988,10.40125,0,0,0.7209097,7.295776,6.930988,0,0,15.67578,15.49078,0,6.574867,-6.574867,17.19821,44.09788,0.1301413,7.624086,0.5767277,0,16.21169
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2584122,62.4205,61.58696,3.226336,3.226336,0,0,0,3.226336,8.009464,0,4.440892E-16,0.2584122,3.396143,3.226336,0,0,22.98119,8.915908,0,3.137731,-3.137731,13.89075,35.61723,0.1301413,3.548969,0.2067297,0,9.17432
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3618777,60.79274,59.63857,0,0,0,0,0,0,0,0,0,0.3618777,0,0,0,0,26.46756,5.778177,0.3618777,0,0.3618777,14.23406,36.49751,0.1301322,0,0.2895022,0,6.140055
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,57.85831,57.85831,8.124906,8.124906,12,0,3.372,8.124906,0,0,0,0,0,0,3.875094,3.68134,26.10568,6.103868,3.68134,0,3.68134,17.72648,45.45243,0.1302512,8.937396,0,12,6.103868
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,56.07806,56.07806,6.617942,6.617942,12,0,3.372,6.617942,0,0,0,0,0,0,5.382058,5.112956,22.42434,9.417073,5.112956,0,5.112956,22.57706,57.88977,0.1304163,7.279736,0,12,9.417073
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,54.4066,54.4066,3.867257,3.867257,12,0,3.372,3.867257,0,0,0,0,0,0,8.132743,7.726106,17.31138,14.01873,7.726106,0,7.726106,29.90668,76.68365,0.1306652,4.253983,0,12,14.01873
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,52.79448,52.79448,0.81977,0.81977,9.61977,0,2.769802,0.81977,0,0,0,0,0,0,8.8,8.36,9.585278,20.97223,8.36,0,8.36,37.83768,97.01949,0.1308146,0.901747,0,12,20.97223
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,51.70654,51.70654,0.3364459,0.3364459,0,0,0,0.3364459,0,0,0,0,0.3541535,0.3364459,0,0,1.225277,28.49623,0,0.3541535,-0.3541535,37.46437,96.06229,0.1308146,0.3700905,0,0,28.49623
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,50.76696,50.76696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.618781,28.14207,0,0,0,37.46437,96.06229,0.1308146,0,0,0,28.14207
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,49.76804,49.76804,0.6449873,0.6449873,0,0,0,0.6449873,0,0,0,0,0.678934,0.6449873,0,0,1.618781,28.14207,0,0.678934,-0.678934,36.74871,94.22726,0.1308146,0.709486,0,0,28.14207
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,49.12517,49.12517,0.8587463,0.8587463,0,0,0,0.8587463,0,0,1.110223E-16,0,0.9039435,0.8587463,0,0,2.373152,27.46314,0,0.9039435,-0.9039435,35.79587,91.7841,0.1308146,0.944621,0,0,27.46314
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,48.37351,48.37351,0.4837425,0.4837425,0,0,0,0.4837425,0,0,5.551115E-17,0,0.5092027,0.4837425,0,0,3.377534,26.5592,0,0.5092027,-0.5092027,35.25912,90.40782,0.1308146,0.5321168,0,0,26.5592
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,47.76031,47.76031,0.2050763,0.2050763,0,0,0,0.2050763,0,0,2.775558E-17,0,0.2158698,0.2050763,0,0,3.943315,26.05,0,0.2158698,-0.2158698,35.03157,89.82437,0.1308146,0.2255839,0,0,26.05
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,47.28557,47.28557,1.100774,1.100774,0,0,0,1.100774,0,0,0,0,1.158709,1.100774,0,0,4.18317,25.83413,0,1.158709,-1.158709,33.81019,86.69262,0.1308146,1.210851,0,0,25.83413
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1228999,47.36701,47.00864,0.8570687,0.8570687,0,0,0,0.8570687,14.33956,0,2.220446E-16,0.1228999,0.9021775,0.8570687,0,0,5.470624,24.67542,0,0.7792776,-0.7792776,32.98876,84.58639,0.1308146,0.9427755,0.09831993,0,24.79832
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.581845,51.3264,46.59325,5.248662,5.248662,0,0,0,5.248662,30.13807,0,8.881784E-16,1.581845,5.524907,5.248662,0,0,6.336489,23.89614,0,3.943062,-3.943062,28.83241,73.9291,0.1308146,5.773528,1.265476,0,25.47798
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.591191,55.42104,47.45371,5.656345,5.656345,0,0,0,5.656345,45.81034,0,8.881784E-16,2.591191,5.954048,5.656345,0,0,10.71767,19.95308,0,3.362857,-3.362857,25.28764,64.83998,0.1308146,6.22198,2.072953,0,22.54427
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.261558,60.20768,49.84716,4.071966,4.071966,0,0,0,4.071966,80.09786,0,0,3.261558,4.28628,4.071966,0,0,14.45417,16.59022,0,1.024722,-1.024722,24.20749,62.07037,0.1308146,4.479163,2.609246,0,19.85178
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.672535,64.05503,52.07248,2.150714,2.150714,0,0,0,2.150714,170.7589,0,0,3.672535,2.26391,2.150714,0,0,15.59276,15.5655,1.408625,0,1.408625,25.54383,65.49687,0.1307788,2.365786,2.938028,0,19.23803
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.112823,64.48493,54.2978,1.06807,1.06807,0,0,0,1.06807,291.4437,0,0,3.112823,1.124284,1.06807,0,0,14.18413,16.83326,1.988539,0,1.988539,27.43032,70.33402,0.1307283,1.174877,2.490258,0,19.94608
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,4.597603,72.49271,56.55279,0.9974132,0.9974132,0,0,0,0.9974132,460.9527,0,0,4.597603,1.049909,0.9974132,0,0,12.19559,18.62295,3.547695,0,3.547695,30.79596,78.96384,0.1306383,1.097154,3.678083,0,23.22055
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.315263,73.98434,58.85723,1.491804,1.491804,0,0,0,1.491804,289.2649,0,0,4.315263,1.57032,1.491804,0,0,8.647898,21.81587,2.744944,0,2.744944,33.40004,85.64097,0.1305687,1.640984,3.452211,0,26.13113
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,5.500905,80.57178,60.30122,3.595794,3.595794,0,0,0,3.595794,152.9816,0,0,5.500905,3.785047,3.595794,0,0,5.902954,24.28632,1.715858,0,1.715858,35.02785,89.81482,0.1305253,3.955374,4.400724,0,29.78722
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.081848,71.65206,61.0331,0.2409663,0.2409663,0,0,0,0.2409663,1278.954,0,0,3.081848,0.2536488,0.2409663,0,0,4.187096,25.83059,2.8282,0,2.8282,37.71091,96.69447,0.1304537,0.2650629,2.465479,0,28.91244
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.376112,73.73638,61.92323,2.71092,2.71092,0,0,0,2.71092,124.5375,0,0,3.376112,2.8536,2.71092,0,0,1.358896,28.37597,0.5225124,0,0.5225124,38.20662,97.96548,0.1304405,2.982012,2.70089,0,31.75208
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,1.879308,67.6497,61.35949,7.476389,7.476389,0,0,0,7.476389,25.13658,0,8.881784E-16,1.879308,7.869884,7.476389,0,0,0.8363835,28.84623,0,5.990575,-5.990575,31.89199,81.77418,0.1304405,8.224029,1.503447,0,30.72554
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2533344,60.21587,59.41109,5.988932,5.988932,0,0,0,5.988932,4.230044,0,8.881784E-16,0.2533344,6.304138,5.988932,0,0,7.492578,22.85566,0,6.050804,-6.050804,25.51389,65.42009,0.1304405,6.587825,0.2026675,0,23.10899
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,57.63084,57.63084,6.616474,6.616474,0,0,0,6.616474,0,0,8.881784E-16,0,6.964709,6.616474,0,0,14.21569,16.80485,0,6.964709,-6.964709,18.17244,46.5959,0.1304405,7.278121,0,0,16.80485
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,55.88025,55.88025,5.213244,5.213244,0,0,0,5.213244,0,0,0,0,5.487625,5.213244,0,0,21.95426,9.840144,0,5.487625,-5.487625,12.38797,31.76397,0.1304405,5.734569,0,0,9.840144
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,54.21868,54.21868,1.558506,1.558506,0,0,0,1.558506,0,0,2.220446E-16,0,1.640532,1.558506,0,0,28.05162,4.352519,0,1.640532,-1.640532,10.6587,27.32995,0.1304405,1.714356,0,0,4.352519
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,52.59667,52.59667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.87444,2.711987,0,0,0,10.6587,27.32995,0.1304405,0,0,0,2.711987
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,51.54829,51.54829,0.06338585,0.06338585,0,0,0,0.06338585,0,0,1.387779E-17,0,0.06672195,0.06338585,0,0,29.87444,2.711987,0,0.06672195,-0.06672195,10.58837,27.14961,0.1304405,0.06972443,0,0,2.711987
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,50.6285,50.6285,1.899407,1.899407,0,0,0,1.899407,0,0,0,0,1.999376,1.899407,0,0,29.94857,2.645265,0,1.999376,-1.999376,8.480843,21.74571,0.1304405,2.089347,0,0,2.645265
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,49.64936,49.64936,0.1031255,0.1031255,0,0,0,0.1031255,0,0,1.387779E-17,0,0.1085531,0.1031255,0,0,32.1701,0.6458892,0,0.1085531,-0.1085531,8.366418,21.45231,0.1304405,0.113438,0,0,0.6458892
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,48.98671,48.98671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.29071,0.5373361,0,0,0,8.366418,21.45231,0.1304405,0,0,0,0.5373361
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,48.23504,48.23504,1.314529,1.314529,10.11453,0,2.894976,1.314529,0,0,0,0,0,0,8.8,8.36,32.29071,0.5373361,8.36,0,8.36,16.29741,41.78815,0.1306165,1.445982,0,12,0.5373361
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,47.62185,47.62185,0.06587479,0.06587479,8.865875,0,2.579066,0.06587479,0,1.776357E-15,0,0,0,0,8.8,8.36,23.93071,8.061337,8.36,0,8.36,24.2284,62.12399,0.1307241,0.07246226,0,12,8.061337
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,47.14711,47.14711,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,8.8,8.36,15.57071,15.58534,8.36,0,8.36,32.15939,82.45982,0.1308792,1.043499,0,12,15.58534
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1157161,47.23698,46.89985,0,0,0,0,0,0,0,0,0,0.1157161,0,0,0,0,7.210713,23.10934,0.1157161,0,0.1157161,32.26917,82.7413,0.1308762,0,0.09257286,0,23.22505
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.677813,51.48017,46.45479,0.489461,0.489461,0,0,0,0.489461,342.7878,0,0,1.677813,0.5152221,0.489461,0,0,7.094997,23.21348,1.16259,0,1.16259,33.3721,85.56932,0.1308469,0.5384071,1.34225,0,24.89129
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.018282,60.06719,47.31524,0.894102,0.894102,0,0,0,0.894102,449.421,0,0,4.018282,0.94116,0.894102,0,0,5.932407,24.25981,3.077122,0,3.077122,36.29132,93.05447,0.1307693,0.9835122,3.214626,0,28.2781
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,5.98414,70.09483,49.7087,1.877011,1.877011,0,0,0,1.877011,318.8122,1.153054,0,5.98414,1.975801,1.877011,0,0,2.855284,27.02922,2.855284,0,2.855284,39.00008,100,0.1306974,2.064712,4.787312,0,33.01336
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,6.91838,76.64481,51.90435,1.149824,1.149824,0,0,0,1.149824,601.6902,5.708039,0,6.91838,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1306974,1.264807,5.534704,0,36.51736
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,7.933871,84.20876,54.12967,5.763561,5.763561,0,0,0,5.763561,137.6557,1.866964,0,7.933871,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1306974,6.339917,6.347096,0,37.53285
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,7.751272,86.21461,56.35499,1.506501,1.506501,0,0,0,1.506501,514.5214,6.165481,0,7.751272,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1306974,1.657151,6.201017,0,37.35025
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,7.655611,88.73766,58.63965,0.03623837,0.03623837,0,0,0,0.03623837,21125.71,7.617465,0,7.655611,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1306974,0.03986221,6.124489,0,37.25459
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,7.381449,89.29541,60.14297,3.490686,3.490686,0,0,0,3.490686,211.4613,3.707043,0,7.381449,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1306974,3.839755,5.905159,0,36.98043
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,5.885555,82.96008,60.86497,1.665013,1.665013,0,0,0,1.665013,353.484,4.13291,0,5.885555,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1306974,1.831514,4.708445,0,35.48454
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,3.867454,75.39674,61.69576,0,0,0,0,0,0,0,3.867454,0,3.867454,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306974,0,3.093963,0,33.46643
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.100034,68.19866,61.1419,3.118606,3.118606,0,0,0,3.118606,67.33886,0,0,2.100034,3.282743,3.118606,0,0,0,29.59898,0,1.182709,-1.182709,37.75339,96.80338,0.1306974,3.430466,1.680027,0,31.69901
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4056661,60.48459,59.19351,0,0,0,0,0,0,0,0,0,0.4056661,0,0,0,0,1.314121,28.41627,0.4056661,0,0.4056661,38.13824,97.79017,0.1306872,0,0.3245329,0,28.82194
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,57.41325,57.41325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9084553,28.78137,0,0,0,38.13824,97.79017,0.1306872,0,0,0,28.78137
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,55.69234,55.69234,5.039483,5.039483,0,0,0,5.039483,0,0,8.881784E-16,0,5.304718,5.039483,0,0,0.9084553,28.78137,0,5.304718,-5.304718,32.54658,83.4526,0.1306872,5.543431,0,0,28.78137
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,54.05054,54.05054,6.51753,6.51753,0,0,0,6.51753,0,0,8.881784E-16,0,6.860558,6.51753,0,0,6.802587,23.47665,0,6.860558,-6.860558,25.31491,64.9099,0.1306872,7.169283,0,0,23.47665
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,52.45821,52.45821,1.991923,1.991923,0,0,0,1.991923,0,0,2.220446E-16,0,2.096761,1.991923,0,0,14.42543,16.61609,0,2.096761,-2.096761,23.10473,59.24279,0.1306872,2.191115,0,0,16.61609
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,51.39994,51.39994,0.6529194,0.6529194,0,0,0,0.6529194,0,0,1.110223E-16,0,0.6872836,0.6529194,0,0,16.75516,14.51933,0,0.6872836,-0.6872836,22.38027,57.3852,0.1306872,0.7182114,0,0,14.51933
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,50.49003,50.49003,1.133861,1.133861,0,0,0,1.133861,0,0,0,0,1.193538,1.133861,0,0,17.51881,13.83205,0,1.193538,-1.193538,21.12217,54.15931,0.1306872,1.247247,0,0,13.83205
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,49.51089,49.51089,1.97807,1.97807,0,0,0,1.97807,0,0,0,0,2.082179,1.97807,0,0,18.84496,12.63851,0,2.082179,-2.082179,18.92736,48.53161,0.1306872,2.175877,0,0,12.63851
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,48.84824,48.84824,1.126463,1.126463,0,0,0,1.126463,0,0,2.220446E-16,0,1.185751,1.126463,0,0,21.1585,10.55633,0,1.185751,-1.185751,17.67747,45.32676,0.1306872,1.23911,0,0,10.55633
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,48.09658,48.09658,2.388507,2.388507,0,0,0,2.388507,0,0,4.440892E-16,0,2.514218,2.388507,0,0,22.476,9.370579,0,2.514218,-2.514218,15.02726,38.53135,0.1306872,2.627358,0,0,9.370579
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,47.48338,47.48338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.26958,6.856361,0,0,0,15.02726,38.53135,0.1306872,0,0,0,6.856361
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,47.03831,47.03831,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0.3196293,0.3036478,0,0,25.26958,6.856361,0,0.3196293,-0.3196293,14.69034,37.66745,0.1306872,0.3340126,0,0,6.856361
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.0769642,46.98526,46.76139,1.996716,1.996716,0,0,0,1.996716,3.85454,0,2.220446E-16,0.0769642,2.101806,1.996716,0,0,25.62472,6.536732,0,2.024842,-2.024842,12.55597,32.19472,0.1306872,2.196387,0.06157136,0,6.613696
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.374171,50.4337,46.34599,10.90583,10.90583,12,0,3.372,10.90583,12.60034,0,0,1.374171,0,0,1.094174,1.039465,27.87454,4.51189,2.413636,0,2.413636,14.84574,38.06593,0.1307563,11.99641,1.099337,12,5.886061
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.652367,55.32707,47.17678,2.160411,2.160411,10.96041,0,3.108984,2.160411,122.7714,0,0,2.652367,0,0,8.8,8.36,25.46091,6.684163,11.01237,0,11.01237,25.29299,64.85369,0.1309096,2.376452,2.121893,12,9.33653
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.363664,60.25886,49.57024,2.021962,2.021962,10.82196,0,3.073956,2.021962,166.3564,1.776357E-15,0,3.363664,0,0,8.8,8.36,14.44854,16.59529,11.72366,0,11.72366,36.41504,93.3717,0.1310368,2.224159,2.690931,12,19.95896
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.386694,70.12007,51.76588,2.232314,2.232314,0,0,0,2.232314,241.3054,0.3120144,0,5.386694,2.349804,2.232314,0,0,2.724875,27.14659,2.724875,0,2.724875,39.00008,100,0.1309685,2.455545,4.309355,0,32.53328
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.112146,67.73353,53.96153,4.546127,4.546127,0,0,0,4.546127,90.45384,0,0,4.112146,4.785397,4.546127,0,0,0,29.59898,0,0.6732503,-0.6732503,38.29041,98.18034,0.1309685,5.00074,3.289717,0,33.71112
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,6.84751,81.6269,56.18685,0,0,0,0,0,0,0,6.099454,0,6.84751,0,0,0,0,0.7480559,28.92573,0.7480559,0,0.7480559,39.00008,100,0.1309497,0,5.478008,0,35.77324
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,5.526723,78.51849,58.47151,2.662628,2.662628,0,0,0,2.662628,207.5665,2.723957,0,5.526723,2.802767,2.662628,0,0,0,29.59898,0,0,0,39.00008,100,0.1309497,2.928891,4.421379,0,35.1257
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,4.909292,77.5986,59.9155,1.99438,1.99438,0,0,0,1.99438,246.1563,2.809945,0,4.909292,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1309497,2.193818,3.927434,0,34.50827
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,3.779092,73.87422,60.63749,1.351999,1.351999,0,0,0,1.351999,279.5188,2.355935,0,3.779092,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1309497,1.487199,3.023274,0,33.37807
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,2.918484,71.52486,61.47817,4.792744,4.792744,0,0,0,4.792744,60.89381,0,0,2.918484,5.044993,4.792744,0,0,0,29.59898,0,2.126509,-2.126509,36.75854,94.25248,0.1309497,5.272018,2.334787,0,32.51746
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,1.946457,67.4186,60.91442,0,0,0,0,0,0,0,0,0,1.946457,0,0,0,0,2.362788,27.47247,1.946457,0,1.946457,38.60511,98.98727,0.1309009,0,1.557166,0,29.41893
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4232875,60.32157,58.97592,3.363094,3.363094,0,0,0,3.363094,12.58625,0,4.440892E-16,0.4232875,3.540099,3.363094,0,0,0.4163306,29.22428,0,3.116811,-3.116811,35.31971,90.56316,0.1309009,3.699403,0.33863,0,29.64757
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,57.24512,57.24512,6.205551,6.205551,0,0,0,6.205551,0,0,8.881784E-16,0,6.532159,6.205551,0,0,3.879454,26.10747,0,6.532159,-6.532159,28.4342,72.90807,0.1309009,6.826106,0,0,26.10747
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,55.49453,55.49453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13741,19.57531,0,0,0,28.4342,72.90807,0.1309009,0,0,0,19.57531
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,53.85274,53.85274,7.700639,7.700639,12,0,3.372,7.700639,0,0,0,0,0,0,4.299361,4.084393,11.13741,19.57531,4.084393,0,4.084393,32.309,82.84342,0.1310298,8.470702,0,12,19.57531
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,52.27029,52.27029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.053015,23.25126,0,0,0,32.309,82.84342,0.1310298,0,0,0,23.25126
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,51.21202,51.21202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.053015,23.25126,0,0,0,32.309,82.84342,0.1310298,0,0,0,23.25126
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,50.3219,50.3219,1.742314,1.742314,0,0,0,1.742314,0,0,2.220446E-16,0,1.834015,1.742314,0,0,7.053015,23.25126,0,1.834015,-1.834015,30.37578,77.88646,0.1310298,1.916546,0,0,23.25126
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,49.34276,49.34276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.09081,21.41725,0,0,0,30.37578,77.88646,0.1310298,0,0,0,21.41725
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,48.68011,48.68011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.09081,21.41725,0,0,0,30.37578,77.88646,0.1310298,0,0,0,21.41725
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,47.95811,47.95811,0.6450275,0.6450275,0,0,0,0.6450275,0,0,1.110223E-16,0,0.6789764,0.6450275,0,0,9.09081,21.41725,0,0.6789764,-0.6789764,29.66007,76.05132,0.1310298,0.7095302,0,0,21.41725
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,47.34491,47.34491,0.8977373,0.8977373,0,0,0,0.8977373,0,0,1.110223E-16,0,0.9449866,0.8977373,0,0,9.845228,20.73827,0,0.9449866,-0.9449866,28.66397,73.49722,0.1310298,0.987511,0,0,20.73827
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,46.89985,46.89985,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0.6477174,0.6153315,0,0,10.89521,19.79329,0,0.6477174,-0.6477174,27.98122,71.74657,0.1310298,0.6768647,0,0,19.79329
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1073754,46.93515,46.62292,0.8715568,0.8715568,0,0,0,0.8715568,12.31996,0,1.110223E-16,0.1073754,0.9174282,0.8715568,0,0,11.6149,19.14557,0,0.8100528,-0.8100528,27.12735,69.55716,0.1310298,0.9587125,0.08590036,0,19.25294
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.614493,51.02892,46.20753,0.2681308,0.2681308,0,0,0,0.2681308,602.129,0,0,1.614493,0.2822429,0.2681308,0,0,12.51496,18.33552,1.33225,0,1.33225,28.39123,72.79788,0.1309964,0.2949439,1.291595,0,19.95001
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.241783,60.54383,47.03831,0,0,0,0,0,0,0,0,0,4.241783,0,0,0,0,11.18271,19.53454,4.241783,0,4.241783,32.41534,83.11609,0.1308903,0,3.393427,0,23.77633
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.438386,71.57378,49.4021,3.169757,3.169757,0,0,0,3.169757,203.1192,0,0,6.438386,3.336586,3.169757,0,0,6.940924,23.35215,3.1018,0,3.1018,35.35796,90.66127,0.1308127,3.486733,5.150709,0,29.79053
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.058166,76.88368,51.59775,0.09280921,0.09280921,0,0,0,0.09280921,7605.027,3.121347,0,7.058166,0.09769391,0.09280921,0,0,3.839124,26.14377,3.839124,0,3.839124,39.00008,100,0.1307169,0.1020901,5.646533,0,33.20193
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.241562,80.45389,53.7934,0,0,0,0,0,0,0,7.241562,0,7.241562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307169,0,5.79325,0,36.84054
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,7.438394,84.19692,55.99894,0.9631276,0.9631276,0,0,0,0.9631276,772.3165,6.424575,0,7.438394,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.1307169,1.05944,5.950715,0,37.03737
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.023692,85.05079,58.24404,4.991081,4.991081,0,0,0,4.991081,140.7249,1.769922,0,7.023692,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.1307169,5.49019,5.618954,0,36.62267
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,6.414041,83.96896,59.69791,3.009553,3.009553,0,0,0,3.009553,213.1227,3.24609,0,6.414041,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.1307169,3.310508,5.131233,0,36.01302
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,4.706248,77.33819,60.4199,0.4021046,0.4021046,0,0,0,0.4021046,1170.404,4.28298,0,4.706248,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.1307169,0.4423151,3.764998,0,34.30523
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.063369,75.6759,61.25069,7.422832,7.422832,0,0,0,7.422832,54.74149,0,0,4.063369,7.813508,7.422832,0,0,0,29.59898,0,3.750138,-3.750138,35.04708,89.86414,0.1307169,8.165115,3.250695,0,33.66235
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.572,69.35246,60.63749,3.646932,3.646932,0,0,0,3.646932,70.52502,0,4.440892E-16,2.572,3.838876,3.646932,0,0,4.166821,25.84884,0,1.266876,-1.266876,33.71168,86.44003,0.1307169,4.011625,2.0576,0,28.42084
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.3948942,60.00106,58.74844,7.70319,7.70319,12,0,3.372,7.70319,5.126372,0,0,0.3948942,0,0,4.29681,4.081969,5.574461,24.58196,4.476864,0,4.476864,37.95881,97.33008,0.1308557,8.473509,0.3159153,12,24.97686
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,57.02753,57.02753,7.210439,7.210439,0,0,0,7.210439,0,0,8.881784E-16,0,7.589935,7.210439,0,0,1.097597,28.61114,0,7.589935,-7.589935,29.95831,76.81603,0.1308557,7.931482,0,0,28.61114
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,55.26706,55.26706,3.893348,3.893348,0,0,0,3.893348,0,0,4.440892E-16,0,4.098261,3.893348,0,0,9.530858,21.02121,0,4.098261,-4.098261,25.63836,65.73927,0.1308557,4.282683,0,0,21.02121
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,53.65493,53.65493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.08448,16.92295,0,0,0,25.63836,65.73927,0.1308557,0,0,0,16.92295
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,52.10215,52.10215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.08448,16.92295,0,0,0,25.63836,65.73927,0.1308557,0,0,0,16.92295
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,51.01422,51.01422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.08448,16.92295,0,0,0,25.63836,65.73927,0.1308557,0,0,0,16.92295
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,50.12409,50.12409,0.2749832,0.2749832,0,0,0,0.2749832,0,0,5.551115E-17,0,0.289456,0.2749832,0,0,14.08448,16.92295,0,0.289456,-0.289456,25.33325,64.95692,0.1308557,0.3024816,0,0,16.92295
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,49.17462,49.17462,0.9269576,0.9269576,0,0,0,0.9269576,0,0,1.110223E-16,0,0.9757448,0.9269576,0,0,14.4061,16.63349,0,0.9757448,-0.9757448,24.30473,62.31969,0.1308557,1.019653,0,0,16.63349
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,48.54164,48.54164,2.828243,2.828243,0,0,0,2.828243,0,0,4.440892E-16,0,2.977097,2.828243,0,0,15.49026,15.65774,0,2.977097,-2.977097,21.16659,54.2732,0.1308557,3.111067,0,0,15.65774
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,47.81965,47.81965,1.505462,1.505462,0,0,0,1.505462,0,0,0,0,1.584697,1.505462,0,0,18.79815,12.68065,0,1.584697,-1.584697,19.49617,49.99009,0.1308557,1.656008,0,0,12.68065
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,47.20645,47.20645,0.3739901,0.3739901,0,0,0,0.3739901,0,0,5.551115E-17,0,0.3936737,0.3739901,0,0,20.55892,11.09595,0,0.3936737,-0.3936737,19.0812,48.92607,0.1308557,0.4113891,0,0,11.09595
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,46.79106,46.79106,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0.9304606,0.8839376,0,0,20.99634,10.70228,0,0.9304606,-0.9304606,18.10041,46.41122,0.1308557,0.9723313,0,0,10.70228
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08240652,46.72375,46.48446,1.227543,1.227543,0,0,0,1.227543,6.713125,0,0,0.08240652,1.292151,1.227543,0,0,22.03018,9.771814,0,1.209744,-1.209744,16.82523,43.14153,0.1308557,1.350298,0.06592522,0,9.854221
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.087283,52.34689,46.05918,1.276314,1.276314,0,0,0,1.276314,163.5399,0,0,2.087283,1.343488,1.276314,0,0,23.37434,8.56207,0.7437949,0,0.7437949,17.53086,44.95082,0.1308372,1.403945,1.669827,0,10.64935
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.508882,61.33449,46.89985,6.623163,6.623163,0,0,0,6.623163,68.07748,0,0,4.508882,6.97175,6.623163,0,0,22.63055,9.231485,0,2.462868,-2.462868,14.93476,38.29419,0.1308372,7.285479,3.607106,0,13.74037
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,5.596107,68.01361,49.23396,4.479207,4.479207,0,0,0,4.479207,124.9352,0,0,5.596107,4.714955,4.479207,0,0,25.36707,6.768618,0.8811519,0,0.8811519,15.7707,40.43761,0.1308152,4.927128,4.476885,0,12.36472
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,6.572021,74.60397,51.45929,1.674737,1.674737,0,0,0,1.674737,392.421,0,0,6.572021,1.762881,1.674737,0,0,24.48592,7.561654,4.80914,0,4.80914,20.33305,52.13592,0.1306954,1.842211,5.257617,0,14.13368
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,7.523477,81.56273,53.62526,4.287192,4.287192,0,0,0,4.287192,175.4873,0,0,7.523477,4.512834,4.287192,0,0,19.67677,11.88988,3.010643,0,3.010643,23.1892,59.45936,0.1306205,4.715911,6.018781,0,19.41336
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,8.238841,88.0651,55.85058,4.054868,4.054868,0,0,0,4.054868,203.1839,0,0,8.238841,4.268282,4.054868,0,0,16.66613,14.59946,3.970558,0,3.970558,26.956,69.11781,0.1305219,4.460355,6.591073,0,22.8383
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.077202,85.09675,58.0759,2.596746,2.596746,0,0,0,2.596746,272.5411,0,0,7.077202,2.733417,2.596746,0,0,12.69557,18.17296,4.343784,0,4.343784,31.07687,79.68414,0.1304141,2.856421,5.661761,0,25.25016
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,6.803433,85.67469,59.57923,0,0,0,0,0,0,0,0,0,6.803433,0,0,0,0,8.351789,22.08237,6.803433,0,6.803433,37.53118,96.2336,0.1302457,0,5.442747,0,28.8858
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,5.861936,82.11279,60.25177,3.489996,3.489996,0,0,0,3.489996,167.964,0.6398997,0,5.861936,3.67368,3.489996,0,0,1.548356,28.20546,1.548356,0,1.548356,39.00008,100,0.1302075,3.838995,4.689548,0,34.06739
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.307548,72.55512,61.08256,0,0,0,0,0,0,0,3.307548,0,3.307548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302075,0,2.646039,0,32.90652
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.742062,66.30373,60.5287,1.950562,1.950562,0,0,0,1.950562,89.31078,0,0,1.742062,2.053223,1.950562,0,0,0,29.59898,0,0.311161,-0.311161,38.67208,99.159,0.1302075,2.145618,1.393649,0,31.34104
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4355761,60.02151,58.63965,5.731484,5.731484,0,0,0,5.731484,7.599707,0,0,0.4355761,6.033142,5.731484,0,0,0.3457345,29.28782,0,5.597566,-5.597566,32.77173,84.02991,0.1302075,6.304633,0.3484608,0,29.72339
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,56.88906,56.88906,2.616783,2.616783,0,0,0,2.616783,0,0,4.440892E-16,0,2.754508,2.616783,0,0,6.565252,23.69025,0,2.754508,-2.754508,29.86823,76.58504,0.1302075,2.878461,0,0,23.69025
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,55.15826,55.15826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.625816,20.93574,0,0,0,29.86823,76.58504,0.1302075,0,0,0,20.93574
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,53.51647,53.51647,3.060065,3.060065,0,0,0,3.060065,0,0,0,0,3.221121,3.060065,0,0,9.625816,20.93574,0,3.221121,-3.221121,26.47287,67.87901,0.1302075,3.366071,0,0,20.93574
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,51.96369,51.96369,0.7655787,0.7655787,0,0,0,0.7655787,0,0,1.110223E-16,0,0.8058723,0.7655787,0,0,13.20484,17.71462,0,0.8058723,-0.8058723,25.6234,65.7009,0.1302075,0.8421366,0,0,17.71462
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,50.90543,50.90543,0.8976123,0.8976123,0,0,0,0.8976123,0,0,0,0,0.944855,0.8976123,0,0,14.10025,16.90875,0,0.944855,-0.944855,24.62744,63.14715,0.1302075,0.9873735,0,0,16.90875
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,50.0153,50.0153,0.7515851,0.7515851,0,0,0,0.7515851,0,0,1.110223E-16,0,0.7911422,0.7515851,0,0,15.15009,15.96389,0,0.7911422,-0.7911422,23.7935,61.00885,0.1302075,0.8267435,0,0,15.96389
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,49.0955,49.0955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.02914,15.17275,0,0,0,23.7935,61.00885,0.1302075,0,0,0,15.17275
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,48.43285,48.43285,0.9601632,0.9601632,0,0,0,0.9601632,0,0,0,0,1.010698,0.9601632,0,0,16.02914,15.17275,0,1.010698,-1.010698,22.72813,58.27715,0.1302075,1.05618,0,0,15.17275
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,47.70097,47.70097,0.8894796,0.8894796,0,0,0,0.8894796,0,0,1.110223E-16,0,0.9362943,0.8894796,0,0,17.15214,14.16205,0,0.9362943,-0.9362943,21.74119,55.74653,0.1302075,0.9784276,0,0,14.16205
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,47.09766,47.09766,2.095712,2.095712,0,0,0,2.095712,0,0,4.440892E-16,0,2.206012,2.095712,0,0,18.19246,13.22576,0,2.206012,-2.206012,19.41585,49.78413,0.1302075,2.305283,0,0,13.22576
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,46.67237,46.67237,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,1.104936,1.049689,0,0,20.64359,11.01975,0,1.104936,-1.104936,18.25114,46.79771,0.1302075,1.154658,0,0,11.01975
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06427767,46.58193,46.39545,0.05524555,0.05524555,0,0,0,0.05524555,116.349,0,0,0.06427767,0.05815321,0.05524555,0,0,21.8713,9.914811,0.006124456,0,0.006124456,18.25695,46.81261,0.1302073,0.06077011,0.05142213,0,9.979089
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5429881,47.56538,45.98005,3.483847,3.483847,0,0,0,3.483847,15.58588,0,4.440892E-16,0.5429881,3.667207,3.483847,0,0,21.86517,9.920323,0,3.124219,-3.124219,14.96374,38.36848,0.1302073,3.832231,0.4343905,0,10.46331
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.163633,50.26852,46.81084,3.12686,3.12686,0,0,0,3.12686,37.21411,4.440892E-16,0,1.163633,3.291431,3.12686,0,0,25.33653,6.796104,0,2.127798,-2.127798,12.72084,32.61748,0.1302073,3.439546,0.9309064,0,7.959737
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.138553,52.59013,49.15484,0,0,0,0,0,0,0,0,0,1.138553,0,0,0,0,27.70075,4.668306,1.138553,0,1.138553,13.80097,35.38703,0.1301792,0,0.9108427,0,5.806859
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.677141,59.83265,51.35049,2.574227,2.574227,0,0,0,2.574227,103.9979,4.440892E-16,0,2.677141,2.709712,2.574227,0,0,26.56219,5.693004,0,0.03257154,-0.03257154,13.76664,35.299,0.1301792,2.831649,2.141712,0,8.370145
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.48928,65.00746,53.54614,0,0,0,0,0,0,0,0,0,3.48928,0,0,0,0,26.59838,5.660433,3.48928,0,3.48928,17.07686,43.78672,0.1300931,0,2.791424,0,9.149713
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.351595,63.37808,55.74179,0.1812962,0.1812962,0,0,0,0.1812962,1297.101,0,0,2.351595,0.1908381,0.1812962,0,0,23.1091,8.800784,2.160757,0,2.160757,19.12673,49.0428,0.1300399,0.1994258,1.881276,0,11.15238
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.095511,61.47774,57.96711,1.881029,1.881029,0,0,0,1.881029,58.23999,0,2.220446E-16,1.095511,1.980031,1.881029,0,0,20.94835,10.74547,0,0.8845196,-0.8845196,18.19436,46.65213,0.1300399,2.069133,0.8764092,0,11.84098
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.264085,66.95141,59.41109,4.408301,4.408301,0,0,0,4.408301,51.35957,0,8.881784E-16,2.264085,4.640317,4.408301,0,0,21.93115,9.860946,0,2.376233,-2.376233,15.6896,40.22965,0.1300399,4.849132,1.811268,0,12.12503
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.667795,65.64604,60.14297,0,0,0,0,0,0,0,0,0,1.667795,0,0,0,0,24.57141,7.484713,1.667795,0,1.667795,17.2718,44.28659,0.1299988,0,1.334236,0,9.152508
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.342534,65.33449,60.91442,0,0,0,0,0,0,0,0,0,1.342534,0,0,0,0,22.90361,8.985728,1.342534,0,1.342534,18.54544,47.55233,0.1299657,0,1.074028,0,10.32826
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5132927,62.01155,60.36057,5.186388,5.186388,0,0,0,5.186388,9.89692,0,8.881784E-16,0.5132927,5.459356,5.186388,0,0,21.56108,10.19401,0,4.946063,-4.946063,13.33184,34.18413,0.1299657,5.705027,0.4106341,0,10.7073
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4303306,59.83498,58.47151,2.33258,2.33258,0,0,0,2.33258,18.4487,0,0,0.4303306,2.455347,2.33258,0,0,27.0567,5.247946,0,2.025017,-2.025017,11.19728,28.71092,0.1299657,2.565838,0.3442645,0,5.678277
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,56.72093,56.72093,5.543334,5.543334,12,0,3.372,5.543334,0,0,0,0,0,0,6.456666,6.133833,29.30672,3.22293,6.133833,0,6.133833,17.01635,43.63157,0.1301582,6.097667,0,12,3.22293
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,55.01979,55.01979,1.599646,1.599646,10.39965,0,2.96711,1.599646,0,1.776357E-15,0,0,0,0,8.8,8.36,23.17289,8.74338,8.36,0,8.36,24.94734,63.96741,0.1303456,1.75961,0,12,8.74338
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,53.40768,53.40768,9.385612,9.385612,12,0,3.372,9.385612,0,0,0,0,0,0,2.614389,2.483669,14.81289,16.26738,2.483669,0,2.483669,27.30355,70.00897,0.1304232,10.32417,0,12,16.26738
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,51.8549,51.8549,0.8938084,0.8938084,9.693809,0,2.788533,0.8938084,0,1.776357E-15,0,0,0,0,8.8,8.36,12.32922,18.50268,8.36,0,8.36,35.23455,90.34481,0.1305723,0.9831892,0,12,18.50268
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,50.79663,50.79663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.969218,26.02668,0,0,0,35.23455,90.34481,0.1305723,0,0,0,26.02668
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,49.87683,49.87683,1.666444,1.666444,0,0,0,1.666444,0,0,2.220446E-16,0,1.754151,1.666444,0,0,3.969218,26.02668,0,1.754151,-1.754151,33.38551,85.6037,0.1305723,1.833088,0,0,26.02668
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,48.95704,48.95704,1.791132,1.791132,0,0,0,1.791132,0,0,2.220446E-16,0,1.885402,1.791132,0,0,5.918275,24.27253,0,1.885402,-1.885402,31.39812,80.50784,0.1305723,1.970245,0,0,24.27253
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,48.31417,48.31417,1.296683,1.296683,0,0,0,1.296683,0,0,2.220446E-16,0,1.36493,1.296683,0,0,8.013166,22.38713,0,1.36493,-1.36493,29.95936,76.81871,0.1305723,1.426352,0,0,22.38713
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,47.5625,47.5625,2.058656,2.058656,0,0,0,2.058656,0,0,0,0,2.167006,2.058656,0,0,9.529756,21.0222,0,2.167006,-2.167006,27.67513,70.96174,0.1305723,2.264521,0,0,21.0222
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,46.97897,46.97897,1.73802,1.73802,0,0,0,1.73802,0,0,2.220446E-16,0,1.829495,1.73802,0,0,11.93754,18.85519,0,1.829495,-1.829495,25.74668,66.01699,0.1305723,1.911822,0,0,18.85519
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,46.56358,46.56358,0.2576761,0.2576761,0,0,0,0.2576761,0,0,0,0,0.271238,0.2576761,0,0,13.97031,17.0257,0,0.271238,-0.271238,25.46077,65.28389,0.1305723,0.2834437,0,0,17.0257
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1054277,46.56281,46.25698,0.08195303,0.08195303,0,0,0,0.08195303,128.644,0,0,0.1054277,0.08626635,0.08195303,0,0,14.27169,16.75446,0.01916135,0,0.01916135,25.47894,65.3305,0.1305719,0.09014834,0.08434216,0,16.85989
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.596857,50.59679,45.84159,2.868762,2.868762,0,0,0,2.868762,55.66361,0,0,1.596857,3.01975,2.868762,0,0,14.25253,16.77171,0,1.422893,-1.422893,23.97908,61.48471,0.1305719,3.155639,1.277485,0,18.36856
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.540225,57.72893,46.67237,1.635552,1.635552,0,0,0,1.635552,216.4544,0,0,3.540225,1.721634,1.635552,0,0,15.83352,15.34881,1.818591,0,1.818591,25.70435,65.90846,0.1305271,1.799107,2.83218,0,18.88904
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.094371,62.20334,49.01638,3.421507,3.421507,0,0,0,3.421507,119.6657,0,0,4.094371,3.601586,3.421507,0,0,14.01493,16.98554,0.4927848,0,0.4927848,26.17185,67.10717,0.130515,3.763658,3.275497,0,21.07991
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,6.855082,75.51943,51.21202,4.182819,4.182819,0,0,0,4.182819,163.8866,0,0,6.855082,4.402968,4.182819,0,0,13.52214,17.42905,2.452114,0,2.452114,28.49813,73.07198,0.1304548,4.601101,5.484066,0,24.28413
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.395809,76.20341,53.40768,0,0,0,0,0,0,0,0,0,6.395809,0,0,0,0,11.07003,19.63595,6.395809,0,6.395809,34.56572,88.62988,0.1302978,0,5.116647,0,26.03176
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,6.872169,81.01369,55.60332,4.100256,4.100256,0,0,0,4.100256,167.6034,0,0,6.872169,4.316059,4.100256,0,0,4.67422,25.39218,2.55611,0,2.55611,36.99066,94.84766,0.1302352,4.510282,5.497735,0,32.26435
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.10146,84.86189,57.79897,2.635851,2.635851,0,0,0,2.635851,269.4181,2.20877,0,7.10146,2.77458,2.635851,0,0,2.11811,27.69268,2.11811,0,2.11811,39.00008,100,0.1301834,2.899436,5.681168,0,34.79414
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.26147,78.30688,59.25285,5.671965,5.671965,0,0,0,5.671965,92.76275,0,0,5.26147,5.970489,5.671965,0,0,0,29.59898,0,0.7090187,-0.7090187,38.25271,98.08366,0.1301834,6.239161,4.209176,0,34.86045
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.472486,71.90247,59.9155,3.052974,3.052974,0,0,0,3.052974,113.7411,0,0,3.472486,3.213657,3.052974,0,0,0.7877986,28.88996,0.2588288,0,0.2588288,38.49825,98.71327,0.1301771,3.358271,2.777988,0,32.36245
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,2.916422,70.73819,60.75618,1.346697,1.346697,0,0,0,1.346697,216.5612,0.9698771,0,2.916422,1.417575,1.346697,0,0,0.5289697,29.12291,0.5289697,0,0.5289697,39.00008,100,0.1301641,1.481366,2.333138,0,32.03933
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.77412,66.06371,60.19243,2.345305,2.345305,0,0,0,2.345305,75.64559,0,0,1.77412,2.468742,2.345305,0,0,0,29.59898,0,0.6946222,-0.6946222,38.26788,98.12258,0.1301641,2.579835,1.419296,0,31.3731
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4455494,59.71389,58.30338,4.851694,4.851694,0,0,0,4.851694,9.183378,0,0,0.4455494,5.107046,4.851694,0,0,0.7718025,28.90436,0,4.661497,-4.661497,33.35423,85.52351,0.1301641,5.336863,0.3564395,0,29.34991
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,56.55279,56.55279,10.05499,10.05499,12,0,3.372,10.05499,0,0,0,0,0,0,1.945008,1.847758,5.951243,24.24286,1.847758,0,1.847758,35.10717,90.0182,0.1302217,11.06049,0,12,24.24286
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,54.88133,54.88133,4.493897,4.493897,0,0,0,4.493897,0,0,0,0,4.730418,4.493897,0,0,4.103486,25.90584,0,4.730418,-4.730418,30.12087,77.23285,0.1302217,4.943287,0,0,25.90584
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,53.23954,53.23954,1.051875,1.051875,0,0,0,1.051875,0,0,2.220446E-16,0,1.107237,1.051875,0,0,9.359506,21.17542,0,1.107237,-1.107237,28.95374,74.24021,0.1302217,1.157062,0,0,21.17542
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,51.70654,51.70654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.58977,20.06819,0,0,0,28.95374,74.24021,0.1302217,0,0,0,20.06819
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,50.65817,50.65817,0.04290926,0.04290926,0,0,0,0.04290926,0,0,0,0,0.04516764,0.04290926,0,0,10.58977,20.06819,0,0.04516764,-0.04516764,28.90613,74.11813,0.1302217,0.04720018,0,0,20.06819
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,49.76804,49.76804,1.944543,1.944543,0,0,0,1.944543,0,0,2.220446E-16,0,2.046887,1.944543,0,0,10.63995,20.02302,0,2.046887,-2.046887,26.74852,68.58582,0.1302217,2.138997,0,0,20.02302
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,48.84824,48.84824,1.089354,1.089354,0,0,0,1.089354,0,0,0,0,1.146689,1.089354,0,0,12.91427,17.97613,0,1.146689,-1.146689,25.53981,65.48655,0.1302217,1.19829,0,0,17.97613
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,48.20537,48.20537,0.6675585,0.6675585,0,0,0,0.6675585,0,0,0,0,0.7026932,0.6675585,0,0,14.18837,16.82944,0,0.7026932,-0.7026932,24.7991,63.58731,0.1302217,0.7343143,0,0,16.82944
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,47.48338,47.48338,0.1680728,0.1680728,0,0,0,0.1680728,0,0,0,0,0.1769188,0.1680728,0,0,14.96914,16.12675,0,0.1769188,-0.1769188,24.61261,63.10914,0.1302217,0.1848801,0,0,16.12675
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,46.89985,46.89985,1.235207,1.235207,0,0,0,1.235207,0,0,0,0,1.300218,1.235207,0,0,15.16572,15.94983,0,1.300218,-1.300218,23.24206,59.59492,0.1302217,1.358727,0,0,15.94983
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,46.48446,46.48446,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,1.151617,1.094036,0,0,16.6104,14.64961,0,1.151617,-1.151617,22.02815,56.48233,0.1302217,1.203439,0,0,14.64961
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1282671,46.54991,46.17786,0.4430285,0.4430285,0,0,0,0.4430285,28.95234,0,5.551115E-17,0.1282671,0.4663458,0.4430285,0,0,17.88998,13.498,0,0.3380786,-0.3380786,21.67179,55.56857,0.1302217,0.4873313,0.1026137,0,13.62626
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.9482439,48.5487,45.76246,0,0,0,0,0,0,0,0,0,0.9482439,0,0,0,0,18.26562,13.15992,0.9482439,0,0.9482439,22.57137,57.87519,0.1301985,0,0.7585951,0,14.10816
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,2.923867,55.56236,46.56358,0,0,0,0,0,0,0,0,0,2.923867,0,0,0,0,17.31738,14.01334,2.923867,0,2.923867,25.34519,64.98755,0.130127,0,2.339093,0,16.9372
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,4.909,65.02433,48.89769,3.554394,3.554394,0,0,0,3.554394,138.1107,0,0,4.909,3.741468,3.554394,0,0,14.39351,16.64482,1.167532,0,1.167532,26.45281,67.82759,0.1300985,3.909834,3.9272,0,21.55382
