Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,6.697773,74.73334,51.12301,3.798894,3.798894,0,0,0,3.798894,176.3085,0,0,6.697773,3.998836,3.798894,0,0,13.22598,17.6956,2.698937,0,2.698937,29.01325,74.3928,0.1300327,4.178783,5.358218,0,24.39337
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,6.720794,77.48633,53.29888,3.56194,3.56194,0,0,0,3.56194,188.6835,0,0,6.720794,3.74941,3.56194,0,0,10.52704,20.12464,2.971384,0,2.971384,31.83215,81.62074,0.1299603,3.918134,5.376635,0,26.84543
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.421967,70.58274,55.46486,2.468449,2.468449,0,0,0,2.468449,179.1395,0,0,4.421967,2.598367,2.468449,0,0,7.555658,22.79889,1.823599,0,1.823599,33.56217,86.05667,0.1299158,2.715294,3.537573,0,27.22085
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.305918,76.66768,57.69018,3.349833,3.349833,0,0,0,3.349833,158.3935,0,0,5.305918,3.526139,3.349833,0,0,5.732059,24.44012,1.779778,0,1.779778,35.25061,90.38601,0.1298725,3.684816,4.244734,0,29.74604
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.13764,81.94377,59.08471,1.479878,1.479878,0,0,0,1.479878,414.7396,0.627592,0,6.13764,1.557766,1.479878,0,0,3.952281,26.04193,3.952281,0,3.952281,39.00008,100,0.1297765,1.627866,4.910112,0,32.17957
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,4.5358,75.87366,59.74736,0,0,0,0,0,0,0,4.5358,0,4.5358,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297765,0,3.62864,0,34.13478
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.568326,72.9411,60.5287,0,0,0,0,0,0,0,3.568326,0,3.568326,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297765,0,2.854661,0,33.1673
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,1.848848,66.09478,59.97484,0,0,0,0,0,0,0,1.848848,0,1.848848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297765,0,1.479078,0,31.44783
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4424986,59.47446,58.0759,0.572003,0.572003,0,0,0,0.572003,77.35948,0,0,0.4424986,0.6021084,0.572003,0,0,0,29.59898,0,0.1596099,-0.1596099,38.83183,99.5686,0.1297765,0.6292033,0.3539989,0,30.04148
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,56.30553,56.30553,6.675801,6.675801,0,0,0,6.675801,0,0,0,0,7.027159,6.675801,0,0,0.1773443,29.43937,0,7.027159,-7.027159,31.42456,80.57563,0.1297765,7.343381,0,0,29.43937
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,54.63407,54.63407,6.609618,6.609618,0,0,0,6.609618,0,0,8.881784E-16,0,6.957492,6.609618,0,0,7.985299,22.41221,0,6.957492,-6.957492,24.09072,61.77095,0.1297765,7.27058,0,0,22.41221
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,53.04173,53.04173,2.461445,2.461445,0,0,0,2.461445,0,0,0,0,2.590995,2.461445,0,0,15.71585,15.45472,0,2.590995,-2.590995,21.35957,54.76802,0.1297765,2.707589,0,0,15.45472
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,51.54829,51.54829,0.337619,0.337619,0,0,0,0.337619,0,0,5.551115E-17,0,0.3553884,0.337619,0,0,18.59473,12.86372,0,0.3553884,-0.3553884,20.98496,53.80748,0.1297765,0.3713809,0,0,12.86372
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,50.49003,50.49003,0.5590873,0.5590873,0,0,0,0.5590873,0,0,1.110223E-16,0,0.5885129,0.5590873,0,0,18.9896,12.50833,0,0.5885129,-0.5885129,20.36461,52.21685,0.1297765,0.614996,0,0,12.50833
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,49.57024,49.57024,0.05284536,0.05284536,0,0,0,0.05284536,0,0,6.938894E-18,0,0.05562669,0.05284536,0,0,19.64351,11.91982,0,0.05562669,-0.05562669,20.30597,52.0665,0.1297765,0.05812989,0,0,11.91982
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,48.70978,48.70978,1.007992,1.007992,0,0,0,1.007992,0,0,2.220446E-16,0,1.061045,1.007992,0,0,19.70531,11.86419,0,1.061045,-1.061045,19.18754,49.19871,0.1297765,1.108792,0,0,11.86419
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,48.06691,48.06691,0.4701238,0.4701238,0,0,0,0.4701238,0,0,5.551115E-17,0,0.4948671,0.4701238,0,0,20.88425,10.80315,0,0.4948671,-0.4948671,18.6659,47.86119,0.1297765,0.5171362,0,0,10.80315
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,47.34491,47.34491,0.4068324,0.4068324,0,0,0,0.4068324,0,0,0,0,0.4282446,0.4068324,0,0,21.43411,10.30828,0,0.4282446,-0.4282446,18.21449,46.70373,0.1297765,0.4475156,0,0,10.30828
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,46.76139,46.76139,0.8308988,0.8308988,0,0,0,0.8308988,0,0,0,0,0.8746303,0.8308988,0,0,21.90993,9.880038,0,0.8746303,-0.8746303,17.29255,44.33978,0.1297765,0.9139887,0,0,9.880038
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,46.36578,46.36578,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0.4912862,0.4667219,0,0,22.88174,9.005407,0,0.4912862,-0.4912862,16.77469,43.01193,0.1297765,0.5133941,0,0,9.005407
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06268889,46.24065,46.05918,2.52647,2.52647,0,0,0,2.52647,2.481284,0,4.440892E-16,0.06268889,2.659442,2.52647,0,0,23.42762,8.514121,0,2.596753,-2.596753,14.03747,35.99344,0.1297765,2.779117,0.05015111,0,8.57681
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7076285,47.71177,45.64378,2.459583,2.459583,0,0,0,2.459583,28.77026,0,0,0.7076285,2.589035,2.459583,0,0,26.3129,5.917368,0,1.881406,-1.881406,12.05429,30.90838,0.1297765,2.705542,0.5661029,0,6.624997
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.264157,50.20972,46.45479,4.465755,4.465755,11.67145,0,3.288877,4.465755,28.3078,0,0,1.264157,0,0,7.205695,6.845411,28.40335,4.035962,8.109568,0,8.109568,19.74771,50.63504,0.1300214,4.912331,1.011326,12,5.300119
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.351998,52.84545,48.75923,1.523104,1.523104,10.3231,0,2.947745,1.523104,88.766,1.776357E-15,0,1.351998,0,0,8.8,8.36,20.29378,11.33457,9.711999,0,9.711999,28.96132,74.25964,0.1301699,1.675414,1.081599,12,12.68657
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.789427,56.52783,50.98455,4.587693,4.587693,12,0,3.372,4.587693,39.00495,0,0,1.789427,0,0,7.412307,7.041692,10.58179,20.07537,8.83112,0,8.83112,37.33925,95.74148,0.130427,5.046462,1.431542,12,21.8648
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.073479,66.70268,53.16042,4.251198,4.251198,0,0,0,4.251198,95.81956,0,0,4.073479,4.474945,4.251198,0,0,1.750665,28.02338,0,0.4014657,-0.4014657,36.91607,94.65639,0.130427,4.676318,3.258784,0,32.09686
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.623751,67.43693,55.3264,0.28803,0.28803,0,0,0,0.28803,1258.116,1.123824,0,3.623751,0.3031895,0.28803,0,0,2.196738,27.62191,2.196738,0,2.196738,39.00008,100,0.1303736,0.316833,2.899001,0,31.24566
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,4.689665,73.95845,57.52205,0.381733,0.381733,0,0,0,0.381733,1228.52,4.287841,0,4.689665,0.4018243,0.381733,0,0,0,29.59898,0,0,0,39.00008,100,0.1303736,0.4199063,3.751732,0,34.28864
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.207677,73.62752,58.91658,0,0,0,0,0,0,0,4.207677,0,4.207677,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303736,0,3.366142,0,33.80666
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.637165,68.45744,59.57923,1.214136,1.214136,0,0,0,1.214136,217.205,1.359127,0,2.637165,1.278038,1.214136,0,0,0,29.59898,0,0,0,39.00008,100,0.1303736,1.33555,2.109732,0,32.23615
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.603197,69.16957,60.36057,1.323275,1.323275,0,0,0,1.323275,196.7238,1.210276,0,2.603197,1.392921,1.323275,0,0,0,29.59898,0,0,0,39.00008,100,0.1303736,1.455603,2.082558,0,32.20218
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.041476,63.12331,59.74736,4.877624,4.877624,0,0,0,4.877624,21.35212,0,8.881784E-16,1.041476,5.134341,4.877624,0,0,0,29.59898,0,4.092865,-4.092865,34.68582,88.93782,0.1303736,5.365386,0.833181,0,30.64046
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.3805884,59.05777,57.85831,0,0,0,0,0,0,0,0,0,0.3805884,0,0,0,0,4.547628,25.50611,0.3805884,0,0.3805884,35.04688,89.86361,0.1303644,0,0.3044707,0,25.8867
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,56.10773,56.10773,0.1816867,0.1816867,0,0,0,0.1816867,0,0,2.775558E-17,0,0.1912491,0.1816867,0,0,4.167039,25.84864,0,0.1912491,-0.1912491,34.84528,89.3467,0.1303644,0.1998554,0,0,25.84864
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,54.46594,54.46594,2.592384,2.592384,0,0,0,2.592384,0,0,4.440892E-16,0,2.728825,2.592384,0,0,4.379539,25.65739,0,2.728825,-2.728825,31.96885,81.97124,0.1303644,2.851622,0,0,25.65739
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,52.88349,52.88349,0.4973727,0.4973727,0,0,0,0.4973727,0,0,5.551115E-17,0,0.5235502,0.4973727,0,0,7.411566,22.92857,0,0.5235502,-0.5235502,31.41698,80.55619,0.1303644,0.54711,0,0,22.92857
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,51.38016,51.38016,0.5847277,0.5847277,0,0,0,0.5847277,0,0,0,0,0.6155028,0.5847277,0,0,7.993289,22.40502,0,0.6155028,-0.6155028,30.76818,78.89262,0.1303644,0.6432005,0,0,22.40502
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,50.3219,50.3219,2.10741,2.10741,0,0,0,2.10741,0,0,0,0,2.218327,2.10741,0,0,8.677181,21.78951,0,2.218327,-2.218327,28.42986,72.89693,0.1303644,2.318151,0,0,21.78951
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,49.43177,49.43177,2.129873,2.129873,0,0,0,2.129873,0,0,4.440892E-16,0,2.241972,2.129873,0,0,11.14199,19.57119,0,2.241972,-2.241972,26.06661,66.83734,0.1303644,2.342861,0,0,19.57119
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,48.57131,48.57131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.63307,17.32922,0,0,0,26.06661,66.83734,0.1303644,0,0,0,17.32922
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,47.92844,47.92844,0.3558102,0.3558102,0,0,0,0.3558102,0,0,5.551115E-17,0,0.3745371,0.3558102,0,0,13.63307,17.32922,0,0.3745371,-0.3745371,25.67182,65.82504,0.1303644,0.3913912,0,0,17.32922
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,47.20645,47.20645,0.1251742,0.1251742,0,0,0,0.1251742,0,0,0,0,0.1317623,0.1251742,0,0,14.04922,16.95468,0,0.1317623,-0.1317623,25.53293,65.46892,0.1303644,0.1376916,0,0,16.95468
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,46.62292,46.62292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.19562,16.82292,0,0,0,25.53293,65.46892,0.1303644,0,0,0,16.82292
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,46.25698,46.25698,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,1.331888,1.265294,0,0,14.19562,16.82292,0,1.331888,-1.331888,24.12899,61.86909,0.1303644,1.391823,0,0,16.82292
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1620263,46.41996,45.95038,1.484087,1.484087,0,0,0,1.484087,10.91757,0,2.220446E-16,0.1620263,1.562197,1.484087,0,0,15.6755,15.49103,0,1.400171,-1.400171,22.65309,58.08472,0.1303644,1.632496,0.1296211,0,15.65306
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.78899,50.90272,45.56466,3.712032,3.712032,0,0,0,3.712032,48.19436,0,0,1.78899,3.907402,3.712032,0,0,17.23124,14.09086,0,2.118412,-2.118412,20.42008,52.35908,0.1303644,4.083235,1.431192,0,15.87985
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.396434,53.64736,46.36578,6.950003,6.950003,0,0,0,6.950003,34.48105,0,8.881784E-16,2.396434,7.315793,6.950003,0,0,19.58504,11.97245,0,4.919359,-4.919359,15.23462,39.06306,0.1303644,7.645003,1.917147,0,14.36888
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,4.700946,63.98039,48.65044,0.4934124,0.4934124,0,0,0,0.4934124,952.7418,0,0,4.700946,0.5193815,0.4934124,0,0,25.05099,7.053088,4.181565,0,4.181565,19.2016,49.23478,0.130263,0.5427537,3.760757,0,11.75403
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,7.545479,78.13592,50.84608,0,0,0,0,0,0,0,0,0,7.545479,0,0,0,0,20.86942,10.8165,7.545479,0,7.545479,26.35987,67.58929,0.1300804,0,6.036383,0,18.36197
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,8.297393,84.56909,53.02195,5.365282,5.365282,0,0,0,5.365282,154.6497,0,0,8.297393,5.647665,5.365282,0,0,13.32395,17.60743,2.649728,0,2.649728,28.87363,74.03479,0.1300164,5.90181,6.637914,0,25.90482
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,7.476564,83.30159,55.15826,0.5969045,0.5969045,0,0,0,0.5969045,1252.556,0,0,7.476564,0.6283205,0.5969045,0,0,10.67422,19.99218,6.848243,0,6.848243,35.37044,90.69325,0.1298514,0.6565949,5.981251,0,27.46875
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.273997,80.45185,57.35391,4.371405,4.371405,0,0,0,4.371405,143.5236,0,0,6.273997,4.601479,4.371405,0,0,3.825974,26.1556,1.672518,0,1.672518,36.95713,94.76168,0.1298111,4.808546,5.019198,0,32.4296
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,5.557919,78.9798,58.74844,4.689023,4.689023,0,0,0,4.689023,118.5304,0,0,5.557919,4.935814,4.689023,0,0,2.153456,27.66087,0.6221049,0,0.6221049,37.54731,96.27496,0.1297961,5.157926,4.446335,0,33.21879
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,5.471411,79.33192,59.36164,5.260071,5.260071,0,0,0,5.260071,104.0178,0,0,5.471411,5.536917,5.260071,0,0,1.531351,28.22076,0,0.06550629,-0.06550629,37.47826,96.09792,0.1297961,5.786078,4.377129,0,33.69217
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.253016,71.32488,60.14297,3.595678,3.595678,0,0,0,3.595678,90.47018,0,4.440892E-16,3.253016,3.784924,3.595678,0,0,1.604136,28.15526,0,0.5319077,-0.5319077,36.91758,94.66028,0.1297961,3.955245,2.602413,0,31.40827
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.01904,66.2709,59.57923,0.577838,0.577838,0,0,0,0.577838,349.4128,0,0,2.01904,0.6082506,0.577838,0,0,2.195144,27.62335,1.410789,0,1.410789,38.25597,98.09204,0.1297622,0.6356218,1.615232,0,29.64239
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4497184,59.10799,57.69018,8.346726,8.346726,8.664631,0,2.528152,8.346726,5.387961,0,0,0.4497184,0,0,0.3179044,0.3020092,0.7843547,28.89306,0.7517276,0,0.7517276,38.96912,99.92063,0.1297829,9.181399,0.3597747,12,29.34278
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,55.93959,55.93959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03262703,29.56961,0,0,0,38.96912,99.92063,0.1297829,0,0,0,29.56961
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,54.2978,54.2978,4.353979,4.353979,0,0,0,4.353979,0,0,0,0,4.583135,4.353979,0,0,0.03262703,29.56961,0,4.583135,-4.583135,34.13808,87.53336,0.1297829,4.789376,0,0,29.56961
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,52.71535,52.71535,3.237402,3.237402,0,0,0,3.237402,0,0,0,0,3.407792,3.237402,0,0,5.125,24.98648,0,3.407792,-3.407792,30.54595,78.32279,0.1297829,3.561142,0,0,24.98648
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,51.21202,51.21202,1.343161,1.343161,0,0,0,1.343161,0,0,0,0,1.413853,1.343161,0,0,8.911435,21.57869,0,1.413853,-1.413853,29.05562,74.50143,0.1297829,1.477477,0,0,21.57869
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,50.15376,50.15376,0.7067406,0.7067406,0,0,0,0.7067406,0,0,0,0,0.7439374,0.7067406,0,0,10.48238,20.16483,0,0.7439374,-0.7439374,28.27144,72.49072,0.1297829,0.7774146,0,0,20.16483
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,49.2933,49.2933,0.9804829,0.9804829,0,0,0,0.9804829,0,0,1.110223E-16,0,1.032087,0.9804829,0,0,11.30898,19.4209,0,1.032087,-1.032087,27.18352,69.7012,0.1297829,1.078531,0,0,19.4209
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,48.43285,48.43285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.45574,18.38881,0,0,0,27.18352,69.7012,0.1297829,0,0,0,18.38881
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,47.78998,47.78998,0.1748681,0.1748681,0,0,0,0.1748681,0,0,2.775558E-17,0,0.1840717,0.1748681,0,0,12.45574,18.38881,0,0.1840717,-0.1840717,26.98949,69.20369,0.1297829,0.1923549,0,0,18.38881
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,47.06799,47.06799,0.8464471,0.8464471,0,0,0,0.8464471,0,0,0,0,0.8909969,0.8464471,0,0,12.66027,18.20474,0,0.8909969,-0.8909969,26.0503,66.79551,0.1297829,0.9310918,0,0,18.20474
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,46.50424,46.50424,1.596921,1.596921,0,0,0,1.596921,0,0,2.220446E-16,0,1.680969,1.596921,0,0,13.65026,17.31374,0,1.680969,-1.680969,24.2784,62.25219,0.1297829,1.756613,0,0,17.31374
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.14819,46.14819,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,1.015343,0.9645755,0,0,15.51801,15.63277,0,1.015343,-1.015343,23.20814,59.50793,0.1297829,1.061033,0,0,15.63277
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.147806,46.26954,45.84159,0.06416744,0.06416744,0,0,0,0.06416744,230.3443,0,0,0.147806,0.06754467,0.06416744,0,0,16.64617,14.61743,0.08026135,0,0.08026135,23.28428,59.70316,0.129781,0.07058418,0.1182448,0,14.76523
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.8696631,47.97199,45.42619,1.890433,1.890433,0,0,0,1.890433,46.00339,2.220446E-16,0,0.8696631,1.989929,1.890433,0,0,16.5659,14.68966,0,1.120266,-1.120266,22.10342,56.67532,0.129781,2.079476,0.6957304,0,15.55933
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.510881,53.89912,46.25698,0,0,0,0,0,0,0,0,0,2.510881,0,0,0,0,17.81064,13.5694,2.510881,0,2.510881,24.48545,62.78307,0.1297207,0,2.008705,0,16.08028
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.331875,55.72638,48.54164,3.45054,3.45054,0,0,0,3.45054,67.58001,0,0,2.331875,3.632147,3.45054,0,0,15.29976,15.82919,0,1.300272,-1.300272,23.11484,59.2687,0.1297207,3.795594,1.8655,0,18.16107
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.106323,60.63372,50.73729,4.420751,4.420751,0,0,0,4.420751,70.26687,0,0,3.106323,4.653422,4.420751,0,0,16.74451,14.52892,0,1.547099,-1.547099,21.48406,55.08721,0.1297207,4.862826,2.485059,0,17.63524
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.243392,63.4187,52.88349,6.682369,6.682369,0,0,0,6.682369,48.53656,0,0,3.243392,7.034072,6.682369,0,0,18.46351,12.98182,0,3.790681,-3.790681,17.48833,44.84178,0.1297207,7.350605,2.594713,0,16.22521
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.188751,65.53299,55.01979,0,0,0,0,0,0,0,0,0,3.188751,0,0,0,0,22.67537,9.19114,3.188751,0,3.188751,20.51344,52.59846,0.1296441,0,2.551,0,12.37989
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.413464,68.69733,57.18578,0,0,0,0,0,0,0,0,0,3.413464,0,0,0,0,19.48663,12.06102,3.413464,0,3.413464,23.75174,60.90177,0.1295623,0,2.730771,0,15.47448
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.230729,69.54237,58.58031,5.693154,5.693154,0,0,0,5.693154,56.74761,0,8.881784E-16,3.230729,5.992794,5.693154,0,0,16.07316,15.13313,0,2.762065,-2.762065,20.84027,53.43647,0.1295623,6.262469,2.584583,0,18.36386
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.507836,64.11528,59.19351,3.865237,3.865237,0,0,0,3.865237,39.01019,0,4.440892E-16,1.507836,4.068671,3.865237,0,0,19.14212,12.37107,0,2.560834,-2.560834,18.14091,46.51506,0.1295623,4.251761,1.206269,0,13.8789
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.416322,64.61417,59.97484,2.049236,2.049236,0,0,0,2.049236,69.11465,4.440892E-16,0,1.416322,2.157091,2.049236,0,0,21.98749,9.810234,0,0.7407683,-0.7407683,17.36007,44.51292,0.1295623,2.25416,1.133058,0,11.22656
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.392119,63.89879,59.36164,3.504533,3.504533,0,0,0,3.504533,39.72339,0,0,1.392119,3.688982,3.504533,0,0,22.81057,9.069466,0,2.296863,-2.296863,14.93897,38.30496,0.1295623,3.854986,1.113695,0,10.46159
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4526555,58.94754,57.52205,0,0,0,0,0,0,0,0,0,0.4526555,0,0,0,0,25.36264,6.772603,0.4526555,0,0.4526555,15.36839,39.40606,0.1295514,0,0.3621244,0,7.225258
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,55.71212,55.71212,5.986208,5.986208,0,0,0,5.986208,0,0,8.881784E-16,0,6.301272,5.986208,0,0,24.90998,7.179993,0,6.301272,-6.301272,8.726269,22.375,0.1295514,6.584829,0,0,7.179993
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,54.12967,54.12967,3.485137,3.485137,12,0,3.372,3.485137,0,0,0,0,0,0,8.514863,8.08912,31.9114,0.8787207,8.08912,0,8.08912,16.40028,42.05192,0.1297999,3.833651,0,12,0.8787207
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,52.54722,52.54722,2.954998,2.954998,11.755,0,3.310014,2.954998,0,0,0,0,0,0,8.8,8.36,23.82228,8.158928,8.36,0,8.36,24.33127,62.38776,0.1300536,3.250497,0,12,8.158928
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,51.07356,51.07356,0.1958518,0.1958518,8.995852,0,2.61195,0.1958518,0,0,0,0,0,0,8.8,8.36,15.46228,15.68293,8.36,0,8.36,32.26226,82.72359,0.1301637,0.2154369,0,12,15.68293
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,50.04497,50.04497,0.3141638,0.3141638,0,0,0,0.3141638,0,0,5.551115E-17,0,0.3306987,0.3141638,0,0,7.102277,23.20693,0,0.3306987,-0.3306987,31.91368,81.82978,0.1301637,0.3455802,0,0,23.20693
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,49.15484,49.15484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.46972,22.87623,0,0,0,31.91368,81.82978,0.1301637,0,0,0,22.87623
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,48.31417,48.31417,0.6626755,0.6626755,0,0,0,0.6626755,0,0,1.110223E-16,0,0.6975532,0.6626755,0,0,7.46972,22.87623,0,0.6975532,-0.6975532,31.17839,79.94444,0.1301637,0.728943,0,0,22.87623
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,47.65151,47.65151,0.9058709,0.9058709,0,0,0,0.9058709,0,0,1.110223E-16,0,0.9535483,0.9058709,0,0,8.24478,22.17868,0,0.9535483,-0.9535483,30.17327,77.3672,0.1301637,0.9964579,0,0,22.17868
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,46.9493,46.9493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.304277,21.22513,0,0,0,30.17327,77.3672,0.1301637,0,0,0,21.22513
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,46.39545,46.39545,0.3722461,0.3722461,0,0,0,0.3722461,0,0,0,0,0.391838,0.3722461,0,0,9.304277,21.22513,0,0.391838,-0.391838,29.76023,76.30814,0.1301637,0.4094706,0,0,21.22513
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,46.00972,46.00972,0.1050238,0.1050238,0,0,0,0.1050238,0,0,1.387779E-17,0,0.1105513,0.1050238,0,0,9.739654,20.83329,0,0.1105513,-0.1105513,29.6437,76.00934,0.1301637,0.1155262,0,0,20.83329
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1021662,46.02814,45.73279,1.199274,1.199274,0,0,0,1.199274,8.519003,0,0,0.1021662,1.262393,1.199274,0,0,9.862488,20.72274,0,1.160227,-1.160227,28.42071,72.87348,0.1301637,1.319201,0.08173294,0,20.82491
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.073737,51.55135,45.33718,1.356452,1.356452,0,0,0,1.356452,152.8795,0,0,2.073737,1.427845,1.356452,0,0,11.15163,19.56251,0.6458925,0,0.6458925,29.03346,74.44463,0.1301483,1.492097,1.65899,0,21.63625
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.037023,55.49073,46.14819,0,0,0,0,0,0,0,0,0,3.037023,0,0,0,0,10.50574,20.14381,3.037023,0,3.037023,31.91463,81.83223,0.1300755,0,2.429618,0,23.18084
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.454008,56.00826,48.43285,2.402261,2.402261,0,0,0,2.402261,102.1541,0,4.440892E-16,2.454008,2.528696,2.402261,0,0,7.468714,22.87713,0,0.07468792,-0.07468792,31.83591,81.63036,0.1300755,2.642487,1.963206,0,25.33114
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.196455,72.00501,50.59883,1.070298,1.070298,0,0,0,1.070298,578.9467,0,0,6.196455,1.12663,1.070298,0,0,7.551701,22.80245,5.069826,0,5.069826,36.64557,93.9628,0.1299544,1.177328,4.957164,0,28.9989
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.0204,82.80908,52.73513,7.621366,7.621366,3,0,1.095,7.621366,105.2357,0.6739296,0,8.0204,4.864595,4.621366,0,0,2.481875,27.36529,2.481875,0,2.481875,39.00008,100,0.1298951,8.383502,6.41632,12,35.38569
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,7.618046,83.63186,54.88133,0.6240347,0.6240347,0,0,0,0.6240347,1220.773,6.961167,0,7.618046,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1298951,0.6864382,6.094437,0,37.21703
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.405829,76.31033,57.02753,0,0,0,0,0,0,0,5.405829,0,5.405829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298951,0,4.324663,0,35.00481
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.5839,67.02194,58.41217,2.420375,2.420375,0,0,0,2.420375,106.7562,0.03613668,0,2.5839,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1298951,2.662413,2.06712,0,32.18288
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.276999,70.19744,59.02537,2.477742,2.477742,0,0,0,2.477742,132.2575,0.6688501,0,3.276999,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1298951,2.725516,2.6216,0,32.87598
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,2.897567,69.6457,59.80671,2.890759,2.890759,0,0,0,2.890759,100.2355,0,0,2.897567,3.042904,2.890759,0,0,0,29.59898,0,0.1453363,-0.1453363,38.84688,99.60719,0.1298951,3.179834,2.318054,0,32.49654
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,1.911967,65.49551,59.19351,2.869955,2.869955,0,0,0,2.869955,66.6201,0,0,1.911967,3.021005,2.869955,0,0,0.1614848,29.45364,0,1.109038,-1.109038,37.67785,96.60968,0.1298951,3.15695,1.529574,0,31.36561
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4436347,58.7491,57.35391,4.414146,4.414146,0,0,0,4.414146,10.05029,0,0,0.4436347,4.64647,4.414146,0,0,1.39375,28.3446,0,4.202835,-4.202835,33.24767,85.25027,0.1298951,4.855561,0.3549077,0,28.78824
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,55.57365,55.57365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.063566,24.14177,0,0,0,33.24767,85.25027,0.1298951,0,0,0,24.14177
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,53.9912,53.9912,2.385821,2.385821,0,0,0,2.385821,0,0,0,0,2.51139,2.385821,0,0,6.063566,24.14177,0,2.51139,-2.51139,30.60044,78.4625,0.1298951,2.624403,0,0,24.14177
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,52.40875,52.40875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.854,21.63038,0,0,0,30.60044,78.4625,0.1298951,0,0,0,21.63038
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,50.95488,50.95488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.854,21.63038,0,0,0,30.60044,78.4625,0.1298951,0,0,0,21.63038
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,49.90651,49.90651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.854,21.63038,0,0,0,30.60044,78.4625,0.1298951,0,0,0,21.63038
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.03616,49.03616,1.018637,1.018637,0,0,0,1.018637,0,0,0,0,1.072249,1.018637,0,0,8.854,21.63038,0,1.072249,-1.072249,29.47019,75.56443,0.1298951,1.1205,0,0,21.63038
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,48.20537,48.20537,0.701979,0.701979,0,0,0,0.701979,0,0,1.110223E-16,0,0.7389253,0.701979,0,0,10.04539,20.55813,0,0.7389253,-0.7389253,28.69129,73.56727,0.1298951,0.772177,0,0,20.55813
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,47.54272,47.54272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.86642,19.8192,0,0,0,28.69129,73.56727,0.1298951,0,0,0,19.8192
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,46.84051,46.84051,0.3775579,0.3775579,0,0,0,0.3775579,0,0,5.551115E-17,0,0.3974293,0.3775579,0,0,10.86642,19.8192,0,0.3974293,-0.3974293,28.27236,72.4931,0.1298951,0.4153137,0,0,19.8192
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,46.28665,46.28665,0.3305312,0.3305312,0,0,0,0.3305312,0,0,5.551115E-17,0,0.3479276,0.3305312,0,0,11.308,19.42177,0,0.3479276,-0.3479276,27.90561,71.55272,0.1298951,0.3635843,0,0,19.42177
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,45.92071,45.92071,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,1.373201,1.304541,0,0,11.69459,19.07385,0,1.373201,-1.373201,26.45814,67.84123,0.1298951,1.434995,0,0,19.07385
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1532006,46.06699,45.624,2.033711,2.033711,0,0,0,2.033711,7.533054,0,4.440892E-16,0.1532006,2.140749,2.033711,0,0,13.22037,17.70065,0,1.987548,-1.987548,24.36308,62.4693,0.1298951,2.237082,0.1225605,0,17.85385
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.126385,48.53782,45.22839,5.102765,5.102765,0,0,0,5.102765,22.07402,0,0,1.126385,5.371331,5.102765,0,0,15.42876,15.7131,0,4.244946,-4.244946,19.88851,50.99607,0.1298951,5.613041,0.9011082,0,16.83948
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.278939,56.19378,46.05918,6.461139,6.461139,0,0,0,6.461139,50.74862,0,0,3.278939,6.801198,6.461139,0,0,20.14536,11.46815,0,3.52226,-3.52226,16.17572,41.47613,0.1298951,7.107253,2.623151,0,14.74709
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,1.966626,54.2856,48.2845,2.32094,2.32094,0,0,0,2.32094,84.734,0,0,1.966626,2.443095,2.32094,0,0,24.05898,7.945892,0,0.4764695,-0.4764695,15.67348,40.18832,0.1298951,2.553035,1.573301,0,9.912518
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.592766,55.35561,50.46036,0.3851404,0.3851404,0,0,0,0.3851404,413.5547,0,0,1.592766,0.4054109,0.3851404,0,0,24.58839,7.469423,1.187355,0,1.187355,16.7999,43.07659,0.1298668,0.4236544,1.274213,0,9.062189
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.819631,58.30181,52.59667,3.859036,3.859036,0,0,0,3.859036,47.15246,0,4.440892E-16,1.819631,4.062144,3.859036,0,0,23.40104,8.538042,0,2.242513,-2.242513,14.43609,37.01553,0.1298668,4.24494,1.455705,0,10.35767
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,1.96828,60.99982,54.7132,2.52321,2.52321,0,0,0,2.52321,78.00698,0,0,1.96828,2.65601,2.52321,0,0,25.89272,6.295529,0,0.6877305,-0.6877305,13.71115,35.15673,0.1298668,2.775531,1.574624,0,8.263809
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.456812,72.2879,56.85939,5.127904,5.127904,0,0,0,5.127904,86.91293,0,8.881784E-16,4.456812,5.397794,5.127904,0,0,26.65687,5.607799,0,0.9409817,-0.9409817,12.71927,32.61345,0.1298668,5.640695,3.56545,0,10.06461
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.351007,66.02218,58.24404,0,0,0,0,0,0,0,0,0,2.351007,0,0,0,0,27.7024,4.666817,2.351007,0,2.351007,14.94963,38.33232,0.1298107,0,1.880805,0,7.017824
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.165794,66.02264,58.85723,3.818462,3.818462,0,0,0,3.818462,56.71902,0,4.440892E-16,2.165794,4.019433,3.818462,0,0,25.35139,6.782723,0,1.853639,-1.853639,12.99573,33.32231,0.1298107,4.200308,1.732635,0,8.948518
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.5635,64.76546,59.63857,4.248642,4.248642,0,0,0,4.248642,36.79999,0,0,1.5635,4.472255,4.248642,0,0,27.41099,4.929084,0,2.908755,-2.908755,9.929629,25.46054,0.1298107,4.673507,1.2508,0,6.492584
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.9494072,62.08057,59.02537,0.2024846,0.2024846,0,0,0,0.2024846,468.8788,0,0,0.9494072,0.2131417,0.2024846,0,0,30.64294,2.020329,0.7362655,0,0.7362655,10.62811,27.25151,0.1297932,0.222733,0.7595258,0,2.969736
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2744237,58.04468,57.18578,1.393642,1.393642,0,0,0,1.393642,19.69111,0,2.220446E-16,0.2744237,1.466992,1.393642,0,0,29.90668,2.682968,0,1.192568,-1.192568,9.371035,24.02825,0.1297932,1.533007,0.219539,0,2.957392
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,55.40552,55.40552,4.22673,4.22673,12,0,3.372,4.22673,0,0,0,0,0,0,7.77327,7.384606,31.23175,1.490399,7.384606,0,7.384606,16.37669,41.99142,0.130018,4.649403,0,12,1.490399
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,53.85274,53.85274,1.753185,1.753185,10.55319,0,3.005956,1.753185,0,0,0,0,0,0,8.8,8.36,23.84715,8.136545,8.36,0,8.36,24.30768,62.32726,0.1302077,1.928504,0,12,8.136545
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,52.29996,52.29996,0.1983002,0.1983002,8.998301,0,2.61257,0.1983002,0,1.776357E-15,0,0,0,0,8.8,8.36,15.48715,15.66055,8.36,0,8.36,32.23867,82.66309,0.1303169,0.2181302,0,12,15.66055
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,50.84608,50.84608,1.149959,1.149959,0,0,0,1.149959,0,0,0,0,1.210484,1.149959,0,0,7.127148,23.18455,0,1.210484,-1.210484,30.96271,79.3914,0.1303169,1.264955,0,0,23.18455
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,49.78782,49.78782,0.2108503,0.2108503,0,0,0,0.2108503,0,0,2.775558E-17,0,0.2219477,0.2108503,0,0,8.472129,21.97406,0,0.2219477,-0.2219477,30.72876,78.79153,0.1303169,0.2319353,0,0,21.97406
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,48.92736,48.92736,0.542519,0.542519,0,0,0,0.542519,0,0,1.110223E-16,0,0.5710726,0.542519,0,0,8.718738,21.75211,0,0.5710726,-0.5710726,30.12679,77.24803,0.1303169,0.5967708,0,0,21.75211
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,48.12625,48.12625,0.4930198,0.4930198,0,0,0,0.4930198,0,0,5.551115E-17,0,0.5189682,0.4930198,0,0,9.353263,21.18104,0,0.5189682,-0.5189682,29.57975,75.84537,0.1303169,0.5423218,0,0,21.18104
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,47.42404,47.42404,1.322528,1.322528,0,0,0,1.322528,0,0,2.220446E-16,0,1.392135,1.322528,0,0,9.929894,20.66207,0,1.392135,-1.392135,28.11231,72.08271,0.1303169,1.454781,0,0,20.66207
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,46.76139,46.76139,1.02832,1.02832,0,0,0,1.02832,0,0,0,0,1.082442,1.02832,0,0,11.47671,19.26994,0,1.082442,-1.082442,26.97132,69.15709,0.1303169,1.131152,0,0,19.26994
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,46.20753,46.20753,1.506775,1.506775,0,0,0,1.506775,0,0,2.220446E-16,0,1.586079,1.506775,0,0,12.67942,18.1875,0,1.586079,-1.586079,25.29945,64.87025,0.1303169,1.657452,0,0,18.1875
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.84159,45.84159,1.605155,1.605155,0,0,0,1.605155,0,0,2.220446E-16,0,1.689637,1.605155,0,0,14.44173,16.60142,0,1.689637,-1.689637,23.51841,60.3035,0.1303169,1.76567,0,0,16.60142
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02778958,45.61511,45.53499,0.2021318,0.2021318,0,0,0,0.2021318,13.74825,0,2.775558E-17,0.02778958,0.2127703,0.2021318,0,0,16.31911,14.91178,0,0.1849807,-0.1849807,23.32343,59.80354,0.1303169,0.222345,0.02223166,0,14.93957
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.3863375,46.26784,45.14927,2.482405,2.482405,0,0,0,2.482405,15.56303,0,4.440892E-16,0.3863375,2.613058,2.482405,0,0,16.52464,14.7268,0,2.226721,-2.226721,20.97626,53.78516,0.1303169,2.730646,0.30907,0,15.11314
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.366444,50.00367,45.95038,1.564673,1.564673,0,0,0,1.564673,87.33094,0,0,1.366444,1.647025,1.564673,0,0,18.99878,12.50008,0,0.2805806,-0.2805806,20.6805,53.02681,0.1303169,1.721141,1.093155,0,13.86652
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9130558,50.90007,48.1757,12.33103,12.33103,12,0,3.372,12.33103,7.404537,0,0,0.9130558,0.3484543,0.3310316,0,0,19.31053,12.2195,0.5646015,0,0.5646015,21.21613,54.40022,0.1303311,13.56413,0.7304446,12,13.13256
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.60171,55.27153,50.35157,3.850279,3.850279,11.50279,0,3.246207,3.850279,41.59983,0,0,1.60171,0,0,7.652515,7.269889,18.74593,12.72764,8.871599,0,8.871599,29.63246,75.98052,0.1305562,4.235307,1.281368,12,14.32935
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.553994,57.29731,52.45821,7.771943,7.771943,12,0,3.372,7.771943,19.99492,0,0,1.553994,0,0,4.228057,4.016654,9.874331,20.71208,5.570648,0,5.570648,34.91724,89.53122,0.1307159,8.549137,1.243195,12,22.26607
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,1.966737,60.84992,54.57473,0,0,0,0,0,0,0,0,0,1.966737,0,0,0,0,4.303684,25.72566,1.966737,0,1.966737,36.78305,94.31534,0.1306691,0,1.573389,0,27.6924
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.127157,67.11839,56.69126,2.985037,2.985037,0,0,0,2.985037,104.7611,0,0,3.127157,3.142144,2.985037,0,0,2.336947,27.49573,0,0.01498755,-0.01498755,36.76726,94.27483,0.1306691,3.283541,2.501725,0,30.62288
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.327969,62.35756,58.0759,1.146399,1.146399,0,0,0,1.146399,115.8382,0,0,1.327969,1.206736,1.146399,0,0,2.3536,27.48074,0.1212328,0,0.1212328,36.88227,94.56973,0.1306662,1.261039,1.062375,0,28.80871
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.121606,65.69184,58.6891,6.466396,6.466396,0,0,0,6.466396,32.80972,0,0,2.121606,6.806733,6.466396,0,0,2.232367,27.58985,0,4.685126,-4.685126,31.94371,81.90679,0.1306662,7.113035,1.697285,0,29.71145
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.4750178,60.92753,59.41109,3.288281,3.288281,0,0,0,3.288281,14.44578,0,0,0.4750178,3.461348,3.288281,0,0,7.438063,22.90472,0,2.986331,-2.986331,28.79584,73.83535,0.1306662,3.617109,0.3800142,0,23.37974
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8238097,61.49755,58.85723,3.364155,3.364155,0,0,0,3.364155,24.48787,0,0,0.8238097,3.541216,3.364155,0,0,10.75621,19.91839,0,2.717406,-2.717406,25.93145,66.49075,0.1306662,3.700571,0.6590478,0,20.7422
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4375933,58.35053,56.97807,3.54663,3.54663,0,0,0,3.54663,12.33828,0,4.440892E-16,0.4375933,3.733295,3.54663,0,0,13.77555,17.20098,0,3.295702,-3.295702,22.45747,57.58315,0.1306662,3.901293,0.3500746,0,17.63858
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,55.24727,55.24727,0.04420409,0.04420409,0,0,0,0.04420409,0,0,0,0,0.04653063,0.04420409,0,0,17.43744,13.90528,0,0.04653063,-0.04653063,22.40842,57.45738,0.1306662,0.0486245,0,0,13.90528
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,53.6846,53.6846,6.956816,6.956816,0,0,0,6.956816,0,0,0,0,7.322964,6.956816,0,0,17.48914,13.85875,0,7.322964,-7.322964,14.68934,37.66491,0.1306662,7.652497,0,0,13.85875
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,52.13182,52.13182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.62577,6.535789,0,0,0,14.68934,37.66491,0.1306662,0,0,0,6.535789
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,50.70762,50.70762,0.118871,0.118871,0,0,0,0.118871,0,0,2.775558E-17,0,0.1251273,0.118871,0,0,25.62577,6.535789,0,0.1251273,-0.1251273,14.55745,37.32671,0.1306662,0.1307581,0,0,6.535789
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,49.67903,49.67903,0.5040784,0.5040784,0,0,0,0.5040784,0,0,0,0,0.5306088,0.5040784,0,0,25.7648,6.410662,0,0.5306088,-0.5306088,13.99814,35.89258,0.1306662,0.5544863,0,0,6.410662
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,48.81857,48.81857,0.2780651,0.2780651,0,0,0,0.2780651,0,0,5.551115E-17,0,0.2927001,0.2780651,0,0,26.35436,5.880053,0,0.2927001,-0.2927001,13.6896,35.10147,0.1306662,0.3058716,0,0,5.880053
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,47.98779,47.98779,0.5934511,0.5934511,0,0,0,0.5934511,0,0,1.110223E-16,0,0.6246854,0.5934511,0,0,26.67958,5.587353,0,0.6246854,-0.6246854,13.03113,33.41308,0.1306662,0.6527962,0,0,5.587353
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,47.31524,47.31524,0.3864589,0.3864589,0,0,0,0.3864589,0,0,5.551115E-17,0,0.4067988,0.3864589,0,0,27.37368,4.962667,0,0.4067988,-0.4067988,12.60232,32.31358,0.1306662,0.4251048,0,0,4.962667
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,46.65259,46.65259,1.084317,1.084317,0,0,0,1.084317,0,0,2.220446E-16,0,1.141387,1.084317,0,0,27.82568,4.555868,0,1.141387,-1.141387,11.39919,29.22865,0.1306662,1.192749,0,0,4.555868
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,46.08885,46.08885,2.094712,2.094712,0,0,0,2.094712,0,0,4.440892E-16,0,2.20496,2.094712,0,0,29.09389,3.414482,0,2.20496,-2.20496,9.074964,23.26909,0.1306662,2.304183,0,0,3.414482
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,45.76246,45.76246,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0.9616155,0.9135347,0,0,31.54384,1.209522,0,0.9616155,-0.9616155,8.061332,20.67004,0.1306662,1.004888,0,0,1.209522
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05418768,45.5824,45.42619,0.2233366,0.2233366,0,0,0,0.2233366,24.26279,0,0,0.05418768,0.2350911,0.2233366,0,0,32.6123,0.2479063,0,0.1809034,-0.1809034,7.870643,20.1811,0.1306662,0.2456702,0.04335015,0,0.302094
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.2941559,45.88015,45.03058,1.399138,1.399138,10.19914,0,2.916382,1.399138,21.02409,0,0,0.2941559,0,0,8.8,8.36,32.8133,0.06700286,8.654156,0,8.654156,16.0807,41.23247,0.1308286,1.539052,0.2353248,12,0.3611588
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8103343,48.21749,45.84159,2.913603,2.913603,11.7136,0,3.299542,2.913603,27.8121,0,0,0.8103343,0,0,8.8,8.36,24.15915,7.855743,9.170334,0,9.170334,24.78044,63.53946,0.1310555,3.204964,0.6482674,12,8.666078
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,2.963197,57.29404,48.06691,2.695521,2.695521,11.49552,0,3.244367,2.695521,109.9304,0,0,2.963197,0,0,8.8,8.36,14.98882,16.10905,11.3232,0,11.3232,35.52257,91.08332,0.1312194,2.965073,2.370558,12,19.07224
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.642594,61.92207,50.2131,3.513209,3.513209,0,0,0,3.513209,103.6828,0,0,3.642594,3.698115,3.513209,0,0,3.665618,26.29992,0,0.05552076,-0.05552076,35.46404,90.93327,0.1312194,3.86453,2.914075,0,29.94252
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.409531,59.99206,52.34941,4.932752,4.932752,0,0,0,4.932752,48.8476,0,0,2.409531,5.19237,4.932752,0,0,3.727308,26.2444,0,2.78284,-2.78284,32.53067,83.41181,0.1312194,5.426027,1.927625,0,28.65393
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,2.870301,63.78348,54.43627,0.8741518,0.8741518,0,0,0,0.8741518,328.3527,0,0,2.870301,0.9201598,0.8741518,0,0,6.819352,23.46156,1.950141,0,1.950141,34.38074,88.15556,0.131173,0.9615669,2.296241,0,26.33186
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,1.934047,62.80821,56.55279,4.526914,4.526914,0,0,0,4.526914,42.72329,0,0,1.934047,4.765173,4.526914,0,0,4.869211,25.21669,0,2.831126,-2.831126,31.39647,80.50361,0.131173,4.979606,1.547237,0,27.15074
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.415981,65.90405,57.91766,3.535408,3.535408,0,0,0,3.535408,68.33668,0,0,2.415981,3.721483,3.535408,0,0,8.014906,22.38556,0,1.305502,-1.305502,30.02035,76.97511,0.131173,3.888949,1.932785,0,24.80154
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,2.823246,67.94093,58.47151,1.99246,1.99246,0,0,0,1.99246,141.6965,0,0,2.823246,2.097326,1.99246,0,0,9.465464,21.08006,0.7259195,0,0.7259195,30.70902,78.74091,0.1311558,2.191706,2.258597,0,23.90331
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.54789,64.31237,59.25285,3.847749,3.847749,0,0,0,3.847749,40.22845,0,4.440892E-16,1.54789,4.050262,3.847749,0,0,8.739545,21.73339,0,2.502373,-2.502373,28.07129,71.97751,0.1311558,4.232524,1.238312,0,23.28128
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.4860002,60.18319,58.63965,0,0,0,0,0,0,0,0,0,0.4860002,0,0,0,0,11.51996,19.23102,0.4860002,0,0.4860002,28.53235,73.15971,0.1311443,0,0.3888002,0,19.71702
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4073153,58.07515,56.80005,0.9487256,0.9487256,0,0,0,0.9487256,42.93288,0,0,0.4073153,0.9986586,0.9487256,0,0,11.03396,19.66842,0,0.5913433,-0.5913433,27.90902,71.56143,0.1311443,1.043598,0.3258522,0,20.07573
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,55.07914,55.07914,1.69094,1.69094,0,0,0,1.69094,0,0,2.220446E-16,0,1.779937,1.69094,0,0,11.69101,19.07707,0,1.779937,-1.779937,26.0328,66.75063,0.1311443,1.860034,0,0,19.07707
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,53.54614,53.54614,6.062068,6.062068,0,0,0,6.062068,0,0,0,0,6.381124,6.062068,0,0,13.66871,17.29713,0,6.381124,-6.381124,19.3065,49.50375,0.1311443,6.668274,0,0,17.29713
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,51.99336,51.99336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.75885,10.91601,0,0,0,19.3065,49.50375,0.1311443,0,0,0,10.91601
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,50.56916,50.56916,0.5117319,0.5117319,0,0,0,0.5117319,0,0,1.110223E-16,0,0.5386652,0.5117319,0,0,20.75885,10.91601,0,0.5386652,-0.5386652,18.7387,48.04785,0.1311443,0.5629051,0,0,10.91601
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,49.57024,49.57024,1.863682,1.863682,0,0,0,1.863682,0,0,2.220446E-16,0,1.96177,1.863682,0,0,21.35737,10.37735,0,1.96177,-1.96177,16.67081,42.74559,0.1311443,2.05005,0,0,10.37735
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,48.70978,48.70978,1.291517,1.291517,0,0,0,1.291517,0,0,0,0,1.359492,1.291517,0,0,23.53711,8.415576,0,1.359492,-1.359492,15.23778,39.07116,0.1311443,1.420669,0,0,8.415576
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,47.89877,47.89877,1.034558,1.034558,0,0,0,1.034558,0,0,0,0,1.089008,1.034558,0,0,25.04766,7.056085,0,1.089008,-1.089008,14.08987,36.12779,0.1311443,1.138014,0,0,7.056085
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,47.20645,47.20645,0.02942582,0.02942582,0,0,0,0.02942582,0,0,3.469447E-18,0,0.03097455,0.02942582,0,0,26.25767,5.967076,0,0.03097455,-0.03097455,14.05722,36.04407,0.1311443,0.03236841,0,0,5.967076
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,46.56358,46.56358,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.29209,5.936101,0,0,0,14.05722,36.04407,0.1311443,0,0,0,5.936101
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,46.00972,46.00972,0.4773744,0.4773744,0,0,0,0.4773744,0,0,0,0,0.5024994,0.4773744,0,0,26.29209,5.936101,0,0.5024994,-0.5024994,13.52754,34.68592,0.1311443,0.5251119,0,0,5.936101
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,45.64378,45.64378,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,1.438607,1.366677,0,0,26.85042,5.433602,0,1.438607,-1.438607,12.01111,30.79766,0.1311443,1.503345,0,0,5.433602
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.10896,45.63159,45.3174,0.8923254,0.8923254,0,0,0,0.8923254,12.21079,0,1.110223E-16,0.10896,0.9392899,0.8923254,0,0,28.44887,3.994995,0,0.8303299,-0.8303299,11.13587,28.55344,0.1311443,0.981558,0.08716799,0,4.103955
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.825767,50.38063,44.95146,7.806488,7.806488,12,0,3.372,7.806488,23.38781,0,0,1.825767,0,0,4.193512,3.983837,29.37146,3.164665,5.809603,0,5.809603,16.64734,42.6854,0.1313079,8.587136,1.460613,12,4.990432
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.413715,59.7376,45.76246,1.056622,1.056622,9.856622,0,2.829725,1.056622,417.7194,1.776357E-15,0,4.413715,0,0,8.8,8.36,23.56186,8.393309,12.77372,0,12.77372,28.76555,73.75767,0.1313531,1.162284,3.530972,12,12.80702
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.260926,69.14006,47.95811,0,0,4.765489,0,1.541669,0,0,0,0,6.260926,0,0,4.765489,4.527215,10.78814,19.88965,10.78814,0,10.78814,39.00008,100,0.1311872,0,5.008741,12,26.15058
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,7.454191,76.81492,50.12409,2.163417,2.163417,0,0,0,2.163417,344.5563,5.17691,0,7.454191,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1311872,2.379759,5.963353,0,37.05317
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.294181,78.74435,52.24062,3.230217,3.230217,0,0,0,3.230217,225.8109,3.893953,0,7.294181,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1311872,3.553238,5.835345,0,36.89316
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,6.759741,78.92285,54.32747,4.047971,4.047971,0,0,0,4.047971,166.9908,2.498719,0,6.759741,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1311872,4.452768,5.407793,0,36.35872
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.168274,70.70753,56.444,4.431089,4.431089,0,0,0,4.431089,94.06882,0,0,4.168274,4.664305,4.431089,0,0,0,29.59898,0,0.4960308,-0.4960308,38.47721,98.65933,0.1311872,4.874198,3.334619,0,33.76725
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,6.619028,82.57222,57.79897,4.003018,4.003018,0,0,0,4.003018,165.3509,1.854179,0,6.619028,4.213703,4.003018,0,0,0.5511454,29.10295,0.5511454,0,0.5511454,39.00008,100,0.1311742,4.40332,5.295222,0,35.72197
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,5.570025,78.57557,58.36272,3.539107,3.539107,0,0,0,3.539107,157.3851,1.84465,0,5.570025,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1311742,3.893018,4.45602,0,35.169
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,3.791131,72.20032,59.08471,8.760534,8.760534,5.15896,0,1.641217,8.760534,43.27511,8.881784E-16,0,3.791131,3.791131,3.601574,0,0,0,29.59898,0,0,0,39.00008,100,0.1311742,9.636587,3.032905,12,33.39011
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.52079,66.86137,58.47151,0,0,0,0,0,0,0,2.52079,0,2.52079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1311742,0,2.016632,0,32.11977
