Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4479012,58.06363,56.66159,14.22366,14.22366,12,0,3.372,14.22366,3.148986,4.440892E-16,0,0.4479012,2.340697,2.223662,0,0,0,29.59898,0,1.892796,-1.892796,37.00489,94.88416,0.1311742,15.64603,0.3583209,12,30.04688
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,54.99012,54.99012,6.139984,6.139984,0,0,0,6.139984,0,0,8.881784E-16,0,6.463141,6.139984,0,0,2.103106,27.70618,0,6.463141,-6.463141,30.19215,77.4156,0.1311742,6.753983,0,0,27.70618
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,53.46701,53.46701,6.594661,6.594661,0,0,0,6.594661,0,0,0,0,6.941748,6.594661,0,0,9.284374,21.24304,0,6.941748,-6.941748,22.8749,58.65348,0.1311742,7.254127,0,0,21.24304
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,51.90435,51.90435,5.075145,5.075145,0,0,0,5.075145,0,0,8.881784E-16,0,5.342257,5.075145,0,0,16.99743,14.30129,0,5.342257,-5.342257,17.24367,44.21444,0.1311742,5.582659,0,0,14.30129
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,50.50982,50.50982,0.7933452,0.7933452,0,0,0,0.7933452,0,0,0,0,0.8351002,0.7933452,0,0,22.93327,8.959035,0,0.8351002,-0.8351002,16.3634,41.95734,0.1311742,0.8726797,0,0,8.959035
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,49.48122,49.48122,0.4015178,0.4015178,0,0,0,0.4015178,0,0,5.551115E-17,0,0.4226503,0.4015178,0,0,23.86116,8.123935,0,0.4226503,-0.4226503,15.91788,40.815,0.1311742,0.4416696,0,0,8.123935
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,48.62077,48.62077,1.289391,1.289391,0,0,0,1.289391,0,0,0,0,1.357254,1.289391,0,0,24.33077,7.701284,0,1.357254,-1.357254,14.48721,37.14662,0.1311742,1.41833,0,0,7.701284
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,47.81965,47.81965,0.6760432,0.6760432,0,0,0,0.6760432,0,0,0,0,0.7116244,0.6760432,0,0,25.83883,6.344031,0,0.7116244,-0.7116244,13.73709,35.22324,0.1311742,0.7436475,0,0,6.344031
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,47.09766,47.09766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.62952,5.632406,0,0,0,13.73709,35.22324,0.1311742,0,0,0,5.632406
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,46.45479,46.45479,0.7069609,0.7069609,0,0,0,0.7069609,0,0,1.110223E-16,0,0.7441694,0.7069609,0,0,26.62952,5.632406,0,0.7441694,-0.7441694,12.95267,33.21191,0.1311742,0.777657,0,0,5.632406
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,45.92071,45.92071,0.8375241,0.8375241,0,0,0,0.8375241,0,0,1.110223E-16,0,0.8816043,0.8375241,0,0,27.45638,4.888237,0,0.8816043,-0.8816043,12.02338,30.82911,0.1311742,0.9212765,0,0,4.888237
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,45.56466,45.56466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.43594,4.006632,0,0,0,12.02338,30.82911,0.1311742,0,0,0,4.006632
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.08620567,45.47672,45.22839,2.408332,2.408332,0,0,0,2.408332,3.579477,0,4.440892E-16,0.08620567,2.535086,2.408332,0,0,28.43594,4.006632,0,2.44888,-2.44888,9.442031,24.21029,0.1311742,2.649165,0.06896454,0,4.092838
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.494488,49.25414,44.84267,5.136009,5.136009,12,0,3.372,5.136009,29.09824,0,0,1.494488,0,0,6.863991,6.520792,31.15692,1.557752,8.01528,0,8.01528,17.04599,43.70758,0.1314039,5.64961,1.195591,12,3.05224
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.738507,57.31661,45.67345,11.18475,11.18475,12,0,3.372,11.18475,33.42505,0,0,3.738507,0,0,0.8152543,0.7744915,23.14164,8.771504,4.512999,0,4.512999,21.3274,54.68553,0.131518,12.30322,2.990806,12,12.51001
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.062141,68.22364,47.84932,4.465771,4.465771,11.79462,0,3.32004,4.465771,135.7468,8.881784E-16,0,6.062141,0,0,7.328853,6.96241,18.62864,12.8332,13.02455,0,13.02455,33.68357,86.36797,0.1316541,4.912348,4.849713,12,18.89534
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,7.449142,76.65605,50.0153,2.118774,2.118774,0,0,0,2.118774,351.5779,0,0,7.449142,2.230289,2.118774,0,0,5.604088,24.5553,5.218853,0,5.218853,38.63461,99.06291,0.131531,2.330652,5.959313,0,32.00444
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,7.417916,79.17393,52.13182,4.678561,4.678561,0,0,0,4.678561,158.5512,2.107881,0,7.417916,4.924801,4.678561,0,0,0.3852344,29.25227,0.3852344,0,0.3852344,39.00008,100,0.131522,5.146417,5.934333,0,36.67019
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,7.604506,82.71133,54.21868,0.3897707,0.3897707,0,0,0,0.3897707,1951.02,7.194221,0,7.604506,0.410285,0.3897707,0,0,0,29.59898,0,0,0,39.00008,100,0.131522,0.4287478,6.083605,0,37.20348
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,7.970566,87.27189,56.30553,5.790597,5.790597,0,0,0,5.790597,137.6467,1.8752,0,7.970566,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.131522,6.369657,6.376452,0,37.56955
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,6.543718,82.01604,57.63084,4.009428,4.009428,0,0,0,4.009428,163.2083,2.323268,0,6.543718,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.131522,4.41037,5.234974,0,36.1427
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,4.705578,74.78913,58.19458,3.570109,3.570109,0,0,0,3.570109,131.8049,0.9475684,0,4.705578,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.131522,3.92712,3.764463,0,34.30456
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.035312,73.02102,58.97592,1.954644,1.954644,0,0,0,1.954644,206.4474,1.977792,0,4.035312,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.131522,2.150108,3.22825,0,33.63429
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.314264,66.01913,58.36272,7.65947,7.65947,5.460919,0,1.717613,7.65947,30.21441,4.440892E-16,0,2.314264,2.314264,2.198551,0,0,0,29.59898,0,0,0,39.00008,100,0.131522,8.425417,1.851411,12,31.91324
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4499382,57.99018,56.58246,12.69214,12.69214,12,0,3.372,12.69214,3.545015,0,0,0.4499382,0.7285655,0.6921372,0,0,0,29.59898,0,0.2786273,-0.2786273,38.70638,99.24693,0.131522,13.96135,0.3599505,12,30.04892
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,54.88133,54.88133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3095859,29.32035,0,0,0,38.70638,99.24693,0.131522,0,0,0,29.32035
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,53.34834,53.34834,1.209964,1.209964,0,0,0,1.209964,0,0,0,0,1.273646,1.209964,0,0,0.3095859,29.32035,0,1.273646,-1.273646,37.36384,95.80452,0.131522,1.33096,0,0,29.32035
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,51.82523,51.82523,1.855769,1.855769,0,0,0,1.855769,0,0,2.220446E-16,0,1.953442,1.855769,0,0,1.724748,28.04671,0,1.953442,-1.953442,35.30473,90.52477,0.131522,2.041346,0,0,28.04671
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,50.43069,50.43069,0.9782685,0.9782685,0,0,0,0.9782685,0,0,1.110223E-16,0,1.029756,0.9782685,0,0,3.895239,26.09326,0,1.029756,-1.029756,34.21927,87.74155,0.131522,1.076095,0,0,26.09326
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,49.43177,49.43177,1.220935,1.220935,0,0,0,1.220935,0,0,0,0,1.285194,1.220935,0,0,5.039412,25.06351,0,1.285194,-1.285194,32.86456,84.26793,0.131522,1.343028,0,0,25.06351
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,48.51197,48.51197,0.4251568,0.4251568,0,0,0,0.4251568,0,0,5.551115E-17,0,0.4475334,0.4251568,0,0,6.467406,23.77831,0,0.4475334,-0.4475334,32.39281,83.05833,0.131522,0.4676724,0,0,23.77831
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,47.70097,47.70097,0.1105816,0.1105816,0,0,0,0.1105816,0,0,0,0,0.1164017,0.1105816,0,0,6.964665,23.33078,0,0.1164017,-0.1164017,32.27012,82.74373,0.131522,0.1216398,0,0,23.33078
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,47.00864,47.00864,0.6390634,0.6390634,0,0,0,0.6390634,0,0,1.110223E-16,0,0.6726983,0.6390634,0,0,7.094,23.21438,0,0.6726983,-0.6726983,31.56103,80.92556,0.131522,0.7029697,0,0,23.21438
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,46.36578,46.36578,0.6998675,0.6998675,0,0,0,0.6998675,0,0,1.110223E-16,0,0.7367026,0.6998675,0,0,7.841443,22.54168,0,0.7367026,-0.7367026,30.78448,78.9344,0.131522,0.7698542,0,0,22.54168
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,45.81192,45.81192,0.6181381,0.6181381,0,0,0,0.6181381,0,0,1.110223E-16,0,0.6506717,0.6181381,0,0,8.660002,21.80498,0,0.6506717,-0.6506717,30.09861,77.17577,0.131522,0.679952,0,0,21.80498
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,45.45586,45.45586,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0.9257489,0.8794615,0,0,9.38297,21.1543,0,0.9257489,-0.9257489,29.12279,74.67366,0.131522,0.9674077,0,0,21.1543
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1385359,45.51878,45.11959,0,0,0,0,0,0,0,0,0,0.1385359,0,0,0,0,10.41158,20.22856,0.1385359,0,0.1385359,29.25421,75.01065,0.1315187,0,0.1108288,0,20.36709
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.758334,49.93748,44.72398,4.106804,4.106804,0,0,0,4.106804,42.81515,0,0,1.758334,4.322951,4.106804,0,0,10.27304,20.35324,0,2.564617,-2.564617,26.55087,68.07902,0.1315187,4.517484,1.406667,0,22.11157
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.29677,52.48998,45.56466,4.164223,4.164223,0,0,0,4.164223,55.15482,0,8.881784E-16,2.29677,4.383393,4.164223,0,0,13.12262,17.78862,0,2.086623,-2.086623,24.35138,62.4393,0.1315187,4.580645,1.837416,0,20.08539
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.411133,58.43541,47.73064,4.126917,4.126917,0,0,0,4.126917,82.65571,0,0,3.411133,4.344124,4.126917,0,0,15.44109,15.702,0,0.932991,-0.932991,23.36792,59.91761,0.1315187,4.539609,2.728906,0,19.11313
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,3.972327,62.71658,49.87683,2.929783,2.929783,0,0,0,2.929783,135.5844,0,0,3.972327,3.083982,2.929783,0,0,16.47775,14.76901,0.8883457,0,0.8883457,24.21067,62.07853,0.1314978,3.222761,3.177862,0,18.74133
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.308884,70.0995,52.01314,0.7911353,0.7911353,0,0,0,0.7911353,671.0463,0,0,5.308884,0.832774,0.7911353,0,0,15.5894,15.56852,4.47611,0,4.47611,28.45709,72.96674,0.1313924,0.8702488,4.247108,0,20.8774
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,7.648216,82.74396,54.08022,2.586704,2.586704,0,0,0,2.586704,295.6742,0,0,7.648216,2.722846,2.586704,0,0,11.11329,19.59702,4.92537,0,4.92537,33.1297,84.94778,0.1312767,2.845374,6.118573,0,27.24523
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.026839,82.42687,56.15718,6.155385,6.155385,0,0,0,6.155385,114.1576,0,0,7.026839,6.479353,6.155385,0,0,6.18792,24.02985,0.5474858,0,0.5474858,33.64909,86.27956,0.1312639,6.770924,5.621471,0,31.05669
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,3.844339,70.67386,57.52205,8.672715,8.672715,10.379,0,2.961888,8.672715,44.32683,0,0,3.844339,0,0,1.70629,1.620975,5.640434,24.52259,5.465314,0,5.465314,38.83395,99.57402,0.1314048,9.539987,3.075472,12,28.36693
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.286349,69.19901,58.0759,2.785155,2.785155,0,0,0,2.785155,117.9952,0.1794877,0,3.286349,2.931742,2.785155,0,0,0.1751192,29.44137,0.1751192,0,0.1751192,39.00008,100,0.1314007,3.06367,2.629079,0,32.72772
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,2.785725,68.16652,58.80779,2.06982,2.06982,0,0,0,2.06982,134.5878,0.6069671,0,2.785725,2.178758,2.06982,0,0,0,29.59898,0,0,0,39.00008,100,0.1314007,2.276802,2.22858,0,32.3847
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.282134,65.78142,58.24404,2.575305,2.575305,0,0,0,2.575305,88.61605,0,4.440892E-16,2.282134,2.710848,2.575305,0,0,0,29.59898,0,0.4287139,-0.4287139,38.54817,98.84127,0.1314007,2.832836,1.825707,0,31.88111
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4290202,57.75444,56.41433,0,0,0,0,0,0,0,0,0,0.4290202,0,0,0,0,0.4763488,29.17026,0.4290202,0,0.4290202,38.95518,99.88487,0.1313906,0,0.3432162,0,29.59929
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,54.74287,54.74287,5.408529,5.408529,0,0,0,5.408529,0,0,8.881784E-16,0,5.693189,5.408529,0,0,0.04732858,29.55638,0,5.693189,-5.693189,32.95403,84.49734,0.1313906,5.949382,0,0,29.55638
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,53.20987,53.20987,5.001999,5.001999,0,0,0,5.001999,0,0,8.881784E-16,0,5.265263,5.001999,0,0,6.373094,23.86319,0,5.265263,-5.265263,27.40396,70.26642,0.1313906,5.502199,0,0,23.86319
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,51.68676,51.68676,4.676682,4.676682,0,0,0,4.676682,0,0,0,0,4.922823,4.676682,0,0,12.22338,18.59793,0,4.922823,-4.922823,22.21485,56.96103,0.1313906,5.14435,0,0,18.59793
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,50.29223,50.29223,0.2457379,0.2457379,0,0,0,0.2457379,0,0,5.551115E-17,0,0.2586715,0.2457379,0,0,17.69319,13.67511,0,0.2586715,-0.2586715,21.94218,56.26189,0.1313906,0.2703117,0,0,13.67511
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,49.2933,49.2933,2.319977,2.319977,0,0,0,2.319977,0,0,4.440892E-16,0,2.442081,2.319977,0,0,17.9806,13.41644,0,2.442081,-2.442081,19.368,49.66145,0.1313906,2.551975,0,0,13.41644
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,48.40318,48.40318,0.02106393,0.02106393,0,0,0,0.02106393,0,0,0,0,0.02217255,0.02106393,0,0,20.69403,10.97436,0,0.02217255,-0.02217255,19.34463,49.60152,0.1313906,0.02317032,0,0,10.97436
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,47.62185,47.62185,0.3418867,0.3418867,0,0,0,0.3418867,0,0,5.551115E-17,0,0.3598807,0.3418867,0,0,20.71866,10.95218,0,0.3598807,-0.3598807,18.96528,48.62883,0.1313906,0.3760754,0,0,10.95218
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,46.89985,46.89985,0.5066706,0.5066706,0,0,0,0.5066706,0,0,0,0,0.5333375,0.5066706,0,0,21.11853,10.5923,0,0.5333375,-0.5333375,18.4031,47.18733,0.1313906,0.5573376,0,0,10.5923
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,46.25698,46.25698,0.5884669,0.5884669,0,0,0,0.5884669,0,0,1.110223E-16,0,0.6194388,0.5884669,0,0,21.71113,10.05896,0,0.6194388,-0.6194388,17.75015,45.51311,0.1313906,0.6473136,0,0,10.05896
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,45.73279,45.73279,1.308647,1.308647,0,0,0,1.308647,0,0,0,0,1.377523,1.308647,0,0,22.39939,9.439527,0,1.377523,-1.377523,16.29811,41.78995,0.1313906,1.439511,0,0,9.439527
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,45.36685,45.36685,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0.6892039,0.6547437,0,0,23.92997,8.062003,0,0.6892039,-0.6892039,15.57163,39.92717,0.1313906,0.7202181,0,0,8.062003
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1417658,45.43887,45.03058,0.9779255,0.9779255,0,0,0,0.9779255,14.49658,0,1.110223E-16,0.1417658,1.029395,0.9779255,0,0,24.69575,7.372799,0,0.8876295,-0.8876295,14.63599,37.52809,0.1313906,1.075718,0.1134126,0,7.514565
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.387029,48.75553,44.67453,5.8446,5.8446,12,0,3.372,5.8446,23.7318,0,0,1.387029,0,0,6.1554,5.847631,25.68201,6.48517,7.234659,0,7.234659,21.49939,55.12652,0.1315957,6.42906,1.109623,12,7.872199
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.20591,55.30569,45.45586,3.366425,3.366425,11.42777,0,3.227225,3.366425,95.2319,0,0,3.20591,0,0,8.061342,7.658275,18.44735,12.99636,10.86419,0,10.86419,31.80606,81.55383,0.131763,3.703067,2.564728,12,16.20227
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.025796,60.39703,47.59217,0.2887379,0.2887379,0,0,0,0.2887379,1394.274,0,0,4.025796,0.3039346,0.2887379,0,0,7.583165,22.77413,3.721861,0,3.721861,35.33693,90.60732,0.1316758,0.3176116,3.220637,0,26.79992
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.195703,63.39421,49.76804,0,0,0,0,0,0,0,0.3343996,0,4.195703,0,0,0,0,3.861304,26.1238,3.861304,0,3.861304,39.00008,100,0.1315854,0,3.356562,0,30.31951
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,4.599963,67.22433,51.87468,0.4085476,0.4085476,0,0,0,0.4085476,1125.931,4.169913,0,4.599963,0.4300502,0.4085476,0,0,0,29.59898,0,0,0,39.00008,100,0.1315854,0.4494024,3.67997,0,34.19894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.169935,71.7597,53.93186,5.60047,5.60047,0,0,0,5.60047,92.31253,0,0,5.169935,5.895231,5.60047,0,0,0,29.59898,0,0.7252961,-0.7252961,38.23555,98.03967,0.1315854,6.160517,4.135948,0,34.76891
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.369587,74.98229,56.01872,0,0,0,0,0,0,0,4.563703,0,5.369587,0,0,0,0,0.8058845,28.87368,0.8058845,0,0.8058845,39.00008,100,0.1315665,0,4.29567,0,34.24327
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,4.510673,73.05779,57.35391,1.775759,1.775759,0,0,0,1.775759,254.0138,2.641453,0,4.510673,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1315665,1.953335,3.608538,0,34.10965
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.139189,61.5706,57.91766,0.464417,0.464417,0,0,0,0.464417,245.2943,0.6503285,0,1.139189,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1315665,0.5108587,0.9113508,0,30.73817
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.500164,66.96714,58.63965,3.178971,3.178971,0,0,0,3.178971,78.64694,0,0,2.500164,3.346285,3.178971,0,0,0,29.59898,0,0.8461218,-0.8461218,38.10819,97.7131,0.1315665,3.496868,2.000131,0,32.09914
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.7967822,60.61403,58.0759,0,0,0,0,0,0,0,0,0,0.7967822,0,0,0,0,0.9401353,28.75286,0.7967822,0,0.7967822,38.86408,99.65129,0.1315479,0,0.6374258,0,29.54964
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4558104,57.69913,56.27586,2.300931,2.300931,0,0,0,2.300931,19.80982,0,4.440892E-16,0.4558104,2.422033,2.300931,0,0,0.1433531,29.46996,0,1.966223,-1.966223,36.7915,94.33699,0.1315479,2.531024,0.3646483,0,29.92577
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,54.57473,54.57473,2.064762,2.064762,0,0,0,2.064762,0,0,0,0,2.173434,2.064762,0,0,2.328045,27.50374,0,2.173434,-2.173434,34.5005,88.46265,0.1315479,2.271238,0,0,27.50374
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,53.04173,53.04173,11.06696,11.06696,12,0,3.372,11.06696,0,0,0,0,0,0,0.9330359,0.886384,4.742971,25.3303,0.886384,0,0.886384,35.3414,90.61879,0.1315738,12.17366,0,12,25.3303
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,51.54829,51.54829,1.71479,1.71479,0,0,0,1.71479,0,0,2.220446E-16,0,1.805042,1.71479,0,0,3.856587,26.12805,0,1.805042,-1.805042,33.43872,85.74013,0.1315738,1.886269,0,0,26.12805
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,50.15376,50.15376,0.4214581,0.4214581,0,0,0,0.4214581,0,0,5.551115E-17,0,0.4436401,0.4214581,0,0,5.86219,24.32301,0,0.4436401,-0.4436401,32.97108,84.54106,0.1315738,0.4636039,0,0,24.32301
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,49.17462,49.17462,0.5728155,0.5728155,0,0,0,0.5728155,0,0,1.110223E-16,0,0.6029637,0.5728155,0,0,6.355123,23.87937,0,0.6029637,-0.6029637,32.3355,82.91137,0.1315738,0.6300971,0,0,23.87937
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,48.31417,48.31417,1.852503,1.852503,0,0,0,1.852503,0,0,2.220446E-16,0,1.950003,1.852503,0,0,7.025083,23.2764,0,1.950003,-1.950003,30.28002,77.64091,0.1315738,2.037753,0,0,23.2764
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,47.51305,47.51305,1.927544,1.927544,0,0,0,1.927544,0,0,2.220446E-16,0,2.028993,1.927544,0,0,9.191752,21.3264,0,2.028993,-2.028993,28.14127,72.15696,0.1315738,2.120298,0,0,21.3264
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,46.79106,46.79106,1.674576,1.674576,0,0,0,1.674576,0,0,2.220446E-16,0,1.762712,1.674576,0,0,11.44619,19.29741,0,1.762712,-1.762712,26.28321,67.39271,0.1315738,1.842034,0,0,19.29741
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,46.17786,46.17786,1.146864,1.146864,0,0,0,1.146864,0,0,2.220446E-16,0,1.207225,1.146864,0,0,13.40476,17.5347,0,1.207225,-1.207225,25.01068,64.12982,0.1315738,1.261551,0,0,17.5347
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,45.64378,45.64378,1.304301,1.304301,0,0,0,1.304301,0,0,0,0,1.372949,1.304301,0,0,14.74612,16.32747,0,1.372949,-1.372949,23.56347,60.41902,0.1315738,1.434731,0,0,16.32747
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,45.25806,45.25806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.27162,14.95452,0,0,0,23.56347,60.41902,0.1315738,0,0,0,14.95452
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.0699309,45.12278,44.92179,0.09639126,0.09639126,0,0,0,0.09639126,72.549,0,0,0.0699309,0.1014645,0.09639126,0,0,16.27162,14.95452,0,0.03153358,-0.03153358,23.53023,60.33379,0.1315738,0.1060304,0.05594472,0,15.02445
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.5737793,46.24657,44.58552,2.473688,2.473688,0,0,0,2.473688,23.1953,0,0,0.5737793,2.603882,2.473688,0,0,16.30666,14.92299,0,2.030103,-2.030103,21.39031,54.84684,0.1315738,2.721057,0.4590235,0,15.49677
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.582122,50.06169,45.36685,2.410447,2.410447,0,0,0,2.410447,65.63603,0,0,1.582122,2.537313,2.410447,0,0,18.56232,12.89289,0,0.9551908,-0.9551908,20.38345,52.26515,0.1315738,2.651492,1.265697,0,14.47501
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.680312,55.774,47.51305,7.32963,7.32963,0,0,0,7.32963,36.56818,0,8.881784E-16,2.680312,7.7154,7.32963,0,0,19.62365,11.93769,0,5.035088,-5.035088,15.076,38.65634,0.1315738,8.062593,2.14425,0,14.61801
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.080379,59.41055,49.67903,3.915348,3.915348,0,0,0,3.915348,78.67447,0,8.881784E-16,3.080379,4.121419,3.915348,0,0,25.21819,6.902607,0,1.04104,-1.04104,13.97865,35.84262,0.1315738,4.306883,2.464303,0,9.982986
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.127694,65.3907,51.79556,2.923536,2.923536,0,0,0,2.923536,141.1884,0,0,4.127694,3.077406,2.923536,0,0,26.3749,5.861567,1.050288,0,1.050288,14.97504,38.39746,0.1315492,3.215889,3.302155,0,9.989262
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.506466,65.40277,53.85274,5.983111,5.983111,0,0,0,5.983111,58.60606,0,0,3.506466,6.298012,5.983111,0,0,25.32461,6.806827,0,2.791546,-2.791546,12.03249,30.85249,0.1315492,6.581423,2.805173,0,10.31329
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.248413,74.39402,55.93959,1.148109,1.148109,0,0,0,1.148109,457.1355,0,0,5.248413,1.208535,1.148109,0,0,28.42633,4.015281,4.039877,0,4.039877,15.86506,40.67955,0.1314549,1.26292,4.19873,0,9.263693
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,2.913408,66.94769,57.24512,6.086222,6.086222,0,0,0,6.086222,47.86891,0,8.881784E-16,2.913408,6.406549,6.086222,0,0,24.38645,7.65117,0,3.493141,-3.493141,12.18296,31.2383,0.1314549,6.694844,2.330726,0,10.56458
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.287109,61.93675,57.79897,2.524765,2.524765,0,0,0,2.524765,50.97935,0,0,1.287109,2.657647,2.524765,0,0,28.26772,4.158029,0,1.370539,-1.370539,10.73829,27.53402,0.1314549,2.777241,1.029687,0,5.445138
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.202751,59.17033,58.53085,3.213671,3.213671,11.49605,0,3.2445,3.213671,6.309015,0,0,0.202751,0,0,8.282378,7.868259,29.79054,2.787491,8.071011,0,8.071011,18.39512,47.16689,0.1316891,3.535038,0.1622008,12,2.990242
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.9786314,61.04434,57.91766,6.502184,6.502184,12,0,3.372,6.502184,15.05081,0,0,0.9786314,0,0,5.497816,5.222925,21.71953,10.0514,6.201556,0,6.201556,24.27843,62.25227,0.1318645,7.152403,0.7829052,12,11.03003
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3633068,57.26851,56.1374,2.371011,2.371011,11.17101,0,3.162266,2.371011,15.32286,0,0,0.3633068,0,0,8.8,8.36,15.51797,15.6328,8.723307,0,8.723307,32.55409,83.47186,0.1320672,2.608113,0.2906455,12,15.99611
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,54.46594,54.46594,7.535456,7.535456,0,0,0,7.535456,0,0,8.881784E-16,0,7.932059,7.535456,0,0,6.794668,23.48378,0,7.932059,-7.932059,24.19297,62.03312,0.1320672,8.289001,0,0,23.48378
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,52.96261,52.96261,2.499465,2.499465,0,0,0,2.499465,0,0,0,0,2.631016,2.499465,0,0,15.60807,15.55172,0,2.631016,-2.631016,21.41963,54.92202,0.1320672,2.749412,0,0,15.55172
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,51.45929,51.45929,13.50853,13.50853,12,0,3.372,13.50853,0,0,0,0,1.587926,1.50853,0,0,18.53142,12.9207,0,1.587926,-1.587926,19.74581,50.63018,0.1320672,14.85938,0,12,12.9207
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,50.07464,50.07464,2.364799,2.364799,11.1648,0,3.160694,2.364799,0,0,0,0,0,0,8.8,8.36,20.29578,11.33278,8.36,0,8.36,27.6768,70.96602,0.1322775,2.601279,0,12,11.33278
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,49.06583,49.06583,1.455328,1.455328,10.25533,0,2.930598,1.455328,0,0,0,0,0,0,8.8,8.36,11.93578,18.85678,8.36,0,8.36,35.6078,91.30186,0.1324421,1.600861,0,12,18.85678
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,48.20537,48.20537,0.05731863,0.05731863,0,0,0,0.05731863,0,0,6.938894E-18,0,0.0603354,0.05731863,0,0,3.57578,26.38078,0,0.0603354,-0.0603354,35.5442,91.13878,0.1324421,0.06305049,0,0,26.38078
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,47.42404,47.42404,2.179939,2.179939,0,0,0,2.179939,0,0,4.440892E-16,0,2.294672,2.179939,0,0,3.64282,26.32044,0,2.294672,-2.294672,33.1254,84.93675,0.1324421,2.397933,0,0,26.32044
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,46.67237,46.67237,1.422457,1.422457,0,0,0,1.422457,0,0,2.220446E-16,0,1.497324,1.422457,0,0,6.192455,24.02577,0,1.497324,-1.497324,31.54708,80.88979,0.1324421,1.564703,0,0,24.02577
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,46.05918,46.05918,1.742957,1.742957,0,0,0,1.742957,0,0,2.220446E-16,0,1.834691,1.742957,0,0,7.856148,22.52844,0,1.834691,-1.834691,29.61315,75.93099,0.1324421,1.917252,0,0,22.52844
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,45.56466,45.56466,1.415293,1.415293,0,0,0,1.415293,0,0,0,0,1.489782,1.415293,0,0,9.894694,20.69375,0,1.489782,-1.489782,28.04278,71.90442,0.1324421,1.556822,0,0,20.69375
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,45.19872,45.19872,1.622219,1.622219,0,0,0,1.622219,0,0,0,0,1.707599,1.622219,0,0,11.55001,19.20397,0,1.707599,-1.707599,26.24281,67.28912,0.1324421,1.784441,0,0,19.20397
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1316074,45.25091,44.87234,1.704591,1.704591,0,0,0,1.704591,7.720762,0,2.220446E-16,0.1316074,1.794307,1.704591,0,0,13.44734,17.49637,0,1.662699,-1.662699,24.49017,62.79519,0.1324421,1.875051,0.105286,0,17.62798
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.46998,48.83366,44.5064,3.485885,3.485885,0,0,0,3.485885,42.16951,0,0,1.46998,3.669352,3.485885,0,0,15.29478,15.83367,0,2.199372,-2.199372,22.17183,56.85073,0.1324421,3.834473,1.175984,0,17.30365
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.69293,53.46002,45.28773,2.173034,2.173034,0,0,0,2.173034,123.9249,0,0,2.69293,2.287404,2.173034,0,0,17.73853,13.6343,0.4055262,0,0.4055262,22.55655,57.83718,0.1324327,2.390337,2.154344,0,16.32723
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.167971,60.68797,47.40425,0,0,0,0,0,0,0,0,0,4.167971,0,0,0,0,17.333,13.99928,4.167971,0,4.167971,26.51063,67.97585,0.1323354,0,3.334377,0,18.16725
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.052186,62.63058,49.54057,4.056289,4.056289,0,0,0,4.056289,99.89886,8.881784E-16,0,4.052186,4.269778,4.056289,0,0,13.16503,17.75045,0,0.2175911,-0.2175911,26.28127,67.38774,0.1323354,4.461917,3.241749,0,21.80264
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,3.927116,64.47889,51.62742,4.638089,4.638089,0,0,0,4.638089,84.671,0,0,3.927116,4.882198,4.638089,0,0,13.4068,17.53286,0,0.9550825,-0.9550825,25.27452,64.80634,0.1323354,5.101897,3.141693,0,21.45997
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.283264,68.06374,53.6846,1.041691,1.041691,0,0,0,1.041691,411.1836,0,0,4.283264,1.096517,1.041691,0,0,14.468,16.57778,3.186746,0,3.186746,28.29774,72.55816,0.1322612,1.14586,3.426611,0,20.86104
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.100189,59.24319,55.77146,0,0,0,0,0,0,0,0,0,1.100189,0,0,0,0,11.28126,19.44585,1.100189,0,1.100189,29.34147,75.23438,0.1322356,0,0.8801513,0,20.54604
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,3.928085,70.49809,57.07698,3.697889,3.697889,0,0,0,3.697889,106.2251,0,0,3.928085,3.892514,3.697889,0,0,10.18107,20.43602,0.03557055,0,0.03557055,29.37521,75.32091,0.1322348,4.067677,3.142468,0,24.3641
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.685113,63.09193,57.63084,2.862044,2.862044,0,0,0,2.862044,58.87798,0,0,1.685113,3.012677,2.862044,0,0,10.1455,20.46803,0,1.327564,-1.327564,27.97584,71.73277,0.1322348,3.148248,1.348091,0,22.15314
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.711915,63.9439,58.36272,0.3033186,0.3033186,0,0,0,0.3033186,564.3949,0,0,1.711915,0.3192828,0.3033186,0,0,11.62057,19.14047,1.392632,0,1.392632,29.29701,75.12038,0.1322023,0.3336505,1.369532,0,20.85238
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.9788744,60.87328,57.74952,3.142992,3.142992,0,0,0,3.142992,31.14467,0,0,0.9788744,3.308412,3.142992,0,0,10.22794,20.39384,0,2.329538,-2.329538,26.84146,68.82411,0.1322023,3.457291,0.7830995,0,21.37271
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4213838,57.25137,55.93959,8.826353,8.826353,12,0,3.372,8.826353,4.774156,0,0,0.4213838,0,0,3.173647,3.014965,12.81631,18.0643,3.436348,0,3.436348,30.10146,77.18308,0.1322991,9.708988,0.3371071,12,18.48568
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,54.2978,54.2978,6.849255,6.849255,12,0,3.372,6.849255,0,0,0,0,0,0,5.150745,4.893208,9.379963,21.15701,4.893208,0,4.893208,34.74357,89.08589,0.1324398,7.534181,0,12,21.15701
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,52.79448,52.79448,5.851507,5.851507,0,0,0,5.851507,0,0,0,0,6.159481,5.851507,0,0,4.486755,25.5609,0,6.159481,-6.159481,28.25091,72.43807,0.1324398,6.436657,0,0,25.5609
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,51.29115,51.29115,2.878536,2.878536,0,0,0,2.878536,0,0,4.440892E-16,0,3.030038,2.878536,0,0,11.33062,19.40142,0,3.030038,-3.030038,25.05696,64.2485,0.1324398,3.16639,0,0,19.40142
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,49.92629,49.92629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.69733,16.37138,0,0,0,25.05696,64.2485,0.1324398,0,0,0,16.37138
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,48.95704,48.95704,0.2023156,0.2023156,0,0,0,0.2023156,0,0,2.775558E-17,0,0.2129637,0.2023156,0,0,14.69733,16.37138,0,0.2129637,-0.2129637,24.83248,63.6729,0.1324398,0.2225471,0,0,16.37138
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,48.06691,48.06691,1.754857,1.754857,0,0,0,1.754857,0,0,2.220446E-16,0,1.847217,1.754857,0,0,14.93396,16.15841,0,1.847217,-1.847217,22.88534,58.68025,0.1324398,1.930342,0,0,16.15841
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,47.31524,47.31524,1.988384,1.988384,0,0,0,1.988384,0,0,4.440892E-16,0,2.093036,1.988384,0,0,16.98642,14.3112,0,2.093036,-2.093036,20.67909,53.0232,0.1324398,2.187222,0,0,14.3112
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,46.59325,46.59325,0.8272757,0.8272757,0,0,0,0.8272757,0,0,1.110223E-16,0,0.8708165,0.8272757,0,0,19.31202,12.21816,0,0.8708165,-0.8708165,19.76117,50.66956,0.1324398,0.9100032,0,0,12.21816
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,45.98005,45.98005,0.1768745,0.1768745,0,0,0,0.1768745,0,0,0,0,0.1861837,0.1768745,0,0,20.27959,11.34735,0,0.1861837,-0.1861837,19.56491,50.16634,0.1324398,0.1945619,0,0,11.34735
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,45.47565,45.47565,0.4562886,0.4562886,0,0,0,0.4562886,0,0,5.551115E-17,0,0.4803038,0.4562886,0,0,20.48646,11.16116,0,0.4803038,-0.4803038,19.05863,48.86818,0.1324398,0.5019175,0,0,11.16116
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,45.11959,45.11959,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0.1271533,0.1207957,0,0,21.02013,10.68086,0,0.1271533,-0.1271533,18.9246,48.52451,0.1324398,0.1328752,0,0,10.68086
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05233669,44.93357,44.78333,1.173677,1.173677,0,0,0,1.173677,4.459206,2.220446E-16,0,0.05233669,1.23545,1.173677,0,0,21.16142,10.55371,0,1.183113,-1.183113,17.67749,45.3268,0.1324398,1.291045,0.04186936,0,10.60604
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.446642,48.68163,44.42727,3.146122,3.146122,0,0,0,3.146122,45.98176,0,4.440892E-16,1.446642,3.311707,3.146122,0,0,22.47598,9.370592,0,1.865065,-1.865065,15.71154,40.28591,0.1324398,3.460734,1.157314,0,10.81723
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.574574,56.25137,45.19872,3.632088,3.632088,0,0,0,3.632088,98.41651,4.440892E-16,0,3.574574,3.823251,3.632088,0,0,24.54828,7.505527,0,0.2486763,-0.2486763,15.44941,39.61378,0.1324398,3.995297,2.859659,0,11.0801
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,4.988401,63.49794,47.28557,3.517695,3.517695,0,0,0,3.517695,141.8088,0,0,4.988401,3.702837,3.517695,0,0,24.82459,7.25685,1.285564,0,1.285564,16.669,42.74094,0.1324099,3.869465,3.990721,0,12.24525
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,5.783557,69.00996,49.46144,1.416845,1.416845,0,0,0,1.416845,408.1998,0,0,5.783557,1.491416,1.416845,0,0,23.53902,8.413858,4.292142,0,4.292142,20.74088,53.18165,0.1323101,1.558529,4.626846,0,14.19742
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.175647,77.34505,51.54829,1.378643,1.378643,0,0,0,1.378643,520.4863,0,0,7.175647,1.451203,1.378643,0,0,19.24688,12.27679,5.724444,0,5.724444,26.17157,67.10645,0.1321773,1.516507,5.740518,0,19.45243
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,7.325202,80.56802,53.57581,0,0,0,0,0,0,0,0,0,7.325202,0,0,0,0,13.52244,17.42879,7.325202,0,7.325202,33.12086,84.92513,0.1320077,0,5.860161,0,24.75399
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,6.562505,79.64297,55.633,2.397683,2.397683,0,0,0,2.397683,273.702,0,0,6.562505,2.523877,2.397683,0,0,6.197235,24.02147,4.038628,0,4.038628,36.95224,94.74915,0.1319144,2.637451,5.250004,0,30.58397
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,5.83658,78.03088,56.93851,0,0,0,0,0,0,0,3.677973,0,5.83658,0,0,0,0,2.158607,27.65623,2.158607,0,2.158607,39.00008,100,0.1318646,0,4.669264,0,33.49281
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,4.93755,74.89957,57.47259,4.260032,4.260032,0,0,0,4.260032,115.904,0.4533048,0,4.93755,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1318646,4.686036,3.95004,0,34.53653
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.30576,65.81163,58.19458,3.684789,3.684789,0,0,0,3.684789,62.57511,0,0,2.30576,3.878725,3.684789,0,0,0,29.59898,0,1.572964,-1.572964,37.34203,95.7486,0.1318646,4.053267,1.844608,0,31.90474
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,1.927228,63.9126,57.63084,6.388529,6.388529,0,0,0,6.388529,30.167,0,8.881784E-16,1.927228,6.724767,6.388529,0,0,1.747738,28.02601,0,4.797539,-4.797539,32.28498,82.78183,0.1318646,7.027381,1.541782,0,29.95324
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4556138,57.24911,55.8308,5.243581,5.243581,0,0,0,5.243581,8.688983,0,8.881784E-16,0.4556138,5.519558,5.243581,0,0,7.078338,23.22847,0,5.063945,-5.063945,26.94711,69.09502,0.1318646,5.767939,0.364491,0,23.68409
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,54.18901,54.18901,6.309849,6.309849,0,0,0,6.309849,0,0,8.881784E-16,0,6.641946,6.309849,0,0,12.70494,18.16453,0,6.641946,-6.641946,19.94588,51.14319,0.1318646,6.940834,0,0,18.16453
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,52.71535,52.71535,6.711456,6.711456,0,0,0,6.711456,0,0,8.881784E-16,0,7.06469,6.711456,0,0,20.08488,11.52258,0,7.06469,-7.06469,12.49905,32.04877,0.1318646,7.382601,0,0,11.52258
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,51.21202,51.21202,8.079764,8.079764,12,0,3.372,8.079764,0,0,0,0,0,0,3.920235,3.724223,27.93454,4.457893,3.724223,0,3.724223,16.03216,41.10801,0.1319714,8.887741,0,12,4.457893
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,49.87683,49.87683,0.2666733,0.2666733,9.066673,0,2.629868,0.2666733,0,0,0,0,0,0,8.8,8.36,24.21032,7.809694,8.36,0,8.36,23.96315,61.44385,0.1320765,0.2933407,0,12,7.809694
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,48.84824,48.84824,0.4130824,0.4130824,9.213082,0,2.66691,0.4130824,0,0,0,0,0,0,8.8,8.36,15.85032,15.33369,8.36,0,8.36,31.89414,81.77969,0.1321885,0.4543906,0,12,15.33369
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,47.98779,47.98779,0.3939455,0.3939455,0,0,0,0.3939455,0,0,5.551115E-17,0,0.4146795,0.3939455,0,0,7.490316,22.85769,0,0.4146795,-0.4146795,31.45703,80.65889,0.1321885,0.4333401,0,0,22.85769
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,47.23612,47.23612,1.921523,1.921523,0,0,0,1.921523,0,0,2.220446E-16,0,2.022656,1.921523,0,0,7.951071,22.44301,0,2.022656,-2.022656,29.32496,75.19206,0.1321885,2.113675,0,0,22.44301
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,46.48446,46.48446,0.8561563,0.8561563,0,0,0,0.8561563,0,0,1.110223E-16,0,0.9012172,0.8561563,0,0,10.19847,20.42036,0,0.9012172,-0.9012172,28.375,72.75626,0.1321885,0.941772,0,0,20.42036
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,45.90093,45.90093,0.9602018,0.9602018,0,0,0,0.9602018,0,0,1.110223E-16,0,1.010739,0.9602018,0,0,11.19982,19.51914,0,1.010739,-1.010739,27.30959,70.02444,0.1321885,1.056222,0,0,19.51914
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,45.39652,45.39652,0.3583743,0.3583743,0,0,0,0.3583743,0,0,5.551115E-17,0,0.3772361,0.3583743,0,0,12.32286,18.5084,0,0.3772361,-0.3772361,26.91194,69.00484,0.1321885,0.3942117,0,0,18.5084
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,45.03058,45.03058,1.716489,1.716489,0,0,0,1.716489,0,0,2.220446E-16,0,1.80683,1.716489,0,0,12.74201,18.13117,0,1.80683,-1.80683,25.00738,64.12135,0.1321885,1.888138,0,0,18.13117
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1138069,45.03111,44.7042,1.025684,1.025684,0,0,0,1.025684,11.09571,0,0,0.1138069,1.079667,1.025684,0,0,14.7496,16.32434,0,0.9658601,-0.9658601,23.98927,61.51083,0.1321885,1.128252,0.09104551,0,16.43814
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.329098,48.26608,44.36793,5.183517,5.183517,0,0,0,5.183517,25.64086,0,0,1.329098,5.456333,5.183517,0,0,15.82278,15.35848,0,4.127234,-4.127234,19.63878,50.35575,0.1321885,5.701868,1.063279,0,16.68757
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.479439,55.84893,45.11959,1.416799,1.416799,0,0,0,1.416799,245.5845,0,0,3.479439,1.491367,1.416799,0,0,20.4086,11.23124,1.988071,0,1.988071,21.52483,55.19177,0.1321427,1.558479,2.783551,0,14.71068
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,5.712828,66.12009,47.20645,2.322705,2.322705,0,0,0,2.322705,245.9558,0,0,5.712828,2.444952,2.322705,0,0,18.42052,13.02051,3.267875,0,3.267875,24.62501,63.14093,0.1320675,2.554975,4.570262,0,18.73333
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,5.631903,68.27857,49.34276,0,0,0,0,0,0,0,0,0,5.631903,0,0,0,0,15.15265,15.96159,5.631903,0,5.631903,29.96791,76.84063,0.1319381,0,4.505522,0,21.5935
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.448501,66.12863,51.39994,0,0,0,0,0,0,0,0,0,4.448501,0,0,0,0,9.520746,21.03031,4.448501,0,4.448501,34.18812,87.66168,0.1318361,0,3.558801,0,25.47881
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,3.988078,66.69497,53.43734,4.774202,4.774202,0,0,0,4.774202,83.53391,0,0,3.988078,5.025476,4.774202,0,0,5.072246,25.03396,0,1.037399,-1.037399,33.09461,84.8578,0.1318361,5.251623,3.190462,0,29.02204
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,3.90512,68.66067,55.49453,0,0,0,0,0,0,0,0,0,3.90512,0,0,0,0,6.224911,23.99656,3.90512,0,3.90512,36.79933,94.35707,0.1317466,0,3.124096,0,27.90168
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.110173,67.17473,56.80005,0.3299157,0.3299157,0,0,0,0.3299157,942.7175,0.4431026,0,3.110173,0.3472797,0.3299157,0,0,2.319791,27.51117,2.319791,0,2.319791,39.00008,100,0.1316935,0.3629073,2.488138,0,30.62134
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.033636,67.4433,57.30445,2.726827,2.726827,0,0,0,2.726827,111.2515,0.1632913,0,3.033636,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1316935,2.99951,2.426909,0,32.63261
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.399258,62.48255,57.96711,6.548921,6.548921,0,0,0,6.548921,21.36624,0,0,1.399258,6.893601,6.548921,0,0,0,29.59898,0,5.494342,-5.494342,33.20853,85.14991,0.1316935,7.203813,1.119407,0,30.99824
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.9664022,60.48904,57.41325,4.176889,4.176889,0,0,0,4.176889,23.13689,0,0,0.9664022,4.396725,4.176889,0,0,6.104825,24.10464,0,3.430323,-3.430323,29.59266,75.87845,0.1316935,4.594578,0.7731218,0,25.07104
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4012312,56.90881,55.66267,8.378524,8.378524,12,0,3.372,8.378524,4.788805,0,0,0.4012312,0,0,3.621476,3.440402,9.916295,20.67431,3.841633,0,3.841633,33.23715,85.22329,0.131801,9.216376,0.320985,12,21.07554
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,54.02087,54.02087,3.314843,3.314843,0,0,0,3.314843,0,0,4.440892E-16,0,3.489308,3.314843,0,0,6.074662,24.13178,0,3.489308,-3.489308,29.55909,75.7924,0.131801,3.646327,0,0,24.13178
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,52.57689,52.57689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.951671,20.64248,0,0,0,29.55909,75.7924,0.131801,0,0,0,20.64248
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,51.07356,51.07356,5.242283,5.242283,0,0,0,5.242283,0,0,8.881784E-16,0,5.518192,5.242283,0,0,9.951671,20.64248,0,5.518192,-5.518192,23.74241,60.87785,0.131801,5.766511,0,0,20.64248
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,49.73837,49.73837,1.149246,1.149246,0,0,0,1.149246,0,0,2.220446E-16,0,1.209732,1.149246,0,0,16.08299,15.12428,0,1.209732,-1.209732,22.46724,57.60819,0.131801,1.26417,0,0,15.12428
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,48.72956,48.72956,0.1533843,0.1533843,0,0,0,0.1533843,0,0,0,0,0.1614572,0.1533843,0,0,17.42714,13.91455,0,0.1614572,-0.1614572,22.29705,57.1718,0.131801,0.1687227,0,0,13.91455
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,47.8691,47.8691,1.123936,1.123936,0,0,0,1.123936,0,0,0,0,1.18309,1.123936,0,0,17.60654,13.75309,0,1.18309,-1.18309,21.04996,53.97415,0.131801,1.236329,0,0,13.75309
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,47.11744,47.11744,0.7355981,0.7355981,0,0,0,0.7355981,0,0,1.110223E-16,0,0.7743139,0.7355981,0,0,18.92108,12.57,0,0.7743139,-0.7743139,20.23376,51.88134,0.131801,0.809158,0,0,12.57
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,46.36578,46.36578,1.45691,1.45691,0,0,0,1.45691,0,0,2.220446E-16,0,1.53359,1.45691,0,0,19.78143,11.79569,0,1.53359,-1.53359,18.61722,47.73636,0.131801,1.602602,0,0,11.79569
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,45.81192,45.81192,2.566256,2.566256,0,0,0,2.566256,0,0,4.440892E-16,0,2.701322,2.566256,0,0,21.48542,10.2621,0,2.701322,-2.701322,15.76977,40.43524,0.131801,2.822882,0,0,10.2621
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,45.3174,45.3174,0.9074115,0.9074115,0,0,0,0.9074115,0,0,1.110223E-16,0,0.95517,0.9074115,0,0,24.48689,7.560777,0,0.95517,-0.95517,14.76294,37.85361,0.131801,0.9981527,0,0,7.560777
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,44.95146,44.95146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.54819,6.605607,0,0,0,14.76294,37.85361,0.131801,0,0,0,6.605607
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.09490445,44.88755,44.61519,0.2719402,0.2719402,0,0,0,0.2719402,34.89901,0,0,0.09490445,0.2862529,0.2719402,0,0,25.54819,6.605607,0,0.1913484,-0.1913484,14.56124,37.33643,0.131801,0.2991343,0.07592356,0,6.700511
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.072922,47.3881,44.25914,3.401664,3.401664,0,0,0,3.401664,31.54108,0,4.440892E-16,1.072922,3.580699,3.401664,0,0,25.7608,6.414258,0,2.507778,-2.507778,11.91781,30.55842,0.131801,3.741831,0.8583373,0,7.48718
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.115829,48.33434,45.06025,0.3846547,0.3846547,0,0,0,0.3846547,290.086,0,0,1.115829,0.4048997,0.3846547,0,0,28.54722,3.906481,0.7109295,0,0.7109295,12.59225,32.28777,0.1317848,0.4231201,0.8926634,0,5.02231
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.65556,52.07592,47.09766,7.692783,7.692783,12,0,3.372,7.692783,21.52095,0,0,1.65556,0,0,4.307217,4.091856,27.83629,4.546317,5.747416,0,5.747416,18.04473,46.26845,0.13194,8.462061,1.324448,12,6.201877
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.357972,56.53904,49.23396,4.640911,4.640911,12,0,3.372,4.640911,50.8084,0,0,2.357972,0,0,7.359089,6.991135,22.08887,9.718991,9.349107,0,9.349107,26.91407,69.01031,0.1321644,5.105002,1.886378,12,12.07696
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.020442,54.40754,51.29115,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.020442,0,0,8.8,8.36,12.73977,18.13319,9.380442,0,9.380442,35.81314,91.82838,0.1322319,0,0.8163532,12,19.15363
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.411892,61.03387,53.32855,3.979629,3.979629,0,0,0,3.979629,60.60595,0,4.440892E-16,2.411892,4.189083,3.979629,0,0,3.359325,26.57559,0,1.777191,-1.777191,33.93982,87.025,0.1322319,4.377592,1.929513,0,28.98748
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.264192,62.70361,55.38573,5.714419,5.714419,0,0,0,5.714419,39.62243,0,8.881784E-16,2.264192,6.015178,5.714419,0,0,5.333982,24.7984,0,3.750987,-3.750987,29.98593,76.88685,0.1322319,6.285861,1.811353,0,27.06259
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.092141,70.69276,56.69126,0,0,0,0,0,0,0,0,0,4.092141,0,0,0,0,9.501745,21.04741,4.092141,0,4.092141,33.86808,86.84105,0.1321385,0,3.273713,0,25.13955
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.071138,67.45048,57.18578,0.8248632,0.8248632,0,0,0,0.8248632,372.3209,0,0,3.071138,0.8682771,0.8248632,0,0,5.409604,24.73034,2.202861,0,2.202861,35.95789,92.19955,0.1320882,0.9073495,2.456911,0,27.80147
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.6539806,59.99198,57.91766,0,0,0,0,0,0,0,0,0,0.6539806,0,0,0,0,3.206743,26.71291,0.6539806,0,0.6539806,36.57832,93.79037,0.1320733,0,0.5231844,0,27.36689
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.068598,60.71071,57.30445,0,0,0,0,0,0,0,0,0,1.068598,0,0,0,0,2.552762,27.30149,1.068598,0,1.068598,37.59208,96.38975,0.132049,0,0.8548787,0,28.37009
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4560924,56.99097,55.57365,4.637885,4.637885,0,0,0,4.637885,9.834059,0,0,0.4560924,4.881984,4.637885,0,0,1.484164,28.26323,0,4.425892,-4.425892,32.92678,84.42747,0.132049,5.101674,0.3648739,0,28.71932
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,53.96153,53.96153,1.900704,1.900704,0,0,0,1.900704,0,0,2.220446E-16,0,2.000741,1.900704,0,0,6.401822,23.83734,0,2.000741,-2.000741,30.81781,79.01987,0.132049,2.090774,0,0,23.83734
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,52.51755,52.51755,7.066012,7.066012,0,0,0,7.066012,0,0,8.881784E-16,0,7.437908,7.066012,0,0,8.624866,21.8366,0,7.437908,-7.437908,22.97757,58.91672,0.132049,7.772614,0,0,21.8366
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,51.01422,51.01422,6.774292,6.774292,0,0,0,6.774292,0,0,8.881784E-16,0,7.130833,6.774292,0,0,16.88921,14.39869,0,7.130833,-7.130833,15.46101,39.64354,0.132049,7.451721,0,0,14.39869
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,49.67903,49.67903,0.6989198,0.6989198,0,0,0,0.6989198,0,0,1.110223E-16,0,0.735705,0.6989198,0,0,24.81236,7.267857,0,0.735705,-0.735705,14.68551,37.65508,0.132049,0.7688118,0,0,7.267857
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,48.65044,48.65044,1.942639,1.942639,0,0,0,1.942639,0,0,0,0,2.044883,1.942639,0,0,25.62981,6.532152,0,2.044883,-2.044883,12.53001,32.12817,0.132049,2.136903,0,0,6.532152
