Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,47.78998,47.78998,2.5066,2.5066,0,0,0,2.5066,0,0,4.440892E-16,0,2.638526,2.5066,0,0,27.9019,4.487269,0,2.638526,-2.638526,9.748762,24.99677,0.132049,2.75726,0,0,4.487269
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,47.03831,47.03831,0.5380777,0.5380777,0,0,0,0.5380777,0,0,1.110223E-16,0,0.5663975,0.5380777,0,0,30.8336,1.848743,0,0.5663975,-0.5663975,9.151727,23.46592,0.132049,0.5918854,0,0,1.848743
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,46.28665,46.28665,0.4085982,0.4085982,0,0,0,0.4085982,0,0,5.551115E-17,0,0.4301034,0.4085982,0,0,31.46292,1.282345,0,0.4301034,-0.4301034,8.698358,22.30344,0.132049,0.449458,0,0,1.282345
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,45.73279,45.73279,1.570857,1.570857,10.37086,0,2.959827,1.570857,0,1.776357E-15,0,0,0,0,8.8,8.36,31.94082,0.852242,8.36,0,8.36,16.62935,42.63927,0.1322158,1.727943,0,12,0.852242
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,45.25806,45.25806,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.58082,8.376242,8.36,0,8.36,24.56034,62.97511,0.1323061,0,0,12,8.376242
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,44.87234,44.87234,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,8.8,8.36,15.22082,15.90024,8.36,0,8.36,32.49133,83.31095,0.1324274,0.7094089,0,12,15.90024
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03634769,44.66991,44.56574,0.4192826,0.4192826,0,0,0,0.4192826,8.669021,0,0,0.03634769,0.4413501,0.4192826,0,0,6.860818,23.42424,0,0.4050024,-0.4050024,32.06443,82.21631,0.1324274,0.4612108,0.02907815,0,23.46059
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6426617,46.05801,44.19979,3.955989,3.955989,0,0,0,3.955989,16.24528,0,0,0.6426617,4.164199,3.955989,0,0,7.310821,23.01924,0,3.521538,-3.521538,28.3524,72.69831,0.1324274,4.351588,0.5141293,0,23.6619
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.07443,48.12956,44.98113,10.02593,10.02593,12,0,3.372,10.02593,10.71652,0,0,1.07443,0,0,1.974072,1.875368,11.22364,19.4977,2.949799,0,2.949799,31.15082,79.87375,0.1325049,11.02852,0.8595441,12,20.57213
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.702631,52.13029,47.00864,0.8404318,0.8404318,7.757495,0,2.298646,0.8404318,202.59,0,0,1.702631,0,0,6.917064,6.571211,8.273841,22.15252,8.273841,0,8.273841,39.00008,100,0.1325462,0.924475,1.362105,12,23.85515
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.289506,53.02722,49.12517,0,0,0,0,0,0,0,1.289506,0,1.289506,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325462,0,1.031605,0,30.88848
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.9382735,54.07104,51.21202,3.000972,3.000972,0,0,0,3.000972,31.26566,0,4.440892E-16,0.9382735,3.158918,3.000972,0,0,0,29.59898,0,2.220644,-2.220644,36.65931,93.99805,0.1325462,3.301069,0.7506188,0,30.53725
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.816847,55.72666,53.20987,4.352451,4.352451,0,0,0,4.352451,18.76752,0,0,0.816847,4.581528,4.352451,0,0,2.467382,27.37833,0,3.764681,-3.764681,32.69099,83.82289,0.1325462,4.787696,0.6534776,0,28.19518
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.804852,61.03302,55.26706,5.080203,5.080203,0,0,0,5.080203,35.52715,0,0,1.804852,5.347582,5.080203,0,0,6.650361,23.61365,0,3.542731,-3.542731,28.95662,74.24761,0.1325462,5.588223,1.443881,0,25.4185
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.058185,59.95785,56.60225,5.635564,5.635564,0,0,0,5.635564,18.77692,0,8.881784E-16,1.058185,5.932173,5.635564,0,0,10.58673,20.07092,0,4.873988,-4.873988,23.81899,61.07421,0.1325462,6.199121,0.8465481,0,21.12911
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.197032,60.95851,57.13632,0,0,0,0,0,0,0,0,0,1.197032,0,0,0,0,16.00227,15.19693,1.197032,0,1.197032,24.9546,63.98602,0.132519,0,0.9576256,0,16.39397
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.660078,59.89119,57.79897,1.992482,1.992482,0,0,0,1.992482,33.12844,0,2.220446E-16,0.660078,2.097349,1.992482,0,0,14.80524,16.27426,0,1.437271,-1.437271,23.43958,60.10136,0.132519,2.19173,0.5280625,0,16.93434
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5263636,58.8422,57.18578,6.399224,6.399224,0,0,0,6.399224,8.22543,0,0,0.5263636,6.736025,6.399224,0,0,16.40221,14.83699,0,6.209661,-6.209661,16.89402,43.31792,0.132519,7.039146,0.4210909,0,15.36336
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.4590626,56.92039,55.49453,1.295396,1.295396,0,0,0,1.295396,35.43801,0,0,0.4590626,1.363575,1.295396,0,0,23.30183,8.627332,0,0.9045125,-0.9045125,15.94058,40.8732,0.132519,1.424936,0.3672501,0,9.086394
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,53.88241,53.88241,0.371282,0.371282,0,0,0,0.371282,0,0,0,0,0.3908231,0.371282,0,0,24.30684,7.722819,0,0.3908231,-0.3908231,15.52862,39.81689,0.132519,0.4084101,0,0,7.722819
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,52.45821,52.45821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.74109,7.331996,0,0,0,15.52862,39.81689,0.132519,0,0,0,7.331996
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,50.95488,50.95488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.74109,7.331996,0,0,0,15.52862,39.81689,0.132519,0,0,0,7.331996
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,49.62957,49.62957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.74109,7.331996,0,0,0,15.52862,39.81689,0.132519,0,0,0,7.331996
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,48.59109,48.59109,1.557052,1.557052,0,0,0,1.557052,0,0,0,0,1.639002,1.557052,0,0,24.74109,7.331996,0,1.639002,-1.639002,13.80096,35.387,0.132519,1.712757,0,0,7.331996
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,47.73064,47.73064,2.056188,2.056188,0,0,0,2.056188,0,0,4.440892E-16,0,2.164408,2.056188,0,0,26.5622,5.692994,0,2.164408,-2.164408,11.51947,29.53705,0.132519,2.261807,0,0,5.692994
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,46.97897,46.97897,0.6946942,0.6946942,0,0,0,0.6946942,0,0,0,0,0.7312571,0.6946942,0,0,28.9671,3.528586,0,0.7312571,-0.7312571,10.74866,27.56061,0.132519,0.7641637,0,0,3.528586
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,46.22731,46.22731,0.7700251,0.7700251,0,0,0,0.7700251,0,0,1.110223E-16,0,0.8105527,0.7700251,0,0,29.77961,2.797328,0,0.8105527,-0.8105527,9.894261,25.36985,0.132519,0.8470276,0,0,2.797328
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,45.70312,45.70312,1.127918,1.127918,0,0,0,1.127918,0,0,2.220446E-16,0,1.187282,1.127918,0,0,30.68023,1.986776,0,1.187282,-1.187282,8.642756,22.16087,0.132519,1.240709,0,0,1.986776
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,45.19872,45.19872,0.5587443,0.5587443,0,0,0,0.5587443,0,0,1.110223E-16,0,0.5881518,0.5587443,0,0,31.99943,0.7994941,0,0.5881518,-0.5881518,8.02279,20.57121,0.132519,0.6146187,0,0,0.7994941
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,44.84267,44.84267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.65293,0.2113423,0,0,0,8.02279,20.57121,0.132519,0,0,0,0.2113423
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06075444,44.68052,44.5064,0,0,0,0,0,0,0,0,0,0.06075444,0,0,0,0,32.65293,0.2113423,0.06075444,0,0.06075444,8.080426,20.719,0.1325176,0,0.04860355,0,0.2720968
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4646622,45.47902,44.14046,4.516265,4.516265,12,0,3.372,4.516265,10.28864,0,0,0.4646622,0,0,7.483735,7.109548,32.59217,0.2660213,7.574211,0,7.574211,15.26595,39.14339,0.1327273,4.967892,0.3717298,12,0.7306835
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5474528,46.50931,44.92179,4.508193,4.508193,12,0,3.372,4.508193,12.14351,0,0,0.5474528,0,0,7.491807,7.117217,25.01796,7.082811,7.66467,0,7.66467,22.5373,57.78783,0.1329384,4.959013,0.4379623,12,7.630263
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.9980852,49.90808,46.9493,4.973875,4.973875,12,0,3.372,4.973875,20.06655,0,0,0.9980852,0,0,7.026125,6.674819,17.35329,13.98101,7.672904,0,7.672904,29.81645,76.45229,0.1331471,5.471262,0.7984682,12,14.9791
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.5568163,50.72535,49.06583,7.345582,7.345582,12,0,3.372,7.345582,7.580289,0,0,0.5568163,0,0,4.654418,4.421697,9.68039,20.88663,4.978513,0,4.978513,34.53949,88.56261,0.1332826,8.08014,0.4454531,12,21.44344
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.352286,52.21297,51.15268,0,0,0,0,0,0,0,0,0,0.352286,0,0,0,0,4.701877,25.36729,0.352286,0,0.352286,34.8737,89.41955,0.1332746,0,0.2818288,0,25.71958
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.6437473,55.15606,53.1802,5.337719,5.337719,0,0,0,5.337719,12.06034,0,0,0.6437473,5.618651,5.337719,0,0,4.349591,25.68435,0,4.974904,-4.974904,29.62968,75.9734,0.1332746,5.871491,0.5149978,0,26.32809
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.155656,58.8851,55.24727,0,0,0,0,0,0,0,0,0,1.155656,0,0,0,0,9.877262,20.70944,1.155656,0,1.155656,30.72604,78.78455,0.1332483,0,0.9245247,0,21.8651
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.357749,60.88599,56.55279,2.039018,2.039018,0,0,0,2.039018,66.58836,0,0,1.357749,2.146334,2.039018,0,0,8.721606,21.74953,0,0.788586,-0.788586,29.89479,76.65316,0.1332483,2.24292,1.086199,0,23.10728
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.6981526,59.23041,57.02753,2.848804,2.848804,0,0,0,2.848804,24.50687,0,0,0.6981526,2.998741,2.848804,0,0,9.597813,20.96095,0,2.300588,-2.300588,27.46976,70.43514,0.1332483,3.133684,0.5585221,0,21.6591
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.620736,59.65449,57.69018,7.313977,7.313977,0,0,0,7.313977,8.486983,0,0,0.620736,7.698923,7.313977,0,0,12.15402,18.66036,0,7.078187,-7.078187,20.0087,51.30424,0.1332483,8.045375,0.4965888,0,19.28109
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.561377,58.84361,57.07698,0,0,0,0,0,0,0,0,0,0.561377,0,0,0,0,20.01867,11.58217,0.561377,0,0.561377,20.54127,52.6698,0.1332356,0,0.4491016,0,12.14355
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4409325,56.75374,55.38573,5.862678,5.862678,0,0,0,5.862678,7.521007,0,0,0.4409325,6.17124,5.862678,0,0,19.4573,12.08741,0,5.730308,-5.730308,14.50099,37.18195,0.1332356,6.448946,0.352746,0,12.52834
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,53.77362,53.77362,11.52126,11.52126,12,0,3.372,11.52126,0,0,0,0,0,0,0.4787372,0.4548003,25.82431,6.357102,0.4548003,0,0.4548003,14.93245,38.28826,0.1332482,12.67339,0,12,6.357102
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,52.37908,52.37908,1.659824,1.659824,10.45982,0,2.982336,1.659824,0,1.776357E-15,0,0,0,0,8.8,8.36,25.3695,6.766423,8.36,0,8.36,22.86344,58.6241,0.1334156,1.825807,0,12,6.766423
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,50.87576,50.87576,4.754761,4.754761,12,0,3.372,4.754761,0,0,0,0,0,0,7.245239,6.882977,17.00951,14.29042,6.882977,0,6.882977,29.39321,75.36705,0.1336059,5.230237,0,12,14.29042
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,49.54057,49.54057,0.6454678,0.6454678,9.445468,0,2.725703,0.6454678,0,0,0,0,0,0,8.8,8.36,10.12653,20.4851,8.36,0,8.36,37.3242,95.70289,0.133724,0.7100145,0,12,20.4851
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,48.54164,48.54164,1.351166,1.351166,0,0,0,1.351166,0,0,0,0,1.42228,1.351166,0,0,1.766529,28.0091,0,1.42228,-1.42228,35.82499,91.85876,0.133724,1.486282,0,0,28.0091
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,47.68118,47.68118,1.4653,1.4653,0,0,0,1.4653,0,0,0,0,1.542422,1.4653,0,0,3.34684,26.58682,0,1.542422,-1.542422,34.19913,87.6899,0.133724,1.61183,0,0,26.58682
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,46.92952,46.92952,0.7310001,0.7310001,0,0,0,0.7310001,0,0,1.110223E-16,0,0.7694739,0.7310001,0,0,5.060642,25.0444,0,0.7694739,-0.7694739,33.38803,85.61018,0.133724,0.8041002,0,0,25.0444
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,46.17786,46.17786,1.726262,1.726262,0,0,0,1.726262,0,0,2.220446E-16,0,1.817118,1.726262,0,0,5.915612,24.27493,0,1.817118,-1.817118,31.47263,80.69888,0.133724,1.898888,0,0,24.27493
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,45.624,45.624,0.7488241,0.7488241,0,0,0,0.7488241,0,0,1.110223E-16,0,0.7882359,0.7488241,0,0,7.934632,22.45781,0,0.7882359,-0.7882359,30.64175,78.56844,0.133724,0.8237065,0,0,22.45781
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,45.14927,45.14927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.81045,21.66957,0,0,0,30.64175,78.56844,0.133724,0,0,0,21.66957
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,44.75365,44.75365,0.2929765,0.2929765,0,0,0,0.2929765,0,0,0,0,0.3083963,0.2929765,0,0,8.81045,21.66957,0,0.3083963,-0.3083963,30.31667,77.7349,0.133724,0.3222741,0,0,21.66957
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01174235,44.46088,44.42727,1.884365,1.884365,0,0,0,1.884365,0.6231464,0,2.220446E-16,0.01174235,1.983542,1.884365,0,0,9.153112,21.36118,0,1.971799,-1.971799,28.23821,72.40553,0.133724,2.072801,0.00939388,0,21.37292
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2712632,44.83958,44.06133,7.085438,7.085438,0,0,0,7.085438,3.82846,0,1.776357E-15,0.2712632,7.458356,7.085438,0,0,11.344,19.38938,0,7.187093,-7.187093,20.66235,52.98029,0.133724,7.793982,0.2170106,0,19.66064
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.3936959,46.01033,44.87234,6.60886,6.60886,0,0,0,6.60886,5.957092,0,8.881784E-16,0.3936959,6.956694,6.60886,0,0,19.32966,12.20228,0,6.562998,-6.562998,13.74434,35.24184,0.133724,7.269745,0.3149567,0,12.59598
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.046968,49.94495,46.84051,5.111276,5.111276,12,0,3.372,5.111276,20.48349,0,0,1.046968,0,0,6.888724,6.544287,26.62188,5.639286,7.591255,0,7.591255,20.94604,53.7077,0.1339277,5.622404,0.8375744,12,6.686254
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.601028,53.82762,48.95704,6.650777,6.650777,12,0,3.372,6.650777,24.07279,0,0,1.601028,0,0,5.349223,5.081762,19.03062,12.47142,6.68279,0,6.68279,27.28589,69.96369,0.1341033,7.315855,1.280822,12,14.07244
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.69531,56.28709,51.04389,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.69531,0,0,8.8,8.36,12.34783,18.48593,10.05531,0,10.05531,36.8252,94.42339,0.134151,0,1.356248,12,20.18124
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.272731,56.99693,53.04173,4.864912,4.864912,0,0,0,4.864912,26.16144,0,0,1.272731,5.12096,4.864912,0,0,2.292524,27.53571,0,3.848229,-3.848229,32.76881,84.02242,0.134151,5.351403,1.018185,0,28.80844
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6449301,57.11462,55.10881,1.556977,1.556977,0,0,0,1.556977,41.42194,0,0,0.6449301,1.638923,1.556977,0,0,6.568334,23.68748,0,0.9939933,-0.9939933,31.72105,81.33586,0.134151,1.712675,0.5159441,0,24.33241
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2266932,57.1194,56.41433,1.663466,1.663466,0,0,0,1.663466,13.62776,0,2.220446E-16,0.2266932,1.751017,1.663466,0,0,7.672771,22.69348,0,1.524324,-1.524324,30.11427,77.21592,0.134151,1.829813,0.1813546,0,22.92018
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.5845262,58.72707,56.88906,0,0,0,0,0,0,0,0,0,0.5845262,0,0,0,0,9.366465,21.16916,0.5845262,0,0.5845262,30.6688,78.63779,0.1341378,0,0.467621,0,21.75369
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3215503,58.5318,57.52205,2.261514,2.261514,0,0,0,2.261514,14.21837,0,4.440892E-16,0.3215503,2.380541,2.261514,0,0,8.781939,21.69523,0,2.058991,-2.058991,28.49843,73.07276,0.1341378,2.487666,0.2572403,0,22.01678
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2014131,57.60659,56.97807,3.174646,3.174646,0,0,0,3.174646,6.344427,0,8.881784E-16,0.2014131,3.341733,3.174646,0,0,11.06971,19.63624,0,3.14032,-3.14032,25.18825,64.58511,0.1341378,3.492111,0.1611305,0,19.83766
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4553386,56.67904,55.26706,0,0,0,0,0,0,0,0,0,0.4553386,0,0,0,0,14.55895,16.49592,0.4553386,0,0.4553386,25.62022,65.69273,0.1341274,0,0.3642709,0,16.95126
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,53.6846,53.6846,4.329412,4.329412,0,0,0,4.329412,0,0,8.881784E-16,0,4.557276,4.329412,0,0,14.10361,16.90573,0,4.557276,-4.557276,20.81643,53.37535,0.1341274,4.762353,0,0,16.90573
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,52.29996,52.29996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.16725,12.34845,0,0,0,20.81643,53.37535,0.1341274,0,0,0,12.34845
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,50.81641,50.81641,4.050994,4.050994,0,0,0,4.050994,0,0,0,0,4.264204,4.050994,0,0,19.16725,12.34845,0,4.264204,-4.264204,16.32156,41.85007,0.1341274,4.456093,0,0,12.34845
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,49.48122,49.48122,0.3384956,0.3384956,0,0,0,0.3384956,0,0,0,0,0.3563111,0.3384956,0,0,23.90526,8.084248,0,0.3563111,-0.3563111,15.94598,40.88704,0.1341274,0.3723451,0,0,8.084248
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,48.4823,48.4823,0.8853235,0.8853235,0,0,0,0.8853235,0,0,1.110223E-16,0,0.9319195,0.8853235,0,0,24.30116,7.727936,0,0.9319195,-0.9319195,14.96365,38.36825,0.1341274,0.9738559,0,0,7.727936
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,47.62185,47.62185,1.245175,1.245175,0,0,0,1.245175,0,0,0,0,1.31071,1.245175,0,0,25.33662,6.796017,0,1.31071,-1.31071,13.58204,34.82566,0.1341274,1.369692,0,0,6.796017
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,46.87018,46.87018,0.4796305,0.4796305,0,0,0,0.4796305,0,0,5.551115E-17,0,0.5048742,0.4796305,0,0,26.79297,5.485306,0,0.5048742,-0.5048742,13.04985,33.46109,0.1341274,0.5275935,0,0,5.485306
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,46.11852,46.11852,1.155912,1.155912,0,0,0,1.155912,0,0,0,0,1.216749,1.155912,0,0,27.35394,4.980432,0,1.216749,-1.216749,11.76729,30.17247,0.1341274,1.271503,0,0,4.980432
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,45.56466,45.56466,1.697535,1.697535,0,0,0,1.697535,0,0,2.220446E-16,0,1.786879,1.697535,0,0,28.70588,3.763683,0,1.786879,-1.786879,9.88375,25.3429,0.1341274,1.867289,0,0,3.763683
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,45.08992,45.08992,0.489387,0.489387,0,0,0,0.489387,0,0,5.551115E-17,0,0.5151442,0.489387,0,0,30.69131,1.976804,0,0.5151442,-0.5151442,9.34074,23.95057,0.1341274,0.5383257,0,0,1.976804
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,44.7042,44.7042,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,8.8,8.36,31.26369,1.461659,8.36,0,8.36,17.27173,44.2864,0.1342811,1.568069,0,12,1.461659
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1372381,44.76147,44.36793,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.34752,0,0,0.1372381,0,0,8.8,8.36,22.90369,8.98566,8.497238,0,8.497238,25.33292,64.95608,0.1344523,2.054596,0.1097905,12,9.122897
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.589334,48.6758,44.00199,1.776288,1.776288,10.57629,0,3.011801,1.776288,89.47501,1.776357E-15,0,1.589334,0,0,8.8,8.36,14.40645,16.63317,9.949334,0,9.949334,34.77169,89.158,0.1345856,1.953917,1.271467,12,18.22251
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.304847,51.69666,44.78333,1.9051,1.9051,0,0,0,1.9051,120.983,0,0,2.304847,2.005368,1.9051,0,0,4.457115,25.58757,0.2994781,0,0.2994781,35.0558,89.88648,0.1345788,2.09561,1.843877,0,27.89242
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.036265,59.52254,46.76139,5.236463,5.236463,0,0,0,5.236463,77.07999,0,0,4.036265,5.512066,5.236463,0,0,4.157637,25.85711,0,1.475801,-1.475801,33.50017,85.89769,0.1345788,5.760109,3.229012,0,29.89337
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.59642,63.85366,48.87791,5.847074,5.847074,0,0,0,5.847074,78.6106,0,8.881784E-16,4.59642,6.154814,5.847074,0,0,5.797416,24.3813,0,1.558394,-1.558394,31.85748,81.68567,0.1345788,6.431781,3.677136,0,28.97772
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.351888,69.04952,50.95488,1.580276,1.580276,0,0,0,1.580276,338.668,0,0,5.351888,1.663448,1.580276,0,0,7.528965,22.82291,3.68844,0,3.68844,35.35664,90.65786,0.1344953,1.738303,4.28151,0,28.1748
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,5.97515,73.89445,52.96261,2.56759,2.56759,0,0,0,2.56759,232.7143,0,0,5.97515,2.702726,2.56759,0,0,3.840525,26.14251,3.272424,0,3.272424,38.46113,98.61809,0.1344213,2.824349,4.78012,0,32.11766
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.123441,72.82659,55.01979,7.306563,7.306563,0,0,0,7.306563,70.12109,0,0,5.123441,7.691119,7.306563,0,0,0.5681012,29.08769,0,2.567677,-2.567677,35.75456,91.67818,0.1344213,8.037219,4.098753,0,34.21113
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.462559,71.70803,56.32532,4.582949,4.582949,0,0,0,4.582949,97.37309,0,0,4.462559,4.824157,4.582949,0,0,3.421076,26.52001,0,0.3615976,-0.3615976,35.3734,90.70085,0.1344213,5.041244,3.570047,0,30.98257
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.486619,68.54545,56.80005,4.093576,4.093576,0,0,0,4.093576,85.17293,0,8.881784E-16,3.486619,4.309028,4.093576,0,0,3.822851,26.15841,0,0.822409,-0.822409,34.50651,88.47805,0.1344213,4.502934,2.789295,0,29.64503
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.70962,63.00993,57.47259,2.673332,2.673332,0,0,0,2.673332,63.95088,0,0,1.70962,2.814034,2.673332,0,0,4.736639,25.336,0,1.104414,-1.104414,33.34235,85.49304,0.1344213,2.940665,1.367696,0,27.04562
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.006802,63.45886,56.93851,3.707552,3.707552,0,0,0,3.707552,54.12741,0,0,2.006802,3.902687,3.707552,0,0,5.963766,24.23159,0,1.895885,-1.895885,31.34391,80.36885,0.1344213,4.078308,1.605442,0,26.23839
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4533274,56.62282,55.2176,8.819057,8.819057,12,0,3.372,8.819057,5.140317,0,0,0.4533274,0,0,3.180944,3.021897,8.070305,22.3357,3.475224,0,3.475224,34.6408,88.82239,0.1345134,9.700962,0.362662,12,22.78903
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,53.65493,53.65493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.59508,25.46341,0,0,0,34.6408,88.82239,0.1345134,0,0,0,25.46341
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,52.24062,52.24062,4.111868,4.111868,0,0,0,4.111868,0,0,8.881784E-16,0,4.328283,4.111868,0,0,4.59508,25.46341,0,4.328283,-4.328283,30.07839,77.12392,0.1345134,4.523056,0,0,25.46341
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,50.73729,50.73729,3.461597,3.461597,0,0,0,3.461597,0,0,4.440892E-16,0,3.643786,3.461597,0,0,9.404284,21.13512,0,3.643786,-3.643786,26.2375,67.27551,0.1345134,3.807756,0,0,21.13512
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,49.43177,49.43177,1.210693,1.210693,0,0,0,1.210693,0,0,0,0,1.274413,1.210693,0,0,13.45294,17.49134,0,1.274413,-1.274413,24.89415,63.83104,0.1345134,1.331762,0,0,17.49134
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,48.43285,48.43285,0.630725,0.630725,0,0,0,0.630725,0,0,1.110223E-16,0,0.6639211,0.630725,0,0,14.86895,16.21692,0,0.6639211,-0.6639211,24.19432,62.03659,0.1345134,0.6937975,0,0,16.21692
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,47.5625,47.5625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.60664,15.553,0,0,0,24.19432,62.03659,0.1345134,0,0,0,15.553
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,46.81084,46.81084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.60664,15.553,0,0,0,24.19432,62.03659,0.1345134,0,0,0,15.553
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,46.05918,46.05918,0.1002477,0.1002477,0,0,0,0.1002477,0,0,1.387779E-17,0,0.1055238,0.1002477,0,0,15.60664,15.553,0,0.1055238,-0.1055238,24.08309,61.75138,0.1345134,0.1102724,0,0,15.553
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,45.50532,45.50532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.72389,15.44748,0,0,0,24.08309,61.75138,0.1345134,0,0,0,15.44748
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.72389,15.44748,0,0,0,24.08309,61.75138,0.1345134,0,0,0,15.44748
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,44.64486,44.64486,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,1.427867,1.356474,0,0,15.72389,15.44748,0,1.427867,-1.427867,22.57798,57.89215,0.1345134,1.492121,0,0,15.44748
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06611535,44.49786,44.30859,0.6444138,0.6444138,0,0,0,0.6444138,10.25977,0,1.110223E-16,0.06611535,0.6783303,0.6444138,0,0,17.31041,14.01961,0,0.6122149,-0.6122149,21.93265,56.23746,0.1345134,0.7088552,0.05289228,0,14.08573
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,1.968489,49.78327,43.95254,4.717631,4.717631,0,0,0,4.717631,41.72621,0,0,1.968489,4.965928,4.717631,0,0,17.99065,13.4074,0,2.997439,-2.997439,18.77308,48.13599,0.1345134,5.189394,1.574791,0,15.37589
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.172608,57.79069,44.75365,0,0,0,0,0,0,0,0,0,4.172608,0,0,0,0,21.32113,10.40996,4.172608,0,4.172608,22.73156,58.28593,0.1344191,0,3.338087,0,14.58257
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,5.989006,66.56298,46.67237,3.461871,3.461871,0,0,0,3.461871,172.9991,0,0,5.989006,3.644075,3.461871,0,0,17.14853,14.16531,2.344931,0,2.344931,24.95616,63.99001,0.1343662,3.808058,4.791205,0,20.15431
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,6.554264,71.31725,48.7889,3.599784,3.599784,0,0,0,3.599784,182.0738,0,0,6.554264,3.789246,3.599784,0,0,14.80359,16.27574,2.765018,0,2.765018,27.57928,70.71597,0.1343039,3.959762,5.243412,0,22.83001
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.08296,80.72635,50.90543,1.475954,1.475954,0,0,0,1.475954,547.643,0,0,8.08296,1.553636,1.475954,0,0,12.03858,18.76426,6.529324,0,6.529324,33.77354,86.59866,0.1341569,1.62355,6.466368,0,26.84722
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,8.324899,84.55027,52.90327,4.538346,4.538346,0,0,0,4.538346,183.4346,0,0,8.324899,4.777206,4.538346,0,0,5.509252,24.64065,3.547693,0,3.547693,37.13918,95.22848,0.1340771,4.99218,6.659919,0,32.96555
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.191942,86.62051,54.96045,6.231025,6.231025,0,0,0,6.231025,131.4702,0,0,8.191942,6.558974,6.231025,0,0,1.961559,27.83357,1.632969,0,1.632969,38.68835,99.2007,0.1340404,6.854128,6.553554,0,36.02552
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,6.555917,80.43897,56.30553,0.5964766,0.5964766,0,0,0,0.5964766,1099.107,5.599456,0,6.555917,0.6278701,0.5964766,0,0,0.3285904,29.30325,0.3285904,0,0.3285904,39.00008,100,0.1340331,0.6561242,5.244733,0,35.85917
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.518526,76.4572,56.7506,4.975155,4.975155,0,0,0,4.975155,110.9217,0.2815202,0,5.518526,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1340331,5.472671,4.41482,0,35.1175
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.065461,71.39503,57.41325,0,0,0,0,0,0,0,4.065461,0,4.065461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340331,0,3.252369,0,33.66444
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.14819,63.88993,56.88906,2.141683,2.141683,0,0,0,2.141683,100.3038,0,0,2.14819,2.254404,2.141683,0,0,0,29.59898,0,0.1062138,-0.1062138,38.88812,99.71293,0.1340331,2.355852,1.718552,0,31.74717
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4490021,56.57933,55.18793,3.691867,3.691867,0,0,0,3.691867,12.16193,0,4.440892E-16,0.4490021,3.886176,3.691867,0,0,0.1180153,29.49276,0,3.437174,-3.437174,35.26502,90.42295,0.1340331,4.061054,0.3592017,0,29.94177
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,53.62526,53.62526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.937097,26.05559,0,0,0,35.26502,90.42295,0.1340331,0,0,0,26.05559
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,52.24062,52.24062,1.076427,1.076427,0,0,0,1.076427,0,0,0,0,1.133081,1.076427,0,0,3.937097,26.05559,0,1.133081,-1.133081,34.07065,87.36046,0.1340331,1.18407,0,0,26.05559
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,50.73729,50.73729,2.626077,2.626077,0,0,0,2.626077,0,0,0,0,2.764292,2.626077,0,0,5.196076,24.92251,0,2.764292,-2.764292,31.15683,79.88914,0.1340331,2.888685,0,0,24.92251
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,49.4021,49.4021,1.089775,1.089775,0,0,0,1.089775,0,0,0,0,1.147132,1.089775,0,0,8.267511,22.15822,0,1.147132,-1.147132,29.94765,76.78868,0.1340331,1.198753,0,0,22.15822
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,48.43285,48.43285,0.08773384,0.08773384,0,0,0,0.08773384,0,0,1.387779E-17,0,0.09235141,0.08773384,0,0,9.542103,21.01109,0,0.09235141,-0.09235141,29.8503,76.53907,0.1340331,0.09650723,0,0,21.01109
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,47.5625,47.5625,0.4321965,0.4321965,0,0,0,0.4321965,0,0,5.551115E-17,0,0.4549437,0.4321965,0,0,9.644715,20.91873,0,0.4549437,-0.4549437,29.37074,75.30945,0.1340331,0.4754161,0,0,20.91873
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,46.81084,46.81084,2.676851,2.676851,0,0,0,2.676851,0,0,4.440892E-16,0,2.817738,2.676851,0,0,10.15021,20.46379,0,2.817738,-2.817738,26.40059,67.69368,0.1340331,2.944536,0,0,20.46379
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,46.03939,46.03939,0.6386843,0.6386843,0,0,0,0.6386843,0,0,0,0,0.6722993,0.6386843,0,0,13.28103,17.64605,0,0.6722993,-0.6722993,25.69192,65.87659,0.1340331,0.7025527,0,0,17.64605
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,45.50532,45.50532,1.331755,1.331755,0,0,0,1.331755,0,0,0,0,1.401848,1.331755,0,0,14.02803,16.97375,0,1.401848,-1.401848,24.21424,62.08768,0.1340331,1.464931,0,0,16.97375
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,45.0108,45.0108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.58564,15.57191,0,0,0,24.21424,62.08768,0.1340331,0,0,0,15.57191
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,44.58552,44.58552,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0.2751675,0.2614091,0,0,15.58564,15.57191,0,0.2751675,-0.2751675,23.92419,61.34396,0.1340331,0.28755,0,0,15.57191
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1293952,44.6497,44.27892,1.265757,1.265757,0,0,0,1.265757,10.22275,0,0,0.1293952,1.332376,1.265757,0,0,15.89138,15.29674,0,1.202981,-1.202981,22.65614,58.09255,0.1340331,1.392333,0.1035162,0,15.42613
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.623049,48.69646,43.92287,0.8428751,0.8428751,0,0,0,0.8428751,192.561,0,0,1.623049,0.8872369,0.8428751,0,0,17.22802,14.09376,0.735812,0,0.735812,23.35419,59.88243,0.1340166,0.9271625,1.298439,0,15.71681
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.404402,55.17444,44.72398,4.487856,4.487856,0,0,0,4.487856,75.85809,8.881784E-16,0,3.404402,4.724059,4.487856,0,0,16.49221,14.75599,0,1.319657,-1.319657,21.96315,56.31566,0.1340166,4.936642,2.723522,0,18.16039
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.228482,63.66516,46.65259,2.352366,2.352366,0,0,0,2.352366,222.2648,0,0,5.228482,2.476175,2.352366,0,0,17.9585,13.43633,2.752307,0,2.752307,24.57422,63.0107,0.1339548,2.587603,4.182786,0,18.66481
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.443936,59.65778,48.75923,2.425628,2.425628,0,0,0,2.425628,141.9812,0,0,3.443936,2.553293,2.425628,0,0,15.20619,15.91341,0.8906431,0,0.8906431,25.41916,65.1772,0.1339348,2.668191,2.755149,0,19.35734
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.622995,62.54247,50.84608,0.768389,0.768389,0,0,0,0.768389,471.5053,0,0,3.622995,0.8088306,0.768389,0,0,14.31555,16.71499,2.814165,0,2.814165,28.08891,72.0227,0.1338718,0.8452279,2.898396,0,20.33798
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.313367,75.21983,52.88349,2.299481,2.299481,0,0,0,2.299481,274.5562,0,0,6.313367,2.420506,2.299481,0,0,11.50138,19.24773,3.892861,0,3.892861,31.782,81.49215,0.1337847,2.529429,5.050694,0,25.5611
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,6.499276,78.51468,54.94067,1.068269,1.068269,0,0,0,1.068269,608.3933,0,0,6.499276,1.124493,1.068269,0,0,7.608521,22.75131,5.374783,0,5.374783,36.88097,94.5664,0.1336646,1.175096,5.199421,0,29.25059
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,5.853267,77.2783,56.24619,2.426821,2.426821,0,0,0,2.426821,241.1908,1.064981,0,5.853267,2.554548,2.426821,0,0,2.233738,27.58861,2.233738,0,2.233738,39.00008,100,0.1336147,2.669503,4.682614,0,33.44188
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.072883,70.61941,56.69126,0.455628,0.455628,0,0,0,0.455628,893.9053,3.593275,0,4.072883,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1336147,0.5011908,3.258307,0,33.67186
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.545721,65.70803,57.30445,1.290364,1.290364,0,0,0,1.290364,197.2871,1.187443,0,2.545721,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1336147,1.4194,2.036577,0,32.1447
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.293588,60.96027,56.82972,2.866361,2.866361,0,0,0,2.866361,45.12999,0,4.440892E-16,1.293588,3.017222,2.866361,0,0,0,29.59898,0,1.723634,-1.723634,37.18321,95.34137,0.1336147,3.152997,1.034871,0,30.89257
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4445761,56.50559,55.12859,2.610873,2.610873,0,0,0,2.610873,17.02787,0,4.440892E-16,0.4445761,2.748288,2.610873,0,0,1.915148,27.87535,0,2.303712,-2.303712,34.75488,89.11491,0.1336147,2.871961,0.3556609,0,28.31992
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,53.60548,53.60548,4.389425,4.389425,0,0,0,4.389425,0,0,0,0,4.620448,4.389425,0,0,4.474828,25.57163,0,4.620448,-4.620448,29.8845,76.62678,0.1336147,4.828368,0,0,25.57163
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,52.24062,52.24062,5.165479,5.165479,0,0,0,5.165479,0,0,8.881784E-16,0,5.437346,5.165479,0,0,9.608659,20.95119,0,5.437346,-5.437346,24.15304,61.93074,0.1336147,5.682026,0,0,20.95119
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,50.73729,50.73729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1336147,0,0,0,15.51384
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,49.37243,49.37243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1336147,0,0,0,15.51384
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,48.37351,48.37351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.65016,15.51384,0,0,0,24.15304,61.93074,0.1336147,0,0,0,15.51384
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,47.54272,47.54272,1.879143,1.879143,0,0,0,1.879143,0,0,2.220446E-16,0,1.978045,1.879143,0,0,15.65016,15.51384,0,1.978045,-1.978045,22.068,56.58449,0.1336147,2.067057,0,0,15.51384
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,46.79106,46.79106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.84798,13.53579,0,0,0,22.068,56.58449,0.1336147,0,0,0,13.53579
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,45.98005,45.98005,0.2080548,0.2080548,0,0,0,0.2080548,0,0,2.775558E-17,0,0.219005,0.2080548,0,0,17.84798,13.53579,0,0.219005,-0.219005,21.83714,55.99256,0.1336147,0.2288603,0,0,13.53579
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,45.45586,45.45586,0.5230038,0.5230038,0,0,0,0.5230038,0,0,0,0,0.5505303,0.5230038,0,0,18.09132,13.31679,0,0.5505303,-0.5505303,21.25683,54.50459,0.1336147,0.5753042,0,0,13.31679
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,44.98113,44.98113,0.7130227,0.7130227,0,0,0,0.7130227,0,0,1.110223E-16,0,0.7505502,0.7130227,0,0,18.70302,12.76626,0,0.7505502,-0.7505502,20.46568,52.47601,0.1336147,0.7843249,0,0,12.76626
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,44.58552,44.58552,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0.05388465,0.05119041,0,0,19.53697,12.01571,0,0.05388465,-0.05388465,20.40888,52.33037,0.1336147,0.05630946,0,0,12.01571
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1105987,44.57591,44.25914,2.630975,2.630975,0,0,0,2.630975,4.203714,0,0,0.1105987,2.769448,2.630975,0,0,19.59684,11.96182,0,2.658849,-2.658849,17.60621,45.14404,0.1336147,2.894073,0.08847893,0,12.07242
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.478807,48.25992,43.92287,1.218827,1.218827,0,0,0,1.218827,121.3304,0,0,1.478807,1.282975,1.218827,0,0,22.55112,9.302975,0.1958317,0,0.1958317,17.79199,45.62041,0.1336104,1.340709,1.183046,0,10.78178
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.285621,51.55339,44.7042,10.00672,10.00672,12,0,3.372,10.00672,22.84085,0,0,2.285621,0,0,1.993276,1.893613,22.35528,9.479223,4.179234,0,4.179234,21.75676,55.78646,0.1337125,11.0074,1.828497,12,11.76484
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.264901,53.52909,46.65259,5.866044,5.866044,12,0,3.372,5.866044,38.61037,0,0,2.264901,0,0,6.133956,5.827258,18.17605,13.24053,8.092159,0,8.092159,29.43366,75.47077,0.1339203,6.452648,1.811921,12,15.50543
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.509607,56.53379,48.75923,5.608175,5.608175,12,0,3.372,5.608175,44.74908,0,0,2.509607,0,0,6.391825,6.072234,10.08389,20.52348,8.581841,0,8.581841,37.57511,96.34624,0.1341396,6.168992,2.007685,12,23.03308
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.599765,62.49314,50.87576,0,0,0,0,0,0,0,2.097716,0,3.599765,0,0,0,0,1.50205,28.24713,1.50205,0,1.50205,39.00008,100,0.134106,0,2.879812,0,31.8469
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,4.903301,69.51772,52.88349,3.219763,3.219763,0,0,0,3.219763,152.2876,1.514076,0,4.903301,3.389224,3.219763,0,0,0,29.59898,0,0,0,39.00008,100,0.134106,3.541739,3.922641,0,34.50228
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,3.872256,67.92729,54.94067,2.746002,2.746002,0,0,0,2.746002,141.0143,0.9817272,0,3.872256,2.890528,2.746002,0,0,0,29.59898,0,0,0,39.00008,100,0.134106,3.020602,3.097804,0,33.47123
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.756488,65.28886,56.21652,2.073639,2.073639,0,0,0,2.073639,132.93,0.5737101,0,2.756488,2.182778,2.073639,0,0,0,29.59898,0,0,0,39.00008,100,0.134106,2.281003,2.20519,0,32.35546
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.237786,67.48604,56.66159,4.856999,4.856999,0,0,0,4.856999,66.66226,0,0,3.237786,5.112631,4.856999,0,0,0,29.59898,0,1.874845,-1.874845,37.02382,94.93268,0.134106,5.3427,2.590229,0,32.83677
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.270046,64.74725,57.30445,1.601027,1.601027,0,0,0,1.601027,141.7869,0,0,2.270046,1.685291,1.601027,0,0,2.083161,27.72413,0.5847547,0,0.5847547,37.57856,96.3551,0.134093,1.761129,1.816037,0,29.99418
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.603407,61.92456,56.77038,6.028973,6.028973,0,0,0,6.028973,26.59503,0,0,1.603407,6.346287,6.028973,0,0,1.498407,28.25041,0,4.74288,-4.74288,32.57913,83.53606,0.134093,6.63187,1.282726,0,29.85382
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4465707,56.49186,55.10881,5.680099,5.680099,0,0,0,5.680099,7.862023,0,8.881784E-16,0.4465707,5.979051,5.680099,0,0,6.768273,23.50753,0,5.53248,-5.53248,26.74739,68.5829,0.134093,6.248108,0.3572565,0,23.9541
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,53.54614,53.54614,2.135848,2.135848,0,0,0,2.135848,0,0,0,0,2.248261,2.135848,0,0,12.91547,17.97505,0,2.248261,-2.248261,24.37751,62.50631,0.134093,2.349433,0,0,17.97505
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,52.18128,52.18128,3.863338,3.863338,0,0,0,3.863338,0,0,0,0,4.066671,3.863338,0,0,15.41354,15.72679,0,4.066671,-4.066671,20.09086,51.51492,0.134093,4.249672,0,0,15.72679
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,50.67795,50.67795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.93207,11.66012,0,0,0,20.09086,51.51492,0.134093,0,0,0,11.66012
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,49.34276,49.34276,0.01142892,0.01142892,0,0,0,0.01142892,0,0,1.734723E-18,0,0.01203044,0.01142892,0,0,19.93207,11.66012,0,0.01203044,-0.01203044,20.07818,51.48241,0.134093,0.01257181,0,0,11.66012
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,48.34384,48.34384,0.03002759,0.03002759,0,0,0,0.03002759,0,0,0,0,0.03160799,0.03002759,0,0,19.94543,11.64809,0,0.03160799,-0.03160799,20.04486,51.39698,0.134093,0.03303035,0,0,11.64809
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,47.48338,47.48338,0.9222793,0.9222793,0,0,0,0.9222793,0,0,1.110223E-16,0,0.9708203,0.9222793,0,0,19.98055,11.61648,0,0.9708203,-0.9708203,19.02153,48.77305,0.134093,1.014507,0,0,11.61648
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,46.73172,46.73172,0.04029866,0.04029866,0,0,0,0.04029866,0,0,6.938894E-18,0,0.04241965,0.04029866,0,0,21.05924,10.64566,0,0.04241965,-0.04241965,18.97681,48.6584,0.134093,0.04432853,0,0,10.64566
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,45.95038,45.95038,1.544752,1.544752,0,0,0,1.544752,0,0,2.220446E-16,0,1.626055,1.544752,0,0,21.10637,10.60324,0,1.626055,-1.626055,17.2628,44.2635,0.134093,1.699228,0,0,10.60324
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,45.42619,45.42619,1.043179,1.043179,0,0,0,1.043179,0,0,2.220446E-16,0,1.098083,1.043179,0,0,22.9131,8.977185,0,1.098083,-1.098083,16.10532,41.29561,0.134093,1.147496,0,0,8.977185
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,44.95146,44.95146,1.248984,1.248984,0,0,0,1.248984,0,0,2.220446E-16,0,1.31472,1.248984,0,0,24.13319,7.879103,0,1.31472,-1.31472,14.71948,37.74219,0.134093,1.373882,0,0,7.879103
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,44.56574,44.56574,0.8712438,0.8712438,0,0,0,0.8712438,0,0,1.110223E-16,0,0.9170987,0.8712438,0,0,25.59399,6.564383,0,0.9170987,-0.9170987,13.75278,35.26346,0.134093,0.9583681,0,0,6.564383
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1227962,44.58119,44.22947,2.346965,2.346965,0,0,0,2.346965,5.232129,0,0,0.1227962,2.470489,2.346965,0,0,26.61299,5.647285,0,2.347693,-2.347693,11.27809,28.91812,0.134093,2.581661,0.09823698,0,5.770081
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.677384,48.83092,43.8932,3.082704,3.082704,0,0,0,3.082704,54.41274,0,0,1.677384,3.244951,3.082704,0,0,29.22154,3.299591,0,1.567568,-1.567568,9.625729,24.68131,0.134093,3.390974,1.341907,0,4.976975
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.249348,54.61145,44.67453,0,0,0,0,0,0,0,0,0,3.249348,0,0,0,0,30.96328,1.732024,3.249348,0,3.249348,12.70833,32.5854,0.1340206,0,2.599478,0,4.981372
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,3.935185,58.98945,46.59325,1.09985,1.09985,0,0,0,1.09985,357.7928,0,0,3.935185,1.157737,1.09985,0,0,27.71393,4.656437,2.777448,0,2.777448,15.34325,39.34159,0.1339587,1.209835,3.148148,0,8.591621
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.486554,53.23406,48.72956,6.289602,6.289602,0,0,0,6.289602,23.63511,0,0,1.486554,6.620634,6.289602,0,0,24.93649,7.15614,0,5.134079,-5.134079,9.931455,25.46522,0.1339587,6.918562,1.189243,0,8.642694
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.033509,57.17305,50.84608,2.423137,2.423137,11.22314,0,3.175454,2.423137,83.92052,1.776357E-15,0,2.033509,0,0,8.8,8.36,30.64102,2.022061,10.39351,0,10.39351,19.7916,50.7476,0.1341112,2.665451,1.626807,12,4.05557
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.429863,67.68468,52.85382,0.2312848,0.2312848,9.031285,0,2.620915,0.2312848,1915.328,0,0,4.429863,0,0,8.8,8.36,20.24751,11.37622,12.78986,0,12.78986,31.92513,81.85915,0.1341079,0.2544133,3.54389,12,15.80608
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,5.635262,74.78327,54.911,7.747929,7.747929,9.479195,0,2.734236,7.747929,72.7325,0,0,5.635262,0,0,1.731266,1.644703,7.457647,22.8871,7.279964,0,7.279964,38.83151,99.56779,0.1342476,8.522721,4.508209,12,28.52236
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.261839,78.94476,56.15718,4.938093,4.938093,0,0,0,4.938093,126.8068,0.8861639,0,6.261839,5.197993,4.938093,0,0,0.1776826,29.43906,0.1776826,0,0.1776826,39.00008,100,0.1342437,5.431902,5.009471,0,35.7009
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,2.828009,65.95398,56.60225,2.823907,2.823907,0,0,0,2.823907,100.1452,0,0,2.828009,2.972534,2.823907,0,0,0,29.59898,0,0.144525,-0.144525,38.84774,99.60938,0.1342437,3.106298,2.262407,0,32.42699
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.145849,64.2564,57.24512,2.943091,2.943091,0,0,0,2.943091,72.91142,0,0,2.145849,3.09799,2.943091,0,0,0.1605833,29.45445,0,0.952141,-0.952141,37.84409,97.03593,0.1342437,3.2374,1.716679,0,31.6003
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.692723,62.17157,56.72093,5.652887,5.652887,0,0,0,5.652887,29.9444,0,0,1.692723,5.950408,5.652887,0,0,1.218518,28.50231,0,4.257684,-4.257684,33.3561,85.52828,0.1342437,6.218176,1.354179,0,30.19504
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4360308,56.39902,55.04947,0,0,0,0,0,0,0,0,0,0.4360308,0,0,0,0,5.949278,24.24463,0.4360308,0,0.4360308,33.76975,86.58894,0.134234,0,0.3488247,0,24.68066
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,53.51647,53.51647,0.3028483,0.3028483,0,0,0,0.3028483,0,0,5.551115E-17,0,0.3187877,0.3028483,0,0,5.513247,24.63706,0,0.3187877,-0.3187877,33.43372,85.72732,0.134234,0.3331332,0,0,24.63706
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,52.13182,52.13182,8.207045,8.207045,12,0,3.372,8.207045,0,0,0,0,0,0,3.792955,3.603307,5.867456,24.31827,3.603307,0,3.603307,36.85212,94.49242,0.1343303,9.027749,0,12,24.31827
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,50.6285,50.6285,12.4887,12.4887,12,0,3.372,12.4887,0,0,0,0,0.5144207,0.4886997,0,0,2.264148,27.56124,0,0.5144207,-0.5144207,36.30987,93.10205,0.1343303,13.73757,0,12,27.56124
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,49.2933,49.2933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.835727,27.04682,0,0,0,36.30987,93.10205,0.1343303,0,0,0,27.04682
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,48.2845,48.2845,0.1435106,0.1435106,0,0,0,0.1435106,0,0,2.775558E-17,0,0.1510638,0.1435106,0,0,2.835727,27.04682,0,0.1510638,-0.1510638,36.15063,92.69376,0.1343303,0.1578617,0,0,27.04682
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,47.42404,47.42404,1.175825,1.175825,0,0,0,1.175825,0,0,0,0,1.237711,1.175825,0,0,3.003576,26.89576,0,1.237711,-1.237711,34.84597,89.34847,0.1343303,1.293408,0,0,26.89576
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,46.67237,46.67237,2.192895,2.192895,0,0,0,2.192895,0,0,0,0,2.30831,2.192895,0,0,4.37881,25.65805,0,2.30831,-2.30831,32.4128,83.10958,0.1343303,2.412184,0,0,25.65805
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,45.87126,45.87126,2.82371,2.82371,0,0,0,2.82371,0,0,0,0,2.972327,2.82371,0,0,6.943599,23.34974,0,2.972327,-2.972327,29.27969,75.07599,0.1343303,3.106081,0,0,23.34974
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,45.36685,45.36685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24618,20.37741,0,0,0,29.27969,75.07599,0.1343303,0,0,0,20.37741
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,44.92179,44.92179,1.283553,1.283553,0,0,0,1.283553,0,0,2.220446E-16,0,1.351109,1.283553,0,0,10.24618,20.37741,0,1.351109,-1.351109,27.8555,71.42422,0.1343303,1.411909,0,0,20.37741
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,44.5064,44.5064,0.2656853,0.2656853,0,0,0,0.2656853,0,0,5.551115E-17,0,0.2796687,0.2656853,0,0,11.74742,19.0263,0,0.2796687,-0.2796687,27.5607,70.66833,0.1343303,0.2922538,0,0,19.0263
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04204952,44.32004,44.19979,2.758097,2.758097,0,0,0,2.758097,1.524585,0,4.440892E-16,0.04204952,2.90326,2.758097,0,0,12.05816,18.74664,0,2.86121,-2.86121,24.54472,62.93506,0.1343303,3.033906,0.03363961,0,18.78868
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.695027,48.85393,43.86353,0.5864732,0.5864732,0,0,0,0.5864732,289.0203,0,0,1.695027,0.6173403,0.5864732,0,0,15.23728,15.88542,1.077687,0,1.077687,25.56711,65.55656,0.1343063,0.6451206,1.356022,0,17.58045
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.233994,54.56117,44.67453,6.492656,6.492656,0,0,0,6.492656,49.81004,0,8.881784E-16,3.233994,6.834375,6.492656,0,0,14.15959,16.85534,0,3.600381,-3.600381,21.77197,55.82546,0.1343063,7.141922,2.587195,0,20.08934
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,4.829722,62.10868,46.56358,2.187546,2.187546,0,0,0,2.187546,220.7827,0,0,4.829722,2.30268,2.187546,0,0,18.16002,13.25496,2.527043,0,2.527043,24.16934,61.97253,0.1342503,2.4063,3.863778,0,18.08468
