Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.42349,70.68723,48.70978,0,0,0,0,0,0,0,0,0,6.42349,0,0,0,0,15.63297,15.5293,6.42349,0,6.42349,30.26319,77.59778,0.1341081,0,5.138792,0,21.95279
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,6.521578,73.61516,50.81641,7.22962,7.22962,0,0,0,7.22962,90.20638,0,0,6.521578,7.610126,7.22962,0,0,9.209485,21.31044,0,1.088547,-1.088547,29.11576,74.65565,0.1341081,7.952581,5.217263,0,27.83202
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,7.479034,80.33328,52.82415,0,0,0,0,0,0,0,0,0,7.479034,0,0,0,0,10.41898,20.2219,7.479034,0,7.479034,36.211,92.84853,0.1339429,0,5.983228,0,27.70093
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.126038,86.13503,54.85166,9.724073,9.724073,4.797288,0,1.549714,9.724073,83.56618,0,0,8.126038,5.18609,4.926786,0,0,2.939947,26.95303,2.939947,0,2.939947,39.00008,100,0.1339612,10.69648,6.50083,12,35.07906
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,6.709057,80.8915,56.10773,0,0,0,0,0,0,0,6.709057,0,6.709057,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1339612,0,5.367246,0,36.30804
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,4.771719,73.14677,56.52312,2.194606,2.194606,0,0,0,2.194606,217.4295,2.461608,0,4.771719,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1339612,2.414066,3.817375,0,34.3707
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.057462,67.34781,57.13632,5.684333,5.684333,0,0,0,5.684333,53.78753,0,8.881784E-16,3.057462,5.983509,5.684333,0,0,0,29.59898,0,2.926047,-2.926047,35.91575,92.09149,0.1339612,6.252767,2.44597,0,32.65644
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,1.879728,62.70737,56.63192,3.025362,3.025362,0,0,0,3.025362,62.13236,0,4.440892E-16,1.879728,3.184591,3.025362,0,0,3.251163,26.67293,0,1.304863,-1.304863,34.54031,88.56471,0.1339612,3.327898,1.503783,0,28.55266
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4361227,56.33943,54.99012,5.640393,5.640393,0,0,0,5.640393,7.732132,8.881784E-16,0,0.4361227,5.937256,5.640393,0,0,4.70101,25.36807,0,5.501133,-5.501133,28.7416,73.69627,0.1339612,6.204432,0.3488981,0,25.80419
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,53.46701,53.46701,4.55347,4.55347,0,0,0,4.55347,0,0,0,0,4.793126,4.55347,0,0,10.81338,19.86694,0,4.793126,-4.793126,23.68921,60.74143,0.1339612,5.008817,0,0,19.86694
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,52.10215,52.10215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.13908,15.07381,0,0,0,23.68921,60.74143,0.1339612,0,0,0,15.07381
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,50.56916,50.56916,5.308743,5.308743,0,0,0,5.308743,0,0,8.881784E-16,0,5.588151,5.308743,0,0,16.13908,15.07381,0,5.588151,-5.588151,17.79878,45.6378,0.1339612,5.839617,0,0,15.07381
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,49.23396,49.23396,1.141011,1.141011,0,0,0,1.141011,0,0,0,0,1.201064,1.141011,0,0,22.34813,9.485659,0,1.201064,-1.201064,16.53275,42.39157,0.1339612,1.255112,0,0,9.485659
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,48.20537,48.20537,1.206153,1.206153,0,0,0,1.206153,0,0,2.220446E-16,0,1.269635,1.206153,0,0,23.68265,8.284595,0,1.269635,-1.269635,15.19443,38.96,0.1339612,1.326768,0,0,8.284595
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,47.37458,47.37458,2.374127,2.374127,0,0,0,2.374127,0,0,0,0,2.499081,2.374127,0,0,25.09335,7.014959,0,2.499081,-2.499081,12.56017,32.2055,0.1339612,2.611539,0,0,7.014959
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,46.62292,46.62292,0.6371526,0.6371526,0,0,0,0.6371526,0,0,1.110223E-16,0,0.670687,0.6371526,0,0,27.87011,4.515879,0,0.670687,-0.670687,11.8532,30.39277,0.1339612,0.7008678,0,0,4.515879
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,45.84159,45.84159,0.7962686,0.7962686,0,0,0,0.7962686,0,0,1.110223E-16,0,0.8381775,0.7962686,0,0,28.61532,3.845192,0,0.8381775,-0.8381775,10.96969,28.12735,0.1339612,0.8758955,0,0,3.845192
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,45.33718,45.33718,2.236175,2.236175,0,0,0,2.236175,0,0,4.440892E-16,0,2.353868,2.236175,0,0,29.54663,3.007015,0,2.353868,-2.353868,8.488492,21.76532,0.1339612,2.459792,0,0,3.007015
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.89212,44.89212,0.9188207,0.9188207,9.718821,0,2.794862,0.9188207,0,1.776357E-15,0,0,0,0,8.8,8.36,32.16204,0.6531463,8.36,0,8.36,16.41949,42.10116,0.1340876,1.010703,0,12,0.6531463
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,44.47673,44.47673,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,8.8,8.36,23.80204,8.177146,8.36,0,8.36,24.35048,62.437,0.134182,0.2552179,0,12,8.177146
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03237639,44.26267,44.17012,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.62489,1.776357E-15,0,0.03237639,0,0,8.8,8.36,15.44204,15.70115,8.392376,0,8.392376,32.31218,82.85159,0.1343565,2.191781,0.02590111,12,15.73352
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.8812445,46.38731,43.83385,5.059277,5.059277,0,0,0,5.059277,17.41839,0,0,0.8812445,5.325554,5.059277,0,0,7.049659,23.25429,0,4.44431,-4.44431,27.62747,70.83952,0.1343565,5.565205,0.7049956,0,24.13553
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.463909,52.05268,44.64486,3.935869,3.935869,0,0,0,3.935869,62.60138,0,8.881784E-16,2.463909,4.14302,3.935869,0,0,11.98778,18.80997,0,1.679112,-1.679112,25.85753,66.30123,0.1343565,4.329456,1.971127,0,21.27388
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.6703264,48.4729,46.50424,3.188916,3.188916,0,0,0,3.188916,21.02051,0,0,0.6703264,3.356753,3.188916,0,0,13.85346,17.13086,0,2.686427,-2.686427,23.02579,59.04037,0.1343565,3.507807,0.5362611,0,17.80119
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.168383,52.16585,48.65044,6.313618,6.313618,0,0,0,6.313618,18.50575,0,8.881784E-16,1.168383,6.645914,6.313618,0,0,16.83838,14.44444,0,5.477531,-5.477531,17.25196,44.23572,0.1343565,6.94498,0.934706,0,15.61282
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.600456,66.01627,50.79663,3.834,3.834,0,0,0,3.834,119.991,0,0,4.600456,4.035789,3.834,0,0,22.92452,8.966906,0.5646667,0,0.5646667,17.78765,45.60928,0.1343441,4.2174,3.680365,0,13.56736
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.113207,74.26981,52.79448,7.615011,7.615011,12,0,3.372,7.615011,80.27838,0,0,6.113207,0,0,4.384989,4.16574,22.35986,9.475105,10.27895,0,10.27895,27.53912,70.61298,0.1345322,8.376512,4.890565,12,15.58831
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,6.776261,79.60722,54.82199,2.600367,2.600367,8.18421,0,2.406605,2.600367,260.5887,8.881784E-16,0,6.776261,0,0,5.583842,5.30465,12.08091,18.72616,12.08091,0,12.08091,39.00008,100,0.1345047,2.860404,5.421009,12,25.50242
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.31132,74.7775,56.04839,0,0,0,0,0,0,0,5.31132,0,5.31132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345047,0,4.249056,0,34.9103
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.558902,68.44392,56.46378,3.051774,3.051774,0,0,0,3.051774,116.6175,0.3465083,0,3.558902,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1345047,3.356951,2.847121,0,33.15788
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.319582,68.2347,57.07698,3.47183,3.47183,0,0,0,3.47183,95.61478,0,0,3.319582,3.654558,3.47183,0,0,0,29.59898,0,0.3349754,-0.3349754,38.64698,99.09463,0.1345047,3.819013,2.655666,0,32.91856
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.415115,61.10561,56.58246,7.654918,7.654918,6.664144,0,2.022028,7.654918,18.48635,6.106227E-16,0,1.415115,1.04292,0.9907739,0,0,0.3721949,29.264,0.3721949,0,0.3721949,39.00008,100,0.1345128,8.420409,1.132092,12,30.67912
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3675348,56.07575,54.94067,10.70994,10.70994,10.36078,0,2.957278,10.70994,3.431716,0,0,0.3675348,0.3675348,0.349158,0,0,0,29.59898,0,0,0,39.00008,100,0.1345128,11.78094,0.2940278,12,29.96651
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,53.43734,53.43734,7.61754,7.61754,7.61754,0,2.263238,7.61754,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1345128,8.379294,0,12,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,52.04281,52.04281,5.383935,5.383935,0,0,0,5.383935,0,0,8.881784E-16,0,5.667301,5.383935,0,0,0,29.59898,0,5.667301,-5.667301,33.02622,84.68244,0.1345128,5.922329,0,0,29.59898
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,50.50982,50.50982,7.948825,7.948825,12,0,3.372,7.948825,0,0,0,0,0,0,4.051175,3.848616,6.297001,23.93168,3.848616,0,3.848616,36.67734,94.04427,0.1346142,8.743708,0,12,23.93168
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,49.17462,49.17462,1.352483,1.352483,0,0,0,1.352483,0,0,2.220446E-16,0,1.423666,1.352483,0,0,2.448385,27.39543,0,1.423666,-1.423666,35.17666,90.19639,0.1346142,1.487731,0,0,27.39543
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,48.14603,48.14603,2.667834,2.667834,0,0,0,2.667834,0,0,4.440892E-16,0,2.808246,2.667834,0,0,4.030236,25.97177,0,2.808246,-2.808246,32.21651,82.60627,0.1346142,2.934617,0,0,25.97177
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,47.31524,47.31524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.150509,23.16352,0,0,0,32.21651,82.60627,0.1346142,0,0,0,23.16352
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,46.56358,46.56358,1.844818,1.844818,0,0,0,1.844818,0,0,0,0,1.941914,1.844818,0,0,7.150509,23.16352,0,1.941914,-1.941914,30.16955,77.35767,0.1346142,2.0293,0,0,23.16352
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,45.81192,45.81192,0.06481299,0.06481299,0,0,0,0.06481299,0,0,1.387779E-17,0,0.06822419,0.06481299,0,0,9.308191,21.22161,0,0.06822419,-0.06822419,30.09764,77.17328,0.1346142,0.07129429,0,0,21.22161
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,45.3174,45.3174,1.242225,1.242225,0,0,0,1.242225,0,0,2.220446E-16,0,1.307605,1.242225,0,0,9.383996,21.15338,0,1.307605,-1.307605,28.7193,73.63908,0.1346142,1.366448,0,0,21.15338
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,44.84267,44.84267,1.643916,1.643916,0,0,0,1.643916,0,0,2.220446E-16,0,1.730438,1.643916,0,0,10.83689,19.84578,0,1.730438,-1.730438,26.89526,68.96207,0.1346142,1.808308,0,0,19.84578
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,44.44706,44.44706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.7596,18.11534,0,0,0,26.89526,68.96207,0.1346142,0,0,0,18.11534
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1197294,44.48318,44.14046,1.490082,1.490082,0,0,0,1.490082,8.035087,0,0,0.1197294,1.568507,1.490082,0,0,12.7596,18.11534,0,1.448778,-1.448778,25.36811,65.04631,0.1346142,1.63909,0.0957835,0,18.23507
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.699698,48.81703,43.81407,4.350649,4.350649,0,0,0,4.350649,39.06768,0,0,1.699698,4.57963,4.350649,0,0,14.36935,16.66656,0,2.879933,-2.879933,22.3324,57.26244,0.1346142,4.785714,1.359758,0,18.36626
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,2.907151,53.43618,44.61519,1.159818,1.159818,0,0,0,1.159818,250.6559,0,0,2.907151,1.220861,1.159818,0,0,17.56928,13.78663,1.686291,0,1.686291,23.93215,61.36437,0.1345771,1.2758,2.325721,0,16.69378
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.252564,63.58564,46.50424,6.823964,6.823964,0,0,0,6.823964,76.97234,0,0,5.252564,7.18312,6.823964,0,0,15.88299,15.30429,0,1.930556,-1.930556,21.89717,56.14647,0.1345771,7.506361,4.202052,0,20.55685
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.230079,73.99796,48.65044,2.057364,2.057364,0,0,0,2.057364,351.4244,0,0,7.230079,2.165646,2.057364,0,0,18.02805,13.37373,5.064433,0,5.064433,26.70171,68.46579,0.134466,2.2631,5.784063,0,20.60381
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.210928,76.53156,50.76696,0.05183367,0.05183367,0,0,0,0.05183367,13911.67,0,0,7.210928,0.05456176,0.05183367,0,0,12.96362,17.93172,7.156366,0,7.156366,33.49084,85.87376,0.1343093,0.05701704,5.768742,0,25.14265
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,6.750835,76.96452,52.7648,6.641279,6.641279,0,0,0,6.641279,101.6496,0,0,6.750835,6.99082,6.641279,0,0,5.807251,24.37245,0,0.239985,-0.239985,33.23787,85.22514,0.1343093,7.305407,5.400668,0,31.12329
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.511709,70.18196,54.80221,5.354944,5.354944,0,0,0,5.354944,84.25316,0,0,4.511709,5.636783,5.354944,0,0,6.073901,24.13247,0,1.125074,-1.125074,32.05194,82.18429,0.1343093,5.890438,3.609368,0,28.64418
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.314456,70.76935,55.99894,4.191469,4.191469,0,0,0,4.191469,102.9342,0,0,4.314456,4.412073,4.191469,0,0,7.323983,23.00739,0,0.097616,-0.097616,31.94904,81.92046,0.1343093,4.610616,3.451565,0,27.32185
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,4.627916,72.45486,56.41433,4.676342,4.676342,0,0,0,4.676342,98.96447,0,0,4.627916,4.922465,4.676342,0,0,7.432445,22.90978,0,0.2945482,-0.2945482,31.63856,81.12435,0.1343093,5.143976,3.702333,0,27.53769
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.198061,71.47366,57.02753,2.784295,2.784295,0,0,0,2.784295,150.7764,0,0,4.198061,2.930837,2.784295,0,0,7.759721,22.61523,1.267223,0,1.267223,32.84076,84.20689,0.1342815,3.062725,3.358448,0,26.81329
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.327822,64.18448,56.58246,6.562121,6.562121,0,0,0,6.562121,35.47363,8.881784E-16,0,2.327822,6.907496,6.562121,0,0,6.492497,23.75573,0,4.579674,-4.579674,28.01335,71.82897,0.1342815,7.218333,1.862258,0,26.08355
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4284722,56.23571,54.911,3.992244,3.992244,0,0,0,3.992244,10.73261,0,4.440892E-16,0.4284722,4.202362,3.992244,0,0,11.58102,19.17606,0,3.77389,-3.77389,24.03532,61.62891,0.1342815,4.391469,0.3427777,0,19.60453
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,53.40768,53.40768,5.520009,5.520009,0,0,0,5.520009,0,0,0,0,5.810535,5.520009,0,0,15.77423,15.40217,0,5.810535,-5.810535,17.91048,45.92422,0.1342815,6.07201,0,0,15.40217
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,52.04281,52.04281,3.612294,3.612294,0,0,0,3.612294,0,0,4.440892E-16,0,3.802415,3.612294,0,0,22.23038,9.591631,0,3.802415,-3.802415,13.90239,35.64707,0.1342815,3.973523,0,0,9.591631
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,50.50982,50.50982,2.791375,2.791375,0,0,0,2.791375,0,0,4.440892E-16,0,2.93829,2.791375,0,0,26.45529,5.789217,0,2.93829,-2.93829,10.80516,27.70547,0.1342815,3.070513,0,0,5.789217
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,49.15484,49.15484,2.112642,2.112642,0,0,0,2.112642,0,0,4.440892E-16,0,2.223833,2.112642,0,0,29.72006,2.850926,0,2.223833,-2.223833,8.46103,21.6949,0.1342815,2.323906,0,0,2.850926
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,48.14603,48.14603,0.04531885,0.04531885,0,0,0,0.04531885,0,0,6.938894E-18,0,0.04770406,0.04531885,0,0,32.19098,0.627093,0,0.04770406,-0.04770406,8.410746,21.56597,0.1342815,0.04985074,0,0,0.627093
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,47.34491,47.34491,0.6256244,0.6256244,9.425625,0,2.720683,0.6256244,0,1.776357E-15,0,0,0,0,8.8,8.36,32.24399,0.579389,8.36,0,8.36,16.34174,41.90181,0.1343927,0.6881869,0,12,0.579389
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,46.56358,46.56358,1.817712,1.817712,10.61771,0,3.022281,1.817712,0,0,0,0,0,0,8.8,8.36,23.88399,8.103389,8.36,0,8.36,24.27273,62.23764,0.134558,1.999483,0,12,8.103389
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,45.78225,45.78225,1.347026,1.347026,10.14703,0,2.903198,1.347026,0,1.776357E-15,0,0,0,0,8.8,8.36,15.52399,15.62739,8.36,0,8.36,32.20372,82.57348,0.1347014,1.481729,0,12,15.62739
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,45.3174,45.3174,0.4660712,0.4660712,0,0,0,0.4660712,0,0,5.551115E-17,0,0.4906013,0.4660712,0,0,7.163988,23.15139,0,0.4906013,-0.4906013,31.68658,81.24749,0.1347014,0.5126784,0,0,23.15139
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,44.84267,44.84267,0.5477847,0.5477847,0,0,0,0.5477847,0,0,0,0,0.5766155,0.5477847,0,0,7.709101,22.66079,0,0.5766155,-0.5766155,31.07878,79.68901,0.1347014,0.6025631,0,0,22.66079
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,44.3976,44.3976,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0.397776,0.3778872,0,0,8.349784,22.08417,0,0.397776,-0.397776,30.65948,78.61391,0.1347014,0.4156759,0,0,22.08417
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,44.12067,44.12067,1.273027,1.273027,0,0,0,1.273027,0,0,2.220446E-16,0,1.340029,1.273027,0,0,8.791758,21.6864,0,1.340029,-1.340029,29.24697,74.99208,0.1347014,1.40033,0,0,21.6864
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.3801731,44.87536,43.7844,7.932763,7.932763,12,0,3.372,7.932763,4.792442,0,0,0.3801731,0,0,4.067237,3.863875,10.28068,20.34637,4.244048,0,4.244048,33.27323,85.3158,0.1348105,8.72604,0.3041385,12,20.72654
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.135712,47.90877,44.58552,6.352427,6.352427,0,0,0,6.352427,17.87839,0,0,1.135712,6.686765,6.352427,0,0,6.03663,24.16601,0,5.551054,-5.551054,27.4219,70.31243,0.1348105,6.987669,0.9085693,0,25.30172
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.012216,49.44642,46.45479,4.086692,4.086692,0,0,0,4.086692,24.76859,0,8.881784E-16,1.012216,4.301781,4.086692,0,0,12.20447,18.61496,0,3.289565,-3.289565,23.9544,61.42141,0.1348105,4.495361,0.8097728,0,19.62717
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.411201,52.85656,48.59109,2.220344,2.220344,0,0,0,2.220344,63.55778,0,0,1.411201,2.337204,2.220344,0,0,15.85954,15.32539,0,0.9260029,-0.9260029,22.97831,58.91861,0.1348105,2.442378,1.128961,0,16.73659
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.759097,56.112,50.67795,2.17242,2.17242,0,0,0,2.17242,80.97408,0,4.440892E-16,1.759097,2.286758,2.17242,0,0,16.88843,14.39939,0,0.5276608,-0.5276608,22.4221,57.49245,0.1348105,2.389662,1.407278,0,16.15849
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.425588,57.11958,52.68568,5.319354,5.319354,0,0,0,5.319354,26.80001,0,8.881784E-16,1.425588,5.59932,5.319354,0,0,17.47472,13.87173,0,4.173733,-4.173733,18.0226,46.2117,0.1348105,5.85129,1.14047,0,15.29732
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.147431,61.63179,54.74287,1.860239,1.860239,0,0,0,1.860239,115.4384,0,0,2.147431,1.958146,1.860239,0,0,22.1122,9.697996,0.1892844,0,0.1892844,18.20217,46.67214,0.1348064,2.046263,1.717945,0,11.84543
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.719522,61.4488,55.93959,0.8525555,0.8525555,0,0,0,0.8525555,201.6903,0,0,1.719522,0.8974268,0.8525555,0,0,21.92292,9.868352,0.8220947,0,0.8220947,18.98208,48.6719,0.1347884,0.9378111,1.375617,0,11.58787
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.801115,62.15394,56.35499,0.329497,0.329497,0,0,0,0.329497,546.6257,0,0,1.801115,0.346839,0.329497,0,0,21.10082,10.60824,1.454276,0,1.454276,20.36173,52.20945,0.1347567,0.3624467,1.440892,0,12.40935
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.7959856,59.49419,56.97807,6.724793,6.724793,0,0,0,6.724793,11.83658,0,8.881784E-16,0.7959856,7.07873,6.724793,0,0,19.64655,11.91709,0,6.282744,-6.282744,13.73913,35.22847,0.1347567,7.397273,0.6367884,0,12.71307
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.9970583,59.61818,56.46378,5.29954,5.29954,12,0,3.372,5.29954,18.81405,0,0,0.9970583,0,0,6.70046,6.365437,26.62737,5.634341,7.362495,0,7.362495,20.72381,53.13787,0.134944,5.829494,0.7976466,12,6.6314
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4256457,56.13708,54.82199,10.44932,10.44932,12,0,3.372,10.44932,4.073431,0,0,0.4256457,0,0,1.550682,1.473148,19.26488,12.26059,1.898794,0,1.898794,22.52516,57.75671,0.1349915,11.49425,0.3405166,12,12.68623
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,53.32855,53.32855,6.342404,6.342404,12,0,3.372,6.342404,0,0,0,0,0,0,5.657596,5.374716,17.36609,13.9695,5.374716,0,5.374716,27.62407,70.8308,0.1351312,6.976644,0,12,13.9695
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,51.96369,51.96369,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.99137,18.80675,8.36,0,8.36,35.55506,91.16663,0.1352121,0,0,12,18.80675
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,50.46036,50.46036,1.997562,1.997562,0,0,0,1.997562,0,0,2.220446E-16,0,2.102697,1.997562,0,0,3.631369,26.33075,0,2.102697,-2.102697,33.33862,85.48347,0.1352121,2.197318,0,0,26.33075
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,49.12517,49.12517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.967699,24.22805,0,0,0,33.33862,85.48347,0.1352121,0,0,0,24.22805
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,48.12625,48.12625,1.067551,1.067551,0,0,0,1.067551,0,0,2.220446E-16,0,1.123738,1.067551,0,0,5.967699,24.22805,0,1.123738,-1.123738,32.1541,82.44624,0.1352121,1.174306,0,0,24.22805
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,47.28557,47.28557,0.9498855,0.9498855,0,0,0,0.9498855,0,0,1.110223E-16,0,0.9998795,0.9498855,0,0,7.216296,23.10431,0,0.9998795,-0.9998795,31.10013,79.74377,0.1352121,1.044874,0,0,23.10431
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,46.53391,46.53391,0.4696763,0.4696763,0,0,0,0.4696763,0,0,5.551115E-17,0,0.4943961,0.4696763,0,0,8.327273,22.10443,0,0.4943961,-0.4943961,30.57899,78.40752,0.1352121,0.5166439,0,0,22.10443
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,45.76246,45.76246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.876602,21.61004,0,0,0,30.57899,78.40752,0.1352121,0,0,0,21.61004
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,45.28773,45.28773,0.08697969,0.08697969,0,0,0,0.08697969,0,0,0,0,0.09155757,0.08697969,0,0,8.876602,21.61004,0,0.09155757,-0.09155757,30.48248,78.16006,0.1352121,0.09567767,0,0,21.61004
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,44.813,44.813,0.8318121,0.8318121,0,0,0,0.8318121,0,0,1.110223E-16,0,0.8755916,0.8318121,0,0,8.978333,21.51848,0,0.8755916,-0.8755916,29.55953,75.79351,0.1352121,0.9149933,0,0,21.51848
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,44.3976,44.3976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.951212,20.64289,0,0,0,29.55953,75.79351,0.1352121,0,0,0,20.64289
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,44.12067,44.12067,0.7455497,0.7455497,0,0,0,0.7455497,0,0,1.110223E-16,0,0.7847892,0.7455497,0,0,9.951212,20.64289,0,0.7847892,-0.7847892,28.73229,73.67239,0.1352121,0.8201047,0,0,20.64289
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6485416,45.65478,43.7844,1.430661,1.430661,0,0,0,1.430661,45.33162,0,0,0.6485416,1.505959,1.430661,0,0,10.8232,19.8581,0,0.8574169,-0.8574169,27.82849,71.35497,0.1352121,1.573727,0.5188333,0,20.50664
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.426582,48.76332,44.56574,0.2575369,0.2575369,0,0,0,0.2575369,553.9328,0,0,1.426582,0.2710916,0.2575369,0,0,11.77589,19.00068,1.15549,0,1.15549,28.92469,74.16571,0.1351869,0.2832907,1.141265,0,20.42726
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.37984,56.92321,46.42512,4.70818,4.70818,0,0,0,4.70818,71.78654,0,0,3.37984,4.95598,4.70818,0,0,10.6204,20.04062,0,1.576139,-1.576139,27.26329,69.90573,0.1351869,5.178998,2.703872,0,23.42046
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.519348,66.91905,48.54164,4.474065,4.474065,0,0,0,4.474065,123.3632,0,0,5.519348,4.709542,4.474065,0,0,12.37166,18.46448,0.8098059,0,0.8098059,28.03154,71.8756,0.1351692,4.921471,4.415478,0,23.98383
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.105761,60.56811,50.67795,0,0,0,0,0,0,0,0,0,3.105761,0,0,0,0,11.56186,19.19331,3.105761,0,3.105761,30.97792,79.43041,0.1351015,0,2.484608,0,22.29907
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.410725,67.42501,52.68568,8.107685,8.107685,11.95079,0,3.359549,8.107685,54.40177,0,0,4.410725,0,0,3.843102,3.650947,8.456095,21.98849,8.061671,0,8.061671,38.6259,99.04056,0.1352898,8.918454,3.528579,12,26.39922
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.674375,63.39891,54.7132,0,0,0,0,0,0,0,2.279951,0,2.674375,0,0,0,0,0.3944236,29.244,0.3944236,0,0.3944236,39.00008,100,0.1352812,0,2.1395,0,31.91837
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,1.957186,62.18298,55.88025,0,0,0,0,0,0,0,1.957186,0,1.957186,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352812,0,1.565749,0,31.55616
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.6124,68.46785,56.30553,6.208212,6.208212,0,0,0,6.208212,58.18744,0,8.881784E-16,3.6124,6.53496,6.208212,0,0,0,29.59898,0,2.92256,-2.92256,35.91943,92.10091,0.1352812,6.829033,2.88992,0,33.21138
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.370641,64.67764,56.90884,5.449512,5.449512,0,0,0,5.449512,43.50188,0,0,2.370641,5.736329,5.449512,0,0,3.247289,26.67642,0,3.365688,-3.365688,32.37168,83.00414,0.1352812,5.994463,1.896512,0,29.04706
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5513176,58.17102,56.444,0,0,0,0,0,0,0,0,0,0.5513176,0,0,0,0,6.986943,23.31073,0.5513176,0,0.5513176,32.89471,84.34524,0.1352692,0,0.4410541,0,23.86205
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1616094,55.26894,54.77254,3.608014,3.608014,0,0,0,3.608014,4.479178,0,0,0.1616094,3.79791,3.608014,0,0,6.435626,23.80692,0,3.6363,-3.6363,29.06171,74.51706,0.1352692,3.968816,0.1292875,0,23.96852
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,53.29888,53.29888,6.514795,6.514795,0,0,0,6.514795,0,0,8.881784E-16,0,6.857679,6.514795,0,0,10.47596,20.17061,0,6.857679,-6.857679,21.83308,55.98215,0.1352692,7.166275,0,0,20.17061
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,51.93402,51.93402,0.1650194,0.1650194,0,0,0,0.1650194,0,0,2.775558E-17,0,0.1737047,0.1650194,0,0,18.0956,13.31294,0,0.1737047,-0.1737047,21.64998,55.51266,0.1352692,0.1815214,0,0,13.31294
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,50.40102,50.40102,3.024851,3.024851,0,0,0,3.024851,0,0,4.440892E-16,0,3.184053,3.024851,0,0,18.28861,13.13923,0,3.184053,-3.184053,18.29369,46.90681,0.1352692,3.327336,0,0,13.13923
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,49.03616,49.03616,0.3030089,0.3030089,0,0,0,0.3030089,0,0,5.551115E-17,0,0.3189567,0.3030089,0,0,21.82644,9.955177,0,0.3189567,-0.3189567,17.95749,46.04474,0.1352692,0.3333097,0,0,9.955177
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,48.03724,48.03724,1.437853,1.437853,0,0,0,1.437853,0,0,2.220446E-16,0,1.51353,1.437853,0,0,22.18084,9.636221,0,1.51353,-1.51353,16.36208,41.95398,0.1352692,1.581639,0,0,9.636221
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,47.23612,47.23612,0.6512595,0.6512595,0,0,0,0.6512595,0,0,0,0,0.6855364,0.6512595,0,0,23.86254,8.122691,0,0.6855364,-0.6855364,15.63947,40.10111,0.1352692,0.7163855,0,0,8.122691
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,46.48446,46.48446,0.02832369,0.02832369,0,0,0,0.02832369,0,0,3.469447E-18,0,0.02981441,0.02832369,0,0,24.62425,7.437155,0,0.02981441,-0.02981441,15.60804,40.02053,0.1352692,0.03115605,0,0,7.437155
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,45.73279,45.73279,1.61005,1.61005,0,0,0,1.61005,0,0,2.220446E-16,0,1.69479,1.61005,0,0,24.65738,7.407341,0,1.69479,-1.69479,13.82157,35.43986,0.1352692,1.771055,0,0,7.407341
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,45.25806,45.25806,0.5686826,0.5686826,0,0,0,0.5686826,0,0,1.110223E-16,0,0.5986133,0.5686826,0,0,26.54048,5.712551,0,0.5986133,-0.5986133,13.19058,33.82193,0.1352692,0.6255509,0,0,5.712551
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,44.78333,44.78333,0.7427315,0.7427315,0,0,0,0.7427315,0,0,0,0,0.7818226,0.7427315,0,0,27.2056,5.113937,0,0.7818226,-0.7818226,12.36647,31.70882,0.1352692,0.8170046,0,0,5.113937
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,44.36793,44.36793,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,1.355981,1.288181,0,0,28.07429,4.332115,0,1.355981,-1.355981,10.93714,28.04388,0.1352692,1.417,0,0,4.332115
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,44.091,44.091,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,1.2371,1.175245,0,0,29.58094,2.976134,0,1.2371,-1.2371,9.633118,24.70025,0.1352692,1.29277,0,0,2.976134
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.564241,48.37546,43.7844,0.7996253,0.7996253,0,0,0,0.7996253,195.6218,0,0,1.564241,0.8417108,0.7996253,0,0,30.95549,1.739034,0.7225302,0,0.7225302,10.31857,26.45782,0.1352534,0.8795878,1.251393,0,3.303275
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.134338,54.11948,44.56574,4.316446,4.316446,12,0,3.372,4.316446,72.61386,0,0,3.134338,0,0,7.683554,7.299376,30.23296,2.389311,10.43371,0,10.43371,20.21686,51.838,0.1354333,4.748091,2.507471,12,5.523649
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,5.7274,65.23923,46.39545,2.407291,2.407291,11.20729,0,3.171445,2.407291,237.9189,1.776357E-15,0,5.7274,0,0,8.8,8.36,19.79925,11.77965,14.0874,0,14.0874,33.58134,86.10583,0.1354973,2.64802,4.58192,12,17.50705
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.47541,66.71678,48.51197,0.2420426,0.2420426,0,0,0,0.2420426,2262.168,0,0,5.47541,0.2547817,0.2420426,0,0,5.711849,24.45831,5.220628,0,5.220628,38.53407,98.8051,0.135384,0.2662469,4.380328,0,29.93372
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,7.659425,78.42022,50.65817,6.563366,6.563366,0,0,0,6.563366,116.6996,0.2593977,0,7.659425,6.908806,6.563366,0,0,0.4912207,29.15688,0.4912207,0,0.4912207,39.00008,100,0.1353733,7.219703,6.12754,0,36.8163
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.126773,83.22955,52.65601,1.676179,1.676179,0,0,0,1.676179,484.8392,6.362374,0,8.126773,1.764399,1.676179,0,0,0,29.59898,0,0,0,39.00008,100,0.1353733,1.843797,6.501418,0,37.72575
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,6.914073,80.06136,54.68353,2.619178,2.619178,0,0,0,2.619178,263.9787,4.157043,0,6.914073,2.75703,2.619178,0,0,0,29.59898,0,0,0,39.00008,100,0.1353733,2.881096,5.531258,0,36.51305
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,6.913418,81.51269,55.85058,4.01332,4.01332,0,0,0,4.01332,172.2618,2.68887,0,6.913418,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1353733,4.414653,5.530735,0,36.5124
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.282028,74.8873,56.24619,0.8852245,0.8852245,0,0,0,0.8852245,596.688,4.350213,0,5.282028,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1353733,0.9737469,4.225623,0,34.881
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.424251,72.16087,56.85939,9.138567,9.138567,4.935529,0,1.584689,9.138567,48.41296,0,0,4.424251,4.424251,4.203038,0,0,0,29.59898,0,0,0,39.00008,100,0.1353733,10.05242,3.5394,12,34.02323
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.621911,64.96464,56.35499,3.177475,3.177475,0,0,0,3.177475,82.51554,0,0,2.621911,3.344711,3.177475,0,0,0,29.59898,0,0.7228,-0.7228,38.23818,98.04642,0.1353733,3.495223,2.097529,0,32.22089
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4185338,55.97523,54.68353,8.138322,8.138322,8.503671,0,2.487429,8.138322,5.142753,0,0,0.4185338,0,0,0.3653483,0.3470809,0.803111,28.87618,0.7656147,0,0.7656147,38.9645,99.90879,0.1353911,8.952154,0.3348271,12,29.29471
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,53.20987,53.20987,3.658792,3.658792,0,0,0,3.658792,0,0,4.440892E-16,0,3.851361,3.658792,0,0,0.03749628,29.56523,0,3.851361,-3.851361,34.90482,89.49934,0.1353911,4.024672,0,0,29.56523
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,51.8549,51.8549,3.546513,3.546513,0,0,0,3.546513,0,0,4.440892E-16,0,3.733171,3.546513,0,0,4.316786,25.71387,0,3.733171,-3.733171,30.96971,79.40935,0.1353911,3.901164,0,0,25.71387
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,50.35157,50.35157,3.026407,3.026407,0,0,0,3.026407,0,0,4.440892E-16,0,3.185691,3.026407,0,0,8.464754,21.9807,0,3.185691,-3.185691,27.61169,70.79907,0.1353911,3.329047,0,0,21.9807
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,48.98671,48.98671,0.5983447,0.5983447,0,0,0,0.5983447,0,0,1.110223E-16,0,0.6298365,0.5983447,0,0,12.00441,18.79501,0,0.6298365,-0.6298365,26.94779,69.09676,0.1353911,0.6581792,0,0,18.79501
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,48.00757,48.00757,0.4815213,0.4815213,0,0,0,0.4815213,0,0,5.551115E-17,0,0.5068645,0.4815213,0,0,12.70423,18.16517,0,0.5068645,-0.5068645,26.41351,67.72681,0.1353911,0.5296734,0,0,18.16517
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,47.20645,47.20645,1.136271,1.136271,0,0,0,1.136271,0,0,2.220446E-16,0,1.196074,1.136271,0,0,13.26741,17.65831,0,1.196074,-1.196074,25.15273,64.49406,0.1353911,1.249898,0,0,17.65831
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,46.42512,46.42512,0.5842539,0.5842539,0,0,0,0.5842539,0,0,0,0,0.6150041,0.5842539,0,0,14.59638,16.46223,0,0.6150041,-0.6150041,24.50446,62.83183,0.1353911,0.6426793,0,0,16.46223
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,45.70312,45.70312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.27972,15.84723,0,0,0,24.50446,62.83183,0.1353911,0,0,0,15.84723
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,45.22839,45.22839,0.8390594,0.8390594,0,0,0,0.8390594,0,0,1.110223E-16,0,0.8832204,0.8390594,0,0,15.27972,15.84723,0,0.8832204,-0.8832204,23.57347,60.44466,0.1353911,0.9229653,0,0,15.84723
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,44.78333,44.78333,1.442135,1.442135,0,0,0,1.442135,0,0,2.220446E-16,0,1.518037,1.442135,0,0,16.26108,14.96401,0,1.518037,-1.518037,21.97331,56.34172,0.1353911,1.586349,0,0,14.96401
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,44.33826,44.33826,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,1.000845,0.9508029,0,0,17.94779,13.44597,0,1.000845,-1.000845,20.91833,53.63664,0.1353911,1.045883,0,0,13.44597
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,44.06133,44.06133,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0.2111695,0.200611,0,0,19.05984,12.44513,0,0.2111695,-0.2111695,20.69574,53.06589,0.1353911,0.2206721,0,0,12.44513
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.857931,49.23846,43.75473,0,0,0,0,0,0,0,0,0,1.857931,0,0,0,0,19.29447,12.23396,1.857931,0,1.857931,22.45833,57.58534,0.1353508,0,1.486345,0,14.09189
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.173357,57.55453,44.53607,5.131596,5.131596,0,0,0,5.131596,81.32671,0,8.881784E-16,4.173357,5.40168,5.131596,0,0,17.43654,13.90609,0,1.228322,-1.228322,21.16356,54.26543,0.1353508,5.644755,3.338686,0,18.07945
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,5.786006,65.42782,46.36578,7.254216,7.254216,0,0,0,7.254216,79.7606,0,0,5.786006,7.636017,7.254216,0,0,18.80134,12.67777,0,1.850011,-1.850011,19.21348,49.26523,0.1353508,7.979638,4.628805,0,18.46378
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,6.696906,71.53822,48.4823,4.863672,4.863672,0,0,0,4.863672,137.6924,0,0,6.696906,5.119655,4.863672,0,0,20.85691,10.82776,1.577251,0,1.577251,20.70979,53.10192,0.1353166,5.350039,5.357525,0,17.52467
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,6.484172,73.23226,50.6285,2.514713,2.514713,0,0,0,2.514713,257.8494,0,0,6.484172,2.647066,2.514713,0,0,19.27966,12.24729,3.837106,0,3.837106,24.34999,62.43575,0.1352335,2.766184,5.187338,0,18.73146
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.166878,78.64842,52.62634,7.744381,7.744381,12,0,3.372,7.744381,92.54294,0,0,7.166878,0,0,4.255619,4.042838,15.44255,15.70068,11.20972,0,11.20972,34.98446,89.70356,0.1353955,8.518819,5.733502,12,22.86756
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,6.790499,79.47603,54.66374,1.008555,1.008555,0,0,0,1.008555,673.2902,1.496029,0,6.790499,1.061636,1.008555,0,0,4.232834,25.78943,4.232834,0,4.232834,39.00008,100,0.135304,1.10941,5.432399,0,32.57993
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,7.443062,84.00336,55.8308,1.674331,1.674331,0,0,0,1.674331,444.5396,5.680608,0,7.443062,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.135304,1.841764,5.954449,0,37.04204
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,4.610276,72.16145,56.21652,3.784362,3.784362,0,0,0,3.784362,121.8244,0.626737,0,4.610276,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.135304,4.162799,3.688221,0,34.20926
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.200959,67.53479,56.82972,2.956823,2.956823,0,0,0,2.956823,108.2567,0.08851435,0,3.200959,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.135304,3.252505,2.560767,0,32.79994
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.225541,63.59284,56.35499,8.622526,8.622526,6.508262,0,1.98259,8.622526,25.81078,0,0,2.225541,2.225541,2.114264,0,0,0,29.59898,0,0,0,39.00008,100,0.135304,9.484778,1.780433,12,31.82452
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4078363,55.94194,54.68353,0,0,0,0,0,0,0,0.4078363,0,0.4078363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.135304,0,0.326269,0,30.00681
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,53.20987,53.20987,3.848441,3.848441,0,0,0,3.848441,0,0,4.440892E-16,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.135304,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,51.87468,51.87468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.135304,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,50.35157,50.35157,4.312777,4.312777,0,0,0,4.312777,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.135304,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,48.98671,48.98671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.135304,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,47.98779,47.98779,0.8135576,0.8135576,0,0,0,0.8135576,0,0,1.110223E-16,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.135304,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,47.20645,47.20645,0.9091246,0.9091246,0,0,0,0.9091246,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.135304,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,46.45479,46.45479,1.156189,1.156189,0,0,0,1.156189,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.135304,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,45.70312,45.70312,0.4361643,0.4361643,0,0,0,0.4361643,0,0,5.551115E-17,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.135304,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,45.25806,45.25806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.135304,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,44.78333,44.78333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.135304,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,44.33826,44.33826,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.135304,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,44.06133,44.06133,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.135304,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.5897502,45.42337,43.72506,3.881296,3.881296,0,0,0,3.881296,15.19467,0,4.440892E-16,0.5897502,4.085575,3.881296,0,0,14.16852,16.84731,0,3.495825,-3.495825,21.87371,56.08634,0.135304,4.269426,0.4718001,0,17.43706
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.9820207,47.40016,44.53607,1.258783,1.258783,0,0,0,1.258783,78.01352,0,2.220446E-16,0.9820207,1.325034,1.258783,0,0,18.05277,13.35148,0,0.3430137,-0.3430137,21.51215,55.15924,0.135304,1.384661,0.7856165,0,14.3335
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.11113,52.72133,46.34599,0,0,0,0,0,0,0,0,0,2.11113,0,0,0,0,18.4339,13.00847,2.11113,0,2.11113,23.51494,60.2946,0.1352584,0,1.688904,0,15.1196
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.408932,59.23914,48.4823,0,0,0,0,0,0,0,0,0,3.408932,0,0,0,0,16.32277,14.90849,3.408932,0,3.408932,26.74894,68.58688,0.1351849,0,2.727146,0,18.31742
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.292736,64.66525,50.59883,1.470806,1.470806,0,0,0,1.470806,291.8629,0,0,4.292736,1.548216,1.470806,0,0,12.91384,17.97653,2.74452,0,2.74452,29.35262,75.26297,0.1351257,1.617886,3.434189,0,22.26926
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,3.878988,65.37087,52.59667,0,0,0,0,0,0,0,0,0,3.878988,0,0,0,0,10.16932,20.44659,3.878988,0,3.878988,33.03255,84.69868,0.1350422,0,3.10319,0,24.32558
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.625112,66.68415,54.63407,0,0,0,0,0,0,0,0,0,3.625112,0,0,0,0,6.290328,23.93768,3.625112,0,3.625112,36.47163,93.51682,0.1349643,0,2.900089,0,27.5628
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,1.852455,61.7486,55.80113,1.903316,1.903316,0,0,0,1.903316,97.32775,0,0,1.852455,2.00349,1.903316,0,0,2.665216,27.20028,0,0.1510359,-0.1510359,36.31243,93.1086,0.1349643,2.093648,1.481964,0,29.05274
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.431319,64.15487,56.21652,4.057983,4.057983,0,0,0,4.057983,59.91445,0,0,2.431319,4.271562,4.057983,0,0,2.833034,27.04925,0,1.840243,-1.840243,34.37264,88.1348,0.1349643,4.463782,1.945055,0,29.48057
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8180844,59.38407,56.80005,7.652782,7.652782,11.50946,0,3.247894,7.652782,10.69003,0,0,0.8180844,0,0,3.85668,3.663846,4.877748,25.20901,4.481931,0,4.481931,38.62457,99.03717,0.1350753,8.41806,0.6544675,12,26.02709
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.28209,60.38309,56.30553,3.044987,3.044987,0,0,0,3.044987,42.10493,0,4.440892E-16,1.28209,3.205249,3.044987,0,0,0.3958172,29.24274,0,1.92316,-1.92316,36.59739,93.83926,0.1350753,3.349485,1.025672,0,30.52483
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3158295,55.60639,54.63407,3.806901,3.806901,0,0,0,3.806901,8.296235,0,4.440892E-16,0.3158295,4.007265,3.806901,0,0,2.532661,27.31958,0,3.691435,-3.691435,32.70627,83.86206,0.1350753,4.187592,0.2526636,0,27.63541
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,53.16042,53.16042,1.085682,1.085682,0,0,0,1.085682,0,0,2.220446E-16,0,1.142823,1.085682,0,0,6.634256,23.62815,0,1.142823,-1.142823,31.50163,80.77325,0.1350753,1.19425,0,0,23.62815
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,51.82523,51.82523,0.866865,0.866865,0,0,0,0.866865,0,0,0,0,0.9124895,0.866865,0,0,7.904059,22.48532,0,0.9124895,-0.9124895,30.53978,78.30698,0.1350753,0.9535515,0,0,22.48532
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,50.3219,50.3219,4.926241,4.926241,0,0,0,4.926241,0,0,0,0,5.185517,4.926241,0,0,8.917936,21.57284,0,5.185517,-5.185517,25.07376,64.29158,0.1350753,5.418865,0,0,21.57284
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,48.95704,48.95704,0.7793497,0.7793497,0,0,0,0.7793497,0,0,0,0,0.8203681,0.7793497,0,0,14.67962,16.38732,0,0.8203681,-0.8203681,24.20902,62.07429,0.1350753,0.8572847,0,0,16.38732
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,47.98779,47.98779,0.5112019,0.5112019,0,0,0,0.5112019,0,0,0,0,0.5381073,0.5112019,0,0,15.59114,15.56695,0,0.5381073,-0.5381073,23.64181,60.6199,0.1350753,0.5623221,0,0,15.56695
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,47.17678,47.17678,1.712648,1.712648,0,0,0,1.712648,0,0,0,0,1.802787,1.712648,0,0,16.18904,15.02884,0,1.802787,-1.802787,21.7415,55.74733,0.1350753,1.883912,0,0,15.02884
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,46.42512,46.42512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.19213,13.22606,0,0,0,21.7415,55.74733,0.1350753,0,0,0,13.22606
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,45.70312,45.70312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.19213,13.22606,0,0,0,21.7415,55.74733,0.1350753,0,0,0,13.22606
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,45.22839,45.22839,1.42007,1.42007,0,0,0,1.42007,0,0,2.220446E-16,0,1.494811,1.42007,0,0,18.19213,13.22606,0,1.494811,-1.494811,20.16583,51.70716,0.1350753,1.562077,0,0,13.22606
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,44.78333,44.78333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.85304,11.73125,0,0,0,20.16583,51.70716,0.1350753,0,0,0,11.73125
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,44.33826,44.33826,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0.04929806,0.04683316,0,0,19.85304,11.73125,0,0.04929806,-0.04929806,20.11387,51.57392,0.1350753,0.05151647,0,0,11.73125
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,44.06133,44.06133,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,2.130053,2.02355,0,0,19.90781,11.68195,0,2.130053,-2.130053,17.8686,45.81682,0.1350753,2.225905,0,0,11.68195
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.142869,47.05077,43.72506,4.561423,4.561423,0,0,0,4.561423,25.05509,0,0,1.142869,4.801497,4.561423,0,0,22.27454,9.551894,0,3.658629,-3.658629,14.01206,35.9283,0.1350753,5.017565,0.914295,0,10.69476
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.525523,55.37275,44.53607,1.374048,1.374048,0,0,0,1.374048,256.5794,0,0,3.525523,1.446366,1.374048,0,0,26.33968,5.893265,2.079157,0,2.079157,15.98452,40.98588,0.1350306,1.511452,2.820418,0,9.418789
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.165805,59.48351,46.31632,6.313205,6.313205,0,0,0,6.313205,65.98558,0,0,4.165805,6.645479,6.313205,0,0,24.26052,7.764507,0,2.479674,-2.479674,13.37072,34.28382,0.1350306,6.944525,3.332644,0,11.93031
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,5.654253,67.33533,48.45263,5.102316,5.102316,0,0,0,5.102316,110.8174,0,0,5.654253,5.370859,5.102316,0,0,27.01572,5.284833,0.283394,0,0.283394,13.63957,34.97319,0.1350245,5.612547,4.523402,0,10.93909
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.43188,68.95084,50.59883,1.465023,1.465023,0,0,0,1.465023,370.7711,0,0,5.43188,1.542129,1.465023,0,0,26.73232,5.539887,3.889751,0,3.889751,17.32971,44.43507,0.134941,1.611525,4.345504,0,10.97177
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,5.976958,73.46883,52.59667,4.241944,4.241944,0,0,0,4.241944,140.9014,0,0,5.976958,4.465205,4.241944,0,0,22.84257,9.040663,1.511754,0,1.511754,18.76389,48.11243,0.1349086,4.666139,4.781567,0,15.01762
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,4.79648,71.09361,54.63407,8.947614,8.947614,12,0,3.372,8.947614,53.60625,0,0,4.79648,0,0,3.052387,2.899767,21.33082,10.40124,7.696248,0,7.696248,26.06519,66.83368,0.1350833,9.842375,3.837184,12,15.19772
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,5.587656,75.63096,55.80113,5.727627,5.727627,12,0,3.372,5.727627,97.55621,8.881784E-16,0,5.587656,0,0,6.272373,5.958754,13.63457,17.32786,11.54641,0,11.54641,37.01907,94.92052,0.1352371,6.30039,4.470125,12,22.91552
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,5.563025,75.9813,56.18685,3.862216,3.862216,0,0,0,3.862216,144.0371,0,0,5.563025,4.065491,3.862216,0,0,2.088161,27.71963,1.497535,0,1.497535,38.43976,98.56329,0.135205,4.248438,4.45042,0,33.28266
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,3.780729,69.6044,56.77038,4.253828,4.253828,0,0,0,4.253828,88.87828,0,0,3.780729,4.477713,4.253828,0,0,0.5906263,29.06742,0,0.6969845,-0.6969845,37.70507,96.67948,0.135205,4.67921,3.024583,0,32.84814
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.660011,61.63079,56.30553,0.3462127,0.3462127,0,0,0,0.3462127,479.4772,0,0,1.660011,0.3644345,0.3462127,0,0,1.365054,28.37043,1.295577,0,1.295577,38.93417,99.83099,0.1351772,0.380834,1.328009,0,30.03044
