Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4013125,55.87177,54.63407,8.522131,8.522131,8.206887,0,2.412342,8.522131,4.709063,0,0,0.4013125,0.3318357,0.315244,0,0,0.06947676,29.53645,0.06947676,0,0.06947676,39.00008,100,0.1351787,9.374344,0.32105,12,29.93776
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,53.13074,53.13074,1.853098,1.853098,0,0,0,1.853098,0,0,2.220446E-16,0,1.950629,1.853098,0,0,0,29.59898,0,1.950629,-1.950629,36.94394,94.72784,0.1351787,2.038408,0,0,29.59898
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,51.82523,51.82523,1.871382,1.871382,0,0,0,1.871382,0,0,2.220446E-16,0,1.969876,1.871382,0,0,2.167366,27.64835,0,1.969876,-1.969876,34.8675,89.40367,0.1351787,2.058521,0,0,27.64835
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,50.29223,50.29223,3.250198,3.250198,0,0,0,3.250198,0,0,4.440892E-16,0,3.421262,3.250198,0,0,4.356117,25.67847,0,3.421262,-3.421262,31.26118,80.1567,0.1351787,3.575218,0,0,25.67847
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,48.92736,48.92736,1.246073,1.246073,0,0,0,1.246073,0,0,0,0,1.311656,1.246073,0,0,8.157519,22.25721,0,1.311656,-1.311656,29.87857,76.61156,0.1351787,1.37068,0,0,22.25721
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,47.98779,47.98779,0.6140152,0.6140152,0,0,0,0.6140152,0,0,1.110223E-16,0,0.6463317,0.6140152,0,0,9.614914,20.94555,0,0.6463317,-0.6463317,29.19728,74.86466,0.1351787,0.6754166,0,0,20.94555
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,47.17678,47.17678,2.242699,2.242699,0,0,0,2.242699,0,0,0,0,2.360736,2.242699,0,0,10.33306,20.29922,0,2.360736,-2.360736,26.70884,68.48407,0.1351787,2.466969,0,0,20.29922
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,46.42512,46.42512,1.968673,1.968673,0,0,0,1.968673,0,0,2.220446E-16,0,2.072287,1.968673,0,0,12.9561,17.93849,0,2.072287,-2.072287,24.52446,62.8831,0.1351787,2.16554,0,0,17.93849
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,45.70312,45.70312,0.7247368,0.7247368,0,0,0,0.7247368,0,0,1.110223E-16,0,0.7628808,0.7247368,0,0,15.25864,15.8662,0,0.7628808,-0.7628808,23.72031,60.82119,0.1351787,0.7972105,0,0,15.8662
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,45.25806,45.25806,0.9121493,0.9121493,0,0,0,0.9121493,0,0,1.110223E-16,0,0.9601572,0.9121493,0,0,16.10629,15.10332,0,0.9601572,-0.9601572,22.70822,58.22608,0.1351787,1.003364,0,0,15.10332
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,44.78333,44.78333,2.089826,2.089826,0,0,0,2.089826,0,0,0,0,2.199817,2.089826,0,0,17.17313,14.14316,0,2.199817,-2.199817,20.38941,52.28043,0.1351787,2.298809,0,0,14.14316
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,44.33826,44.33826,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0.1829992,0.1738493,0,0,19.61737,11.94335,0,0.1829992,-0.1829992,20.19651,51.78582,0.1351787,0.1912342,0,0,11.94335
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,44.06133,44.06133,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,1.828064,1.736661,0,0,19.8207,11.76035,0,1.828064,-1.828064,18.26956,46.84493,0.1351787,1.910327,0,0,11.76035
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.864082,49.22652,43.72506,0,0,0,0,0,0,0,0,0,1.864082,0,0,0,0,21.85188,9.932281,1.864082,0,1.864082,20.03798,51.37934,0.1351388,0,1.491266,0,11.79636
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.390222,58.30076,44.53607,3.419594,3.419594,0,0,0,3.419594,128.3843,0,0,4.390222,3.599573,3.419594,0,0,19.9878,11.60996,0.790649,0,0.790649,20.78806,53.30261,0.1351219,3.761554,3.512177,0,16.00018
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.199767,63.14413,46.28665,0.8651915,0.8651915,0,0,0,0.8651915,600.996,0,0,5.199767,0.9107279,0.8651915,0,0,19.19715,12.32154,4.289039,0,4.289039,24.857,63.73576,0.1350302,0.9517106,4.159813,0,17.52131
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.287855,74.00382,48.45263,7.888075,7.888075,12,0,3.372,7.888075,92.39079,0,0,7.287855,0,0,4.111925,3.906328,14.90812,16.18167,11.19418,0,11.19418,35.47673,90.9658,0.135191,8.676883,5.830284,12,23.46953
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,6.853946,74.76547,50.59883,0,0,0,0,0,0,0,3.140014,0,6.853946,0,0,0,0,3.713932,26.25644,3.713932,0,3.713932,39.00008,100,0.1351118,0,5.483157,0,33.11039
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,7.633949,80.7707,52.59667,0.7086366,0.7086366,0,0,0,0.7086366,1077.273,6.888016,0,7.633949,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1351118,0.7795002,6.107159,0,37.23293
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,6.795866,79.4636,54.63407,0.5157971,0.5157971,0,0,0,0.5157971,1317.547,6.252922,0,6.795866,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1351118,0.5673768,5.436693,0,36.39484
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,5.727697,76.21782,55.80113,6.096658,6.096658,0,0,0,6.096658,93.94814,0,8.881784E-16,5.727697,6.417535,6.096658,0,0,0,29.59898,0,0.6898381,-0.6898381,38.27293,98.13551,0.1351118,6.706324,4.582158,0,35.32668
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.175314,74.38271,56.18685,6.854773,6.854773,0,0,0,6.854773,75.49942,0,0,5.175314,7.215551,6.854773,0,0,0.7664868,28.90914,0,2.040236,-2.040236,36.12233,92.62116,0.1351118,7.54025,4.140251,0,34.08445
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.52878,68.66835,56.77038,1.861296,1.861296,0,0,0,1.861296,189.5873,0,0,3.52878,1.959259,1.861296,0,0,3.033416,26.8689,1.569521,0,1.569521,37.61131,96.43905,0.1350783,2.047426,2.823024,0,30.39768
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.622851,61.47633,56.27586,0,0,0,0,0,0,0,0.1589556,0,1.622851,0,0,0,0,1.463895,28.28147,1.463895,0,1.463895,39.00008,100,0.1350471,0,1.29828,0,29.90432
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.334126,55.63323,54.6044,1.658331,1.658331,0,0,0,1.658331,20.14833,0,0,0.334126,1.745611,1.658331,0,0,0,29.59898,0,1.411485,-1.411485,37.51224,96.18504,0.1350471,1.824164,0.2673008,0,29.9331
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,53.13074,53.13074,0.8402374,0.8402374,0,0,0,0.8402374,0,0,1.110223E-16,0,0.8844604,0.8402374,0,0,1.568317,28.18749,0,0.8844604,-0.8844604,36.57994,93.79453,0.1350471,0.9242611,0,0,28.18749
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,51.76588,51.76588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551051,27.30303,0,0,0,36.57994,93.79453,0.1350471,0,0,0,27.30303
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,50.23289,50.23289,0.8456996,0.8456996,0,0,0,0.8456996,0,0,0,0,0.8902101,0.8456996,0,0,2.551051,27.30303,0,0.8902101,-0.8902101,35.64157,91.38847,0.1350471,0.9302695,0,0,27.30303
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,48.87791,48.87791,0.4567323,0.4567323,0,0,0,0.4567323,0,0,5.551115E-17,0,0.4807709,0.4567323,0,0,3.540173,26.41282,0,0.4807709,-0.4807709,35.1348,90.08904,0.1350471,0.5024056,0,0,26.41282
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,47.92844,47.92844,0.9502195,0.9502195,0,0,0,0.9502195,0,0,1.110223E-16,0,1.000231,0.9502195,0,0,4.074363,25.93205,0,1.000231,-1.000231,34.08046,87.38563,0.1350471,1.045241,0,0,25.93205
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,47.14711,47.14711,1.831054,1.831054,0,0,0,1.831054,0,0,2.220446E-16,0,1.927425,1.831054,0,0,5.185731,24.93182,0,1.927425,-1.927425,32.04878,82.17619,0.1350471,2.014159,0,0,24.93182
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,46.36578,46.36578,1.068992,1.068992,0,0,0,1.068992,0,0,0,0,1.125255,1.068992,0,0,7.327315,23.00439,0,1.125255,-1.125255,30.86265,79.13485,0.1350471,1.175891,0,0,23.00439
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,45.67345,45.67345,0.2685277,0.2685277,0,0,0,0.2685277,0,0,0,0,0.2826608,0.2685277,0,0,8.577598,21.87914,0,0.2826608,-0.2826608,30.5647,78.37088,0.1350471,0.2953805,0,0,21.87914
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,45.19872,45.19872,1.227615,1.227615,0,0,0,1.227615,0,0,0,0,1.292226,1.227615,0,0,8.891665,21.59648,0,1.292226,-1.292226,29.20258,74.87825,0.1350471,1.350377,0,0,21.59648
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,44.75365,44.75365,0.5051932,0.5051932,0,0,0,0.5051932,0,0,1.110223E-16,0,0.5317823,0.5051932,0,0,10.32747,20.30425,0,0.5317823,-0.5317823,28.64203,73.44096,0.1350471,0.5557125,0,0,20.30425
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,44.30859,44.30859,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,1.024551,0.9733232,0,0,10.91834,19.77247,0,1.024551,-1.024551,27.56206,70.67181,0.1350471,1.070656,0,0,19.77247
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,44.03166,44.03166,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0.3827154,0.3635797,0,0,12.05673,18.74792,0,0.3827154,-0.3827154,27.15864,69.6374,0.1350471,0.3999376,0,0,18.74792
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.373949,47.71061,43.69539,5.030208,5.030208,0,0,0,5.030208,27.31396,0,0,1.373949,5.294956,5.030208,0,0,12.48197,18.3652,0,3.921007,-3.921007,23.02554,59.03972,0.1350471,5.533229,1.099159,0,19.73915
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.355362,48.48728,44.5064,2.053768,2.053768,0,0,0,2.053768,65.99394,0,0,1.355362,2.161861,2.053768,0,0,16.83865,14.4442,0,0.8064986,-0.8064986,22.17541,56.85992,0.1350471,2.259145,1.08429,0,15.79956
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.367573,50.35257,46.28665,4.820055,4.820055,0,0,0,4.820055,28.37256,0,0,1.367573,5.073743,4.820055,0,0,17.73475,13.6377,0,3.706169,-3.706169,18.26877,46.8429,0.1350471,5.302061,1.094059,0,15.00527
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,4.819513,64.19272,48.45263,4.00614,4.00614,0,0,0,4.00614,120.3032,0,0,4.819513,4.216989,4.00614,0,0,21.85272,9.931529,0.6025241,0,0.6025241,18.84037,48.30855,0.1350343,4.406754,3.855611,0,14.75104
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,4.960351,67.14122,50.59883,3.742953,3.742953,0,0,0,3.742953,132.5251,0,0,4.960351,3.93995,3.742953,0,0,21.2502,10.4738,1.020401,0,1.020401,19.80841,50.79069,0.1350126,4.117248,3.968281,0,15.43415
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.3638,70.98895,52.59667,2.502586,2.502586,0,0,0,2.502586,214.3303,0,0,5.3638,2.634301,2.502586,0,0,20.2298,11.39216,2.729499,0,2.729499,22.39784,57.43024,0.1349545,2.752845,4.29104,0,16.75596
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,6.895285,79.95113,54.66374,1.993487,1.993487,0,0,0,1.993487,345.8906,0,0,6.895285,2.098408,1.993487,0,0,17.5003,13.84871,4.796877,0,4.796877,26.94856,69.09872,0.1348525,2.192836,5.516228,0,20.744
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.588875,64.26017,55.80113,1.178887,1.178887,0,0,0,1.178887,219.6033,0,0,2.588875,1.240934,1.178887,0,0,12.70342,18.1659,1.347941,0,1.347941,28.22733,72.37761,0.1348239,1.296776,2.0711,0,20.75478
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.086511,59.62439,56.18685,12.29284,12.29284,12,0,3.372,12.29284,8.838563,0,0,1.086511,0.3082568,0.292844,0,0,11.35548,19.37905,0.7782539,0,0.7782539,28.96564,74.27073,0.1348401,13.52213,0.8692086,12,20.46556
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.475663,61.49996,56.77038,10.54088,10.54088,12,0,3.372,10.54088,13.99943,-2.220446E-16,0,1.475663,0,0,1.459118,1.386162,10.57722,20.07948,2.861825,0,2.861825,31.68061,81.23216,0.1349059,11.59497,1.180531,12,21.55514
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.593043,61.37731,56.27586,1.962537,1.962537,0,0,0,1.962537,81.17265,0,0,1.593043,2.065829,1.962537,0,0,7.7154,22.65512,0,0.4727851,-0.4727851,31.18225,79.95432,0.1349059,2.158791,1.274435,0,24.24816
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.3808754,55.77833,54.6044,4.042882,4.042882,0,0,0,4.042882,9.420888,0,8.881784E-16,0.3808754,4.255666,4.042882,0,0,8.240717,22.18233,0,3.87479,-3.87479,27.09786,69.48155,0.1349059,4.447171,0.3047003,0,22.56321
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,53.10107,53.10107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.54604,18.30754,0,0,0,27.09786,69.48155,0.1349059,0,0,0,18.30754
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,51.73621,51.73621,5.793345,5.793345,0,0,0,5.793345,0,0,8.881784E-16,0,6.098258,5.793345,0,0,12.54604,18.30754,0,6.098258,-6.098258,20.66973,52.99921,0.1349059,6.37268,0,0,18.30754
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,50.2131,50.2131,10.7924,10.7924,12,0,3.372,10.7924,0,0,0,0,0,0,1.207604,1.147224,19.32188,12.20928,1.147224,0,1.147224,21.75808,55.78985,0.134935,11.87164,0,12,12.20928
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,48.84824,48.84824,0.8317196,0.8317196,9.63172,0,2.772825,0.8317196,0,1.776357E-15,0,0,0,0,8.8,8.36,18.17466,13.24179,8.36,0,8.36,29.68908,76.12569,0.1350507,0.9148915,0,12,13.24179
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,47.89877,47.89877,1.177681,1.177681,9.977681,0,2.860353,1.177681,0,1.776357E-15,0,0,0,0,8.8,8.36,9.814658,20.76579,8.36,0,8.36,37.62007,96.46152,0.1351814,1.295449,0,12,20.76579
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,47.11744,47.11744,2.231857,2.231857,0,0,0,2.231857,0,0,4.440892E-16,0,2.349323,2.231857,0,0,1.454658,28.28979,0,2.349323,-2.349323,35.14367,90.11178,0.1351814,2.455042,0,0,28.28979
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,46.36578,46.36578,0.6044242,0.6044242,0,0,0,0.6044242,0,0,0,0,0.636236,0.6044242,0,0,4.065016,25.94046,0,0.636236,-0.636236,34.47301,88.39217,0.1351814,0.6648666,0,0,25.94046
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,45.67345,45.67345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.771945,25.30423,0,0,0,34.47301,88.39217,0.1351814,0,0,0,25.30423
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,45.19872,45.19872,1.841155,1.841155,0,0,0,1.841155,0,0,2.220446E-16,0,1.938058,1.841155,0,0,4.771945,25.30423,0,1.938058,-1.938058,32.43012,83.15399,0.1351814,2.025271,0,0,25.30423
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,44.75365,44.75365,0.7915426,0.7915426,0,0,0,0.7915426,0,0,0,0,0.8332027,0.7915426,0,0,6.925343,23.36617,0,0.8332027,-0.8332027,31.55185,80.90202,0.1351814,0.8706968,0,0,23.36617
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,44.27892,44.27892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.851124,22.53297,0,0,0,31.55185,80.90202,0.1351814,0,0,0,22.53297
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,44.03166,44.03166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.851124,22.53297,0,0,0,31.55185,80.90202,0.1351814,0,0,0,22.53297
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.045271,46.73083,43.69539,8.466057,8.466057,12,0,3.372,8.466057,12.34661,0,0,1.045271,0,0,3.533943,3.357246,7.851124,22.53297,4.402517,0,4.402517,35.72844,91.61121,0.1352876,9.312662,0.8362166,12,23.57824
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,1.947714,50.32578,44.53607,2.315577,2.315577,0,0,0,2.315577,84.11359,0,0,1.947714,2.437449,2.315577,0,0,3.448607,26.49523,0,0.4897344,-0.4897344,35.21222,90.28755,0.1352876,2.547134,1.558172,0,28.44295
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.077847,55.80445,46.31632,5.372186,5.372186,0,0,0,5.372186,57.29225,0,0,3.077847,5.654933,5.372186,0,0,3.992756,26.0055,0,2.577086,-2.577086,32.49573,83.32222,0.1352876,5.909405,2.462277,0,29.08334
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.0303,65.03878,48.51197,2.345599,2.345599,0,0,0,2.345599,214.4569,0,0,5.0303,2.469052,2.345599,0,0,6.856185,23.42841,2.561248,0,2.561248,34.92554,89.5525,0.1352333,2.580159,4.02424,0,28.45871
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.572515,65.75761,50.65817,7.186075,7.186075,0,0,0,7.186075,63.63022,0,8.881784E-16,4.572515,7.56429,7.186075,0,0,4.294938,25.73353,0,2.991774,-2.991774,31.77194,81.46634,0.1352333,7.904683,3.658012,0,30.30605
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.552807,67.92476,52.65601,3.377501,3.377501,0,0,0,3.377501,134.7981,0,0,4.552807,3.555265,3.377501,0,0,7.619131,22.74176,0.9975424,0,0.9975424,32.71829,83.89288,0.1352121,3.715251,3.642246,0,27.29457
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.347798,73.37533,54.7132,3.692028,3.692028,0,0,0,3.692028,144.8472,0,0,5.347798,3.886345,3.692028,0,0,6.621589,23.63955,1.461453,0,1.461453,34.10474,87.44788,0.1351812,4.061231,4.278238,0,28.98735
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,5.897005,76.99434,55.85058,7.756793,7.756793,7.056767,0,2.121362,7.756793,76.02374,0,0,5.897005,0.7368692,0.7000257,0,0,5.160135,24.95486,5.160135,0,5.160135,39.00008,100,0.1352505,8.532473,4.717604,12,30.85186
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.339853,71.14429,56.24619,3.29095,3.29095,0,0,0,3.29095,131.8724,0.8756955,0,4.339853,3.464158,3.29095,0,0,0,29.59898,0,0,0,39.00008,100,0.1352505,3.620045,3.471882,0,33.93883
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.169811,63.87041,56.80005,0,0,0,0,0,0,0,2.169811,0,2.169811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1352505,0,1.735849,0,31.76879
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.229478,60.21113,56.30553,3.67808,3.67808,0,0,0,3.67808,33.42716,0,4.440892E-16,1.229478,3.871663,3.67808,0,0,0,29.59898,0,2.642185,-2.642185,36.21497,92.85871,0.1352505,4.045888,0.9835822,0,30.82845
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3107556,55.56081,54.6044,3.204356,3.204356,0,0,0,3.204356,9.697908,0,8.881784E-16,0.3107556,3.373007,3.204356,0,0,2.935762,26.95679,0,3.062251,-3.062251,32.98707,84.58207,0.1352505,3.524792,0.2486044,0,27.26755
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,53.10107,53.10107,5.697879,5.697879,0,0,0,5.697879,0,0,8.881784E-16,0,5.997768,5.697879,0,0,6.338263,23.89454,0,5.997768,-5.997768,26.66487,68.37133,0.1352505,6.267667,0,0,23.89454
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,51.70654,51.70654,5.462918,5.462918,0,0,0,5.462918,0,0,8.881784E-16,0,5.75044,5.462918,0,0,13.00245,17.89677,0,5.75044,-5.75044,20.60338,52.82906,0.1352505,6.00921,0,0,17.89677
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,50.18343,50.18343,5.169919,5.169919,0,0,0,5.169919,0,0,8.881784E-16,0,5.44202,5.169919,0,0,19.39183,12.14633,0,5.44202,-5.44202,14.86698,38.12039,0.1352505,5.686911,0,0,12.14633
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,48.81857,48.81857,0.2512446,0.2512446,0,0,0,0.2512446,0,0,0,0,0.264468,0.2512446,0,0,25.43851,6.704314,0,0.264468,-0.264468,14.58821,37.40559,0.1352505,0.2763691,0,0,6.704314
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,47.8691,47.8691,0.2264749,0.2264749,0,0,0,0.2264749,0,0,2.775558E-17,0,0.2383947,0.2264749,0,0,25.73237,6.439846,0,0.2383947,-0.2383947,14.33692,36.76126,0.1352505,0.2491224,0,0,6.439846
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,47.11744,47.11744,1.074861,1.074861,0,0,0,1.074861,0,0,2.220446E-16,0,1.131433,1.074861,0,0,25.99725,6.201451,0,1.131433,-1.131433,13.14428,33.70322,0.1352505,1.182347,0,0,6.201451
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,46.34599,46.34599,0.4513569,0.4513569,0,0,0,0.4513569,0,0,5.551115E-17,0,0.4751126,0.4513569,0,0,27.2544,5.070018,0,0.4751126,-0.4751126,12.64347,32.41909,0.1352505,0.4964926,0,0,5.070018
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,45.67345,45.67345,0.5939709,0.5939709,0,0,0,0.5939709,0,0,0,0,0.6252325,0.5939709,0,0,27.7823,4.594906,0,0.6252325,-0.6252325,11.98442,30.72922,0.1352505,0.653368,0,0,4.594906
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,45.19872,45.19872,0.8924516,0.8924516,0,0,0,0.8924516,0,0,0,0,0.9394227,0.8924516,0,0,28.47701,3.969673,0,0.9394227,-0.9394227,10.99418,28.19015,0.1352505,0.9816968,0,0,3.969673
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,44.75365,44.75365,0.5789461,0.5789461,0,0,0,0.5789461,0,0,1.110223E-16,0,0.609417,0.5789461,0,0,29.52081,3.030251,0,0.609417,-0.609417,10.3518,26.54302,0.1352505,0.6368407,0,0,3.030251
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,44.27892,44.27892,0.2588258,0.2588258,0,0,0,0.2588258,0,0,0,0,0.2724482,0.2588258,0,0,30.19794,2.420834,0,0.2724482,-0.2724482,10.06461,25.80665,0.1352505,0.2847084,0,0,2.420834
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,44.03166,44.03166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.50066,2.148386,0,0,0,10.06461,25.80665,0.1352505,0,0,0,2.148386
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.381895,47.76492,43.72506,3.318552,3.318552,11.60089,0,3.271025,3.318552,41.64151,0,0,1.381895,0,0,8.282339,7.868222,30.50066,2.148386,9.250117,0,9.250117,18.84004,48.30771,0.135433,3.650407,1.105516,12,3.530281
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.235452,54.41768,44.53607,2.985746,2.985746,11.78575,0,3.317794,2.985746,108.3633,0,0,3.235452,0,0,8.8,8.36,21.25054,10.47349,11.59545,0,11.59545,29.84046,76.51384,0.1355733,3.28432,2.588362,12,13.70894
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.579504,64.58945,46.31632,0,0,4.290091,0,1.421393,0,0,0,0,5.579504,0,0,4.290091,4.075586,9.655089,20.9094,9.655089,0,9.655089,39.00008,100,0.1354259,0,4.463603,12,26.4889
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,7.62188,75.54317,48.51197,5.319784,5.319784,0,0,0,5.319784,143.2742,2.022107,0,7.62188,5.599773,5.319784,0,0,0,29.59898,0,0,0,39.00008,100,0.1354259,5.851763,6.097504,0,37.22086
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,8.51046,82.51642,50.67795,0.3470508,0.3470508,0,0,0,0.3470508,2452.223,8.145144,0,8.51046,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1354259,0.3817559,6.808368,0,38.10944
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,8.53486,85.33327,52.68568,4.250724,4.250724,0,0,0,4.250724,200.786,4.060413,0,8.53486,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1354259,4.675797,6.827888,0,38.13384
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,8.685442,88.90715,54.7132,1.888577,1.888577,0,0,0,1.888577,459.8933,6.697465,0,8.685442,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1354259,2.077435,6.948354,0,38.28442
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,7.938094,86.53924,55.88025,5.739717,5.739717,0,0,0,5.739717,138.3012,1.896288,0,7.938094,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1354259,6.313688,6.350475,0,37.53707
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,6.843389,81.71878,56.27586,6.37427,6.37427,0,0,0,6.37427,107.3596,0.1336304,0,6.843389,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1354259,7.011697,5.47471,0,36.44237
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,4.737863,73.3617,56.82972,0.4553597,0.4553597,0,0,0,0.4553597,1040.466,4.258537,0,4.737863,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1354259,0.5008956,3.790291,0,34.33684
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.813823,62.16566,56.32532,7.103894,7.103894,0,0,0,7.103894,25.5328,0,0,1.813823,7.477783,7.103894,0,0,0,29.59898,0,5.66396,-5.66396,33.02974,84.69147,0.1354259,7.814283,1.451059,0,31.4128
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3022162,55.56422,54.63407,9.719406,9.719406,12,0,3.372,9.719406,3.10941,0,0,0.3022162,0,0,2.280594,2.166564,6.293289,23.93502,2.46878,0,2.46878,35.37183,90.69682,0.1354862,10.69135,0.2417729,12,24.23723
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,53.13074,53.13074,6.841269,6.841269,0,0,0,6.841269,0,0,8.881784E-16,0,7.201336,6.841269,0,0,3.824509,26.15692,0,7.201336,-7.201336,27.78096,71.23308,0.1354862,7.525396,0,0,26.15692
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,51.70654,51.70654,2.578647,2.578647,0,0,0,2.578647,0,0,0,0,2.714365,2.578647,0,0,11.82599,18.95558,0,2.714365,-2.714365,24.91976,63.8967,0.1354862,2.836512,0,0,18.95558
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,50.18343,50.18343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.84196,16.24122,0,0,0,24.91976,63.8967,0.1354862,0,0,0,16.24122
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,48.7889,48.7889,0.4001803,0.4001803,0,0,0,0.4001803,0,0,0,0,0.4212424,0.4001803,0,0,14.84196,16.24122,0,0.4212424,-0.4212424,24.47573,62.75817,0.1354862,0.4401983,0,0,16.24122
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,47.81965,47.81965,0.3482755,0.3482755,0,0,0,0.3482755,0,0,5.551115E-17,0,0.3666058,0.3482755,0,0,15.31,15.81998,0,0.3666058,-0.3666058,24.0893,61.76731,0.1354862,0.3831031,0,0,15.81998
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,47.06799,47.06799,1.103992,1.103992,0,0,0,1.103992,0,0,0,0,1.162097,1.103992,0,0,15.71734,15.45337,0,1.162097,-1.162097,22.86434,58.6264,0.1354862,1.214391,0,0,15.45337
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,46.31632,46.31632,0.9492844,0.9492844,0,0,0,0.9492844,0,0,1.110223E-16,0,0.9992467,0.9492844,0,0,17.00856,14.29127,0,0.9992467,-0.9992467,21.81104,55.92564,0.1354862,1.044213,0,0,14.29127
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,45.67345,45.67345,0.5775356,0.5775356,0,0,0,0.5775356,0,0,0,0,0.6079322,0.5775356,0,0,18.11883,13.29203,0,0.6079322,-0.6079322,21.17023,54.28252,0.1354862,0.6352892,0,0,13.29203
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,45.19872,45.19872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.79432,12.6841,0,0,0,21.17023,54.28252,0.1354862,0,0,0,12.6841
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,44.75365,44.75365,2.18386,2.18386,0,0,0,2.18386,0,0,0,0,2.2988,2.18386,0,0,18.79432,12.6841,0,2.2988,-2.2988,18.74708,48.06933,0.1354862,2.402246,0,0,12.6841
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,44.27892,44.27892,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0.6593187,0.6263527,0,0,21.34854,10.38529,0,0.6593187,-0.6593187,18.0521,46.28733,0.1354862,0.688988,0,0,10.38529
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,44.06133,44.06133,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,1.142411,1.08529,0,0,22.08111,9.725976,0,1.142411,-1.142411,16.84789,43.19963,0.1354862,1.193819,0,0,9.725976
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.027113,46.70732,43.72506,3.239932,3.239932,0,0,0,3.239932,31.7017,0,4.440892E-16,1.027113,3.410455,3.239932,0,0,23.35046,8.583565,0,2.383341,-2.383341,14.33563,36.75794,0.1354862,3.563925,0.8216907,0,9.610679
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.522857,49.0755,44.58552,0.5631537,0.5631537,0,0,0,0.5631537,270.4158,0,0,1.522857,0.5927933,0.5631537,0,0,25.99862,6.200224,0.9300632,0,0.9300632,15.21796,39.02033,0.1354666,0.619469,1.218285,0,7.72308
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.209999,56.29401,46.36578,0,0,0,0,0,0,0,0,0,3.209999,0,0,0,0,25.06855,7.037281,3.209999,0,3.209999,18.26323,46.82871,0.1353989,0,2.567999,0,10.24728
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.517543,56.38226,48.59109,5.551828,5.551828,0,0,0,5.551828,45.3462,0,0,2.517543,5.84403,5.551828,0,0,21.85855,9.92628,0,3.326487,-3.326487,14.75681,37.83789,0.1353989,6.107011,2.014034,0,12.44382
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,3.949557,63.61347,50.76696,2.740702,2.740702,0,0,0,2.740702,144.1075,0,0,3.949557,2.88495,2.740702,0,0,25.55465,6.599793,1.064607,0,1.064607,15.76678,40.42757,0.1353765,3.014773,3.159646,0,10.54935
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,3.757447,65.14901,52.79448,4.214889,4.214889,0,0,0,4.214889,89.147,0,8.881784E-16,3.757447,4.436725,4.214889,0,0,24.49004,7.55794,0,0.6792782,-0.6792782,15.05076,38.59162,0.1353765,4.636378,3.005958,0,11.31539
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.272216,58.82509,54.82199,0.6528123,0.6528123,0,0,0,0.6528123,194.8824,0,0,1.272216,0.6871709,0.6528123,0,0,25.2448,6.878661,0.5850453,0,0.5850453,15.60578,40.01475,0.1353641,0.7180936,1.017773,0,8.150878
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.4845484,57.48001,55.96926,5.112916,5.112916,0,0,0,5.112916,9.476948,0,0,0.4845484,5.382017,5.112916,0,0,24.65975,7.405202,0,4.897468,-4.897468,10.4434,26.77789,0.1353641,5.624207,0.3876387,0,7.88975
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.593834,61.49273,56.38466,1.954414,1.954414,0,0,0,1.954414,81.5505,0,0,1.593834,2.057278,1.954414,0,0,30.10138,2.507734,0,0.4634434,-0.4634434,9.954887,25.5253,0.1353641,2.149855,1.275067,0,4.101568
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.248373,64.32805,56.97807,0,0,0,0,0,0,0,0,0,2.248373,0,0,0,0,30.61632,2.044291,2.248373,0,2.248373,12.08788,30.9945,0.1353168,0,1.798698,0,4.292664
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.697165,61.89857,56.444,6.354662,6.354662,12,0,3.372,6.354662,26.7074,0,0,1.697165,0,0,5.645338,5.363071,28.36795,4.067826,7.060236,0,7.060236,18.78581,48.16864,0.1354854,6.990128,1.357732,12,5.764991
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3660038,55.87166,54.74287,3.698217,3.698217,12,0,3.372,3.698217,9.896762,0,0,0.3660038,0,0,8.301783,7.886693,21.30771,10.42204,8.252697,0,8.252697,26.61501,68.24347,0.1356892,4.068039,0.292803,12,10.78804
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,53.20987,53.20987,7.123931,7.123931,12,0,3.372,7.123931,0,0,0,0,0,0,4.876069,4.632266,13.05501,17.84947,4.632266,0,4.632266,31.00956,79.51153,0.1358044,7.836324,0,12,17.84947
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,51.76588,51.76588,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,8.422748,22.01851,8.36,0,8.36,38.94055,99.84737,0.1358811,0,0,12,22.01851
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,50.2131,50.2131,1.691579,1.691579,0,0,0,1.691579,0,0,2.220446E-16,0,1.780609,1.691579,0,0,0.06274771,29.54251,0,1.780609,-1.780609,37.06362,95.03474,0.1358811,1.860737,0,0,29.54251
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,48.7889,48.7889,2.548576,2.548576,0,0,0,2.548576,0,0,4.440892E-16,0,2.682711,2.548576,0,0,2.041203,27.7619,0,2.682711,-2.682711,34.2358,87.78392,0.1358811,2.803433,0,0,27.7619
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,47.84932,47.84932,1.202895,1.202895,0,0,0,1.202895,0,0,0,0,1.266205,1.202895,0,0,5.021993,25.07918,0,1.266205,-1.266205,32.9011,84.36163,0.1358811,1.323184,0,0,25.07918
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,47.09766,47.09766,1.713879,1.713879,0,0,0,1.713879,0,0,2.220446E-16,0,1.804083,1.713879,0,0,6.428887,23.81298,0,1.804083,-1.804083,30.99943,79.48556,0.1358811,1.885267,0,0,23.81298
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,46.31632,46.31632,1.089783,1.089783,0,0,0,1.089783,0,0,2.220446E-16,0,1.14714,1.089783,0,0,8.433425,22.0089,0,1.14714,-1.14714,29.79024,76.38507,0.1358811,1.198762,0,0,22.0089
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,45.67345,45.67345,1.946069,1.946069,0,0,0,1.946069,0,0,0,0,2.048494,1.946069,0,0,9.708025,20.86176,0,2.048494,-2.048494,27.63093,70.84841,0.1358811,2.140676,0,0,20.86176
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,45.22839,45.22839,1.133699,1.133699,0,0,0,1.133699,0,0,2.220446E-16,0,1.193368,1.133699,0,0,11.98413,18.81326,0,1.193368,-1.193368,26.37301,67.62298,0.1358811,1.247069,0,0,18.81326
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,44.75365,44.75365,1.734626,1.734626,0,0,0,1.734626,0,0,0,0,1.825922,1.734626,0,0,13.31009,17.61989,0,1.825922,-1.825922,24.44832,62.68789,0.1358811,1.908088,0,0,17.61989
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,44.27892,44.27892,0.3604707,0.3604707,0,0,0,0.3604707,0,0,5.551115E-17,0,0.3794428,0.3604707,0,0,15.3389,15.79397,0,0.3794428,-0.3794428,24.04836,61.66233,0.1358811,0.3965178,0,0,15.79397
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,44.06133,44.06133,1.929736,1.929736,0,0,0,1.929736,0,0,2.220446E-16,0,2.031301,1.929736,0,0,15.7605,15.41453,0,2.031301,-2.031301,21.90718,56.17214,0.1358811,2.122709,0,0,15.41453
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,1.891151,49.34021,43.75473,1.226689,1.226689,0,0,0,1.226689,154.1671,0,0,1.891151,1.291252,1.226689,0,0,18.0175,13.38323,0.5998994,0,0.5998994,22.47629,57.6314,0.1358684,1.349358,1.512921,0,15.27438
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.017846,57.07845,44.58552,4.935936,4.935936,0,0,0,4.935936,81.39988,0,0,4.017846,5.195722,4.935936,0,0,17.4176,13.92314,0,1.177876,-1.177876,21.2347,54.44784,0.1358684,5.42953,3.214277,0,17.94098
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.141318,66.83092,46.39545,0.2514655,0.2514655,0,0,0,0.2514655,2442.211,0,0,6.141318,0.2647005,0.2514655,0,0,18.72635,12.74526,5.876617,0,5.876617,26.80975,68.74281,0.1357449,0.276612,4.913054,0,18.88658
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,7.495852,75.12108,48.62077,0,0,0,0,0,0,0,0,0,7.495852,0,0,0,0,12.84973,18.03422,7.495852,0,7.495852,33.92094,86.97659,0.1355876,0,5.996682,0,25.53007
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.202814,76.5324,50.79663,2.501736,2.501736,0,0,0,2.501736,287.9127,0,0,7.202814,2.633406,2.501736,0,0,5.353881,24.78049,4.569407,0,4.569407,38.25586,98.09175,0.1354919,2.751909,5.762251,0,31.9833
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,8.366051,84.69334,52.85382,7.982334,7.982334,3,0,1.095,7.982334,104.8071,2.337014,0,8.366051,5.244563,4.982334,0,0,0.7844739,28.89295,0.7844739,0,0.7844739,39.00008,100,0.1354755,8.780568,6.692841,12,37.259
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.092227,86.0407,54.911,0,0,0,0,0,0,0,8.092227,0,8.092227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354755,0,6.473782,0,37.6912
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,6.617125,80.36323,56.01872,0,0,0,0,0,0,0,6.617125,0,6.617125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354755,0,5.293699,0,36.2161
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.614377,68.62693,56.444,0,0,0,0,0,0,0,3.614377,0,3.614377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354755,0,2.891501,0,33.21336
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.246299,67.91379,57.02753,2.180498,2.180498,0,0,0,2.180498,148.8788,0.9510378,0,3.246299,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1354755,2.398548,2.597039,0,32.84528
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.145998,60.16231,56.52312,0.9257047,0.9257047,0,0,0,0.9257047,123.7973,0.1715716,0,1.145998,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1354755,1.018275,0.9167981,0,30.74498
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.348693,55.84777,54.77254,10.99497,10.99497,10.66371,0,3.033918,10.99497,3.171388,3.330669E-16,0,0.348693,0.348693,0.3312584,0,0,0,29.59898,0,0,0,39.00008,100,0.1354755,12.09446,0.2789544,12,29.94767
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,53.20987,53.20987,6.674878,6.674878,0,0,0,6.674878,0,0,8.881784E-16,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1354755,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,51.73621,51.73621,6.748633,6.748633,0,0,0,6.748633,0,0,8.881784E-16,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1354755,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,50.18343,50.18343,5.939116,5.939116,0,0,0,5.939116,0,0,8.881784E-16,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1354755,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,48.75923,48.75923,0.8882619,0.8882619,0,0,0,0.8882619,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1354755,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,47.81965,47.81965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1354755,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,47.09766,47.09766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1354755,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,46.31632,46.31632,0.8736181,0.8736181,0,0,0,0.8736181,0,0,1.110223E-16,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1354755,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,45.70312,45.70312,1.886855,1.886855,0,0,0,1.886855,0,0,2.220446E-16,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1354755,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,45.22839,45.22839,1.24054,1.24054,0,0,0,1.24054,0,0,2.220446E-16,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1354755,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,44.75365,44.75365,1.492252,1.492252,0,0,0,1.492252,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1354755,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,44.30859,44.30859,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1354755,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,44.091,44.091,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1356537,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3212368,44.70523,43.7844,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,54.27619,1.776357E-15,0,0.3212368,0,0,8.8,8.36,22.32789,9.503877,8.681237,0,8.681237,26.05373,66.80429,0.1357491,0.6510416,0.2569895,12,9.825113
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5649511,46.25073,44.61519,1.078729,1.078729,9.878729,0,2.835318,1.078729,52.37193,0,0,0.5649511,0,0,8.8,8.36,13.64665,17.31699,8.924952,0,8.924952,34.52068,88.51438,0.1358602,1.186602,0.4519609,12,17.88194
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.25809,50.13042,46.39545,2.089072,2.089072,0,0,0,2.089072,60.22245,0,0,1.25809,2.199023,2.089072,0,0,4.721703,25.34945,0,0.9409326,-0.9409326,33.52885,85.97123,0.1358602,2.297979,1.006472,0,26.60754
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.9786736,51.58376,48.65044,3.170661,3.170661,0,0,0,3.170661,30.86655,0,0,0.9786736,3.337538,3.170661,0,0,5.767183,24.40851,0,2.358864,-2.358864,31.04239,79.5957,0.1358602,3.487727,0.7829388,0,25.38719
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6197142,52.71749,50.84608,0,0,0,0,0,0,0,0,0,0.6197142,0,0,0,0,8.388144,22.04965,0.6197142,0,0.6197142,31.6303,81.10317,0.1358472,0,0.4957714,0,22.66936
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.341755,57.07518,52.90327,0,0,0,0,0,0,0,0,0,1.341755,0,0,0,0,7.768429,22.60739,1.341755,0,1.341755,32.9032,84.36701,0.1358192,0,1.073404,0,23.94915
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.479234,66.51139,54.96045,2.109341,2.109341,0,0,0,2.109341,164.9441,0,0,3.479234,2.220359,2.109341,0,0,6.426674,23.81497,1.258875,0,1.258875,34.09747,87.42924,0.1357929,2.320275,2.783387,0,27.2942
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.494438,64.25808,56.10773,2.456978,2.456978,0,0,0,2.456978,101.5246,0,4.440892E-16,2.494438,2.586293,2.456978,0,0,5.167799,24.94796,0,0.0918548,-0.0918548,34.00065,87.18098,0.1357929,2.702676,1.995551,0,27.4424
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.405124,60.98079,56.49345,9.352209,9.352209,12,0,3.372,9.352209,15.02451,0,0,1.405124,0,0,2.64779,2.515401,5.26986,24.8561,3.920525,0,3.920525,37.71999,96.71772,0.1358831,10.28743,1.124099,12,26.26123
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.098741,60.57607,57.07698,3.794852,3.794852,0,0,0,3.794852,28.95346,0,0,1.098741,3.994581,3.794852,0,0,1.349335,28.38458,0,2.89584,-2.89584,34.6675,88.89085,0.1358831,4.174336,0.8789927,0,29.48332
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.228545,60.43169,56.52312,2.247944,2.247944,0,0,0,2.247944,54.65195,0,4.440892E-16,1.228545,2.366256,2.247944,0,0,4.566935,25.48874,0,1.137712,-1.137712,33.46825,85.81586,0.1358831,2.472738,0.9828359,0,26.71728
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3482788,55.84649,54.77254,8.137914,8.137914,12,0,3.372,8.137914,4.279706,0,0,0.3482788,0,0,3.862087,3.668982,5.831059,24.35103,4.017261,0,4.017261,37.27936,95.58791,0.1359803,8.951705,0.278623,12,24.6993
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,53.20987,53.20987,1.73171,1.73171,0,0,0,1.73171,0,0,2.220446E-16,0,1.822852,1.73171,0,0,1.813797,27.96656,0,1.822852,-1.822852,35.3579,90.66111,0.1359803,1.904881,0,0,27.96656
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,51.76588,51.76588,3.121465,3.121465,0,0,0,3.121465,0,0,0,0,3.285752,3.121465,0,0,3.839189,26.14371,0,3.285752,-3.285752,31.89442,81.7804,0.1359803,3.433611,0,0,26.14371
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,50.18343,50.18343,5.087941,5.087941,0,0,0,5.087941,0,0,8.881784E-16,0,5.355727,5.087941,0,0,7.490025,22.85796,0,5.355727,-5.355727,26.24899,67.30495,0.1359803,5.596735,0,0,22.85796
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,48.75923,48.75923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.44083,17.50223,0,0,0,26.24899,67.30495,0.1359803,0,0,0,17.50223
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,47.81965,47.81965,0.8940547,0.8940547,0,0,0,0.8940547,0,0,1.110223E-16,0,0.9411102,0.8940547,0,0,13.44083,17.50223,0,0.9411102,-0.9411102,25.25697,64.76132,0.1359803,0.9834601,0,0,17.50223
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,47.09766,47.09766,2.53716,2.53716,0,0,0,2.53716,0,0,4.440892E-16,0,2.670695,2.53716,0,0,14.48651,16.56112,0,2.670695,-2.670695,22.44181,57.54298,0.1359803,2.790876,0,0,16.56112
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,46.34599,46.34599,0.3296794,0.3296794,0,0,0,0.3296794,0,0,0,0,0.347031,0.3296794,0,0,17.45395,13.89042,0,0.347031,-0.347031,22.07601,56.60503,0.1359803,0.3626474,0,0,13.89042
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,45.73279,45.73279,1.612702,1.612702,0,0,0,1.612702,0,0,0,0,1.697581,1.612702,0,0,17.83954,13.54339,0,1.697581,-1.697581,20.2866,52.01681,0.1359803,1.773973,0,0,13.54339
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,45.25806,45.25806,0.8332797,0.8332797,0,0,0,0.8332797,0,0,1.110223E-16,0,0.8771365,0.8332797,0,0,19.72574,11.84581,0,0.8771365,-0.8771365,19.36201,49.64609,0.1359803,0.9166076,0,0,11.84581
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,44.78333,44.78333,0.556308,0.556308,0,0,0,0.556308,0,0,0,0,0.5855873,0.556308,0,0,20.70034,10.96867,0,0.5855873,-0.5855873,18.74475,48.06337,0.1359803,0.6119388,0,0,10.96867
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,44.33826,44.33826,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0.4690716,0.445618,0,0,21.35099,10.38309,0,0.4690716,-0.4690716,18.25031,46.79556,0.1359803,0.4901798,0,0,10.38309
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,44.12067,44.12067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87218,9.914016,0,0,0,18.25031,46.79556,0.1359803,0,0,0,9.914016
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.08767479,44.06437,43.81407,2.957034,2.957034,0,0,0,2.957034,2.964957,0,0,0.08767479,3.112667,2.957034,0,0,21.87218,9.914016,0,3.024992,-3.024992,15.06168,38.61963,0.1359803,3.252737,0.07013983,0,10.00169
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.8607166,47.15113,44.64486,4.772359,4.772359,0,0,0,4.772359,18.03545,0,8.881784E-16,0.8607166,5.023536,4.772359,0,0,25.23328,6.889023,0,4.16282,-4.16282,10.67369,27.36837,0.1359803,5.249595,0.6885733,0,7.74974
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.7836795,48.76065,46.45479,4.710891,4.710891,12,0,3.372,4.710891,16.63548,0,0,0.7836795,0,0,7.289109,6.924654,29.85864,2.726204,7.708333,0,7.708333,17.98645,46.11902,0.1361659,5.18198,0.6269436,12,3.509883
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.337114,55.92005,48.70978,2.757288,2.757288,11.55729,0,3.259994,2.757288,84.76135,0,0,2.337114,0,0,8.8,8.36,22.1503,9.663704,10.69711,0,10.69711,28.13463,72.13992,0.1363112,3.033016,1.869691,12,12.00082
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,1.945293,56.97967,50.9351,5.845474,5.845474,12,0,3.372,5.845474,33.27861,0,0,1.945293,0,0,6.154526,5.8468,11.45319,19.29111,7.792092,0,7.792092,35.52686,91.09431,0.1364929,6.430021,1.556234,12,21.2364
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.5890747,54.79597,52.99228,0,0,0,0,0,0,0,0,0,0.5890747,0,0,0,0,3.661098,26.30399,0.5890747,0,0.5890747,36.0857,92.52725,0.1364806,0,0.4712597,0,26.89306
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.757043,60.64777,55.04947,1.243965,1.243965,0,0,0,1.243965,141.2453,0,0,1.757043,1.309437,1.243965,0,0,3.072024,26.83416,0.4476053,0,0.4476053,36.51034,93.61606,0.1364712,1.368362,1.405634,0,28.5912
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.048326,62.81207,56.18685,2.171085,2.171085,0,0,0,2.171085,94.34575,0,4.440892E-16,2.048326,2.285352,2.171085,0,0,2.624418,27.237,0,0.2370262,-0.2370262,36.26049,92.97543,0.1364712,2.388193,1.638661,0,29.28533
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.050367,59.91223,56.58246,3.951116,3.951116,0,0,0,3.951116,26.58406,0,4.440892E-16,1.050367,4.15907,3.951116,0,0,2.887781,26.99998,0,3.108702,-3.108702,32.98363,84.57323,0.1364712,4.346228,0.8402937,0,28.05034
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.752783,62.80535,57.13632,3.005764,3.005764,0,0,0,3.005764,58.31405,0,4.440892E-16,1.752783,3.163962,3.005764,0,0,6.341895,23.89127,0,1.411179,-1.411179,31.49611,80.75911,0.1364712,3.30634,1.402226,0,25.64406
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.303863,60.73948,56.58246,3.398224,3.398224,0,0,0,3.398224,38.36897,0,0,1.303863,3.577078,3.398224,0,0,7.909872,22.48009,0,2.273214,-2.273214,29.09994,74.61507,0.1364712,3.738046,1.043091,0,23.78396
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3435895,55.88173,54.82199,0,0,0,0,0,0,0,0,0,0.3435895,0,0,0,0,10.43567,20.20688,0.3435895,0,0.3435895,29.42589,75.45086,0.1364641,0,0.2748716,0,20.55047
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,53.23954,53.23954,1.457966,1.457966,0,0,0,1.457966,0,0,0,0,1.534701,1.457966,0,0,10.09208,20.51611,0,1.534701,-1.534701,27.80818,71.30288,0.1364641,1.603762,0,0,20.51611
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,51.79556,51.79556,4.013342,4.013342,0,0,0,4.013342,0,0,8.881784E-16,0,4.224571,4.013342,0,0,11.7973,18.98141,0,4.224571,-4.224571,23.35509,59.88472,0.1364641,4.414677,0,0,18.98141
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,50.2131,50.2131,6.723101,6.723101,0,0,0,6.723101,0,0,0,0,7.076948,6.723101,0,0,16.49127,14.75684,0,7.076948,-7.076948,15.89533,40.75718,0.1364641,7.395411,0,0,14.75684
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,48.81857,48.81857,1.868528,1.868528,0,0,0,1.868528,0,0,2.220446E-16,0,1.966872,1.868528,0,0,24.35454,7.67989,0,1.966872,-1.966872,13.82207,35.44112,0.1364641,2.055381,0,0,7.67989
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,47.84932,47.84932,1.038401,1.038401,0,0,0,1.038401,0,0,0,0,1.093053,1.038401,0,0,26.53996,5.713017,0,1.093053,-1.093053,12.66989,32.48682,0.1364641,1.142241,0,0,5.713017
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,47.11744,47.11744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.75446,4.619965,0,0,0,12.66989,32.48682,0.1364641,0,0,0,4.619965
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,46.36578,46.36578,0.4281751,0.4281751,0,0,0,0.4281751,0,0,5.551115E-17,0,0.4507106,0.4281751,0,0,27.75446,4.619965,0,0.4507106,-0.4507106,12.19479,31.26864,0.1364641,0.4709926,0,0,4.619965
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,45.78225,45.78225,0.3434927,0.3434927,0,0,0,0.3434927,0,0,0,0,0.3615712,0.3434927,0,0,28.25525,4.169254,0,0.3615712,-0.3615712,11.81367,30.29139,0.1364641,0.3778419,0,0,4.169254
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,45.3174,45.3174,1.320987,1.320987,0,0,0,1.320987,0,0,0,0,1.390512,1.320987,0,0,28.657,3.807683,0,1.390512,-1.390512,10.34794,26.53312,0.1364641,1.453085,0,0,3.807683
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,44.84267,44.84267,0.6665146,0.6665146,0,0,0,0.6665146,0,0,1.110223E-16,0,0.7015944,0.6665146,0,0,30.20201,2.41717,0,0.7015944,-0.7015944,9.608392,24.63685,0.1364641,0.7331662,0,0,2.41717
