Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,44.36793,44.36793,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0.07329468,0.06962994,0,0,30.98156,1.715576,0,0.07329468,-0.07329468,9.531132,24.43875,0.1364641,0.07659294,0,0,1.715576
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,44.14046,44.14046,1.039464,1.039464,0,0,0,1.039464,0,0,2.220446E-16,0,1.094173,1.039464,0,0,31.063,1.642281,0,1.094173,-1.094173,8.377772,21.48142,0.1364641,1.143411,0,0,1.642281
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.875537,49.37446,43.83385,0,0,0,0,0,0,0,0,0,1.875537,0,0,0,0,32.27874,0.5481084,1.875537,0,1.875537,10.15706,26.0437,0.1364249,0,1.50043,0,2.423645
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,2.950797,53.67167,44.7042,0,0,0,0,0,0,0,0,0,2.950797,0,0,0,0,30.40321,2.236092,2.950797,0,2.950797,12.95644,33.22156,0.1363634,0,2.360638,0,5.186889
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,4.790509,61.90086,46.50424,1.109071,1.109071,0,0,0,1.109071,431.9391,0,0,4.790509,1.167443,1.109071,0,0,27.45241,4.891809,3.623066,0,3.623066,16.39358,42.03473,0.136288,1.219978,3.832407,0,9.682318
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.206283,69.90225,48.7889,3.850222,3.850222,0,0,0,3.850222,161.1929,0,0,6.206283,4.052866,3.850222,0,0,23.82934,8.152569,2.153418,0,2.153418,18.43649,47.27295,0.1362431,4.235244,4.965026,0,14.35885
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,6.477199,73.66644,51.01422,7.123588,7.123588,0,0,0,7.123588,90.92608,0,8.881784E-16,6.477199,7.498514,7.123588,0,0,21.67593,10.09064,0,1.021314,-1.021314,17.35993,44.51255,0.1362431,7.835947,5.181759,0,16.56784
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.13362,79.09007,53.10107,0,0,0,0,0,0,0,0,0,7.13362,0,0,0,0,22.81072,9.06933,7.13362,0,7.13362,24.12748,61.8652,0.1360949,0,5.706896,0,16.20295
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.194633,86.8999,55.15826,0,0,0,0,0,0,0,0,0,8.194633,0,0,0,0,15.6771,15.48959,8.194633,0,8.194633,31.90159,81.79877,0.1359251,0,6.555706,0,23.68422
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,7.810885,86.47822,56.32532,0.5161055,0.5161055,0,0,0,0.5161055,1513.428,0,0,7.810885,0.543269,0.5161055,0,0,7.482467,22.86476,7.267616,0,7.267616,38.79625,99.47737,0.1357747,0.5677161,6.248708,0,30.67564
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,6.530678,80.83524,56.72093,2.414696,2.414696,0,0,0,2.414696,270.4555,3.774042,0,6.530678,2.541785,2.414696,0,0,0.2148506,29.40561,0.2148506,0,0.2148506,39.00008,100,0.1357703,2.656166,5.224543,0,35.93629
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,4.859288,74.32216,57.24512,5.756432,5.756432,0,0,0,5.756432,84.41494,0,0,4.859288,6.059402,5.756432,0,0,0,29.59898,0,1.200113,-1.200113,37.73505,96.75634,0.1357703,6.332075,3.887431,0,34.45827
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.190156,63.82568,56.69126,0.579833,0.579833,0,0,0,0.579833,377.7219,0.2463468,0,2.190156,0.6103505,0.579833,0,0,1.333459,28.39886,1.333459,0,1.333459,39.00008,100,0.1357428,0.6378163,1.752125,0,30.58902
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3371538,55.95138,54.911,7.920903,7.920903,7.600607,0,2.258954,7.920903,4.256507,0,8.881784E-16,0.3371538,0.3371538,0.3202961,0,0,0,29.59898,0,0,0,39.00008,100,0.1357428,8.712994,0.269723,12,29.93613
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,53.29888,53.29888,0.6625196,0.6625196,0,0,0,0.6625196,0,0,1.110223E-16,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1357428,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,51.82523,51.82523,1.119369,1.119369,0,0,0,1.119369,0,0,2.220446E-16,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1357428,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,50.23289,50.23289,0.9496318,0.9496318,0,0,0,0.9496318,0,0,1.110223E-16,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1357428,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,48.81857,48.81857,1.680005,1.680005,0,0,0,1.680005,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1357428,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,47.8691,47.8691,0.8842732,0.8842732,0,0,0,0.8842732,0,0,1.110223E-16,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1357428,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,47.14711,47.14711,0.6270616,0.6270616,0,0,0,0.6270616,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1357428,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,46.36578,46.36578,0.5241005,0.5241005,0,0,0,0.5241005,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1357428,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,45.78225,45.78225,0.8142034,0.8142034,0,0,0,0.8142034,0,0,1.110223E-16,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1357428,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,45.3174,45.3174,2.069093,2.069093,0,0,0,2.069093,0,0,4.440892E-16,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1357428,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,44.84267,44.84267,1.405086,1.405086,0,0,0,1.405086,0,0,2.220446E-16,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1357428,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,44.36793,44.36793,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1357428,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,44.17012,44.17012,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1357428,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.662542,48.7245,43.83385,2.609372,2.609372,0,0,0,2.609372,63.71424,0,4.440892E-16,1.662542,2.746708,2.609372,0,0,13.99,17.00798,0,1.084166,-1.084166,24.58519,63.03881,0.1357428,2.870309,1.330033,0,18.67052
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,2.879541,53.46275,44.72398,0,0,0,0,0,0,0,0,0,2.879541,0,0,0,0,15.19463,15.92381,2.879541,0,2.879541,27.31696,70.04334,0.1356833,0,2.303633,0,18.80335
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.232671,56.54954,46.53391,1.430329,1.430329,0,0,0,1.430329,226.009,0,0,3.232671,1.505609,1.430329,0,0,12.31509,18.5154,1.727062,0,1.727062,28.95539,74.24445,0.1356477,1.573362,2.586137,0,21.74807
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.56759,63.68252,48.81857,0.07687661,0.07687661,0,0,0,0.07687661,5941.457,0,0,4.56759,0.08092275,0.07687661,0,0,10.58803,20.06976,4.486668,0,4.486668,33.21182,85.15835,0.1355553,0.08456428,3.654072,0,24.63734
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,5.724546,70.68965,51.10323,1.358088,1.358088,0,0,0,1.358088,421.515,0,0,5.724546,1.429566,1.358088,0,0,6.101358,24.10776,4.29498,0,4.29498,37.2864,95.60596,0.1354669,1.493897,4.579637,0,29.8323
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,6.580252,76.70186,53.16042,0,0,0,0,0,0,0,4.773873,0,6.580252,0,0,0,0,1.806379,27.97324,1.806379,0,1.806379,39.00008,100,0.1354298,0,5.264202,0,34.55349
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.322222,66.25697,55.24727,5.43892,5.43892,0,0,0,5.43892,61.08239,0,8.881784E-16,3.322222,5.725179,5.43892,0,0,0,29.59898,0,2.402957,-2.402957,36.46714,93.50529,0.1354298,5.982812,2.657778,0,32.9212
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,5.661412,76.62749,56.38466,8.888887,8.888887,6.047,0,1.865891,8.888887,63.6909,0,0,5.661412,2.99146,2.841887,0,0,2.669952,27.19602,2.669952,0,2.669952,39.00008,100,0.1354831,9.777776,4.52913,12,32.85743
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.03592,70.54485,56.7506,3.955945,3.955945,0,0,0,3.955945,102.0216,0,0,4.03592,4.164153,3.955945,0,0,0,29.59898,0,0.1282335,-0.1282335,38.86491,99.65341,0.1354831,4.35154,3.228736,0,33.6349
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.533373,65.6647,57.30445,0,0,0,0,0,0,0,2.390891,0,2.533373,0,0,0,0,0.1424817,29.47075,0.1424817,0,0.1424817,39.00008,100,0.1354801,0,2.026698,0,32.00412
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.331001,60.97126,56.72093,0,0,0,0,0,0,0,1.331001,0,1.331001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354801,0,1.064801,0,30.92998
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3219832,55.90425,54.911,4.664389,4.664389,0,0,0,4.664389,6.90301,0,0,0.3219832,4.909883,4.664389,0,0,0,29.59898,0,4.5879,-4.5879,34.16401,87.59985,0.1354801,5.130827,0.2575866,0,29.92096
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,53.29888,53.29888,5.280005,5.280005,0,0,0,5.280005,0,0,8.881784E-16,0,5.5579,5.280005,0,0,5.097666,25.01108,0,5.5579,-5.5579,28.30547,72.57797,0.1354801,5.808006,0,0,25.01108
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,51.82523,51.82523,2.417484,2.417484,0,0,0,2.417484,0,0,4.440892E-16,0,2.54472,2.417484,0,0,11.27311,19.45318,0,2.54472,-2.54472,25.6231,65.70011,0.1354801,2.659232,0,0,19.45318
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,50.23289,50.23289,7.127051,7.127051,0,0,0,7.127051,0,0,8.881784E-16,0,7.502159,7.127051,0,0,14.10058,16.90846,0,7.502159,-7.502159,17.71513,45.42331,0.1354801,7.839756,0,0,16.90846
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,48.81857,48.81857,1.610054,1.610054,0,0,0,1.610054,0,0,2.220446E-16,0,1.694794,1.610054,0,0,22.43631,9.4063,0,1.694794,-1.694794,15.92866,40.84263,0.1354801,1.77106,0,0,9.4063
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,47.8691,47.8691,1.86684,1.86684,0,0,0,1.86684,0,0,2.220446E-16,0,1.965094,1.86684,0,0,24.31941,7.711506,0,1.965094,-1.965094,13.85727,35.53138,0.1354801,2.053524,0,0,7.711506
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,47.14711,47.14711,0.3671062,0.3671062,0,0,0,0.3671062,0,0,5.551115E-17,0,0.3864276,0.3671062,0,0,26.50285,5.746411,0,0.3864276,-0.3864276,13.44993,34.48694,0.1354801,0.4038168,0,0,5.746411
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,46.39545,46.39545,0.2863711,0.2863711,0,0,0,0.2863711,0,0,0,0,0.3014433,0.2863711,0,0,26.93222,5.359984,0,0.3014433,-0.3014433,13.13219,33.6722,0.1354801,0.3150083,0,0,5.359984
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,45.81192,45.81192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.26715,5.05854,0,0,0,13.13219,33.6722,0.1354801,0,0,0,5.05854
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,45.33718,45.33718,1.328725,1.328725,0,0,0,1.328725,0,0,0,0,1.398658,1.328725,0,0,27.26715,5.05854,0,1.398658,-1.398658,11.65787,29.89192,0.1354801,1.461598,0,0,5.05854
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,44.84267,44.84267,1.47791,1.47791,0,0,0,1.47791,0,0,0,0,1.555695,1.47791,0,0,28.82122,3.659883,0,1.555695,-1.555695,10.01802,25.68719,0.1354801,1.625701,0,0,3.659883
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,44.3976,44.3976,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,1.321963,1.255865,0,0,30.54977,2.104187,0,1.321963,-1.321963,8.624553,22.11419,0.1354801,1.381451,0,0,2.104187
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,44.17012,44.17012,0.6282614,0.6282614,0,0,0,0.6282614,0,0,0,0,0.6613278,0.6282614,0,0,32.01862,0.7822247,0,0.6613278,-0.6613278,7.927452,20.32676,0.1354801,0.6910875,0,0,0.7822247
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.26465,47.55562,43.86353,8.16951,8.16951,12,0,3.372,8.16951,15.48012,0,0,1.26465,0,0,3.83049,3.638965,32.75342,0.1208969,4.903615,0,4.903615,12.57943,32.25488,0.1355939,8.986461,1.01172,12,1.385547
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.320103,54.92854,44.75365,1.700093,1.700093,10.50009,0,2.992523,1.700093,195.2896,0,0,3.320103,0,0,8.8,8.36,27.84981,4.534151,11.6801,0,11.6801,23.66015,60.66693,0.1356732,1.870102,2.656082,12,7.854254
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,3.82351,58.60614,46.59325,0.8072333,0.8072333,9.607233,0,2.76663,0.8072333,473.6562,1.776357E-15,0,3.82351,0,0,8.8,8.36,16.1697,15.04624,12.18351,0,12.18351,35.21844,90.30351,0.1357041,0.8879567,3.058808,12,18.86975
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.235185,62.6062,48.92736,0,0,0,0,0,0,0,0.24899,0,4.235185,0,0,0,0,3.986195,26.0114,3.986195,0,3.986195,39.00008,100,0.1356225,0,3.388148,0,30.24659
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,6.947947,75.92359,51.21202,6.120774,6.120774,0,0,0,6.120774,113.5142,0.5050269,0,6.947947,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1356225,6.732852,5.558358,0,36.54692
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,7.65811,81.8238,53.32855,0,0,0,0,0,0,0,7.65811,0,7.65811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356225,0,6.126488,0,37.25709
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,6.731702,80.12634,55.40552,6.570232,6.570232,0,0,0,6.570232,102.4576,0,0,6.731702,6.916034,6.570232,0,0,0,29.59898,0,0.1843316,-0.1843316,38.80577,99.50179,0.1356225,7.227255,5.385362,0,36.33068
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,4.70414,72.84519,56.49345,1.201724,1.201724,0,0,0,1.201724,391.4493,3.234355,0,4.70414,1.264973,1.201724,0,0,0.2048129,29.41465,0.2048129,0,0.2048129,39.00008,100,0.1356183,1.321896,3.763312,0,34.11879
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,1.920058,63.11245,56.88906,2.145532,2.145532,0,0,0,2.145532,89.49097,0,0,1.920058,2.258455,2.145532,0,0,0,29.59898,0,0.3383974,-0.3383974,38.64338,99.08538,0.1356183,2.360085,1.536046,0,31.51904
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5142155,58.97356,57.35391,2.886635,2.886635,0,0,0,2.886635,17.81367,0,4.440892E-16,0.5142155,3.038563,2.886635,0,0,0.3759971,29.26058,0,2.524347,-2.524347,35.98248,92.26259,0.1356183,3.175298,0.4113725,0,29.7748
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7043725,59.01934,56.80005,0.4461183,0.4461183,0,0,0,0.4461183,157.8892,0,0,0.7043725,0.4695982,0.4461183,0,0,3.180827,26.73623,0.2347744,0,0.2347744,36.20521,92.83368,0.1356135,0.4907301,0.563498,0,27.44061
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.09940109,55.29551,54.99012,9.065299,9.065299,11.76962,0,3.313713,9.065299,1.096501,0,0,0.09940109,0,0,2.704319,2.569103,2.946053,26.94753,2.668504,0,2.668504,38.73677,99.32486,0.1356776,9.971828,0.07952087,12,27.04693
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,53.34834,53.34834,3.552382,3.552382,0,0,0,3.552382,0,0,4.440892E-16,0,3.73935,3.552382,0,0,0.2775486,29.34918,0,3.73935,-3.73935,34.79515,89.21816,0.1356776,3.90762,0,0,29.34918
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,51.87468,51.87468,9.391003,9.391003,12,0,3.372,9.391003,0,0,0,0,0,0,2.608998,2.478548,4.432382,25.60983,2.478548,0,2.478548,37.14651,95.24727,0.1357375,10.3301,0,12,25.60983
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,50.29223,50.29223,2.659091,2.659091,0,0,0,2.659091,0,0,0,0,2.799044,2.659091,0,0,1.953834,27.84053,0,2.799044,-2.799044,34.19606,87.68202,0.1357375,2.925,0,0,27.84053
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,48.84824,48.84824,2.038818,2.038818,0,0,0,2.038818,0,0,0,0,2.146124,2.038818,0,0,5.063882,25.04148,0,2.146124,-2.146124,31.93384,81.88148,0.1357375,2.2427,0,0,25.04148
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,47.89877,47.89877,1.258453,1.258453,0,0,0,1.258453,0,0,2.220446E-16,0,1.324688,1.258453,0,0,7.448464,22.89536,0,1.324688,-1.324688,30.5375,78.30112,0.1357375,1.384299,0,0,22.89536
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,47.20645,47.20645,1.538834,1.538834,0,0,0,1.538834,0,0,2.220446E-16,0,1.619825,1.538834,0,0,8.92034,21.57067,0,1.619825,-1.619825,28.83006,73.92307,0.1357375,1.692717,0,0,21.57067
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,46.42512,46.42512,0.4736008,0.4736008,0,0,0,0.4736008,0,0,5.551115E-17,0,0.4985272,0.4736008,0,0,10.72015,19.95085,0,0.4985272,-0.4985272,28.30456,72.57565,0.1357375,0.5209609,0,0,19.95085
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,45.87126,45.87126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.27406,19.45232,0,0,0,28.30456,72.57565,0.1357375,0,0,0,19.45232
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,45.36685,45.36685,0.06135278,0.06135278,0,0,0,0.06135278,0,0,6.938894E-18,0,0.06458187,0.06135278,0,0,11.27406,19.45232,0,0.06458187,-0.06458187,28.23649,72.4011,0.1357375,0.06748806,0,0,19.45232
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,44.89212,44.89212,1.003913,1.003913,0,0,0,1.003913,0,0,2.220446E-16,0,1.056751,1.003913,0,0,11.34582,19.38774,0,1.056751,-1.056751,27.12257,69.54492,0.1357375,1.104305,0,0,19.38774
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,44.42727,44.42727,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,1.055182,1.002423,0,0,12.51999,18.33099,0,1.055182,-1.055182,26.01031,66.69298,0.1357375,1.102666,0,0,18.33099
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,44.19979,44.19979,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0.03956506,0.0375868,0,0,13.69241,17.2758,0,0.03956506,-0.03956506,25.96861,66.58604,0.1357375,0.04134548,0,0,17.2758
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.067786,50.02785,43.8932,2.21164,2.21164,0,0,0,2.21164,93.49557,0,0,2.067786,2.328042,2.21164,0,0,13.73638,17.23624,0,0.2602567,-0.2602567,25.69427,65.88262,0.1357375,2.432804,1.654228,0,19.30403
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,3.886963,56.85067,44.78333,1.996682,1.996682,0,0,0,1.996682,194.6711,0,0,3.886963,2.101771,1.996682,0,0,14.02555,16.97598,1.785192,0,1.785192,27.38786,70.22513,0.1357009,2.196351,3.109571,0,20.86295
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.125068,59.71143,46.65259,2.569626,2.569626,0,0,0,2.569626,160.5318,0,0,4.125068,2.70487,2.569626,0,0,12.24036,18.58266,1.420198,0,1.420198,28.73517,73.67979,0.1356719,2.826589,3.300054,0,22.70772
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.515261,60.14858,48.98671,0,0,0,0,0,0,0,0,0,3.515261,0,0,0,0,10.82016,19.86083,3.515261,0,3.515261,32.07004,82.23071,0.1356,0,2.812209,0,23.37609
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,5.619233,70.48917,51.29115,1.436114,1.436114,0,0,0,1.436114,391.2804,0,0,5.619233,1.511699,1.436114,0,0,7.304898,23.02457,4.107534,0,4.107534,35.96679,92.22236,0.1355162,1.579726,4.495387,0,28.6438
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.5341,68.69861,53.40768,1.979857,1.979857,0,0,0,1.979857,229.0115,0,0,4.5341,2.08406,1.979857,0,0,3.197364,26.72135,2.45004,0,2.45004,38.2911,98.18212,0.1354662,2.177843,3.62728,0,31.25545
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,4.962884,72.76515,55.5242,0.9334844,0.9334844,0,0,0,0.9334844,531.6515,3.232945,0,4.962884,0.9826152,0.9334844,0,0,0.7473241,28.92639,0.7473241,0,0.7473241,39.00008,100,0.1354509,1.026833,3.970307,0,33.88927
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.207067,71.03274,56.60225,3.351541,3.351541,0,0,0,3.351541,125.5263,0.6791288,0,4.207067,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.1354509,3.686695,3.365654,0,33.80605
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,5.578525,76.97735,56.97807,1.757094,1.757094,0,0,0,1.757094,317.4859,3.728953,0,5.578525,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.1354509,1.932803,4.46282,0,35.1775
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,2.793345,66.76306,57.47259,1.296442,1.296442,0,0,0,1.296442,215.4625,1.42867,0,2.793345,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.1354509,1.426086,2.234676,0,32.39232
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.710164,62.37396,56.85939,0,0,0,0,0,0,0,1.710164,0,1.710164,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354509,0,1.368131,0,31.30914
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2603813,55.82257,55.01979,0,0,0,0,0,0,0,0.2603813,0,0.2603813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1354509,0,0.208305,0,29.85936
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,53.37801,53.37801,5.940557,5.940557,0,0,0,5.940557,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1354509,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,51.87468,51.87468,5.233178,5.233178,0,0,0,5.233178,0,0,8.881784E-16,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1354509,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,50.26256,50.26256,1.671032,1.671032,0,0,0,1.671032,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1354509,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,48.81857,48.81857,1.089161,1.089161,0,0,0,1.089161,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1354509,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,47.89877,47.89877,0.8626233,0.8626233,0,0,0,0.8626233,0,0,1.110223E-16,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1354509,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,47.20645,47.20645,1.168344,1.168344,0,0,0,1.168344,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1354509,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,46.42512,46.42512,0.7366967,0.7366967,0,0,0,0.7366967,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1354509,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,45.90093,45.90093,0.9732646,0.9732646,0,0,0,0.9732646,0,0,1.110223E-16,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1354509,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,45.39652,45.39652,0.1922026,0.1922026,0,0,0,0.1922026,0,0,2.775558E-17,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1354509,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,44.89212,44.89212,1.777178,1.777178,0,0,0,1.777178,0,0,2.220446E-16,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1354509,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,44.44706,44.44706,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1354509,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1098449,44.54402,44.22947,0,0,0,0,0,0,0,0,0,0.1098449,0,0,0,0,23.06029,8.844716,0.1098449,0,0.1098449,17.22737,44.17266,0.1354487,0,0.0878759,0,8.954561
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8453817,46.37217,43.92287,0.9727316,0.9727316,0,0,0,0.9727316,86.90801,0,1.110223E-16,0.8453817,1.023928,0.9727316,0,0,22.95045,8.943577,0,0.1785463,-0.1785463,17.03917,43.69009,0.1354487,1.070005,0.6763054,0,9.788959
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8109851,47.14469,44.78333,3.961854,3.961854,0,0,0,3.961854,20.46984,0,8.881784E-16,0.8109851,4.170372,3.961854,0,0,23.14883,8.76503,0,3.359387,-3.359387,13.49806,34.61035,0.1354487,4.358039,0.6487881,0,9.576015
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8262665,49.10907,46.67237,8.556909,8.556909,12,0,3.372,8.556909,9.656135,0,0,0.8262665,0,0,3.443092,3.270937,26.88148,5.405643,4.097204,0,4.097204,17.38501,44.57687,0.135544,9.412599,0.6610132,12,6.231909
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.189336,55.78435,49.03616,3.896953,3.896953,11.96953,0,3.364291,3.896953,56.18071,0,0,2.189336,0,0,8.072578,7.668949,22.78428,9.093126,9.858285,0,9.858285,26.7374,68.5573,0.135722,4.286648,1.751469,12,11.28246
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,2.876526,60.53846,51.38016,1.236797,1.236797,10.0368,0,2.87531,1.236797,232.5787,0,0,2.876526,0,0,8.8,8.36,12.92599,17.96558,11.23653,0,11.23653,37.39731,95.89034,0.1357899,1.360477,2.301221,12,20.84211
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.018559,63.3142,53.51647,0.7256392,0.7256392,0,0,0,0.7256392,415.9862,0.5652593,0,3.018559,0.7638307,0.7256392,0,0,1.689469,28.07846,1.689469,0,1.689469,39.00008,100,0.1357555,0.7982031,2.414847,0,31.09702
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.369442,59.97617,55.633,2.946011,2.946011,0,0,0,2.946011,46.48463,0,4.440892E-16,1.369442,3.101064,2.946011,0,0,0,29.59898,0,1.731622,-1.731622,37.17479,95.31978,0.1357555,3.240613,1.095554,0,30.96842
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.551152,65.13818,56.7506,0.0676064,0.0676064,0,0,0,0.0676064,3773.537,0.5559631,0,2.551152,0.07116462,0.0676064,0,0,1.924025,27.86736,1.924025,0,1.924025,39.00008,100,0.1357164,0.07436703,2.040922,0,30.41851
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.21229,64.30798,57.07698,2.21776,2.21776,0,0,0,2.21776,99.75336,0,0,2.21229,2.334484,2.21776,0,0,0,29.59898,0,0.122194,-0.122194,38.87127,99.66973,0.1357164,2.439536,1.769832,0,31.81127
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.235209,61.54143,57.58139,0.9352201,0.9352201,0,0,0,0.9352201,132.0768,0.1149951,0,1.235209,0.9844422,0.9352201,0,0,0.1357711,29.47678,0.1357711,0,0.1357711,39.00008,100,0.1357136,1.028742,0.9881667,0,30.71199
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.152911,60.611,56.93851,0.63081,0.63081,0,0,0,0.63081,182.7668,0.4889009,0,1.152911,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1357136,0.693891,0.9223292,0,30.75189
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3020924,56.04156,55.10881,4.601166,4.601166,0,0,0,4.601166,6.565561,0,8.881784E-16,0.3020924,4.843333,4.601166,0,0,0,29.59898,0,4.541241,-4.541241,34.21319,87.72595,0.1357136,5.061283,0.2416739,0,29.90107
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,53.43734,53.43734,0.4203661,0.4203661,0,0,0,0.4203661,0,0,0,0,0.4424907,0.4203661,0,0,5.045823,25.05774,0,0.4424907,-0.4424907,33.74677,86.52999,0.1357136,0.4624028,0,0,25.05774
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.93402,51.93402,3.259992,3.259992,0,0,0,3.259992,0,0,4.440892E-16,0,3.43157,3.259992,0,0,5.537479,24.61525,0,3.43157,-3.43157,30.12957,77.25516,0.1357136,3.585991,0,0,24.61525
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,50.3219,50.3219,4.251207,4.251207,0,0,0,4.251207,0,0,0,0,4.474955,4.251207,0,0,9.350335,21.18368,0,4.474955,-4.474955,25.41256,65.16026,0.1357136,4.676328,0,0,21.18368
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,48.87791,48.87791,0.9893692,0.9893692,0,0,0,0.9893692,0,0,2.220446E-16,0,1.041441,0.9893692,0,0,14.32251,16.70872,0,1.041441,-1.041441,24.31478,62.34546,0.1357136,1.088306,0,0,16.70872
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,47.92844,47.92844,1.894035,1.894035,0,0,0,1.894035,0,0,2.220446E-16,0,1.993721,1.894035,0,0,15.47966,15.66728,0,1.993721,-1.993721,22.21321,56.95684,0.1357136,2.083438,0,0,15.66728
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,47.23612,47.23612,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69491,13.67356,0,0,0,22.21321,56.95684,0.1357136,0,0,0,13.67356
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,46.45479,46.45479,2.354102,2.354102,0,0,0,2.354102,0,0,4.440892E-16,0,2.478002,2.354102,0,0,17.69491,13.67356,0,2.478002,-2.478002,19.60117,50.25931,0.1357136,2.589513,0,0,13.67356
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,45.92071,45.92071,1.725598,1.725598,0,0,0,1.725598,0,0,2.220446E-16,0,1.816419,1.725598,0,0,20.44825,11.19556,0,1.816419,-1.816419,17.68649,45.3499,0.1357136,1.898158,0,0,11.19556
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,45.42619,45.42619,1.009471,1.009471,0,0,0,1.009471,0,0,0,0,1.062601,1.009471,0,0,22.46649,9.379138,0,1.062601,-1.062601,16.56642,42.4779,0.1357136,1.110418,0,0,9.379138
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,44.92179,44.92179,1.708833,1.708833,0,0,0,1.708833,0,0,2.220446E-16,0,1.798772,1.708833,0,0,23.64716,8.316537,0,1.798772,-1.798772,14.67034,37.61619,0.1357136,1.879717,0,0,8.316537
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,44.47673,44.47673,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,1.463123,1.389966,0,0,25.64579,6.517765,0,1.463123,-1.463123,13.12808,33.66167,0.1357136,1.528963,0,0,6.517765
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1008444,44.56774,44.27892,0.7052125,0.7052125,0,0,0,0.7052125,14.29985,0,0,0.1008444,0.742329,0.7052125,0,0,27.27148,5.054643,0,0.6414846,-0.6414846,12.45189,31.92787,0.1357136,0.7757338,0.08067548,0,5.155487
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6573645,45.85074,43.95254,3.576816,3.576816,0,0,0,3.576816,18.37848,0,0,0.6573645,3.765069,3.576816,0,0,27.98425,4.413158,0,3.107705,-3.107705,9.176085,23.52837,0.1357136,3.934497,0.5258917,0,5.070522
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.40456,48.98132,44.84267,7.71332,7.71332,12,0,3.372,7.71332,18.20953,0,0,1.40456,0,0,4.28668,4.072346,31.43725,1.305453,5.476905,0,5.476905,14.37193,36.85104,0.1358389,8.484653,1.123648,12,2.710013
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.355803,60.63905,46.76139,4.801664,4.801664,12,0,3.372,4.801664,90.71446,0,0,4.355803,0,0,7.198336,6.838419,25.96034,6.234668,11.19422,0,11.19422,24.9917,64.08117,0.1359898,5.28183,3.484643,12,10.59047
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.708508,60.99969,49.15484,9.060734,9.060734,12,0,3.372,9.060734,40.92945,0,0,3.708508,0,0,2.939266,2.792303,14.76612,16.30947,6.500811,0,6.500811,31.15892,79.8945,0.1361291,9.966807,2.966807,12,20.01798
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.9295569,54.35649,51.51862,1.81994,1.81994,9.541785,0,2.750072,1.81994,51.07624,0,0,0.9295569,0,0,7.721846,7.335753,8.26531,22.1602,8.26531,0,8.26531,39.00008,100,0.1362355,2.001934,0.7436455,12,23.08976
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.026467,60.08675,53.65493,2.718403,2.718403,0,0,0,2.718403,74.54622,0,0,2.026467,2.861477,2.718403,0,0,0,29.59898,0,0.8350102,-0.8350102,38.1199,97.74314,0.1362355,2.990243,1.621173,0,31.62544
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,2.929575,65.45446,55.80113,3.800737,3.800737,0,0,0,3.800737,77.07915,0,0,2.929575,4.000775,3.800737,0,0,0.9277891,28.76397,0,1.0712,-1.0712,36.99076,94.8479,0.1362355,4.18081,2.34366,0,31.69354
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.129901,67.34205,56.88906,3.370867,3.370867,0,0,0,3.370867,92.85151,0,4.440892E-16,3.129901,3.548281,3.370867,0,0,2.118011,27.69277,0,0.4183801,-0.4183801,36.54974,93.71711,0.1362355,3.707954,2.503921,0,30.82267
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.019175,67.32724,57.24512,1.179888,1.179888,0,0,0,1.179888,255.8866,0,0,3.019175,1.241987,1.179888,0,0,2.582878,27.27439,1.777188,0,1.777188,38.23573,98.04015,0.1361994,1.297877,2.41534,0,30.29356
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.495005,65.9399,57.69018,0,0,0,0,0,0,0,1.689315,0,2.495005,0,0,0,0,0.8056902,28.87386,0.8056902,0,0.8056902,39.00008,100,0.1361831,0,1.996004,0,31.36886
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.9815634,60.14415,57.02753,2.283391,2.283391,0,0,0,2.283391,42.98709,0,0,0.9815634,2.40357,2.283391,0,0,0,29.59898,0,1.422006,-1.422006,37.50115,96.15661,0.1361831,2.51173,0.7852507,0,30.58054
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.293723,56.06532,55.15826,5.146,5.146,0,0,0,5.146,5.707791,0,8.881784E-16,0.293723,5.416842,5.146,0,0,1.580007,28.17697,0,5.123119,-5.123119,32.10091,82.30986,0.1361831,5.6606,0.2349784,0,28.4707
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,53.4868,53.4868,8.098271,8.098271,12,0,3.372,8.098271,0,0,0,0,0,0,3.901728,3.706642,7.272362,23.05385,3.706642,0,3.706642,35.61734,91.32632,0.1362713,8.908099,0,12,23.05385
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,51.93402,51.93402,2.961083,2.961083,0,0,0,2.961083,0,0,4.440892E-16,0,3.11693,2.961083,0,0,3.56572,26.38983,0,3.11693,-3.11693,32.33181,82.9019,0.1362713,3.257192,0,0,26.38983
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,50.35157,50.35157,0.4871373,0.4871373,0,0,0,0.4871373,0,0,5.551115E-17,0,0.5127761,0.4871373,0,0,7.028975,23.2729,0,0.5127761,-0.5127761,31.79129,81.51598,0.1362713,0.5358511,0,0,23.2729
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,48.89769,48.89769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.598726,22.76012,0,0,0,31.79129,81.51598,0.1362713,0,0,0,22.76012
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,47.95811,47.95811,1.40262,1.40262,0,0,0,1.40262,0,0,2.220446E-16,0,1.476442,1.40262,0,0,7.598726,22.76012,0,1.476442,-1.476442,30.23499,77.52545,0.1362713,1.542882,0,0,22.76012
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,47.2559,47.2559,0.3501523,0.3501523,0,0,0,0.3501523,0,0,5.551115E-17,0,0.3685814,0.3501523,0,0,9.239218,21.28368,0,0.3685814,-0.3685814,29.84647,76.52925,0.1362713,0.3851675,0,0,21.28368
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,46.50424,46.50424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.648752,20.9151,0,0,0,29.84647,76.52925,0.1362713,0,0,0,20.9151
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,45.95038,45.95038,2.591191,2.591191,0,0,0,2.591191,0,0,0,0,2.727569,2.591191,0,0,9.648752,20.9151,0,2.727569,-2.727569,26.97136,69.15719,0.1362713,2.85031,0,0,20.9151
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,45.45586,45.45586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.67939,18.18753,0,0,0,26.97136,69.15719,0.1362713,0,0,0,18.18753
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,44.98113,44.98113,0.7316279,0.7316279,0,0,0,0.7316279,0,0,0,0,0.7701346,0.7316279,0,0,12.67939,18.18753,0,0.7701346,-0.7701346,26.15956,67.07567,0.1362713,0.8047907,0,0,18.18753
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,44.5064,44.5064,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0.8266594,0.7853265,0,0,13.53509,17.4174,0,0.8266594,-0.8266594,25.28819,64.84138,0.1362713,0.8638591,0,0,17.4174
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08185419,44.54298,44.30859,0,0,0,0,0,0,0,0,0,0.08185419,0,0,0,0,14.4536,16.59074,0.08185419,0,0.08185419,25.36584,65.04049,0.1362696,0,0.06548335,0,16.67259
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.9861671,46.84817,43.98221,6.579763,6.579763,0,0,0,6.579763,14.98788,0,8.881784E-16,0.9861671,6.926066,6.579763,0,0,14.37175,16.66441,0,5.939899,-5.939899,19.10464,48.98616,0.1362696,7.237739,0.7889338,0,17.65057
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.686298,53.0205,44.89212,6.385102,6.385102,0,0,0,6.385102,42.07134,0,8.881784E-16,2.686298,6.72116,6.385102,0,0,20.97163,10.72451,0,4.034862,-4.034862,14.85152,38.08075,0.1362696,7.023612,2.149039,0,13.41081
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,3.928629,59.20464,46.81084,6.205871,6.205871,0,0,0,6.205871,63.30505,0,0,3.928629,6.532495,6.205871,0,0,25.45481,6.689645,0,2.603866,-2.603866,12.1068,31.04303,0.1362696,6.826458,3.142903,0,10.61827
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.169462,66.41419,49.26363,2.041564,2.041564,0,0,0,2.041564,253.2108,0,0,5.169462,2.149015,2.041564,0,0,28.348,4.085779,3.020447,0,3.020447,14.97225,38.39031,0.1362083,2.245721,4.13557,0,9.255241
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.205839,73.26638,51.62742,0.2053605,0.2053605,0,0,0,0.2053605,3021.923,0,0,6.205839,0.216169,0.2053605,0,0,25.32755,6.804181,5.98967,0,5.98967,20.65455,52.96029,0.1360869,0.2258966,4.964671,0,13.01002
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.718218,62.57054,53.7934,2.756459,2.756459,0,0,0,2.756459,98.61268,0,0,2.718218,2.901536,2.756459,0,0,19.33788,12.19488,0,0.1833176,-0.1833176,20.46132,52.46481,0.1360869,3.032104,2.174574,0,14.9131
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,3.701503,68.39541,55.93959,0.9747506,0.9747506,0,0,0,0.9747506,379.7385,0,0,3.701503,1.026053,0.9747506,0,0,19.54157,12.01157,2.67545,0,2.67545,22.99947,58.97289,0.1360328,1.072226,2.961202,0,15.71307
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.358902,68.32471,57.02753,1.840177,1.840177,0,0,0,1.840177,182.5314,0,0,3.358902,1.937029,1.840177,0,0,16.86612,14.41947,1.421873,0,1.421873,24.34838,62.43162,0.136004,2.024195,2.687121,0,17.77837
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,2.767255,66.60668,57.41325,0.8431499,0.8431499,0,0,0,0.8431499,328.2044,0,0,2.767255,0.8875262,0.8431499,0,0,15.44425,15.69916,1.879729,0,1.879729,26.13165,67.00409,0.135966,0.9274649,2.213804,0,18.46641
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.151694,64.92176,57.85831,1.417751,1.417751,0,0,0,1.417751,151.7681,0,0,2.151694,1.492369,1.417751,0,0,13.56452,17.39091,0.6593246,0,0.6593246,26.75714,68.60791,0.1359527,1.559526,1.721355,0,19.54261
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.306924,64.7496,57.18578,7.358065,7.358065,0,0,0,7.358065,31.35232,8.881784E-16,0,2.306924,7.745331,7.358065,0,0,12.90519,17.9843,0,5.438407,-5.438407,21.02455,53.909,0.1359527,8.093871,1.845539,0,20.29123
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.2991484,56.22151,55.29673,3.142182,3.142182,0,0,0,3.142182,9.520403,0,0,0.2991484,3.30756,3.142182,0,0,18.94787,12.5459,0,3.008411,-3.008411,17.85341,45.77788,0.1359527,3.4564,0.2393187,0,12.84505
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,53.57581,53.57581,6.773665,6.773665,0,0,0,6.773665,0,0,0,0,7.130174,6.773665,0,0,22.29055,9.537487,0,7.130174,-7.130174,10.33755,26.50648,0.1359527,7.451032,0,0,9.537487
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,51.99336,51.99336,2.480504,2.480504,11.2805,0,3.189968,2.480504,0,1.776357E-15,0,0,0,0,8.8,8.36,30.21296,2.407313,8.36,0,8.36,18.26854,46.84231,0.1361295,2.728555,0,12,2.407313
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,50.40102,50.40102,2.680326,2.680326,11.48033,0,3.240522,2.680326,0,1.776357E-15,0,0,0,0,8.8,8.36,21.85296,9.931314,8.36,0,8.36,26.19953,67.17815,0.1363143,2.948359,0,12,9.931314
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,48.92736,48.92736,1.367792,1.367792,10.16779,0,2.908451,1.367792,0,1.776357E-15,0,0,0,0,8.8,8.36,13.49296,17.45531,8.36,0,8.36,34.13052,87.51398,0.1364439,1.504571,0,12,17.45531
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,47.98779,47.98779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.132961,24.97931,0,0,0,34.13052,87.51398,0.1364439,0,0,0,24.97931
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,47.28557,47.28557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.132961,24.97931,0,0,0,34.13052,87.51398,0.1364439,0,0,0,24.97931
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,46.50424,46.50424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.132961,24.97931,0,0,0,34.13052,87.51398,0.1364439,0,0,0,24.97931
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,45.98005,45.98005,0.6556445,0.6556445,0,0,0,0.6556445,0,0,1.110223E-16,0,0.6901521,0.6556445,0,0,5.132961,24.97931,0,0.6901521,-0.6901521,33.40304,85.64865,0.1364439,0.721209,0,0,24.97931
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,45.47565,45.47565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.899796,24.28916,0,0,0,33.40304,85.64865,0.1364439,0,0,0,24.28916
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,44.98113,44.98113,1.320789,1.320789,0,0,0,1.320789,0,0,2.220446E-16,0,1.390305,1.320789,0,0,5.899796,24.28916,0,1.390305,-1.390305,31.93753,81.89094,0.1364439,1.452868,0,0,24.28916
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,44.53607,44.53607,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0.4005601,0.3805321,0,0,7.44458,22.89886,0,0.4005601,-0.4005601,31.5153,80.8083,0.1364439,0.4185853,0,0,22.89886
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.05985854,44.47993,44.30859,0,0,0,0,0,0,0,0,0,0.05985854,0,0,0,0,7.889646,22.4983,0.05985854,0,0.05985854,31.57209,80.95391,0.1364427,0,0.04788683,0,22.55816
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1547817,44.44494,44.00199,6.655632,6.655632,0,0,0,6.655632,2.325575,0,0,0.1547817,7.005929,6.655632,0,0,7.829788,22.55217,0,6.851147,-6.851147,24.35035,62.43666,0.1364427,7.321196,0.1238254,0,22.70695
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.3930672,46.05832,44.92179,6.466867,6.466867,0,0,0,6.466867,6.078171,0,0,0.3930672,6.807229,6.466867,0,0,15.44217,15.70102,0,6.414162,-6.414162,17.58923,45.10049,0.1364427,7.113554,0.3144538,0,16.09409
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5549359,48.53023,46.89985,3.882631,3.882631,0,0,0,3.882631,14.29278,0,4.440892E-16,0.5549359,4.08698,3.882631,0,0,22.56902,9.28686,0,3.532044,-3.532044,13.86612,35.55409,0.1364427,4.270895,0.4439487,0,9.841796
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.119244,52.72276,49.34276,0,0,0,0,0,0,0,0,0,1.119244,0,0,0,0,26.49351,5.754816,1.119244,0,1.119244,14.92793,38.27667,0.1364201,0,0.8953956,0,6.87406
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.646162,56.84669,51.73621,1.697753,1.697753,0,0,0,1.697753,96.96118,0,0,1.646162,1.787109,1.697753,0,0,25.37427,6.762136,0,0.140947,-0.140947,14.77936,37.89572,0.1364201,1.867529,1.316929,0,8.408298
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.582815,58.89487,53.91208,0.6816061,0.6816061,0,0,0,0.6816061,232.2184,0,0,1.582815,0.7174801,0.6816061,0,0,25.53088,6.621189,0.865335,0,0.865335,15.60029,40.00066,0.1364026,0.7497667,1.266252,0,8.204003
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7123883,58.31178,56.07806,6.516823,6.516823,12,0,3.372,6.516823,10.93153,0,0,0.7123883,0,0,5.483177,5.209018,24.66554,7.39999,5.921406,0,5.921406,21.21783,54.40458,0.1365393,7.168505,0.5699106,12,8.112378
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.3832161,58.33813,57.13632,2.270434,2.270434,11.07043,0,3.13682,2.270434,16.87854,1.776357E-15,0,0.3832161,0,0,8.8,8.36,18.74413,12.72926,8.743217,0,8.743217,29.51237,75.6726,0.1366981,2.497478,0.3065729,12,13.11247
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.182097,61.30563,57.52205,3.825261,3.825261,12,0,3.372,3.825261,30.9024,0,0,1.182097,0,0,8.174739,7.766002,10.00092,20.59815,8.948099,0,8.948099,38.00129,97.439,0.1368909,4.207787,0.9456778,12,21.78025
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.8337575,60.62318,57.96711,2.000005,2.000005,0,0,0,2.000005,41.68778,0,0,0.8337575,2.105268,2.000005,0,0,1.05282,28.65144,0,1.271511,-1.271511,36.661,94.00237,0.1368909,2.200005,0.667006,0,29.4852
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.283816,58.19366,57.30445,7.171133,7.171133,0,0,0,7.171133,3.957757,0,8.881784E-16,0.283816,7.548561,7.171133,0,0,2.46561,27.37993,0,7.264745,-7.264745,29.00328,74.36724,0.1368909,7.888246,0.2270528,0,27.66375
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2735751,56.23152,55.38573,1.791894,1.791894,0,0,0,1.791894,15.26737,0,2.220446E-16,0.2735751,1.886204,1.791894,0,0,10.53755,20.11518,0,1.612629,-1.612629,27.30342,70.00864,0.1368909,1.971084,0.21886,0,20.38876
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,53.62526,53.62526,5.907032,5.907032,0,0,0,5.907032,0,0,8.881784E-16,0,6.217928,5.907032,0,0,12.32936,18.50256,0,6.217928,-6.217928,20.74915,53.20284,0.1368909,6.497736,0,0,18.50256
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,52.04281,52.04281,5.320365,5.320365,0,0,0,5.320365,0,0,8.881784E-16,0,5.600385,5.320365,0,0,19.23817,12.28463,0,5.600385,-5.600385,14.84583,38.06614,0.1368909,5.852402,0,0,12.28463
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,50.43069,50.43069,7.45776,7.45776,12,0,3.372,7.45776,0,0,0,0,0,0,4.54224,4.315128,25.46082,6.684242,4.315128,0,4.315128,18.93952,48.56276,0.1369921,8.203536,0,12,6.684242
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,48.95704,48.95704,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.14569,10.56786,8.36,0,8.36,26.87051,68.8986,0.1370635,0,0,12,10.56786
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,48.03724,48.03724,1.15484,1.15484,9.95484,0,2.854574,1.15484,0,0,0,0,0,0,8.8,8.36,12.78569,18.09186,8.36,0,8.36,34.8015,89.23444,0.1371826,1.270324,0,12,18.09186
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,47.34491,47.34491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.425689,25.61586,0,0,0,34.8015,89.23444,0.1371826,0,0,0,25.61586
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,46.56358,46.56358,0.852828,0.852828,0,0,0,0.852828,0,0,1.110223E-16,0,0.8977137,0.852828,0,0,4.425689,25.61586,0,0.8977137,-0.8977137,33.85523,86.8081,0.1371826,0.9381108,0,0,25.61586
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,46.00972,46.00972,0.1676045,0.1676045,0,0,0,0.1676045,0,0,2.775558E-17,0,0.1764258,0.1676045,0,0,5.423149,24.71814,0,0.1764258,-0.1764258,33.66926,86.33126,0.1371826,0.1843649,0,0,24.71814
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,45.50532,45.50532,0.3462372,0.3462372,0,0,0,0.3462372,0,0,0,0,0.3644602,0.3462372,0,0,5.619177,24.54172,0,0.3644602,-0.3644602,33.28508,85.3462,0.1371826,0.3808609,0,0,24.54172
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,45.03058,45.03058,0.7781385,0.7781385,0,0,0,0.7781385,0,0,0,0,0.8190932,0.7781385,0,0,6.024133,24.17726,0,0.8190932,-0.8190932,32.42168,83.13235,0.1371826,0.8559524,0,0,24.17726
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,44.56574,44.56574,0.08566952,0.08566952,0,0,0,0.08566952,0,0,1.387779E-17,0,0.09017844,0.08566952,0,0,6.934237,23.35817,0,0.09017844,-0.09017844,32.32663,82.88862,0.1371826,0.09423648,0,0,23.35817
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04415767,44.49434,44.36793,1.026919,1.026919,0,0,0,1.026919,4.300014,0,0,0.04415767,1.080968,1.026919,0,0,7.034435,23.26799,0,1.03681,-1.03681,31.23373,80.08633,0.1371826,1.129611,0.03532614,0,23.31215
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2293196,44.68894,44.03166,0.5975558,0.5975558,0,0,0,0.5975558,38.37627,0,0,0.2293196,0.6290061,0.5975558,0,0,8.186446,22.23118,0,0.3996865,-0.3996865,30.81243,79.00607,0.1371826,0.6573114,0.1834557,0,22.4605
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.6897061,46.95727,44.95146,5.108914,5.108914,0,0,0,5.108914,13.50005,0,8.881784E-16,0.6897061,5.377804,5.108914,0,0,8.630542,21.83149,0,4.688098,-4.688098,25.87074,66.33509,0.1371826,5.619805,0.5517649,0,22.5212
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.195663,50.50773,46.9493,4.792648,4.792648,0,0,0,4.792648,24.94785,0,0,1.195663,5.044893,4.792648,0,0,13.83954,17.14339,0,3.84923,-3.84923,21.81329,55.93141,0.1371826,5.271913,0.9565302,0,18.33906
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3289269,50.43993,49.46144,0.7868211,0.7868211,0,0,0,0.7868211,41.80453,0,0,0.3289269,0.8282328,0.7868211,0,0,18.11646,13.29416,0,0.4993059,-0.4993059,21.28698,54.58189,0.1371826,0.8655033,0.2631415,0,13.62309
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6304362,53.82217,51.90435,0.8010622,0.8010622,0,0,0,0.8010622,78.70004,0,0,0.6304362,0.8432233,0.8010622,0,0,18.67125,12.79486,0,0.2127871,-0.2127871,21.06268,54.00677,0.1371826,0.8811684,0.504349,0,13.42529
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.771965,59.70948,54.1,3.546745,3.546745,0,0,0,3.546745,49.96032,0,4.440892E-16,1.771965,3.733415,3.546745,0,0,18.90768,12.58207,0,1.96145,-1.96145,18.99513,48.70537,0.1371826,3.901419,1.417572,0,14.35403
