Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,48.59109,48.59109,1.442051,1.442051,0,0,0,1.442051,0,0,0,0,1.517948,1.442051,0,0,14.39823,16.64057,0,1.517948,-1.517948,23.74066,60.87337,0.137052,1.586256,0,0,16.64057
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,47.84932,47.84932,0.8478096,0.8478096,0,0,0,0.8478096,0,0,1.110223E-16,0,0.8924311,0.8478096,0,0,16.08484,15.12262,0,0.8924311,-0.8924311,22.79996,58.46131,0.137052,0.9325905,0,0,15.12262
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,47.00864,47.00864,1.396291,1.396291,0,0,0,1.396291,0,0,2.220446E-16,0,1.46978,1.396291,0,0,17.07643,14.23019,0,1.46978,-1.46978,21.25067,54.48879,0.137052,1.53592,0,0,14.23019
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,46.45479,46.45479,1.457365,1.457365,0,0,0,1.457365,0,0,2.220446E-16,0,1.534069,1.457365,0,0,18.70952,12.76041,0,1.534069,-1.534069,19.63362,50.34252,0.137052,1.603102,0,0,12.76041
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,45.95038,45.95038,1.44419,1.44419,0,0,0,1.44419,0,0,0,0,1.5202,1.44419,0,0,20.41404,11.22634,0,1.5202,-1.5202,18.03119,46.23373,0.137052,1.588609,0,0,11.22634
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,45.42619,45.42619,0.8635821,0.8635821,0,0,0,0.8635821,0,0,1.110223E-16,0,0.9090338,0.8635821,0,0,22.10315,9.706144,0,0.9090338,-0.9090338,17.07298,43.77679,0.137052,0.9499403,0,0,9.706144
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,44.95146,44.95146,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0.5796105,0.55063,0,0,23.11319,8.797111,0,0.5796105,-0.5796105,16.46202,42.21023,0.137052,0.605693,0,0,8.797111
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1305727,45.09922,44.72398,1.388922,1.388922,0,0,0,1.388922,9.401009,0,2.220446E-16,0.1305727,1.462023,1.388922,0,0,23.7572,8.2175,0,1.33145,-1.33145,15.05855,38.61159,0.137052,1.527814,0.1044581,0,8.348073
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,1.997157,50.3655,44.42727,0.6211054,0.6211054,0,0,0,0.6211054,321.5489,0,0,1.997157,0.6537951,0.6211054,0,0,25.23659,6.88605,1.343362,0,1.343362,16.33297,41.87934,0.1370258,0.6832159,1.597726,0,8.883206
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.379577,55.90068,45.47565,4.624354,4.624354,0,0,0,4.624354,73.08215,0,8.881784E-16,3.379577,4.867741,4.624354,0,0,23.89322,8.095076,0,1.488164,-1.488164,14.76431,37.85714,0.1370258,5.086789,2.703662,0,11.47465
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.204953,64.99398,47.89877,5.563601,5.563601,0,0,0,5.563601,93.55367,0,0,5.204953,5.856422,5.563601,0,0,25.54674,6.606912,0,0.6514694,-0.6514694,14.0776,36.09634,0.1370258,6.119961,4.163962,0,11.81186
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.392151,72.9785,50.73729,5.173061,5.173061,0,0,0,5.173061,123.5661,0,0,6.392151,5.445327,5.173061,0,0,26.2706,5.955442,0.9468241,0,0.9468241,14.97584,38.39951,0.1370073,5.690367,5.113721,0,12.34759
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,7.861248,82.90764,53.40768,10.32399,10.32399,12,0,3.372,10.32399,76.14545,0,0,7.861248,0,0,1.676011,1.59221,25.32377,6.807584,9.453458,0,9.453458,23.94418,61.3952,0.1371828,11.35639,6.288998,12,14.66883
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,7.50663,84.1351,55.69234,5.391397,5.391397,12,0,3.372,5.391397,139.2335,0,0,7.50663,0,0,6.608603,6.278172,15.87031,15.3157,13.7848,0,13.7848,37.02159,94.92696,0.1372735,5.930537,6.005304,12,22.82233
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,5.725578,78.84692,58.02645,2.701859,2.701859,0,0,0,2.701859,211.9126,0.7960062,0,5.725578,2.844062,2.701859,0,0,2.08551,27.72202,2.08551,0,2.08551,39.00008,100,0.1372329,2.972044,4.580462,0,33.4476
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.327588,82.9453,59.19351,2.970148,2.970148,0,0,0,2.970148,213.0395,3.201116,0,6.327588,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.1372329,3.267163,5.06207,0,35.92657
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.271144,83.09792,59.52978,0.8661111,0.8661111,0,0,0,0.8661111,724.0577,5.359448,0,6.271144,0.9116958,0.8661111,0,0,0,29.59898,0,0,0,39.00008,100,0.1372329,0.9527222,5.016916,0,35.87012
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.314578,75.17513,59.9155,0.6156106,0.6156106,0,0,0,0.6156106,700.8615,3.666566,0,4.314578,0.6480111,0.6156106,0,0,0,29.59898,0,0,0,39.00008,100,0.1372329,0.6771716,3.451662,0,33.91356
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.811789,64.97524,59.02537,5.191636,5.191636,0,0,0,5.191636,34.89823,0,8.881784E-16,1.811789,5.46488,5.191636,0,0,0,29.59898,0,3.653091,-3.653091,35.14938,90.12644,0.1372329,5.7108,1.449431,0,31.41077
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1800647,57.50001,56.93851,5.760302,5.760302,0,0,0,5.760302,3.12596,0,8.881784E-16,0.1800647,6.063475,5.760302,0,0,4.05899,25.94589,0,5.88341,-5.88341,28.94772,74.22478,0.1372329,6.336331,0.1440518,0,26.12595
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,54.88133,54.88133,7.994171,7.994171,12,0,3.372,7.994171,0,0,0,0,0,0,4.005829,3.805537,10.59611,20.06248,3.805537,0,3.805537,32.55797,83.48181,0.1373185,8.793589,0,12,20.06248
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,52.99228,52.99228,6.248075,6.248075,0,0,0,6.248075,0,0,8.881784E-16,0,6.576922,6.248075,0,0,6.790576,23.48746,0,6.576922,-6.576922,25.62529,65.70573,0.1373185,6.872883,0,0,23.48746
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,51.2417,51.2417,9.695484,9.695484,12,0,3.372,9.695484,0,0,0,0,0,0,2.304515,2.18929,14.09827,16.91054,2.18929,0,2.18929,27.70223,71.03122,0.1373677,10.66503,0,12,16.91054
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,49.64936,49.64936,1.413915,1.413915,10.21391,0,2.92012,1.413915,0,0,0,0,0,0,8.8,8.36,11.90898,18.8809,8.36,0,8.36,35.63322,91.36706,0.1374922,1.555306,0,12,18.8809
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,48.70978,48.70978,2.128699,2.128699,0,0,0,2.128699,0,0,4.440892E-16,0,2.240735,2.128699,0,0,3.548977,26.4049,0,2.240735,-2.240735,33.27128,85.31081,0.1374922,2.341568,0,0,26.4049
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,47.92844,47.92844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.038682,24.16416,0,0,0,33.27128,85.31081,0.1374922,0,0,0,24.16416
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,47.06799,47.06799,1.24744,1.24744,0,0,0,1.24744,0,0,2.220446E-16,0,1.313094,1.24744,0,0,6.038682,24.16416,0,1.313094,-1.313094,31.88716,81.76178,0.1374922,1.372184,0,0,24.16416
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,46.50424,46.50424,1.123203,1.123203,0,0,0,1.123203,0,0,0,0,1.182319,1.123203,0,0,7.497676,22.85107,0,1.182319,-1.182319,30.64088,78.56622,0.1374922,1.235523,0,0,22.85107
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,46.00972,46.00972,0.3839222,0.3839222,0,0,0,0.3839222,0,0,5.551115E-17,0,0.4041286,0.3839222,0,0,8.811363,21.66875,0,0.4041286,-0.4041286,30.2149,77.47394,0.1374922,0.4223144,0,0,21.66875
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,45.45586,45.45586,2.332594,2.332594,0,0,0,2.332594,0,0,4.440892E-16,0,2.455362,2.332594,0,0,9.260395,21.26462,0,2.455362,-2.455362,27.62672,70.83759,0.1374922,2.565853,0,0,21.26462
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,44.98113,44.98113,1.161052,1.161052,0,0,0,1.161052,0,0,0,0,1.22216,1.161052,0,0,11.98857,18.80926,0,1.22216,-1.22216,26.33845,67.53435,0.1374922,1.277157,0,0,18.80926
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.0804491,44.98468,44.75365,0,0,0,0,0,0,0,0,0,0.0804491,0,0,0,0,13.34653,17.5871,0.0804491,0,0.0804491,26.41477,67.73004,0.1374906,0,0.06435928,0,17.66755
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.254933,51.18805,44.44706,7.687595,7.687595,12,0,3.372,7.687595,29.33211,0,0,2.254933,0,0,4.312405,4.096785,13.26608,17.65951,6.351718,0,6.351718,32.44054,83.18069,0.1376237,8.456354,1.803947,12,19.91444
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.469953,59.68287,45.53499,0.199685,0.199685,0,0,0,0.199685,2238.502,0,0,4.469953,0.2101948,0.199685,0,0,6.914363,23.37605,4.259758,0,4.259758,36.4817,93.54263,0.1375408,0.2196535,3.575963,0,27.846
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.395093,69.77242,48.03724,6.99012,6.99012,0,0,0,6.99012,91.4876,0,0,6.395093,7.358021,6.99012,0,0,2.654605,27.20983,0,0.9629281,-0.9629281,35.46668,90.94003,0.1375408,7.689132,5.116075,0,33.60493
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,7.481462,77.95646,50.9351,0,0,0,0,0,0,0,3.756937,0,7.481462,0,0,0,0,3.724525,26.24691,3.724525,0,3.724525,39.00008,100,0.1374685,0,5.985169,0,33.72837
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,8.539169,86.6028,53.60548,2.039643,2.039643,0,0,0,2.039643,418.6601,6.392177,0,8.539169,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1374685,2.243607,6.831335,0,38.13815
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,7.611814,84.97304,55.93959,0,0,0,0,0,0,0,7.611814,0,7.611814,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374685,0,6.089451,0,37.21079
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.201772,85.92199,58.24404,5.921303,5.921303,0,0,0,5.921303,121.6248,0.9688219,0,7.201772,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1374685,6.513433,5.761418,0,36.80075
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.284612,78.65992,59.47044,1.185866,1.185866,0,0,0,1.185866,445.6332,4.036332,0,5.284612,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1374685,1.304452,4.227689,0,34.88359
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.37404,75.28994,59.80671,2.572839,2.572839,0,0,0,2.572839,170.0083,1.665788,0,4.37404,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1374685,2.830122,3.499232,0,33.97302
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.234095,71.30791,60.19243,2.408934,2.408934,0,0,0,2.408934,134.2542,0.6983745,0,3.234095,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1374685,2.649827,2.587276,0,32.83307
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.738365,64.96102,59.25285,0,0,0,0,0,0,0,1.738365,0,1.738365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374685,0,1.390692,0,31.33734
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1697622,57.66628,57.13632,0,0,0,0,0,0,0,0.1697622,0,0.1697622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374685,0,0.1358097,0,29.76874
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,55.04947,55.04947,5.202969,5.202969,0,0,0,5.202969,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1374685,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,53.10107,53.10107,7.437697,7.437697,0,0,0,7.437697,0,0,8.881784E-16,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1374685,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,51.38016,51.38016,9.477604,9.477604,12,0,3.372,9.477604,0,0,0,0,0,0,2.522396,2.396276,14.7844,16.29301,2.396276,0,2.396276,27.24767,69.86568,0.1375221,10.42536,0,12,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,49.76804,49.76804,1.459134,1.459134,10.25913,0,2.931561,1.459134,0,1.776357E-15,0,0,0,0,8.8,8.36,12.38813,18.44966,8.36,0,8.36,35.17866,90.20151,0.1376477,1.605047,0,12,18.44966
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,48.7889,48.7889,0.7226855,0.7226855,0,0,0,0.7226855,0,0,1.110223E-16,0,0.7607216,0.7226855,0,0,4.028129,25.97366,0,0.7607216,-0.7607216,34.37679,88.14544,0.1376477,0.794954,0,0,25.97366
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,48.00757,48.00757,0.1105431,0.1105431,0,0,0,0.1105431,0,0,0,0,0.1163612,0.1105431,0,0,4.873375,25.21294,0,0.1163612,-0.1163612,34.25413,87.83093,0.1376477,0.1215974,0,0,25.21294
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,47.14711,47.14711,1.122407,1.122407,0,0,0,1.122407,0,0,0,0,1.181481,1.122407,0,0,5.002665,25.09658,0,1.181481,-1.181481,33.00874,84.63763,0.1376477,1.234648,0,0,25.09658
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,46.56358,46.56358,1.62949,1.62949,0,0,0,1.62949,0,0,2.220446E-16,0,1.715252,1.62949,0,0,6.315422,23.9151,0,1.715252,-1.715252,31.20071,80.00166,0.1376477,1.792439,0,0,23.9151
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,46.03939,46.03939,0.4792691,0.4792691,0,0,0,0.4792691,0,0,1.110223E-16,0,0.5044938,0.4792691,0,0,8.221258,22.19985,0,0.5044938,-0.5044938,30.66892,78.63811,0.1376477,0.527196,0,0,22.19985
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,45.47565,45.47565,1.991362,1.991362,0,0,0,1.991362,0,0,4.440892E-16,0,2.096171,1.991362,0,0,8.781807,21.69535,0,2.096171,-2.096171,28.45937,72.97259,0.1376477,2.190498,0,0,21.69535
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,45.03058,45.03058,1.291398,1.291398,0,0,0,1.291398,0,0,2.220446E-16,0,1.359367,1.291398,0,0,11.11089,19.59918,0,1.359367,-1.359367,27.02647,69.2985,0.1376477,1.420538,0,0,19.59918
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1246687,45.17142,44.813,2.616947,2.616947,0,0,0,2.616947,4.763897,0,0,0.1246687,2.754682,2.616947,0,0,12.62129,18.23981,0,2.630013,-2.630013,24.25419,62.19011,0.1376477,2.878642,0.09973495,0,18.36448
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.759249,49.68431,44.47673,7.383424,7.383424,0,0,0,7.383424,23.82701,0,8.881784E-16,1.759249,7.772025,7.383424,0,0,15.54353,15.6098,0,6.012776,-6.012776,17.91617,45.9388,0.1376477,8.121766,1.407399,0,17.36905
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.443309,59.65521,45.59433,6.269524,6.269524,0,0,0,6.269524,70.87156,0,0,4.443309,6.599499,6.269524,0,0,22.22439,9.597026,0,2.15619,-2.15619,15.64335,40.11106,0.1376477,6.896477,3.554648,0,14.04034
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.302915,69.56547,48.1757,3.194907,3.194907,0,0,0,3.194907,197.2801,0,0,6.302915,3.36306,3.194907,0,0,24.62016,7.440836,2.939854,0,2.939854,18.43234,47.26231,0.1375907,3.514398,5.042332,0,13.74375
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,7.561872,78.56093,51.12301,6.481717,6.481717,0,0,0,6.481717,116.6646,0,0,7.561872,6.82286,6.481717,0,0,21.6803,10.08671,0.7390115,0,0.7390115,19.13342,49.05996,0.1375763,7.129889,6.049497,0,17.64858
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,8.573752,87.0819,53.82307,4.518456,4.518456,0,0,0,4.518456,189.7496,0,0,8.573752,4.75627,4.518456,0,0,20.94129,10.75182,3.817483,0,3.817483,22.75501,58.34605,0.1375023,4.970302,6.859002,0,19.32557
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,8.753234,91.30283,56.15718,2.790066,2.790066,0,0,0,2.790066,313.7285,0,0,8.753234,2.936912,2.790066,0,0,17.12381,14.18755,5.816321,0,5.816321,28.27285,72.49435,0.1373898,3.069073,7.002587,0,22.94078
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,7.614131,88.30019,58.47151,6.07502,6.07502,0,0,0,6.07502,125.3351,0,0,7.614131,6.394758,6.07502,0,0,11.30749,19.42224,1.219373,0,1.219373,29.42965,75.46049,0.1373662,6.682523,6.091305,0,27.03637
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,5.685889,80.66528,59.69791,3.917136,3.917136,0,0,0,3.917136,145.1542,0,0,5.685889,4.123302,3.917136,0,0,10.08811,20.51967,1.562588,0,1.562588,30.91205,79.26151,0.137336,4.30885,4.548711,0,26.20556
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,3.840262,73.43114,60.02429,0.8508091,0.8508091,0,0,0,0.8508091,451.3659,0,0,3.840262,0.8955885,0.8508091,0,0,8.525527,21.926,2.944674,0,2.944674,33.70562,86.42448,0.1372791,0.93589,3.07221,0,25.76627
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,2.917068,70.37795,60.4199,6.952334,6.952334,0,0,0,6.952334,41.95811,0,8.881784E-16,2.917068,7.318247,6.952334,0,0,5.580854,24.57621,0,4.401178,-4.401178,29.06637,74.52899,0.1372791,7.647568,2.333655,0,27.49328
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.419461,64.10336,59.47044,6.436089,6.436089,0,0,0,6.436089,22.05472,0,8.881784E-16,1.419461,6.774831,6.436089,0,0,10.47105,20.17503,0,5.355369,-5.355369,23.42131,60.05452,0.1372791,7.079698,1.135569,0,21.59449
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1569102,57.84435,57.35391,2.457731,2.457731,0,0,0,2.457731,6.384354,0,4.440892E-16,0.1569102,2.587085,2.457731,0,0,16.42146,14.81966,0,2.430175,-2.430175,20.85968,53.48626,0.1372791,2.703504,0.1255282,0,14.97657
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,55.2176,55.2176,5.534076,5.534076,0,0,0,5.534076,0,0,8.881784E-16,0,5.825343,5.534076,0,0,19.12166,12.38949,0,5.825343,-5.825343,14.71923,37.74154,0.1372791,6.087484,0,0,12.38949
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,53.23954,53.23954,0.7232455,0.7232455,0,0,0,0.7232455,0,0,1.110223E-16,0,0.7613111,0.7232455,0,0,25.59426,6.564144,0,0.7613111,-0.7613111,13.91674,35.68387,0.1372791,0.79557,0,0,6.564144
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,51.48896,51.48896,0.2065753,0.2065753,0,0,0,0.2065753,0,0,0,0,0.2174477,0.2065753,0,0,26.44016,5.802833,0,0.2174477,-0.2174477,13.68753,35.09616,0.1372791,0.2272328,0,0,5.802833
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,49.87683,49.87683,1.210353,1.210353,0,0,0,1.210353,0,0,0,0,1.274056,1.210353,0,0,26.68177,5.585385,0,1.274056,-1.274056,12.34456,31.65264,0.1372791,1.331389,0,0,5.585385
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,48.89769,48.89769,2.145701,2.145701,0,0,0,2.145701,0,0,4.440892E-16,0,2.258633,2.145701,0,0,28.09739,4.311329,0,2.258633,-2.258633,9.963748,25.54802,0.1372791,2.360271,0,0,4.311329
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.09658,48.09658,1.001176,1.001176,0,0,0,1.001176,0,0,2.220446E-16,0,1.053869,1.001176,0,0,30.60698,2.052696,0,1.053869,-1.053869,8.852872,22.69963,0.1372791,1.101294,0,0,2.052696
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,47.20645,47.20645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.77795,0.998827,0,0,0,8.852872,22.69963,0.1372791,0,0,0,0.998827
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,46.62292,46.62292,1.036979,1.036979,9.836979,0,2.824756,1.036979,0,1.776357E-15,0,0,0,0,8.8,8.36,31.77795,0.998827,8.36,0,8.36,16.78386,43.03546,0.1373879,1.140677,0,12,0.998827
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,46.05918,46.05918,1.657672,1.657672,10.45767,0,2.981791,1.657672,0,0,0,0,0,0,8.8,8.36,23.41795,8.522827,8.36,0,8.36,24.71486,63.3713,0.1375209,1.823439,0,12,8.522827
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,45.50532,45.50532,1.263311,1.263311,10.06331,0,2.882018,1.263311,0,1.776357E-15,0,0,0,0,8.8,8.36,15.05795,16.04683,8.36,0,8.36,32.64585,83.70714,0.1376381,1.389642,0,12,16.04683
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.697946,23.57083,0,0,0,32.64585,83.70714,0.1376381,0,0,0,23.57083
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.05681037,44.97612,44.813,1.463404,1.463404,0,0,0,1.463404,3.88207,0,2.220446E-16,0.05681037,1.540425,1.463404,0,0,6.697946,23.57083,0,1.483615,-1.483615,31.08198,79.69723,0.1376381,1.609744,0.0454483,0,23.62764
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7374873,46.64688,44.5064,0,0,0,0,0,0,0,0,0,0.7374873,0,0,0,0,8.346407,22.08721,0.7374873,0,0.7374873,31.78162,81.49118,0.1376238,0,0.5899898,0,22.8247
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.6637739,47.56194,45.624,1.385908,1.385908,0,0,0,1.385908,47.89451,0,2.220446E-16,0.6637739,1.458851,1.385908,0,0,7.60892,22.75095,0,0.7950767,-0.7950767,30.94354,79.34225,0.1376238,1.524499,0.5310191,0,23.41472
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.152226,54.87804,48.2845,3.44604,3.44604,0,0,0,3.44604,62.45506,0,4.440892E-16,2.152226,3.62741,3.44604,0,0,8.492338,21.95587,0,1.475184,-1.475184,29.38856,75.35513,0.1376238,3.790644,1.721781,0,24.1081
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.090317,54.6258,51.29115,3.653294,3.653294,0,0,0,3.653294,29.84478,0,4.440892E-16,1.090317,3.845573,3.653294,0,0,10.13143,20.48069,0,2.755255,-2.755255,26.48426,67.90823,0.1376238,4.018624,0.872254,0,21.57101
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.5851156,55.82487,54.02087,7.726667,7.726667,12,0,3.372,7.726667,7.572679,0,0,0.5851156,0,0,4.273333,4.059667,13.19283,17.72544,4.644782,0,4.644782,30.89069,79.20674,0.1377244,8.499333,0.4680925,12,18.31055
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7217017,58.62272,56.35499,6.666026,6.666026,12,0,3.372,6.666026,10.82657,0,0,0.7217017,0,0,5.333974,5.067276,8.548044,21.90574,5.788977,0,5.788977,36.3826,93.28852,0.1378497,7.332628,0.5773613,12,22.62744
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.7778658,61.17662,58.6891,3.990399,3.990399,0,0,0,3.990399,19.49343,0,0,0.7778658,4.20042,3.990399,0,0,2.759067,27.11582,0,3.422554,-3.422554,32.77491,84.03806,0.1378497,4.389439,0.6222927,0,27.89368
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.7836093,62.50394,59.97484,6.931072,6.931072,0,0,0,6.931072,11.30574,0,8.881784E-16,0.7836093,7.295866,6.931072,0,0,6.561905,23.69326,0,6.512256,-6.512256,25.91039,66.43676,0.1378497,7.624179,0.6268874,0,24.47687
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.291602,64.47852,60.25177,2.552286,2.552286,0,0,0,2.552286,50.60569,0,0,1.291602,2.686617,2.552286,0,0,13.79775,17.18101,0,1.395015,-1.395015,24.43991,62.66632,0.1378497,2.807515,1.033282,0,18.47261
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4075825,61.94788,60.63749,3.393455,3.393455,0,0,0,3.393455,12.01084,0,8.881784E-16,0.4075825,3.572058,3.393455,0,0,15.34776,15.78599,0,3.164475,-3.164475,21.10426,54.11338,0.1378497,3.732801,0.326066,0,16.19357
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2247388,60.41282,59.69791,7.130618,7.130618,0,0,0,7.130618,3.151744,0,0,0.2247388,7.505914,7.130618,0,0,18.86385,12.62152,0,7.281175,-7.281175,13.42923,34.43386,0.1378497,7.843679,0.1797911,0,12.84626
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1094287,57.86412,57.52205,0,0,0,0,0,0,0,0,0,0.1094287,0,0,0,0,26.95404,5.340342,0.1094287,0,0.1094287,13.53304,34.70004,0.1378476,0,0.08754296,0,5.449771
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,55.40552,55.40552,3.880919,3.880919,0,0,0,3.880919,0,0,8.881784E-16,0,4.085178,3.880919,0,0,26.84461,5.438828,0,4.085178,-4.085178,9.226888,23.65864,0.1378476,4.269011,0,0,5.438828
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,53.34834,53.34834,5.109335,5.109335,12,0,3.372,5.109335,0,0,0,0,0,0,6.890665,6.546132,31.3837,1.35365,6.546132,0,6.546132,15.43709,39.58221,0.1379922,5.620269,0,12,1.35365
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,51.56808,51.56808,6.323439,6.323439,12,0,3.372,6.323439,0,0,0,0,0,0,5.676561,5.392733,24.83757,7.245168,5.392733,0,5.392733,20.55309,52.70012,0.1381112,6.955783,0,12,7.245168
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,49.92629,49.92629,1.619701,1.619701,10.4197,0,2.972184,1.619701,0,0,0,0,0,0,8.8,8.36,19.44483,12.09863,8.36,0,8.36,28.48408,73.03596,0.1382411,1.781671,0,12,12.09863
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,48.95704,48.95704,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,11.08483,19.62263,8.36,0,8.36,36.41507,93.3718,0.1383073,0,0,12,19.62263
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,48.14603,48.14603,0.09677683,0.09677683,0,0,0,0.09677683,0,0,1.387779E-17,0,0.1018703,0.09677683,0,0,2.724833,27.14663,0,0.1018703,-0.1018703,36.30769,93.09647,0.1383073,0.1064545,0,0,27.14663
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,47.2559,47.2559,1.738776,1.738776,0,0,0,1.738776,0,0,0,0,1.830291,1.738776,0,0,2.838023,27.04476,0,1.830291,-1.830291,34.3784,88.14956,0.1383073,1.912654,0,0,27.04476
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,46.65259,46.65259,0.7949952,0.7949952,0,0,0,0.7949952,0,0,1.110223E-16,0,0.8368371,0.7949952,0,0,4.871679,25.21447,0,0.8368371,-0.8368371,33.49629,85.88776,0.1383073,0.8744948,0,0,25.21447
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,46.08885,46.08885,0.3279338,0.3279338,0,0,0,0.3279338,0,0,5.551115E-17,0,0.3451935,0.3279338,0,0,5.801498,24.37763,0,0.3451935,-0.3451935,33.13243,84.95477,0.1383073,0.3607272,0,0,24.37763
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,45.53499,45.53499,0.7830986,0.7830986,0,0,0,0.7830986,0,0,1.110223E-16,0,0.8243144,0.7830986,0,0,6.185047,24.03244,0,0.8243144,-0.8243144,32.26352,82.72682,0.1383073,0.8614085,0,0,24.03244
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,45.06025,45.06025,2.369769,2.369769,0,0,0,2.369769,0,0,0,0,2.494493,2.369769,0,0,7.100952,23.20812,0,2.494493,-2.494493,29.6341,75.98471,0.1383073,2.606745,0,0,23.20812
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08072475,45.07461,44.84267,0,0,0,0,0,0,0,0,0,0.08072475,0,0,0,0,9.872611,20.71363,0.08072475,0,0.08072475,29.71068,76.18108,0.1383058,0,0.0645798,0,20.79435
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7058651,46.58394,44.53607,2.300428,2.300428,0,0,0,2.300428,30.68408,0,4.440892E-16,0.7058651,2.421503,2.300428,0,0,9.791886,20.78628,0,1.715638,-1.715638,27.90224,71.54406,0.1383058,2.530471,0.5646921,0,21.49215
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.810624,51.11322,45.70312,0,0,0,0,0,0,0,0,0,1.810624,0,0,0,0,11.69815,19.07064,1.810624,0,1.810624,29.61995,75.94843,0.1382709,0,1.448499,0,20.88127
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.432929,55.93972,48.43285,1.697963,1.697963,0,0,0,1.697963,143.2851,0,0,2.432929,1.78733,1.697963,0,0,9.887527,20.7002,0.6455992,0,0.6455992,30.23242,77.51886,0.1382584,1.867759,1.946343,0,23.13313
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.016413,61.10032,51.45929,1.820364,1.820364,0,0,0,1.820364,165.7038,0,0,3.016413,1.916173,1.820364,0,0,9.241928,21.28124,1.10024,0,1.10024,31.2762,80.19521,0.1382372,2.0024,2.41313,0,24.29766
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.7622697,56.58088,54.21868,2.171873,2.171873,0,0,0,2.171873,35.09735,0,4.440892E-16,0.7622697,2.286182,2.171873,0,0,8.141687,22.27146,0,1.523912,-1.523912,29.66985,76.07639,0.1382372,2.38906,0.6098158,0,23.03373
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.061948,59.94982,56.58246,2.207317,2.207317,0,0,0,2.207317,48.11036,0,4.440892E-16,1.061948,2.323491,2.207317,0,0,9.834923,20.74755,0,1.261543,-1.261543,28.34007,72.66669,0.1382372,2.428048,0.8495584,0,21.8095
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,1.891391,65.19695,58.97592,9.346823,9.346823,12,0,3.372,9.346823,20.23565,0,0,1.891391,0,0,2.653177,2.520518,11.23664,19.486,4.411909,0,4.411909,32.52557,83.39874,0.1383265,10.28151,1.513112,12,21.37739
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.736339,65.88181,60.14297,2.214769,2.214769,0,0,0,2.214769,78.39822,0,0,1.736339,2.331336,2.214769,0,0,6.824729,23.45672,0,0.5949964,-0.5949964,31.89839,81.79058,0.1383265,2.436246,1.389071,0,25.19306
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.258312,64.59042,60.46936,1.677733,1.677733,0,0,0,1.677733,75.00075,0,0,1.258312,1.766034,1.677733,0,0,7.485836,22.86172,0,0.5077223,-0.5077223,31.3632,80.41831,0.1383265,1.845506,1.00665,0,24.12004
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.23096,64.90542,60.86497,4.73312,4.73312,0,0,0,4.73312,26.00738,0,0,1.23096,4.982232,4.73312,0,0,8.049973,22.354,0,3.751271,-3.751271,27.40902,70.27939,0.1383265,5.206432,0.9847683,0,23.58496
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.7384076,62.23491,59.85616,1.237663,1.237663,0,0,0,1.237663,59.66144,0,0,0.7384076,1.302803,1.237663,0,0,12.21805,18.60273,0,0.5643957,-0.5643957,26.81409,68.75394,0.1383265,1.361429,0.5907261,0,19.34114
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.08375884,58.01161,57.74952,3.486836,3.486836,0,0,0,3.486836,2.402144,0,4.440892E-16,0.08375884,3.670354,3.486836,0,0,12.84516,18.03834,0,3.586595,-3.586595,23.03349,59.06011,0.1383265,3.83552,0.06700707,0,18.1221
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,55.57365,55.57365,3.466246,3.466246,0,0,0,3.466246,0,0,0,0,3.64868,3.466246,0,0,16.83026,14.45174,0,3.64868,-3.64868,19.18744,49.19847,0.1383265,3.812871,0,0,14.45174
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,53.51647,53.51647,3.00136,3.00136,0,0,0,3.00136,0,0,4.440892E-16,0,3.159326,3.00136,0,0,20.88435,10.80306,0,3.159326,-3.159326,15.85722,40.65945,0.1383265,3.301496,0,0,10.80306
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,51.68676,51.68676,8.870297,8.870297,12,0,3.372,8.870297,0,0,0,0,0,0,3.129702,2.973217,24.39471,7.643735,2.973217,0,2.973217,18.67786,47.89186,0.1383917,9.757328,0,12,7.643735
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,50.0153,50.0153,0.4401638,0.4401638,9.240164,0,2.673761,0.4401638,0,0,0,0,0,0,8.8,8.36,21.4215,10.31963,8.36,0,8.36,26.60885,68.22769,0.1384747,0.4841802,0,12,10.31963
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,48.98671,48.98671,1.053479,1.053479,9.853479,0,2.82893,1.053479,0,1.776357E-15,0,0,0,0,8.8,8.36,13.0615,17.84363,8.36,0,8.36,34.53984,88.56353,0.1385815,1.158827,0,12,17.84363
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,48.1757,48.1757,1.168799,1.168799,0,0,0,1.168799,0,0,0,0,1.230314,1.168799,0,0,4.701498,25.36763,0,1.230314,-1.230314,33.24298,85.23824,0.1385815,1.285678,0,0,25.36763
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,47.28557,47.28557,0.9604868,0.9604868,0,0,0,0.9604868,0,0,1.110223E-16,0,1.011039,0.9604868,0,0,6.068513,24.13732,0,1.011039,-1.011039,32.17725,82.50561,0.1385815,1.056535,0,0,24.13732
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,46.70205,46.70205,2.174218,2.174218,0,0,0,2.174218,0,0,4.440892E-16,0,2.288651,2.174218,0,0,7.19189,23.12628,0,2.288651,-2.288651,29.7648,76.31985,0.1385815,2.39164,0,0,23.12628
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,46.14819,46.14819,0.213425,0.213425,0,0,0,0.213425,0,0,2.775558E-17,0,0.2246579,0.213425,0,0,9.734835,20.83763,0,0.2246579,-0.2246579,29.52799,75.71265,0.1385815,0.2347676,0,0,20.83763
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,45.59433,45.59433,2.112495,2.112495,0,0,0,2.112495,0,0,0,0,2.22368,2.112495,0,0,9.984455,20.61297,0,2.22368,-2.22368,27.18403,69.7025,0.1385815,2.323745,0,0,20.61297
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,45.11959,45.11959,2.508763,2.508763,0,0,0,2.508763,0,0,0,0,2.640803,2.508763,0,0,12.45521,18.38929,0,2.640803,-2.640803,24.40038,62.56495,0.1385815,2.759639,0,0,18.38929
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1746082,45.39485,44.89212,0.9274922,0.9274922,0,0,0,0.9274922,18.82584,0,0,0.1746082,0.9763076,0.9274922,0,0,15.38943,15.74849,0,0.8016993,-0.8016993,23.55531,60.39812,0.1385815,1.020241,0.1396866,0,15.92309
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.115292,47.84773,44.58552,2.009391,2.009391,0,0,0,2.009391,55.50399,0,0,1.115292,2.115148,2.009391,0,0,16.28021,14.94679,0,0.9998563,-0.9998563,22.50137,57.69571,0.1385815,2.21033,0.8922337,0,16.06208
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.348092,56.10458,45.76246,1.423855,1.423855,0,0,0,1.423855,235.1427,0,0,3.348092,1.498795,1.423855,0,0,17.39116,13.94693,1.849297,0,1.849297,24.25577,62.19415,0.1385459,1.566241,2.678473,0,17.29502
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.553967,63.32407,48.54164,2.180114,2.180114,0,0,0,2.180114,208.8866,0,0,4.553967,2.294857,2.180114,0,0,15.54187,15.6113,2.25911,0,2.25911,26.39895,67.68948,0.1385024,2.398126,3.643174,0,20.16527
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.277003,69.53117,51.62742,0,0,0,0,0,0,0,0,0,5.277003,0,0,0,0,13.28276,17.6445,5.277003,0,5.277003,31.40515,80.52587,0.1384011,0,4.221602,0,22.9215
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,5.977943,75.61971,54.4066,3.034649,3.034649,0,0,0,3.034649,196.9896,0,0,5.977943,3.194367,3.034649,0,0,8.005753,22.3938,2.783576,0,2.783576,34.04589,87.29697,0.1383477,3.338114,4.782354,0,28.37174
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.033316,83.26789,56.80005,0,0,0,0,0,0,0,1.811139,0,7.033316,0,0,0,0,5.222177,24.89902,5.222177,0,5.222177,39.00008,100,0.1382476,0,5.626653,0,31.93233
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,6.403469,83.29652,59.19351,0,0,0,0,0,0,0,6.403469,0,6.403469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382476,0,5.122775,0,36.00245
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,5.891697,82.44985,60.4199,0,0,0,0,0,0,0,5.891697,0,5.891697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382476,0,4.713358,0,35.49068
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.220514,71.80614,60.69683,3.583968,3.583968,0,0,0,3.583968,89.85889,0,0,3.220514,3.772598,3.583968,0,0,0,29.59898,0,0.5520842,-0.5520842,38.41813,98.50783,0.1382476,3.942365,2.576411,0,32.81949
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.591098,69.89696,61.08256,2.991667,2.991667,0,0,0,2.991667,86.61053,0,0,2.591098,3.149123,2.991667,0,0,0.6134269,29.04689,0,0.5580246,-0.5580246,37.82992,96.9996,0.1382476,3.290833,2.072878,0,31.63799
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,1.996425,66.72164,60.08363,5.942851,5.942851,0,0,0,5.942851,33.59372,0,0,1.996425,6.255632,5.942851,0,0,1.233454,28.48887,0,4.259207,-4.259207,33.34032,85.48783,0.1382476,6.537136,1.59714,0,30.48529
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1193608,58.29187,57.91766,0,0,0,0,0,0,0,0,0,0.1193608,0,0,0,0,5.965907,24.22966,0.1193608,0,0.1193608,33.45356,85.77818,0.1382453,0,0.09548867,0,24.34902
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,55.74179,55.74179,0.8530766,0.8530766,0,0,0,0.8530766,0,0,1.110223E-16,0,0.8979754,0.8530766,0,0,5.846546,24.33709,0,0.8979754,-0.8979754,32.50701,83.35114,0.1382453,0.9383842,0,0,24.33709
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,53.62526,53.62526,4.603605,4.603605,0,0,0,4.603605,0,0,0,0,4.8459,4.603605,0,0,6.844296,23.43911,0,4.8459,-4.8459,27.39898,70.25365,0.1382453,5.063965,0,0,23.43911
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,51.79556,51.79556,8.415175,8.415175,12,0,3.372,8.415175,0,0,0,0,0,0,3.584825,3.405583,12.22863,18.59321,3.405583,0,3.405583,30.6298,78.5378,0.1383197,9.256693,0,12,18.59321
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,50.09442,50.09442,1.250651,1.250651,10.05065,0,2.878815,1.250651,0,1.776357E-15,0,0,0,0,8.8,8.36,8.823047,21.65824,8.36,0,8.36,38.56079,98.87363,0.1384339,1.375716,0,12,21.65824
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,49.03616,49.03616,1.371037,1.371037,0,0,0,1.371037,0,0,2.220446E-16,0,1.443197,1.371037,0,0,0.4630463,29.18224,0,1.443197,-1.443197,37.03953,94.97297,0.1384339,1.508141,0,0,29.18224
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,48.23504,48.23504,1.36035,1.36035,0,0,0,1.36035,0,0,2.220446E-16,0,1.431947,1.36035,0,0,2.066598,27.73904,0,1.431947,-1.431947,35.53012,91.10271,0.1384339,1.496385,0,0,27.73904
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,47.31524,47.31524,1.453934,1.453934,0,0,0,1.453934,0,0,2.220446E-16,0,1.530457,1.453934,0,0,3.65765,26.30709,0,1.530457,-1.530457,33.91688,86.96619,0.1384339,1.599327,0,0,26.30709
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,46.73172,46.73172,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.358158,24.77664,0,0,0,33.91688,86.96619,0.1384339,0,0,0,24.77664
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,46.17786,46.17786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.358158,24.77664,0,0,0,33.91688,86.96619,0.1384339,0,0,0,24.77664
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,45.59433,45.59433,0.429226,0.429226,0,0,0,0.429226,0,0,5.551115E-17,0,0.4518168,0.429226,0,0,5.358158,24.77664,0,0.4518168,-0.4518168,33.44063,85.74503,0.1384339,0.4721485,0,0,24.77664
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,45.11959,45.11959,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,1.737667,1.650784,0,0,5.860177,24.32482,0,1.737667,-1.737667,31.60896,81.04846,0.1384339,1.815862,0,0,24.32482
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08413963,45.13397,44.89212,0.5362427,0.5362427,0,0,0,0.5362427,15.69059,0,0,0.08413963,0.564466,0.5362427,0,0,7.790918,22.58715,0,0.4803264,-0.4803264,31.10266,79.75024,0.1384339,0.589867,0.0673117,0,22.67129
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.759793,49.79861,44.58552,2.299083,2.299083,0,0,0,2.299083,76.54327,0,0,1.759793,2.420087,2.299083,0,0,8.324615,22.10682,0,0.6602941,-0.6602941,30.40664,77.9656,0.1384339,2.528991,1.407834,0,23.86662
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,2.859297,54.52106,45.78225,4.203098,4.203098,0,0,0,4.203098,68.02831,0,0,2.859297,4.424314,4.203098,0,0,9.058274,21.44653,0,1.565017,-1.565017,28.75697,73.73568,0.1384339,4.623408,2.287437,0,24.30583
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.245519,55.59254,48.68011,0,0,0,0,0,0,0,0,0,2.245519,0,0,0,0,10.79718,19.88151,2.245519,0,2.245519,30.88726,79.19794,0.1383909,0,1.796415,0,22.12703
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.267052,65.93358,51.82523,3.252432,3.252432,0,0,0,3.252432,131.1958,0,0,4.267052,3.423612,3.252432,0,0,8.551663,21.90248,0.8434398,0,0.8434398,31.68742,81.24962,0.1383748,3.577675,3.413642,0,26.16953
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,4.711467,70.76288,54.63407,0,0,0,0,0,0,0,0,0,4.711467,0,0,0,0,7.708223,22.66158,4.711467,0,4.711467,36.1571,92.71034,0.1382847,0,3.769174,0,27.37304
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,4.851485,74.04159,57.02753,1.609366,1.609366,0,0,0,1.609366,301.4532,0.1606588,0,4.851485,1.69407,1.609366,0,0,2.996756,26.9019,2.996756,0,2.996756,39.00008,100,0.1382275,1.770303,3.881188,0,31.75338
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.011549,73.41416,59.41109,2.456242,2.456242,0,0,0,2.456242,163.3206,1.426032,0,4.011549,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1382275,2.701866,3.209239,0,33.61053
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.746213,66.43156,60.63749,3.838008,3.838008,0,0,0,3.838008,45.49789,0,4.440892E-16,1.746213,4.040009,3.838008,0,0,0,29.59898,0,2.293796,-2.293796,36.58221,93.80034,0.1382275,4.221809,1.39697,0,31.34519
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.611785,66.31745,60.97376,1.63221,1.63221,0,0,0,1.63221,98.7486,0,2.220446E-16,1.611785,1.718116,1.63221,0,0,2.548662,27.30518,0,0.1063312,-0.1063312,36.47012,93.51295,0.1382275,1.795432,1.289428,0,28.91697
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,1.977555,67.94303,61.31003,5.326137,5.326137,0,0,0,5.326137,37.12926,0,0,1.977555,5.60646,5.326137,0,0,2.666808,27.19885,0,3.628905,-3.628905,32.64492,83.70476,0.1382275,5.858751,1.582044,0,29.17641
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4564793,61.71701,60.25177,5.333747,5.333747,0,0,0,5.333747,8.558322,0,8.881784E-16,0.4564793,5.614471,5.333747,0,0,6.698924,23.56995,0,5.157992,-5.157992,27.20792,69.76376,0.1382275,5.867122,0.3651834,0,24.02643
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,58.13524,58.13524,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,1.007756,0.9573679,0,0,12.43003,18.41195,0,1.007756,-1.007756,26.14565,67.04,0.1382275,1.053105,0,0,18.41195
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,55.93959,55.93959,2.671642,2.671642,0,0,0,2.671642,0,0,0,0,2.812255,2.671642,0,0,13.54976,17.4042,0,2.812255,-2.812255,23.18127,59.43905,0.1382275,2.938806,0,0,17.4042
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,53.7934,53.7934,2.054802,2.054802,0,0,0,2.054802,0,0,0,0,2.16295,2.054802,0,0,16.67448,14.59194,0,2.16295,-2.16295,20.90133,53.59304,0.1382275,2.260282,0,0,14.59194
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,51.93402,51.93402,3.668295,3.668295,0,0,0,3.668295,0,0,4.440892E-16,0,3.861363,3.668295,0,0,19.07776,12.42899,0,3.861363,-3.861363,16.83109,43.15656,0.1382275,4.035125,0,0,12.42899
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,50.2131,50.2131,1.182586,1.182586,0,0,0,1.182586,0,0,0,0,1.244827,1.182586,0,0,23.36816,8.567632,0,1.244827,-1.244827,15.51893,39.79205,0.1382275,1.300844,0,0,8.567632
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,49.15484,49.15484,1.477868,1.477868,0,0,0,1.477868,0,0,2.220446E-16,0,1.55565,1.477868,0,0,24.7513,7.322804,0,1.55565,-1.55565,13.87913,35.58744,0.1382275,1.625654,0,0,7.322804
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,48.31417,48.31417,1.14012,1.14012,0,0,0,1.14012,0,0,2.220446E-16,0,1.200126,1.14012,0,0,26.4798,5.767154,0,1.200126,-1.200126,12.61409,32.34374,0.1382275,1.254132,0,0,5.767154
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,47.40425,47.40425,0.3917212,0.3917212,0,0,0,0.3917212,0,0,0,0,0.4123381,0.3917212,0,0,27.81328,4.567028,0,0.4123381,-0.4123381,12.17944,31.22928,0.1382275,0.4308933,0,0,4.567028
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,46.79106,46.79106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.27143,4.15469,0,0,0,12.17944,31.22928,0.1382275,0,0,0,4.15469
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,46.22731,46.22731,1.17262,1.17262,0,0,0,1.17262,0,0,0,0,1.234337,1.17262,0,0,28.27143,4.15469,0,1.234337,-1.234337,10.87834,27.89312,0.1382275,1.289882,0,0,4.15469
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,45.624,45.624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.64292,2.920353,0,0,0,10.87834,27.89312,0.1382275,0,0,0,2.920353
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,45.17894,45.17894,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,1.126984,1.070635,0,0,29.64292,2.920353,0,1.126984,-1.126984,9.690392,24.84711,0.1382275,1.177699,0,0,2.920353
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2424406,45.62083,44.92179,0.5612978,0.5612978,0,0,0,0.5612978,43.19286,0,0,0.2424406,0.5908399,0.5612978,0,0,30.89512,1.793368,0,0.3483993,-0.3483993,9.323147,23.90546,0.1382275,0.6174276,0.1939525,0,2.035809
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.491275,52.07682,44.58552,2.283588,2.283588,11.08359,0,3.140148,2.283588,109.0948,1.776357E-15,0,2.491275,0,0,8.8,8.36,31.28223,1.444969,10.85128,0,10.85128,19.61757,50.30136,0.138334,2.511947,1.99302,12,3.936244
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.135838,62.37271,45.81192,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.135838,0,0,8.8,8.36,20.43096,11.21112,13.49584,0,13.49584,32.42085,83.13021,0.1383014,0,4.10867,12,16.34695
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.038819,69.23318,48.7889,3.350361,3.350361,0,0,0,3.350361,180.2439,0,0,6.038819,3.526695,3.350361,0,0,6.935119,23.35737,2.512123,0,2.512123,34.80405,89.24099,0.1382536,3.685397,4.831055,0,29.39619
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,7.522788,79.50793,52.01314,5.203384,5.203384,0,0,0,5.203384,144.5749,0,0,7.522788,5.477246,5.203384,0,0,4.422996,25.61828,2.045542,0,2.045542,36.74463,94.2168,0.1382147,5.723722,6.01823,0,33.14107
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,8.350163,87.30019,54.85166,4.843314,4.843314,0,0,0,4.843314,172.406,0.8744842,0,8.350163,5.098226,4.843314,0,0,2.377454,27.45927,2.377454,0,2.377454,39.00008,100,0.1381696,5.327646,6.680131,0,35.80943
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,8.233484,89.93269,57.24512,2.819611,2.819611,0,0,0,2.819611,292.0078,5.265473,0,8.233484,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1381696,3.101572,6.586788,0,37.83246
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,7.504641,89.27183,59.63857,0,0,0,0,0,0,0,7.504641,0,7.504641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381696,0,6.003712,0,37.10362
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.044154,83.74551,60.91442,3.659235,3.659235,0,0,0,3.659235,165.1753,2.192327,0,6.044154,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1381696,4.025158,4.835323,0,35.64313
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,5.480799,81.55174,61.20124,3.19246,3.19246,0,0,0,3.19246,171.6795,2.120315,0,5.480799,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1381696,3.511706,4.384639,0,35.07978
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.545614,73.95392,61.52762,1.163066,1.163066,0,0,0,1.163066,304.8506,2.321334,0,3.545614,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1381696,1.279373,2.836492,0,33.14459
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.241021,64.53212,60.46936,0.4215535,0.4215535,0,0,0,0.4215535,294.3923,0.7972806,0,1.241021,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1381696,0.4637089,0.9928169,0,30.84
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,58.30338,58.30338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381696,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,56.10773,56.10773,2.945244,2.945244,0,0,0,2.945244,0,0,4.440892E-16,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1381696,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,53.93186,53.93186,5.645762,5.645762,0,0,0,5.645762,0,0,8.881784E-16,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1381696,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,52.04281,52.04281,7.540751,7.540751,0,0,0,7.540751,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1381696,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,50.29223,50.29223,0.000427706,0.000427706,0,0,0,0.000427706,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1381696,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,49.23396,49.23396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1381696,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,48.37351,48.37351,0.5068679,0.5068679,0,0,0,0.5068679,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1381696,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,47.45371,47.45371,1.033883,1.033883,0,0,0,1.033883,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1381696,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,46.84051,46.84051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1381696,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,46.25698,46.25698,0.7760751,0.7760751,0,0,0,0.7760751,0,0,1.110223E-16,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1381696,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,45.64378,45.64378,2.2659,2.2659,0,0,0,2.2659,0,0,4.440892E-16,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1381696,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,45.17894,45.17894,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1381696,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.305257,45.80298,44.92179,1.679062,1.679062,0,0,0,1.679062,18.18021,0,2.220446E-16,0.305257,1.767434,1.679062,0,0,25.09731,7.011395,0,1.462177,-1.462177,13.64941,34.99841,0.1381696,1.846969,0.2442056,0,7.316652
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.188394,51.12488,44.58552,0.6519367,0.6519367,0,0,0,0.6519367,335.6759,0,0,2.188394,0.6862491,0.6519367,0,0,26.72196,5.549218,1.502145,0,1.502145,15.07446,38.6524,0.138141,0.7171304,1.750715,0,7.737612
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.710283,57.40368,45.84159,3.190684,3.190684,0,0,0,3.190684,116.2849,0,0,3.710283,3.358615,3.190684,0,0,25.21981,6.901149,0.3516687,0,0.3516687,15.40809,39.50784,0.1381344,3.509752,2.968227,0,10.61143
