Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,4.878912,64.91286,48.89769,5.551802,5.551802,0,0,0,5.551802,87.87979,0,0,4.878912,5.844002,5.551802,0,0,24.86814,7.21765,0,0.9650902,-0.9650902,14.39079,36.89939,0.1381344,6.106982,3.903129,0,12.09656
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,5.862419,72.50871,52.18128,2.885147,2.885147,0,0,0,2.885147,203.1931,0,0,5.862419,3.036997,2.885147,0,0,25.94046,6.252561,2.825422,0,2.825422,17.07122,43.77228,0.1380807,3.173662,4.689935,0,12.11498
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.113771,76.96568,55.04947,3.035367,3.035367,0,0,0,3.035367,201.4178,0,0,6.113771,3.195123,3.035367,0,0,23.11504,8.795441,2.918648,0,2.918648,19.8401,50.87194,0.1380254,3.338904,4.891017,0,14.90921
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,6.906752,83.51465,57.47259,1.129469,1.129469,0,0,0,1.129469,611.5046,0,0,6.906752,1.188914,1.129469,0,0,20.19639,11.42222,5.717838,0,5.717838,25.26451,64.78067,0.1379171,1.242415,5.525402,0,18.32898
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,6.527221,84.69848,59.85616,1.550757,1.550757,0,0,0,1.550757,420.9055,0,0,6.527221,1.632376,1.550757,0,0,14.47856,16.56828,4.894845,0,4.894845,29.90817,76.68746,0.1378245,1.705833,5.221777,0,23.0955
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,6.597442,86.64447,61.1419,4.150557,4.150557,0,0,0,4.150557,158.9532,0,0,6.597442,4.369008,4.150557,0,0,9.583711,20.97364,2.228435,0,2.228435,32.02225,82.10817,0.1377824,4.565613,5.277954,0,27.57108
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,5.51819,81.97596,61.41883,6.607245,6.607245,0,0,0,6.607245,83.51726,0,8.881784E-16,5.51819,6.954995,6.607245,0,0,7.355277,22.97923,0,1.436805,-1.436805,30.50772,78.22478,0.1377824,7.26797,4.414552,0,28.49742
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.249672,73.00507,61.69576,0,0,0,0,0,0,0,0,0,3.249672,0,0,0,0,8.951726,21.54243,3.249672,0,3.249672,33.59063,86.12966,0.137721,0,2.599737,0,24.7921
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.742349,66.41819,60.63749,3.864648,3.864648,0,0,0,3.864648,45.0843,0,0,1.742349,4.06805,3.864648,0,0,5.702055,24.46713,0,2.325701,-2.325701,31.13913,79.84377,0.137721,4.251112,1.39388,0,26.20948
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,58.47151,58.47151,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,5.396246,5.126434,0,0,8.286167,22.14143,0,5.396246,-5.396246,25.45099,65.25881,0.137721,5.639078,0,0,22.14143
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,56.24619,56.24619,2.38297,2.38297,0,0,0,2.38297,0,0,0,0,2.508389,2.38297,0,0,14.282,16.74518,0,2.508389,-2.508389,22.80691,58.47915,0.137721,2.621267,0,0,16.74518
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,54.05054,54.05054,3.222266,3.222266,0,0,0,3.222266,0,0,0,0,3.391859,3.222266,0,0,17.0691,14.23679,0,3.391859,-3.391859,19.23158,49.31164,0.137721,3.544492,0,0,14.23679
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,52.15161,52.15161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.83783,10.84493,0,0,0,19.23158,49.31164,0.137721,0,0,0,10.84493
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,50.37135,50.37135,0.487934,0.487934,0,0,0,0.487934,0,0,5.551115E-17,0,0.5136147,0.487934,0,0,20.83783,10.84493,0,0.5136147,-0.5136147,18.69018,47.92345,0.137721,0.5367274,0,0,10.84493
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,49.2933,49.2933,0.9648106,0.9648106,0,0,0,0.9648106,0,0,1.110223E-16,0,1.01559,0.9648106,0,0,21.40851,10.33132,0,1.01559,-1.01559,17.61966,45.17852,0.137721,1.061292,0,0,10.33132
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,48.45263,48.45263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.53694,9.315729,0,0,0,17.61966,45.17852,0.137721,0,0,0,9.315729
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,47.51305,47.51305,0.8428569,0.8428569,0,0,0,0.8428569,0,0,0,0,0.8872178,0.8428569,0,0,22.53694,9.315729,0,0.8872178,-0.8872178,16.68445,42.78054,0.137721,0.9271426,0,0,9.315729
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,46.87018,46.87018,0.3394225,0.3394225,0,0,0,0.3394225,0,0,5.551115E-17,0,0.3572868,0.3394225,0,0,23.52274,8.428511,0,0.3572868,-0.3572868,16.30783,41.81487,0.137721,0.3733648,0,0,8.428511
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,46.28665,46.28665,0.2849995,0.2849995,0,0,0,0.2849995,0,0,5.551115E-17,0,0.2999995,0.2849995,0,0,23.91973,8.071224,0,0.2999995,-0.2999995,15.99161,41.00404,0.137721,0.3134995,0,0,8.071224
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,45.67345,45.67345,0.8830393,0.8830393,0,0,0,0.8830393,0,0,0,0,0.9295151,0.8830393,0,0,24.25306,7.771224,0,0.9295151,-0.9295151,15.01181,38.49174,0.137721,0.9713432,0,0,7.771224
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,45.19872,45.19872,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0.7778749,0.7389811,0,0,25.28585,6.84171,0,0.7778749,-0.7778749,14.19186,36.38931,0.137721,0.8128793,0,0,6.84171
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2176974,45.57899,44.95146,0.7345215,0.7345215,0,0,0,0.7345215,29.63798,0,1.110223E-16,0.2176974,0.7731805,0.7345215,0,0,26.15016,6.063835,0,0.5554832,-0.5554832,13.60633,34.88795,0.137721,0.8079737,0.1741579,0,6.281532
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.5932897,46.33369,44.61519,4.180119,4.180119,0,0,0,4.180119,14.19313,0,0,0.5932897,4.400125,4.180119,0,0,26.76736,5.508351,0,3.806835,-3.806835,9.593571,24.59885,0.137721,4.598131,0.4746318,0,6.101641
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.603488,50.64781,45.87126,1.486645,1.486645,0,0,0,1.486645,107.8596,0,0,1.603488,1.564889,1.486645,0,0,30.99718,1.701516,0.03859934,0,0.03859934,9.63019,24.69274,0.1377203,1.635309,1.282791,0,3.305004
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.048375,52.19102,49.03616,3.699307,3.699307,11.39168,0,3.218096,3.699307,28.33977,0,0,1.048375,0,0,7.692378,7.307759,30.95858,1.736255,8.356134,0,8.356134,17.55751,45.01918,0.1378857,4.069238,0.8387001,12,2.784631
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.259406,59.49127,52.34941,6.671538,6.671538,12,0,3.372,6.671538,33.86634,0,0,2.259406,0,0,5.328462,5.062038,22.60245,9.256776,7.321445,0,7.321445,24.50325,62.82871,0.138035,7.338692,1.807525,12,11.51618
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.641491,63.87465,55.26706,4.31095,4.31095,12,0,3.372,4.31095,61.27398,0,0,2.641491,0,0,7.68905,7.304597,15.281,15.84608,9.946088,0,9.946088,33.93893,87.02274,0.138193,4.742045,2.113193,12,18.48757
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,6.429488,81.56583,57.69018,1.456906,1.456906,0,0,0,1.456906,441.311,0,0,6.429488,1.533586,1.456906,0,0,5.334914,24.79756,4.895902,0,4.895902,38.5836,98.9321,0.1381007,1.602597,5.14359,0,31.22704
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.41225,79.99886,60.14297,7.551559,7.551559,0,0,0,7.551559,71.67062,0,8.881784E-16,5.41225,7.949009,7.551559,0,0,0.4390119,29.20387,0,2.53676,-2.53676,35.90961,92.07575,0.1381007,8.306715,4.3298,0,34.61612
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.433759,73.339,61.35949,4.150151,4.150151,0,0,0,4.150151,82.73817,0,0,3.433759,4.36858,4.150151,0,0,3.257634,26.66711,0,0.9348211,-0.9348211,34.92423,89.54912,0.1381007,4.565166,2.747007,0,30.10087
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.155235,68.91621,61.63641,1.785759,1.785759,0,0,0,1.785759,120.6901,0,0,2.155235,1.879747,1.785759,0,0,4.296324,25.73229,0.2754879,0,0.2754879,35.18558,90.21925,0.1380955,1.964335,1.724188,0,27.88752
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.471508,70.3591,61.92323,5.608384,5.608384,0,0,0,5.608384,44.06809,0,0,2.471508,5.903562,5.608384,0,0,4.020836,25.98022,0,3.432054,-3.432054,31.56787,80.94311,0.1380955,6.169222,1.977206,0,28.45173
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.592737,66.13879,60.86497,4.221569,4.221569,0,0,0,4.221569,37.72855,0,0,1.592737,4.443757,4.221569,0,0,7.834229,22.54817,0,2.85102,-2.85102,28.56264,73.23738,0.1380955,4.643725,1.274189,0,24.14091
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,58.6891,58.6891,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,5.3638,5.09561,0,0,11.00203,19.69715,0,5.3638,-5.3638,22.9087,58.74013,0.1380955,5.605171,0,0,19.69715
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,56.41433,56.41433,3.527419,3.527419,0,0,0,3.527419,0,0,4.440892E-16,0,3.713073,3.527419,0,0,16.96181,14.33335,0,3.713073,-3.713073,18.99477,48.70445,0.1380955,3.880161,0,0,14.33335
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,54.21868,54.21868,2.2046,2.2046,0,0,0,2.2046,0,0,4.440892E-16,0,2.320632,2.2046,0,0,21.08744,10.62028,0,2.320632,-2.320632,16.54861,42.43225,0.1380955,2.42506,0,0,10.62028
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,52.31974,52.31974,1.079256,1.079256,0,0,0,1.079256,0,0,2.220446E-16,0,1.136059,1.079256,0,0,23.66592,8.299647,0,1.136059,-1.136059,15.3511,39.36172,0.1380955,1.187182,0,0,8.299647
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,50.50982,50.50982,0.4345239,0.4345239,0,0,0,0.4345239,0,0,5.551115E-17,0,0.4573936,0.4345239,0,0,24.92821,7.163589,0,0.4573936,-0.4573936,14.86897,38.12548,0.1380955,0.4779763,0,0,7.163589
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,49.43177,49.43177,2.576674,2.576674,0,0,0,2.576674,0,0,4.440892E-16,0,2.712288,2.576674,0,0,25.43643,6.706195,0,2.712288,-2.712288,12.00996,30.79472,0.1380955,2.834341,0,0,6.706195
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,48.57131,48.57131,1.644128,1.644128,0,0,0,1.644128,0,0,2.220446E-16,0,1.730661,1.644128,0,0,28.45008,3.993907,0,1.730661,-1.730661,10.18569,26.11709,0.1380955,1.808541,0,0,3.993907
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,47.62185,47.62185,1.461422,1.461422,0,0,0,1.461422,0,0,0,0,1.538339,1.461422,0,0,30.37304,2.263246,0,1.538339,-1.538339,8.564135,21.95927,0.1380955,1.607564,0,0,2.263246
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,46.92952,46.92952,0.6644794,0.6644794,9.464479,0,2.730513,0.6644794,0,0,0,0,0,0,8.8,8.36,32.0823,0.7249066,8.36,0,8.36,16.49513,42.29511,0.1381858,0.7309273,0,12,0.7249066
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,46.34599,46.34599,1.182134,1.182134,9.982134,0,2.86148,1.182134,0,0,0,0,0,0,8.8,8.36,23.7223,8.248906,8.36,0,8.36,24.42612,62.63095,0.1382957,1.300348,0,12,8.248906
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,45.73279,45.73279,0.9090313,0.9090313,9.709031,0,2.792385,0.9090313,0,0,0,0,0,0,8.8,8.36,15.3623,15.77291,8.36,0,8.36,32.35711,82.96679,0.138395,0.9999344,0,12,15.77291
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,45.22839,45.22839,0.5122577,0.5122577,0,0,0,0.5122577,0,0,1.110223E-16,0,0.5392186,0.5122577,0,0,7.002302,23.29691,0,0.5392186,-0.5392186,31.78872,81.50939,0.138395,0.5634835,0,0,23.29691
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3729307,46.05944,44.98113,1.028612,1.028612,0,0,0,1.028612,36.25571,0,2.220446E-16,0.3729307,1.08275,1.028612,0,0,7.601433,22.75769,0,0.709819,-0.709819,31.04051,79.59089,0.138395,1.131473,0.2983445,0,23.13062
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.341148,51.63453,44.61519,6.065046,6.065046,0,0,0,6.065046,38.60067,0,0,2.341148,6.384259,6.065046,0,0,8.390121,22.04787,0,4.04311,-4.04311,26.7787,68.66319,0.138395,6.671551,1.872919,0,24.38902
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,4.833124,61.40044,45.92071,1.447899,1.447899,0,0,0,1.447899,333.8026,0,0,4.833124,1.524104,1.447899,0,0,12.88247,18.00476,3.30902,0,3.30902,29.91791,76.71243,0.1383327,1.592689,3.866499,0,22.83788
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,6.572341,71.83047,49.15484,0.4286034,0.4286034,0,0,0,0.4286034,1533.432,0,0,6.572341,0.4511614,0.4286034,0,0,9.573446,20.98288,6.121179,0,6.121179,35.72497,91.6023,0.1382177,0.4714637,5.257873,0,27.55522
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,6.809305,76.91833,52.51755,3.173968,3.173968,0,0,0,3.173968,214.536,0.0160186,0,6.809305,3.341019,3.173968,0,0,3.452267,26.49194,3.452267,0,3.452267,39.00008,100,0.138153,3.491365,5.447443,0,33.30124
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,7.873994,85.66402,55.46486,0.2333564,0.2333564,0,0,0,0.2333564,3374.236,7.628356,0,7.873994,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.138153,0.256692,6.299195,0,37.47297
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,7.551254,87.24969,57.91766,0.4658225,0.4658225,0,0,0,0.4658225,1621.058,7.060915,0,7.551254,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.138153,0.5124047,6.041003,0,37.15023
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,7.296428,89.14087,60.36057,1.987743,1.987743,0,0,0,1.987743,367.071,5.204067,0,7.296428,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.138153,2.186517,5.837142,0,36.8954
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,6.329066,85.90824,61.58696,2.859644,2.859644,0,0,0,2.859644,221.3235,3.318914,0,6.329066,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.138153,3.145609,5.063252,0,35.92804
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,5.661485,83.14942,61.86389,0,0,0,0,0,0,0,5.661485,0,5.661485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138153,0,4.529188,0,35.26046
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.134488,76.96136,62.14082,3.62716,3.62716,0,0,0,3.62716,113.9869,0.3164249,0,4.134488,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.138153,3.989876,3.30759,0,33.73347
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.806866,67.05516,61.0331,0,0,0,0,0,0,0,1.806866,0,1.806866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138153,0,1.445493,0,31.40584
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,58.85723,58.85723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.138153,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,56.58246,56.58246,0.1323955,0.1323955,0,0,0,0.1323955,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.138153,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,54.35714,54.35714,6.205389,6.205389,0,0,0,6.205389,0,0,8.881784E-16,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.138153,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,52.43842,52.43842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.138153,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,50.6285,50.6285,0.6142165,0.6142165,0,0,0,0.6142165,0,0,1.110223E-16,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.138153,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,49.54057,49.54057,1.044374,1.044374,0,0,0,1.044374,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.138153,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,48.65044,48.65044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.138153,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,47.68118,47.68118,1.525156,1.525156,0,0,0,1.525156,0,0,2.220446E-16,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.138153,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,46.97897,46.97897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.138153,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,46.39545,46.39545,0.9766982,0.9766982,0,0,0,0.9766982,0,0,1.110223E-16,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.138153,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,45.76246,45.76246,1.716753,1.716753,0,0,0,1.716753,0,0,2.220446E-16,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.138153,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,45.28773,45.28773,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.138153,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.2938941,45.8595,45.0108,0.6008384,0.6008384,0,0,0,0.6008384,48.91401,0,0,0.2938941,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3385673,-0.3385673,23.89197,61.26133,0.138153,0.6609222,0.2351153,0,15.89863
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.771154,49.92564,44.67453,8.788209,8.788209,12,0,3.372,8.788209,20.15376,0,0,1.771154,0,0,3.211791,3.051201,15.92535,15.26616,4.822356,0,4.822356,28.46685,72.99179,0.1382492,9.66703,1.416924,12,17.03732
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,3.842794,57.97174,45.95038,4.866105,4.866105,11.76329,0,3.312113,4.866105,78.97065,0,0,3.842794,0,0,6.897189,6.552329,11.10299,19.60629,10.39512,0,10.39512,38.32853,98.2781,0.1383883,5.352715,3.074235,12,23.44908
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.321218,70.92944,49.26363,1.167744,1.167744,0,0,0,1.167744,541.3188,4.384144,0,6.321218,1.229204,1.167744,0,0,0.7078694,28.96189,0.7078694,0,0.7078694,39.00008,100,0.138375,1.284518,5.056974,0,35.28311
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,7.65017,80.99927,52.71535,4.740072,4.740072,0,0,0,4.740072,161.3935,2.66062,0,7.65017,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.138375,5.214079,6.120136,0,37.24915
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,6.78422,80.68385,55.66267,2.56042,2.56042,0,0,0,2.56042,264.9652,4.089042,0,6.78422,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.138375,2.816462,5.427376,0,36.3832
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,6.53512,82.52633,58.0759,1.544403,1.544403,0,0,0,1.544403,423.1486,4.909433,0,6.53512,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.138375,1.698843,5.228096,0,36.1341
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,7.388196,89.91565,60.58804,4.433069,4.433069,0,0,0,4.433069,166.661,2.721807,0,7.388196,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.138375,4.876376,5.910557,0,36.98717
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,7.27825,91.01862,61.86389,8.050944,8.050944,3,0,1.095,8.050944,90.40244,1.961466,0,7.27825,5.316784,5.050944,0,0,0,29.59898,0,0,0,39.00008,100,0.138375,8.856039,5.8226,12,36.87723
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,5.831,84.18375,62.08148,4.72035,4.72035,0,0,0,4.72035,123.529,0.862211,0,5.831,4.96879,4.72035,0,0,0,29.59898,0,0,0,39.00008,100,0.138375,5.192385,4.6648,0,35.42998
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,3.684409,75.42342,62.36829,4.965281,4.965281,0,0,0,4.965281,74.20344,0,0,3.684409,5.226612,4.965281,0,0,0,29.59898,0,1.542202,-1.542202,37.37445,95.83174,0.138375,5.461809,2.947527,0,33.28339
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.143441,68.46725,61.25069,1.321087,1.321087,0,0,0,1.321087,162.2482,0,0,2.143441,1.390618,1.321087,0,0,1.713558,28.05678,0.7528228,0,0.7528228,38.08865,97.66299,0.1383609,1.453196,1.714753,0,30.20022
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,59.02537,59.02537,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,7.334965,6.968216,0,0,0.9607356,28.73432,0,7.334965,-7.334965,30.35691,77.83808,0.1383609,7.665038,0,0,28.73432
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,56.77038,56.77038,2.006818,2.006818,0,0,0,2.006818,0,0,0,0,2.11244,2.006818,0,0,9.110697,21.39935,0,2.11244,-2.11244,28.13021,72.12859,0.1383609,2.2075,0,0,21.39935
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,54.52528,54.52528,0.885551,0.885551,0,0,0,0.885551,0,0,1.110223E-16,0,0.9321589,0.885551,0,0,11.45785,19.28691,0,0.9321589,-0.9321589,27.14762,69.60915,0.1383609,0.9741061,0,0,19.28691
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,52.57689,52.57689,2.302693,2.302693,0,0,0,2.302693,0,0,4.440892E-16,0,2.423887,2.302693,0,0,12.49358,18.35475,0,2.423887,-2.423887,24.59262,63.05788,0.1383609,2.532962,0,0,18.35475
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,50.73729,50.73729,1.773225,1.773225,0,0,0,1.773225,0,0,2.220446E-16,0,1.866552,1.773225,0,0,15.18679,15.93086,0,1.866552,-1.866552,22.6251,58.01297,0.1383609,1.950547,0,0,15.93086
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,49.62957,49.62957,1.436364,1.436364,0,0,0,1.436364,0,0,2.220446E-16,0,1.511962,1.436364,0,0,17.26074,14.06431,0,1.511962,-1.511962,21.03135,53.92644,0.1383609,1.58,0,0,14.06431
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,48.72956,48.72956,0.4590657,0.4590657,0,0,0,0.4590657,0,0,5.551115E-17,0,0.483227,0.4590657,0,0,18.9407,12.55235,0,0.483227,-0.483227,20.52199,52.62038,0.1383609,0.5049723,0,0,12.55235
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,47.73064,47.73064,0.8410842,0.8410842,0,0,0,0.8410842,0,0,1.110223E-16,0,0.8853518,0.8410842,0,0,19.47762,12.06912,0,0.8853518,-0.8853518,19.58875,50.22745,0.1383609,0.9251927,0,0,12.06912
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,47.03831,47.03831,0.8004429,0.8004429,0,0,0,0.8004429,0,0,1.110223E-16,0,0.8425715,0.8004429,0,0,20.46134,11.18377,0,0.8425715,-0.8425715,18.7006,47.95015,0.1383609,0.8804873,0,0,11.18377
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,46.42512,46.42512,0.3725813,0.3725813,0,0,0,0.3725813,0,0,0,0,0.3921908,0.3725813,0,0,21.39753,10.3412,0,0.3921908,-0.3921908,18.28719,46.89014,0.1383609,0.4098394,0,0,10.3412
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,45.78225,45.78225,1.566573,1.566573,0,0,0,1.566573,0,0,0,0,1.649024,1.566573,0,0,21.8333,9.949009,0,1.649024,-1.649024,16.54897,42.43317,0.1383609,1.72323,0,0,9.949009
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,45.28773,45.28773,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0.7363535,0.6995358,0,0,23.66555,8.299985,0,0.7363535,-0.7363535,15.77278,40.44295,0.1383609,0.7694893,0,0,8.299985
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3094825,45.90477,45.0108,1.152897,1.152897,0,0,0,1.152897,26.84389,0,2.220446E-16,0.3094825,1.213576,1.152897,0,0,24.48372,7.563632,0,0.9040938,-0.9040938,14.81978,37.99937,0.1383609,1.268187,0.247586,0,7.873114
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.415168,48.81013,44.64486,5.531568,5.531568,0,0,0,5.531568,25.58349,0,0,1.415168,5.822703,5.531568,0,0,25.48827,6.659538,0,4.407535,-4.407535,10.17383,26.0867,0.1383609,6.084725,1.132134,0,8.074705
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.118267,58.98199,46.00972,1.182188,1.182188,0,0,0,1.182188,348.3597,0,0,4.118267,1.244408,1.182188,0,0,30.38553,2.252002,2.873858,0,2.873858,12.90022,33.07741,0.1383071,1.300407,3.294614,0,6.370269
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.036507,62.42256,49.4021,1.907334,1.907334,0,0,0,1.907334,211.6308,0,0,4.036507,2.00772,1.907334,0,0,27.51167,4.838475,2.028787,0,2.028787,14.82489,38.01247,0.1382691,2.098068,3.229205,0,8.874982
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,6.464792,75.89074,52.90327,3.293179,3.293179,0,0,0,3.293179,196.3086,0,0,6.464792,3.466504,3.293179,0,0,25.48288,6.664383,2.998288,0,2.998288,17.66932,45.30585,0.138213,3.622497,5.171834,0,13.12918
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,6.740289,80.75265,55.88025,5.386586,5.386586,0,0,0,5.386586,125.131,0,0,6.740289,5.67009,5.386586,0,0,22.4846,9.362843,1.070199,0,1.070199,18.6846,47.90913,0.138193,5.925244,5.392231,0,16.10313
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,7.490914,87.52511,58.36272,4.776395,4.776395,0,0,0,4.776395,156.832,0,0,7.490914,5.027784,4.776395,0,0,21.4144,10.32602,2.46313,0,2.46313,21.02133,53.90073,0.1381469,5.254034,5.992731,0,17.81693
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.118182,83.95449,60.80563,1.919059,1.919059,0,0,0,1.919059,318.8115,0,0,6.118182,2.020062,1.919059,0,0,18.95127,12.54284,4.09812,0,4.09812,24.90915,63.86948,0.1380704,2.110965,4.894546,0,18.66102
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.068094,76.62725,62.08148,1.712635,1.712635,0,0,0,1.712635,237.5342,0,0,4.068094,1.802774,1.712635,0,0,14.85315,16.23115,2.26532,0,2.26532,27.05822,69.37991,0.1380281,1.883899,3.254475,0,20.29924
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.296047,73.85184,62.30895,3.050455,3.050455,0,0,0,3.050455,108.051,0,0,3.296047,3.211005,3.050455,0,0,12.58783,18.26993,0.08504161,0,0.08504161,27.1389,69.58677,0.1380266,3.355501,2.636838,0,21.56598
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.9577065,65.74823,62.58588,5.623343,5.623343,0,0,0,5.623343,17.03091,0,0,0.9577065,5.919308,5.623343,0,0,12.50278,18.34647,0,4.961602,-4.961602,21.90891,56.17657,0.1380266,6.185677,0.7661652,0,19.30418
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4379413,62.89549,61.47817,4.043258,4.043258,0,0,0,4.043258,10.8314,0,8.881784E-16,0.4379413,4.256061,4.043258,0,0,18.01567,13.38487,0,3.81812,-3.81812,17.88426,45.85698,0.1380266,4.447584,0.350353,0,13.82281
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,59.25285,59.25285,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,1.146713,1.089378,0,0,22.25803,9.566751,0,1.146713,-1.146713,16.67551,42.75764,0.1380266,1.198315,0,0,9.566751
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,56.97807,56.97807,6.57187,6.57187,0,0,0,6.57187,0,0,0,0,6.917758,6.57187,0,0,23.53216,8.420037,0,6.917758,-6.917758,9.383556,24.06035,0.1380266,7.229058,0,0,8.420037
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,54.68353,54.68353,8.122659,8.122659,12,0,3.372,8.122659,0,0,0,0,0,0,3.877341,3.683474,31.21856,1.502279,3.683474,0,3.683474,12.87801,33.02047,0.1381051,8.934925,0,12,1.502279
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,52.73513,52.73513,11.41303,11.41303,12,0,3.372,11.41303,0,0,0,0,0,0,0.5869746,0.5576258,27.53508,4.817406,0.5576258,0,0.5576258,13.40702,34.3769,0.138117,12.55433,0,12,4.817406
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,50.87576,50.87576,2.012339,2.012339,10.81234,0,3.071522,2.012339,0,1.776357E-15,0,0,0,0,8.8,8.36,26.97746,5.319269,8.36,0,8.36,21.33801,54.71273,0.1382575,2.213573,0,12,5.319269
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,49.7087,49.7087,1.57482,1.57482,10.37482,0,2.960829,1.57482,0,0,0,0,0,0,8.8,8.36,18.61745,12.84327,8.36,0,8.36,29.269,75.04858,0.1383811,1.732302,0,12,12.84327
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,48.81857,48.81857,1.431049,1.431049,10.23105,0,2.924455,1.431049,0,1.776357E-15,0,0,0,0,8.8,8.36,10.25745,20.36727,8.36,0,8.36,37.19999,95.38441,0.138499,1.574154,0,12,20.36727
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,47.81965,47.81965,0.8149573,0.8149573,0,0,0,0.8149573,0,0,1.110223E-16,0,0.8578498,0.8149573,0,0,1.897455,27.89127,0,0.8578498,-0.8578498,36.29574,93.06582,0.138499,0.8964531,0,0,27.89127
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,47.06799,47.06799,1.385334,1.385334,0,0,0,1.385334,0,0,0,0,1.458247,1.385334,0,0,2.850621,27.03342,0,1.458247,-1.458247,34.75861,89.12447,0.138499,1.523868,0,0,27.03342
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,46.45479,46.45479,0.3909794,0.3909794,0,0,0,0.3909794,0,0,5.551115E-17,0,0.4115573,0.3909794,0,0,4.470895,25.57517,0,0.4115573,-0.4115573,34.32479,88.01212,0.138499,0.4300774,0,0,25.57517
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,45.78225,45.78225,0.1391059,0.1391059,0,0,0,0.1391059,0,0,0,0,0.1464272,0.1391059,0,0,4.928181,25.16361,0,0.1464272,-0.1464272,34.17045,87.61636,0.138499,0.1530165,0,0,25.16361
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,45.28773,45.28773,1.518725,1.518725,0,0,0,1.518725,0,0,0,0,1.598658,1.518725,0,0,5.090878,25.01719,0,1.598658,-1.598658,32.48531,83.29551,0.138499,1.670598,0,0,25.01719
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.285479,45.83506,45.0108,0,0,0,0,0,0,0,0,0,0.285479,0,0,0,0,6.867165,23.41853,0.285479,0,0.285479,32.75614,83.98994,0.1384936,0,0.2283832,0,23.70401
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.436452,48.87455,44.64486,0,0,0,0,0,0,0,0,0,1.436452,0,0,0,0,6.581686,23.67546,1.436452,0,1.436452,34.11888,87.48413,0.1384669,0,1.149162,0,25.11191
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.123775,55.65973,46.03939,0,0,0,0,0,0,0,0,0,3.123775,0,0,0,0,5.145234,24.96827,3.123775,0,3.123775,37.08236,95.08277,0.1384087,0,2.49902,0,28.09204
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.02264,66.14211,49.51089,1.387761,1.387761,0,0,0,1.387761,361.924,1.54038,0,5.02264,1.460801,1.387761,0,0,2.021459,27.77966,2.021459,0,2.021459,39.00008,100,0.1383711,1.526537,4.018112,0,32.8023
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.077333,74.48457,53.10107,0.8796617,0.8796617,0,0,0,0.8796617,690.8717,5.151374,0,6.077333,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1383711,0.9676278,4.861867,0,35.67631
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,7.53517,84.81213,56.10773,5.94402,5.94402,0,0,0,5.94402,126.7689,1.278307,0,7.53517,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1383711,6.538422,6.028136,0,37.13415
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.080923,81.07581,58.58031,6.163082,6.163082,0,0,0,6.163082,98.66692,0,0,6.080923,6.487455,6.163082,0,0,0,29.59898,0,0.4065317,-0.4065317,38.57156,98.90123,0.1383711,6.77939,4.864738,0,35.6799
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,2.787511,70.56161,61.0331,7.945809,7.945809,5.726791,0,1.784878,7.945809,35.08152,5.551115E-16,0,2.787511,2.335809,2.219018,0,0,0.4517019,29.19245,0.4517019,0,0.4517019,39.00008,100,0.1383789,8.740391,2.230009,12,31.97996
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.312565,77.87537,62.30895,3.096602,3.096602,0,0,0,3.096602,139.2677,1.052984,0,4.312565,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1383789,3.406262,3.450052,0,33.91154
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,4.65715,79.5538,62.52654,1.551646,1.551646,0,0,0,1.551646,300.1424,3.023838,0,4.65715,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1383789,1.706811,3.72572,0,34.25613
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.249349,78.18815,62.81336,2.451357,2.451357,0,0,0,2.451357,173.3468,1.668973,0,4.249349,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1383789,2.696493,3.399479,0,33.84833
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.799851,67.66117,61.63641,3.929391,3.929391,0,0,0,3.929391,45.80483,0,4.440892E-16,1.799851,4.136201,3.929391,0,0,0,29.59898,0,2.33635,-2.33635,36.53735,93.68533,0.1383789,4.32233,1.439881,0,31.39883
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,59.41109,59.41109,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,1.175687,1.116903,0,0,2.595944,27.26263,0,1.175687,-1.175687,35.29807,90.50768,0.1383789,1.228593,0,0,27.26263
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,57.07698,57.07698,3.895805,3.895805,0,0,0,3.895805,0,0,8.881784E-16,0,4.100848,3.895805,0,0,3.902263,26.08694,0,4.100848,-4.100848,30.97539,79.42393,0.1383789,4.285386,0,0,26.08694
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,54.82199,54.82199,0.4227846,0.4227846,0,0,0,0.4227846,0,0,5.551115E-17,0,0.4450364,0.4227846,0,0,8.45876,21.98609,0,0.4450364,-0.4450364,30.50628,78.22108,0.1383789,0.4650631,0,0,21.98609
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,52.85382,52.85382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.953245,21.54106,0,0,0,30.50628,78.22108,0.1383789,0,0,0,21.54106
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,50.95488,50.95488,0.3860156,0.3860156,0,0,0,0.3860156,0,0,5.551115E-17,0,0.4063322,0.3860156,0,0,8.953245,21.54106,0,0.4063322,-0.4063322,30.07797,77.12285,0.1383789,0.4246172,0,0,21.54106
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,49.81749,49.81749,0.9540773,0.9540773,0,0,0,0.9540773,0,0,1.110223E-16,0,1.004292,0.9540773,0,0,9.404726,21.13473,0,1.004292,-1.004292,29.01936,74.40845,0.1383789,1.049485,0,0,21.13473
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,48.89769,48.89769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.52061,20.13043,0,0,0,29.01936,74.40845,0.1383789,0,0,0,20.13043
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,47.8691,47.8691,1.845671,1.845671,0,0,0,1.845671,0,0,2.220446E-16,0,1.942811,1.845671,0,0,10.52061,20.13043,0,1.942811,-1.942811,26.97145,69.15743,0.1383789,2.030238,0,0,20.13043
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,47.09766,47.09766,1.405147,1.405147,0,0,0,1.405147,0,0,2.220446E-16,0,1.479102,1.405147,0,0,12.67929,18.18762,0,1.479102,-1.479102,25.41234,65.15972,0.1383789,1.545661,0,0,18.18762
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,46.48446,46.48446,2.458033,2.458033,0,0,0,2.458033,0,0,4.440892E-16,0,2.587403,2.458033,0,0,14.32273,16.70852,0,2.587403,-2.587403,22.68498,58.1665,0.1383789,2.703836,0,0,16.70852
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,45.81192,45.81192,0.9229231,0.9229231,0,0,0,0.9229231,0,0,1.110223E-16,0,0.971498,0.9229231,0,0,17.19762,14.12112,0,0.971498,-0.971498,21.66093,55.54074,0.1383789,1.015215,0,0,14.12112
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,45.28773,45.28773,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,1.863432,1.77026,0,0,18.27707,13.14962,0,1.863432,-1.863432,19.6967,50.50426,0.1383789,1.947286,0,0,13.14962
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.360157,46.02226,44.98113,1.705569,1.705569,0,0,0,1.705569,21.11653,0,0,0.360157,1.795336,1.705569,0,0,20.34755,11.28619,0,1.435179,-1.435179,18.18389,46.62527,0.1383789,1.876126,0.2881256,0,11.64634
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.267314,51.40278,44.61519,0,0,0,0,0,0,0,0,0,2.267314,0,0,0,0,21.94219,9.851008,2.267314,0,2.267314,20.33485,52.14054,0.1383367,0,1.813851,0,12.11832
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.23953,59.40249,46.00972,5.025355,5.025355,0,0,0,5.025355,84.36279,0,0,4.23953,5.289847,5.025355,0,0,19.67488,11.89159,0,1.050317,-1.050317,19.22772,49.30175,0.1383367,5.527891,3.391624,0,16.13112
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.246802,63.3918,49.5999,3.999534,3.999534,0,0,0,3.999534,106.1824,0,0,4.246802,4.210036,3.999534,0,0,20.84189,10.84127,0.03676585,0,0.03676585,19.2626,49.39118,0.138336,4.399488,3.397442,0,15.08807
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.381655,75.93975,53.23954,0,0,0,0,0,0,0,0,0,6.381655,0,0,0,0,20.80513,10.87436,6.381655,0,6.381655,25.31677,64.91467,0.1382175,0,5.105324,0,17.25602
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.334981,75.13937,56.27586,3.566006,3.566006,0,0,0,3.566006,149.6066,0,0,5.334981,3.75369,3.566006,0,0,14.42347,16.61785,1.58129,0,1.58129,26.81691,68.76118,0.1381881,3.922606,4.267985,0,21.95283
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,7.708723,89.15969,58.74844,1.810955,1.810955,0,0,0,1.810955,425.6716,0,0,7.708723,1.906269,1.810955,0,0,12.84218,18.04101,5.802454,0,5.802454,32.32161,82.87574,0.1380805,1.992051,6.166978,0,25.74973
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,7.495502,91.36079,61.25069,0,0,0,0,0,0,0,0.455772,0,7.495502,0,0,0,0,7.03973,23.26322,7.03973,0,7.03973,39.00008,100,0.1379502,0,5.996401,0,30.75872
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.008803,90.47673,62.52654,0,0,0,0,0,0,0,7.008803,0,7.008803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379502,0,5.607042,0,36.60778
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.224921,82.26215,62.75402,3.664326,3.664326,0,0,0,3.664326,142.5889,1.367735,0,5.224921,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1379502,4.030759,4.179936,0,34.8239
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.70048,72.33307,62.98149,3.412312,3.412312,0,0,0,3.412312,79.13929,0,0,2.70048,3.591908,3.412312,0,0,0,29.59898,0,0.8914279,-0.8914279,38.06043,97.59065,0.1379502,3.753543,2.160384,0,32.29946
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.363253,66.3858,61.86389,0,0,0,0,0,0,0,0.3727776,0,1.363253,0,0,0,0,0.9904755,28.70755,0.9904755,0,0.9904755,39.00008,100,0.1379319,0,1.090602,0,30.0708
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,59.57923,59.57923,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379319,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,57.24512,57.24512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1379319,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,54.94067,54.94067,6.497136,6.497136,0,0,0,6.497136,0,0,8.881784E-16,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1379319,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,52.96261,52.96261,1.372092,1.372092,0,0,0,1.372092,0,0,2.220446E-16,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1379319,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,51.04389,51.04389,0.6296682,0.6296682,0,0,0,0.6296682,0,0,1.110223E-16,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1379319,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,49.90651,49.90651,0.2646377,0.2646377,0,0,0,0.2646377,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1379319,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,48.95704,48.95704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1379319,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,47.92844,47.92844,1.525243,1.525243,0,0,0,1.525243,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1379319,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,47.14711,47.14711,0.5875203,0.5875203,0,0,0,0.5875203,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1379319,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,46.48446,46.48446,0.4566089,0.4566089,0,0,0,0.4566089,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1379319,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,45.81192,45.81192,0.8181482,0.8181482,0,0,0,0.8181482,0,0,1.110223E-16,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1379319,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,45.28773,45.28773,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1379319,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02801707,45.06163,44.98113,1.311999,1.311999,0,0,0,1.311999,2.135449,0,0,0.02801707,1.381052,1.311999,0,0,15.65217,15.51202,0,1.353034,-1.353034,22.7249,58.26886,0.1379319,1.443199,0.02241366,0,15.54004
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.236573,45.26609,44.58552,6.797248,6.797248,0,0,0,6.797248,3.480423,0,8.881784E-16,0.236573,7.154998,6.797248,0,0,17.15554,14.15899,0,6.918425,-6.918425,15.43224,39.56977,0.1379319,7.476973,0.1892584,0,14.39556
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05278879,46.19216,46.03939,6.106719,6.106719,0,0,0,6.106719,0.8644378,0,8.881784E-16,0.05278879,6.428125,6.106719,0,0,24.84268,7.240564,0,6.375336,-6.375336,8.712046,22.33853,0.1379319,6.717391,0.04223103,0,7.293353
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.421419,50.96667,49.7087,5.229064,5.229064,12,0,3.372,5.229064,8.059167,0,0,0.421419,0,0,6.770936,6.432389,31.92639,0.8652278,6.853808,0,6.853808,15.21414,39.01054,0.1380753,5.751971,0.3371352,12,1.286647
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.525203,58.21658,53.43734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,1.525203,0,0,8.8,8.36,25.07258,7.033655,9.885203,0,9.885203,24.59207,63.05645,0.1381108,0,1.220163,12,8.558859
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.09343,59.9305,56.46378,2.164141,2.164141,10.96414,0,3.109928,2.164141,50.52488,1.776357E-15,0,1.09343,0,0,8.8,8.36,15.18738,15.93034,9.45343,0,9.45343,33.56038,86.05208,0.1382354,2.380555,0.8747438,12,17.02377
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.671855,64.44578,58.97592,3.409569,3.409569,0,0,0,3.409569,49.03419,0,4.440892E-16,1.671855,3.58902,3.409569,0,0,5.733948,24.43843,0,1.917165,-1.917165,31.53951,80.87037,0.1382354,3.750525,1.337484,0,26.11028
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.8899309,64.38861,61.47817,2.409131,2.409131,0,0,0,2.409131,36.93991,0,0,0.8899309,2.535927,2.409131,0,0,7.864131,22.52126,0,1.645996,-1.645996,29.80448,76.42158,0.1382354,2.650044,0.7119448,0,23.41119
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.3794599,63.99155,62.75402,0.2226671,0.2226671,0,0,0,0.2226671,170.4158,0,0,0.3794599,0.2343864,0.2226671,0,0,9.693016,20.87526,0.1450735,0,0.1450735,29.9421,76.77448,0.1382328,0.2449338,0.3035679,0,21.25472
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.422544,67.74617,62.98149,3.448205,3.448205,0,0,0,3.448205,41.25462,0,0,1.422544,3.62969,3.448205,0,0,9.547943,21.00583,0,2.207146,-2.207146,27.61557,70.80901,0.1382328,3.793026,1.138035,0,22.42837
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.7757102,65.82114,63.25842,3.376741,3.376741,0,0,0,3.376741,22.97215,0,4.440892E-16,0.7757102,3.554465,3.376741,0,0,12.00033,18.79868,0,2.778754,-2.778754,24.6865,63.2986,0.1382328,3.714416,0.6205682,0,19.57439
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.4952477,63.69324,62.08148,0,0,0,0,0,0,0,0,0,0.4952477,0,0,0,0,15.08783,16.01993,0.4952477,0,0.4952477,25.15634,64.5033,0.1382236,0,0.3961982,0,16.51518
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,59.80671,59.80671,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,7.512647,7.137014,0,0,14.59258,16.46565,0,7.512647,-7.512647,17.23731,44.19815,0.1382236,7.850716,0,0,16.46565
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,57.47259,57.47259,10.1855,10.1855,12,0,3.372,10.1855,0,0,0,0,0,0,1.8145,1.723775,22.93997,8.953006,1.723775,0,1.723775,18.87263,48.39126,0.1382599,11.20405,0,12,8.953006
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,55.10881,55.10881,3.685364,3.685364,12,0,3.372,3.685364,0,0,0,0,0,0,8.314635,7.898904,21.21619,10.5044,7.898904,0,7.898904,26.36619,67.60547,0.138426,4.053901,0,12,10.5044
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,53.0714,53.0714,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.31729,17.61342,8.36,0,8.36,34.29718,87.94131,0.138489,0,0,12,17.61342
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,51.15268,51.15268,1.161663,1.161663,0,0,0,1.161663,0,0,2.220446E-16,0,1.222803,1.161663,0,0,4.957291,25.13742,0,1.222803,-1.222803,33.00823,84.63632,0.138489,1.277829,0,0,25.13742
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,49.98563,49.98563,1.386644,1.386644,0,0,0,1.386644,0,0,2.220446E-16,0,1.459625,1.386644,0,0,6.31596,23.91461,0,1.459625,-1.459625,31.46965,80.69125,0.138489,1.525308,0,0,23.91461
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,49.01638,49.01638,0.2175238,0.2175238,0,0,0,0.2175238,0,0,2.775558E-17,0,0.2289724,0.2175238,0,0,7.937766,22.45499,0,0.2289724,-0.2289724,31.22829,80.07239,0.138489,0.2392762,0,0,22.45499
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,47.98779,47.98779,0.2314908,0.2314908,0,0,0,0.2314908,0,0,0,0,0.2436746,0.2314908,0,0,8.19218,22.22602,0,0.2436746,-0.2436746,30.97144,79.41379,0.138489,0.2546399,0,0,22.22602
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,47.17678,47.17678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.46293,21.98234,0,0,0,30.97144,79.41379,0.138489,0,0,0,21.98234
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,46.53391,46.53391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.46293,21.98234,0,0,0,30.97144,79.41379,0.138489,0,0,0,21.98234
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,45.84159,45.84159,0.5358554,0.5358554,0,0,0,0.5358554,0,0,1.110223E-16,0,0.5640584,0.5358554,0,0,8.46293,21.98234,0,0.5640584,-0.5640584,30.37687,77.88925,0.138489,0.589441,0,0,21.98234
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,45.28773,45.28773,0.3541807,0.3541807,0,0,0,0.3541807,0,0,5.551115E-17,0,0.3728218,0.3541807,0,0,9.089661,21.41828,0,0.3728218,-0.3728218,29.98388,76.88159,0.138489,0.3895988,0,0,21.41828
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1163478,45.28621,44.95146,2.116062,2.116062,0,0,0,2.116062,5.498314,0,4.440892E-16,0.1163478,2.227434,2.116062,0,0,9.503907,21.04546,0,2.111086,-2.111086,27.7586,71.17575,0.138489,2.327668,0.0930782,0,21.16181
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.141357,47.90543,44.56574,4.136875,4.136875,0,0,0,4.136875,27.58984,0,0,1.141357,4.354605,4.136875,0,0,11.84956,18.93438,0,3.213248,-3.213248,24.37154,62.491,0.138489,4.550562,0.9130855,0,20.07573
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.744691,54.4224,46.03939,0,0,0,0,0,0,0,0,0,2.744691,0,0,0,0,15.41983,15.72113,2.744691,0,2.744691,26.97538,69.1675,0.1384384,0,2.195753,0,18.46582
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.258298,60.13263,49.78782,3.313561,3.313561,0,0,0,3.313561,98.33223,0,0,3.258298,3.487959,3.313561,0,0,12.67514,18.19135,0,0.2296604,-0.2296604,26.7333,68.54678,0.1384384,3.644917,2.606639,0,21.44965
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.098975,71.0364,53.54614,3.004356,3.004356,0,0,0,3.004356,169.7194,0,0,5.098975,3.16248,3.004356,0,0,12.93032,17.96169,1.936494,0,1.936494,28.57042,73.25733,0.1384027,3.304792,4.07918,0,23.06066
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.072047,66.8241,56.60225,5.063609,5.063609,0,0,0,5.063609,60.66913,0,0,3.072047,5.330114,5.063609,0,0,10.99383,19.70453,0,2.258067,-2.258067,26.19021,67.15424,0.1384027,5.569969,2.457638,0,22.77658
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,5.490658,79.08776,59.08471,7.199236,7.199236,0,0,0,7.199236,76.26723,0,0,5.490658,7.578144,7.199236,0,0,13.50279,17.44647,0,2.087486,-2.087486,23.9898,61.51219,0.1384027,7.91916,4.392526,0,22.93712
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,4.774885,79.02323,61.63641,5.958043,5.958043,0,0,0,5.958043,80.14184,0,8.881784E-16,4.774885,6.271624,5.958043,0,0,15.82222,15.35898,0,1.496739,-1.496739,22.4121,57.46681,0.1384027,6.553847,3.819908,0,20.13387
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.511928,75.36023,62.92215,0.5292161,0.5292161,0,0,0,0.5292161,663.6095,0,0,3.511928,0.5570695,0.5292161,0,0,17.48526,13.86224,2.954859,0,2.954859,25.21533,64.65456,0.1383483,0.5821377,2.809543,0,17.37417
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,1.886008,69.60115,63.19908,2.512233,2.512233,0,0,0,2.512233,75.07296,0,0,1.886008,2.644456,2.512233,0,0,14.5304,16.52162,0,0.7584482,-0.7584482,24.41585,62.60463,0.1383483,2.763457,1.508806,0,18.40762
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.719559,69.24874,63.42656,3.362788,3.362788,0,0,0,3.362788,51.13493,0,4.440892E-16,1.719559,3.539777,3.362788,0,0,15.37312,15.76317,0,1.820218,-1.820218,22.49718,57.68495,0.1383483,3.699067,1.375647,0,17.48273
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.8695212,65.10778,62.24961,2.44132,2.44132,0,0,0,2.44132,35.61685,0,0,0.8695212,2.56981,2.44132,0,0,17.39559,13.94295,0,1.700289,-1.700289,20.70491,53.08941,0.1383483,2.685452,0.695617,0,14.81247
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,59.97484,59.97484,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,4.705958,4.47066,0,0,19.2848,12.24266,0,4.705958,-4.705958,15.7444,40.37017,0.1383483,4.917726,0,0,12.24266
