Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,57.63084,57.63084,7.170667,7.170667,12,0,3.372,7.170667,0,0,0,0,0,0,4.829333,4.587867,24.51364,7.536702,4.587867,0,4.587867,20.09683,51.53023,0.1384444,7.887733,0,12,7.536702
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,55.2176,55.2176,4.815274,4.815274,12,0,3.372,4.815274,0,0,0,0,0,0,7.184726,6.82549,19.92577,11.66578,6.82549,0,6.82549,26.57206,68.13335,0.1385872,5.296802,0,12,11.66578
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,53.1802,53.1802,3.47038,3.47038,12,0,3.372,3.47038,0,0,0,0,0,0,8.52962,8.103139,13.10028,17.80872,8.103139,0,8.103139,34.25937,87.84436,0.1387565,3.817418,0,12,17.80872
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,51.21202,51.21202,2.466599,2.466599,0,0,0,2.466599,0,0,4.440892E-16,0,2.59642,2.466599,0,0,4.997145,25.10155,0,2.59642,-2.59642,31.5225,80.82677,0.1387565,2.713259,0,0,25.10155
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,50.0153,50.0153,0.9856321,0.9856321,0,0,0,0.9856321,0,0,1.110223E-16,0,1.037507,0.9856321,0,0,7.882056,22.50513,0,1.037507,-1.037507,30.42887,78.0226,0.1387565,1.084195,0,0,22.50513
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.01638,49.01638,1.028328,1.028328,0,0,0,1.028328,0,0,0,0,1.082451,1.028328,0,0,9.034842,21.46762,0,1.082451,-1.082451,29.28787,75.09695,0.1387565,1.131161,0,0,21.46762
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,47.98779,47.98779,0.164065,0.164065,0,0,0,0.164065,0,0,2.775558E-17,0,0.1727,0.164065,0,0,10.23756,20.38517,0,0.1727,-0.1727,29.10583,74.63018,0.1387565,0.1804715,0,0,20.38517
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,47.14711,47.14711,0.570013,0.570013,0,0,0,0.570013,0,0,1.110223E-16,0,0.6000137,0.570013,0,0,10.42945,20.21247,0,0.6000137,-0.6000137,28.47336,73.00847,0.1387565,0.6270143,0,0,20.21247
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,46.50424,46.50424,0.5246352,0.5246352,0,0,0,0.5246352,0,0,1.110223E-16,0,0.5522476,0.5246352,0,0,11.09614,19.61246,0,0.5522476,-0.5522476,27.89124,71.51585,0.1387565,0.5770987,0,0,19.61246
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,45.81192,45.81192,1.12887,1.12887,0,0,0,1.12887,0,0,2.220446E-16,0,1.188284,1.12887,0,0,11.70974,19.06021,0,1.188284,-1.188284,26.63868,68.30417,0.1387565,1.241757,0,0,19.06021
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,45.22839,45.22839,1.48808,1.48808,0,0,0,1.48808,0,0,2.220446E-16,0,1.566399,1.48808,0,0,13.03006,17.87193,0,1.566399,-1.566399,24.98755,64.07051,0.1387565,1.636887,0,0,17.87193
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02064741,44.9514,44.89212,0.4931014,0.4931014,0,0,0,0.4931014,4.187255,0,5.551115E-17,0.02064741,0.5190541,0.4931014,0,0,14.7705,16.30552,0,0.4984066,-0.4984066,24.46218,62.72342,0.1387565,0.5424115,0.01651793,0,16.32617
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2137898,45.12086,44.5064,0.2580903,0.2580903,0,0,0,0.2580903,82.83529,0,0,0.2137898,0.271674,0.2580903,0,0,15.32429,15.80712,0,0.05788416,-0.05788416,24.40117,62.56697,0.1387565,0.2838993,0.1710319,0,16.02091
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4441316,47.30424,46.00972,0,0,0,0,0,0,0,0,0,0.4441316,0,0,0,0,15.3886,15.74923,0.4441316,0,0.4441316,24.82251,63.64732,0.1387483,0,0.3553053,0,16.19337
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9251227,52.6394,49.84716,5.577073,5.577073,0,0,0,5.577073,16.58796,0,0,0.9251227,5.870603,5.577073,0,0,14.94447,16.14895,0,4.94548,-4.94548,19.60951,50.2807,0.1387483,6.13478,0.7400982,0,17.07408
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7140733,55.91723,53.71428,2.816544,2.816544,0,0,0,2.816544,25.35282,0,4.440892E-16,0.7140733,2.964783,2.816544,0,0,20.43945,11.20347,0,2.25071,-2.25071,17.23706,44.19749,0.1387483,3.098198,0.5712587,0,11.91755
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.129876,60.39377,56.80005,0,0,0,0,0,0,0,0,0,1.129876,0,0,0,0,22.94024,8.952763,1.129876,0,1.129876,18.30895,46.94593,0.1387275,0,0.9039007,0,10.08264
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.5538552,61.07218,59.3023,4.78315,4.78315,0,0,0,4.78315,11.5793,0,8.881784E-16,0.5538552,5.034894,4.78315,0,0,21.81036,9.969651,0,4.481039,-4.481039,13.58552,34.8346,0.1387275,5.261465,0.4430842,0,10.52351
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.039415,65.28478,61.86389,4.324866,4.324866,0,0,0,4.324866,24.03345,0,0,1.039415,4.55249,4.324866,0,0,26.7893,5.488612,0,3.513076,-3.513076,9.882414,25.33947,0.1387275,4.757352,0.8315317,0,6.528027
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,1.94667,69.75511,63.13974,1.507893,1.507893,0,0,0,1.507893,129.0987,0,0,1.94667,1.587256,1.507893,0,0,30.69271,1.975537,0.3594143,0,0.3594143,10.22338,26.21375,0.1387209,1.658682,1.557336,0,3.922207
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.115345,67.08532,63.36722,0,0,0,0,0,0,0,0,0,1.115345,0,0,0,0,30.3333,2.29901,1.115345,0,1.115345,11.28149,28.92685,0.1387003,0,0.8922759,0,3.414355
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7108884,65.99563,63.64415,0,0,0,0,0,0,0,0,0,0.7108884,0,0,0,0,29.21795,3.30282,0.7108884,0,0.7108884,11.9559,30.6561,0.1386872,0,0.5687107,0,4.013709
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3167276,63.44675,62.41775,4.934975,4.934975,12,0,3.372,4.934975,6.418018,0,0,0.3167276,0,0,7.065025,6.711773,28.50706,3.94262,7.028501,0,7.028501,18.62372,47.75304,0.1388325,5.428473,0.2533821,12,4.259347
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,60.14297,60.14297,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,3.773568,3.584889,21.47856,10.26827,3.584889,0,3.584889,22.02465,56.47334,0.1389071,9.049075,0,12,10.26827
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,57.79897,57.79897,1.154665,1.154665,9.954665,0,2.85453,1.154665,0,0,0,0,0,0,8.8,8.36,17.89367,13.49467,8.36,0,8.36,29.95564,76.80918,0.1390122,1.270131,0,12,13.49467
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,55.35607,55.35607,0.06989644,0.06989644,8.869897,0,2.580084,0.06989644,0,0,0,0,0,0,8.8,8.36,9.533674,21.01867,8.36,0,8.36,37.88663,97.14502,0.1390767,0.07688608,0,12,21.01867
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,53.29888,53.29888,1.317095,1.317095,0,0,0,1.317095,0,0,2.220446E-16,0,1.386416,1.317095,0,0,1.173674,28.54267,0,1.386416,-1.386416,36.42522,93.39782,0.1390767,1.448805,0,0,28.54267
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,51.29115,51.29115,1.673195,1.673195,0,0,0,1.673195,0,0,2.220446E-16,0,1.761257,1.673195,0,0,2.714137,27.15626,0,1.761257,-1.761257,34.5687,88.6375,0.1390767,1.840514,0,0,27.15626
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,50.07464,50.07464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.67109,25.395,0,0,0,34.5687,88.6375,0.1390767,0,0,0,25.395
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,49.06583,49.06583,0.6785685,0.6785685,0,0,0,0.6785685,0,0,0,0,0.7142826,0.6785685,0,0,4.67109,25.395,0,0.7142826,-0.7142826,33.81577,86.70694,0.1390767,0.7464254,0,0,25.395
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,48.00757,48.00757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.464737,24.68072,0,0,0,33.81577,86.70694,0.1390767,0,0,0,24.68072
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,47.14711,47.14711,2.227808,2.227808,0,0,0,2.227808,0,0,0,0,2.345061,2.227808,0,0,5.464737,24.68072,0,2.345061,-2.345061,31.34386,80.36871,0.1390767,2.450589,0,0,24.68072
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,46.48446,46.48446,0.3288598,0.3288598,0,0,0,0.3288598,0,0,5.551115E-17,0,0.3461682,0.3288598,0,0,8.07036,22.33565,0,0.3461682,-0.3461682,30.97897,79.43309,0.1390767,0.3617457,0,0,22.33565
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,45.76246,45.76246,1.429156,1.429156,0,0,0,1.429156,0,0,2.220446E-16,0,1.504375,1.429156,0,0,8.454991,21.98948,0,1.504375,-1.504375,29.39322,75.36707,0.1390767,1.572072,0,0,21.98948
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,45.17894,45.17894,1.38107,1.38107,0,0,0,1.38107,0,0,2.220446E-16,0,1.453758,1.38107,0,0,10.12652,20.48511,0,1.453758,-1.453758,27.86082,71.43787,0.1390767,1.519177,0,0,20.48511
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4331335,46.06543,44.813,1.633326,1.633326,0,0,0,1.633326,26.5185,0,0,0.4331335,1.71929,1.633326,0,0,11.74181,19.03135,0,1.286157,-1.286157,26.50509,67.96165,0.1390767,1.796658,0.3465068,0,19.46449
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.565097,52.14398,44.42727,6.139047,6.139047,0,0,0,6.139047,41.7833,0,8.881784E-16,2.565097,6.462154,6.139047,0,0,13.17087,17.7452,0,3.897058,-3.897058,22.39723,57.42869,0.1390767,6.752952,2.052077,0,20.31029
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.598482,60.66298,46.00972,4.316237,4.316237,0,0,0,4.316237,106.5391,0,0,4.598482,4.543407,4.316237,0,0,17.50093,13.84814,0.05507432,0,0.05507432,22.44948,57.56266,0.1390757,4.74786,3.678785,0,18.44662
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.278543,67.58596,49.92629,6.064991,6.064991,0,0,0,6.064991,87.03298,0,0,5.278543,6.384201,6.064991,0,0,17.44586,13.89771,0,1.105658,-1.105658,21.28402,54.57429,0.1390757,6.67149,4.222834,0,19.17625
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,5.741773,74.01467,53.88241,4.868612,4.868612,0,0,0,4.868612,117.9345,0,0,5.741773,5.124855,4.868612,0,0,18.67437,12.79205,0.6169187,0,0.6169187,21.86928,56.07495,0.1390643,5.355473,4.593419,0,18.53382
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,6.768834,82.24784,56.97807,6.469054,6.469054,0,0,0,6.469054,104.634,0,0,6.768834,6.809531,6.469054,0,0,18.05745,13.34727,0,0.04069723,-0.04069723,21.82638,55.96496,0.1390643,7.11596,5.415067,0,20.11611
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.032012,86.73112,59.52978,5.407423,5.407423,0,0,0,5.407423,130.0437,0,0,7.032012,5.692024,5.407423,0,0,18.10267,13.30658,1.339988,0,1.339988,23.0976,59.22451,0.1390397,5.948165,5.62561,0,20.33859
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,7.24067,91.10683,62.08148,1.680769,1.680769,0,0,0,1.680769,430.795,0,0,7.24067,1.769231,1.680769,0,0,16.76268,14.51257,5.471439,0,5.471439,28.28827,72.53387,0.1389392,1.848846,5.792536,0,21.75324
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,6.413974,88.54405,63.36722,5.354064,5.354064,0,0,0,5.354064,119.7964,0,0,6.413974,5.635857,5.354064,0,0,11.29124,19.43686,0.7781169,0,0.7781169,29.02645,74.42665,0.1389249,5.889471,5.131179,0,25.85084
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.083857,82.61934,63.5848,1.440907,1.440907,0,0,0,1.440907,352.8233,0,0,5.083857,1.516744,1.440907,0,0,10.51312,20.13717,3.567112,0,3.567112,32.41051,83.10371,0.1388595,1.584998,4.067085,0,25.22102
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.155454,75.00787,63.86173,4.171413,4.171413,0,0,0,4.171413,75.64472,0,0,3.155454,4.390961,4.171413,0,0,6.946012,23.34757,0,1.235507,-1.235507,31.10817,79.76439,0.1388595,4.588555,2.524363,0,26.50302
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.548699,67.83578,62.64523,5.956833,5.956833,0,0,0,5.956833,25.99871,0,8.881784E-16,1.548699,6.27035,5.956833,0,0,8.318798,22.11206,0,4.721651,-4.721651,26.13112,67.00273,0.1388595,6.552516,1.23896,0,23.66076
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,60.30122,60.30122,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0.04432687,0.04211052,13.56508,17.39041,0.04211052,0,0.04211052,26.17107,67.10516,0.1388604,13.15124,0,12,17.39041
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,57.91766,57.91766,2.903278,2.903278,11.70328,0,3.296929,2.903278,0,1.776357E-15,0,0,0,0,8.8,8.36,13.52297,17.42831,8.36,0,8.36,34.10206,87.441,0.1390299,3.193606,0,12,17.42831
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,55.49453,55.49453,0.7318508,0.7318508,0,0,0,0.7318508,0,0,1.110223E-16,0,0.7703693,0.7318508,0,0,5.162966,24.95231,0,0.7703693,-0.7703693,33.29002,85.35885,0.1390299,0.8050359,0,0,24.95231
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,53.40768,53.40768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.018932,24.18194,0,0,0,33.29002,85.35885,0.1390299,0,0,0,24.18194
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,51.38016,51.38016,0.2628012,0.2628012,0,0,0,0.2628012,0,0,0,0,0.2766328,0.2628012,0,0,6.018932,24.18194,0,0.2766328,-0.2766328,32.99842,84.61117,0.1390299,0.2890813,0,0,24.18194
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.15376,50.15376,1.775241,1.775241,0,0,0,1.775241,0,0,2.220446E-16,0,1.868675,1.775241,0,0,6.326302,23.90531,0,1.868675,-1.868675,31.02867,79.56052,0.1390299,1.952765,0,0,23.90531
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,49.12517,49.12517,0.05553366,0.05553366,0,0,0,0.05553366,0,0,0,0,0.05845648,0.05553366,0,0,8.402607,22.03663,0,0.05845648,-0.05845648,30.96705,79.40253,0.1390299,0.06108703,0,0,22.03663
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,48.03724,48.03724,0.8559805,0.8559805,0,0,0,0.8559805,0,0,1.110223E-16,0,0.9010321,0.8559805,0,0,8.467559,21.97817,0,0.9010321,-0.9010321,30.01727,76.96722,0.1390299,0.9415786,0,0,21.97817
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,47.17678,47.17678,0.8127224,0.8127224,0,0,0,0.8127224,0,0,0,0,0.8554972,0.8127224,0,0,9.468706,21.07714,0,0.8554972,-0.8554972,29.1155,74.65498,0.1390299,0.8939946,0,0,21.07714
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,46.48446,46.48446,0.5503945,0.5503945,0,0,0,0.5503945,0,0,0,0,0.5793626,0.5503945,0,0,10.41926,20.22165,0,0.5793626,-0.5793626,28.5048,73.08908,0.1390299,0.6054339,0,0,20.22165
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,45.76246,45.76246,0.2538716,0.2538716,0,0,0,0.2538716,0,0,0,0,0.2672332,0.2538716,0,0,11.06299,19.64228,0,0.2672332,-0.2672332,28.22311,72.36681,0.1390299,0.2792587,0,0,19.64228
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,45.14927,45.14927,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0.3556191,0.3378381,0,0,11.35992,19.37505,0,0.3556191,-0.3556191,27.84826,71.40564,0.1390299,0.3716219,0,0,19.37505
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2588005,45.5291,44.78333,0.3196848,0.3196848,0,0,0,0.3196848,80.9549,0,0,0.2588005,0.3365103,0.3196848,0,0,11.75505,19.01943,0,0.07770982,-0.07770982,27.76634,71.19561,0.1390299,0.3516532,0.2070404,0,19.27823
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.453476,51.72863,44.36793,4.846786,4.846786,0,0,0,4.846786,50.62069,0,0,2.453476,5.10188,4.846786,0,0,11.8414,18.94172,0,2.648403,-2.648403,24.97468,64.03751,0.1390299,5.331464,1.962781,0,21.3952
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.559584,60.52523,46.00972,2.716367,2.716367,0,0,0,2.716367,167.856,0,0,4.559584,2.859333,2.716367,0,0,14.78407,16.29332,1.700251,0,1.700251,26.58768,68.1734,0.1389988,2.988003,3.647667,0,20.8529
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.323741,71.83374,50.0153,2.373792,2.373792,0,0,0,2.373792,266.3983,0,0,6.323741,2.498728,2.373792,0,0,13.08382,17.82354,3.825013,0,3.825013,30.21641,77.47781,0.1389287,2.611171,5.058993,0,24.14729
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,5.844219,74.63723,54.05054,0.9577204,0.9577204,0,0,0,0.9577204,610.2218,0,0,5.844219,1.008127,0.9577204,0,0,9.258802,21.26606,4.836092,0,4.836092,34.80433,89.24168,0.1388402,1.053492,4.675375,0,27.11028
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,6.602236,81.73527,57.18578,3.257872,3.257872,0,0,0,3.257872,202.6549,0,0,6.602236,3.429339,3.257872,0,0,4.42271,25.61854,3.172897,0,3.172897,37.8144,96.95981,0.1387823,3.583659,5.281789,0,32.22078
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.013536,92.08244,59.69791,1.125565,1.125565,0,0,0,1.125565,711.957,5.578918,0,8.013536,1.184805,1.125565,0,0,1.249814,28.47415,1.249814,0,1.249814,39.00008,100,0.1387594,1.238121,6.410829,0,36.48768
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,5.843467,84.44496,62.24961,5.085283,5.085283,0,0,0,5.085283,114.9094,0.4905383,0,5.843467,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1387594,5.593811,4.674774,0,35.44244
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,6.4346,88.8577,63.53535,7.813741,7.813741,3,0,1.095,7.813741,82.3498,1.367504,0,6.4346,5.067096,4.813741,0,0,0,29.59898,0,0,0,39.00008,100,0.1387594,8.595115,5.14768,12,36.03358
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.013239,82.57606,63.81228,2.288898,2.288898,0,0,0,2.288898,219.0241,2.603872,0,5.013239,2.409366,2.288898,0,0,0,29.59898,0,0,0,39.00008,100,0.1387594,2.517788,4.010591,0,34.61222
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.400523,76.14453,64.02987,2.591084,2.591084,0,0,0,2.591084,131.2394,0.6730659,0,3.400523,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1387594,2.850193,2.720419,0,32.9995
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.322902,67.22787,62.81336,2.545414,2.545414,0,0,0,2.545414,51.97198,0,4.440892E-16,1.322902,2.679383,2.545414,0,0,0,29.59898,0,1.356481,-1.356481,37.57022,96.33371,0.1387594,2.799955,1.058322,0,30.92188
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,60.46936,60.46936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.507201,28.2425,0,0,0,37.57022,96.33371,0.1387594,0,0,0,28.2425
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,58.0759,58.0759,1.645919,1.645919,0,0,0,1.645919,0,0,2.220446E-16,0,1.732547,1.645919,0,0,1.507201,28.2425,0,1.732547,-1.732547,35.74396,91.65099,0.1387594,1.810511,0,0,28.2425
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,55.60332,55.60332,8.938225,8.938225,12,0,3.372,8.938225,0,4.440892E-16,0,0,0,0,3.061775,2.908686,3.432253,26.50995,2.908686,0,2.908686,38.50338,98.72642,0.1388196,9.832047,0,12,26.50995
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,53.51647,53.51647,3.893942,3.893942,0,0,0,3.893942,0,0,8.881784E-16,0,4.098886,3.893942,0,0,0.5235667,29.12777,0,4.098886,-4.098886,34.18277,87.64796,0.1388196,4.283336,0,0,29.12777
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,51.45929,51.45929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.077885,25.02888,0,0,0,34.18277,87.64796,0.1388196,0,0,0,25.02888
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,50.18343,50.18343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.077885,25.02888,0,0,0,34.18277,87.64796,0.1388196,0,0,0,25.02888
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,49.15484,49.15484,1.766357,1.766357,0,0,0,1.766357,0,0,2.220446E-16,0,1.859324,1.766357,0,0,5.077885,25.02888,0,1.859324,-1.859324,32.22287,82.62259,0.1388196,1.942993,0,0,25.02888
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,48.03724,48.03724,0.510554,0.510554,0,0,0,0.510554,0,0,0,0,0.5374252,0.510554,0,0,7.143799,23.16956,0,0.5374252,-0.5374252,31.65638,81.17004,0.1388196,0.5616093,0,0,23.16956
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,47.17678,47.17678,0.6344973,0.6344973,0,0,0,0.6344973,0,0,1.110223E-16,0,0.6678919,0.6344973,0,0,7.740939,22.63213,0,0.6678919,-0.6678919,30.95236,79.36486,0.1388196,0.6979471,0,0,22.63213
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,46.48446,46.48446,1.463685,1.463685,0,0,0,1.463685,0,0,2.220446E-16,0,1.540721,1.463685,0,0,8.483041,21.96424,0,1.540721,-1.540721,29.3283,75.20061,0.1388196,1.610054,0,0,21.96424
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,45.70312,45.70312,0.1579218,0.1579218,0,0,0,0.1579218,0,0,0,0,0.1662335,0.1579218,0,0,10.19495,20.42352,0,0.1662335,-0.1662335,29.15307,74.75131,0.1388196,0.173714,0,0,20.42352
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,45.06025,45.06025,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,1.187694,1.12831,0,0,10.37966,20.25729,0,1.187694,-1.187694,27.90113,71.54122,0.1388196,1.241141,0,0,20.25729
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5200723,46.20942,44.7042,2.374747,2.374747,0,0,0,2.374747,21.90012,0,0,0.5200723,2.499733,2.374747,0,0,11.69932,19.06959,0,1.979661,-1.979661,25.81438,66.1906,0.1388196,2.612221,0.4160578,0,19.58966
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.503755,51.79368,44.27892,4.851558,4.851558,0,0,0,4.851558,51.60723,0,0,2.503755,5.106903,4.851558,0,0,13.89894,17.08993,0,2.603148,-2.603148,23.07043,59.15482,0.1388196,5.336713,2.003004,0,19.59369
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,4.806856,61.33948,45.95038,2.600272,2.600272,0,0,0,2.600272,184.8598,0,0,4.806856,2.737128,2.600272,0,0,16.79133,14.48678,2.069728,0,2.069728,25.03394,64.18947,0.1387818,2.860299,3.845485,0,19.29364
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.54488,68.78617,50.07464,4.58694,4.58694,0,0,0,4.58694,120.8841,0,0,5.54488,4.828358,4.58694,0,0,14.7216,16.34954,0.7165219,0,0.7165219,25.7137,65.93242,0.1387687,5.045634,4.435904,0,21.89442
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.481594,73.27403,54.15934,0,0,0,0,0,0,0,0,0,5.481594,0,0,0,0,14.00508,16.99441,5.481594,0,5.481594,30.91399,79.26649,0.1386688,0,4.385275,0,22.476
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,4.700175,73.75253,57.30445,0,0,0,0,0,0,0,0,0,4.700175,0,0,0,0,8.523483,21.92784,4.700175,0,4.700175,35.37297,90.69974,0.1385832,0,3.76014,0,26.62802
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,5.799061,81.35558,59.85616,1.455741,1.455741,0,0,0,1.455741,398.3579,0.4433935,0,5.799061,1.532359,1.455741,0,0,3.823308,26.158,3.823308,0,3.823308,39.00008,100,0.1385136,1.601316,4.639249,0,31.95706
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,5.840192,84.63388,62.41775,8.437099,8.437099,3,0,1.095,8.437099,69.22038,0.116929,0,5.840192,5.723263,5.4371,0,0,0,29.59898,0,0,0,39.00008,100,0.1385136,9.280809,4.672153,12,35.43917
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,5.652303,85.38267,63.75294,2.687869,2.687869,0,0,0,2.687869,210.2894,2.822967,0,5.652303,2.829335,2.687869,0,0,0,29.59898,0,0,0,39.00008,100,0.1385136,2.956656,4.521842,0,35.25128
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.463939,80.40914,63.98042,0.5409654,0.5409654,0,0,0,0.5409654,825.18,3.894501,0,4.463939,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1385136,0.595062,3.571151,0,34.06292
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.037693,74.92122,64.19801,4.552814,4.552814,0,0,0,4.552814,66.72122,0,0,3.037693,4.792436,4.552814,0,0,0,29.59898,0,1.754743,-1.754743,37.15042,95.25729,0.1385136,5.008095,2.430155,0,32.63667
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.045015,66.44938,62.98149,3.237472,3.237472,0,0,0,3.237472,32.27874,0,4.440892E-16,1.045015,3.407865,3.237472,0,0,1.949714,27.84424,0,2.36285,-2.36285,34.65976,88.87099,0.1385136,3.561219,0.8360122,0,28.88925
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,60.58804,60.58804,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,2.325444,2.209171,0,0,4.575103,25.48139,0,2.325444,-2.325444,32.20852,82.58578,0.1385136,2.430088,0,0,25.48139
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,58.19458,58.19458,4.328835,4.328835,0,0,0,4.328835,0,0,0,0,4.556669,4.328835,0,0,7.158929,23.15594,0,4.556669,-4.556669,27.40537,70.27004,0.1385136,4.761719,0,0,23.15594
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,55.69234,55.69234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1385136,0,0,0,18.59927
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,53.57581,53.57581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1385136,0,0,0,18.59927
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,51.51862,51.51862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.22189,18.59927,0,0,0,27.40537,70.27004,0.1385136,0,0,0,18.59927
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,50.2131,50.2131,1.317829,1.317829,0,0,0,1.317829,0,0,2.220446E-16,0,1.387189,1.317829,0,0,12.22189,18.59927,0,1.387189,-1.387189,25.94315,66.52075,0.1385136,1.449612,0,0,18.59927
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,49.15484,49.15484,0.9991294,0.9991294,0,0,0,0.9991294,0,0,2.220446E-16,0,1.051715,0.9991294,0,0,13.76322,17.21208,0,1.051715,-1.051715,24.83454,63.67818,0.1385136,1.099042,0,0,17.21208
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,48.06691,48.06691,0.8504457,0.8504457,0,0,0,0.8504457,0,0,1.110223E-16,0,0.895206,0.8504457,0,0,14.93179,16.16037,0,0.895206,-0.895206,23.89091,61.25862,0.1385136,0.9354903,0,0,16.16037
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,47.17678,47.17678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.92646,15.26516,0,0,0,23.89091,61.25862,0.1385136,0,0,0,15.26516
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,46.48446,46.48446,1.313811,1.313811,0,0,0,1.313811,0,0,2.220446E-16,0,1.382959,1.313811,0,0,15.92646,15.26516,0,1.382959,-1.382959,22.43314,57.52077,0.1385136,1.445192,0,0,15.26516
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,45.70312,45.70312,2.298965,2.298965,0,0,0,2.298965,0,0,0,0,2.419963,2.298965,0,0,17.46308,13.8822,0,2.419963,-2.419963,19.88228,50.9801,0.1385136,2.528861,0,0,13.8822
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,45.03058,45.03058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15193,11.46224,0,0,0,19.88228,50.9801,0.1385136,0,0,0,11.46224
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3302304,45.59688,44.64486,0.150443,0.150443,0,0,0,0.150443,219.5054,0,0,0.3302304,0.158361,0.150443,0,0,20.15193,11.46224,0.1718694,0,0.1718694,20.04533,51.39817,0.1385105,0.1654873,0.2641843,0,11.79247
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.145451,50.61925,44.22947,1.644209,1.644209,0,0,0,1.644209,130.4853,0,0,2.145451,1.730747,1.644209,0,0,19.98006,11.61692,0.4147044,0,0.4147044,20.43875,52.40695,0.138503,1.80863,1.716361,0,13.76237
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.166563,59.0296,45.90093,0,0,0,0,0,0,0,0,0,4.166563,0,0,0,0,19.56536,11.99016,4.166563,0,4.166563,24.3915,62.54218,0.1384273,0,3.33325,0,16.15672
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,5.653882,69.23588,50.09442,3.821157,3.821157,0,0,0,3.821157,147.9626,0,0,5.653882,4.02227,3.821157,0,0,15.39879,15.74006,1.631612,0,1.631612,25.93938,66.51111,0.1383977,4.203272,4.523106,0,21.39395
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.237432,76.55906,54.26813,0,0,0,0,0,0,0,0,0,6.237432,0,0,0,0,13.76718,17.20852,6.237432,0,6.237432,31.85673,81.68376,0.1382845,0,4.989945,0,23.44595
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.086223,89.44844,57.47259,0.8144004,0.8144004,0,0,0,0.8144004,992.905,0,0,8.086223,0.8572636,0.8144004,0,0,7.52975,22.8222,7.228959,0,7.228959,38.71472,99.26832,0.1381537,0.8958404,6.468978,0,30.90843
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,8.254978,93.89464,60.02429,0,0,0,0,0,0,0,7.954187,0,8.254978,0,0,0,0,0.300791,29.32827,0.300791,0,0.300791,39.00008,100,0.1381482,0,6.603983,0,37.58324
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,7.947532,95.7795,62.64523,6.005086,6.005086,0,0,0,6.005086,132.3467,1.626389,0,7.947532,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1381482,6.605595,6.358026,0,37.54651
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,6.908937,91.769,63.92107,0,0,0,0,0,0,0,6.908937,0,6.908937,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1381482,0,5.527149,0,36.50792
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,5.817409,86.634,64.14855,3.326682,3.326682,0,0,0,3.326682,174.8712,2.315639,0,5.817409,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1381482,3.65935,4.653927,0,35.41639
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,3.733375,77.90424,64.42548,3.55369,3.55369,0,0,0,3.55369,105.0563,0,0,3.733375,3.740726,3.55369,0,0,0,29.59898,0,0.007351203,-0.007351203,38.99233,99.98013,0.1381482,3.909059,2.9867,0,33.33235
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.507861,68.20692,63.13974,0.509204,0.509204,0,0,0,0.509204,296.1211,0.9636883,0,1.507861,0.5360042,0.509204,0,0,0.008168004,29.59163,0.008168004,0,0.008168004,39.00008,100,0.1381481,0.5601244,1.206288,0,31.09949
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,60.75618,60.75618,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1381481,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,58.30338,58.30338,1.678885,1.678885,0,0,0,1.678885,0,0,2.220446E-16,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1381481,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,55.8308,55.8308,1.135973,1.135973,0,0,0,1.135973,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1381481,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,53.65493,53.65493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1381481,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,51.56808,51.56808,1.345855,1.345855,0,0,0,1.345855,0,0,2.220446E-16,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1381481,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,50.26256,50.26256,0.6053884,0.6053884,0,0,0,0.6053884,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1381481,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,49.20429,49.20429,0.4892727,0.4892727,0,0,0,0.4892727,0,0,1.110223E-16,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1381481,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,48.09658,48.09658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1381481,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,47.17678,47.17678,2.469081,2.469081,0,0,0,2.469081,0,0,4.440892E-16,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1381481,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.45479,46.45479,0.9707691,0.9707691,0,0,0,0.9707691,0,0,1.110223E-16,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1381481,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,45.64378,45.64378,1.139456,1.139456,0,0,0,1.139456,0,0,2.220446E-16,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1381481,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,44.98113,44.98113,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1381481,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.117953,44.92411,44.58552,1.503832,1.503832,0,0,0,1.503832,7.843494,0,2.220446E-16,0.117953,1.582981,1.503832,0,0,19.06163,12.44351,0,1.465028,-1.465028,19.37235,49.6726,0.1381481,1.654216,0.09436241,0,12.56147
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.882971,49.7462,44.17012,4.348086,4.348086,0,0,0,4.348086,43.30574,0,8.881784E-16,1.882971,4.576932,4.348086,0,0,20.68944,10.97849,0,2.693962,-2.693962,16.53267,42.39138,0.1381481,4.782895,1.506377,0,12.86146
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,3.942253,58.25745,45.90093,0,0,0,0,0,0,0,0,0,3.942253,0,0,0,0,23.68273,8.284523,3.942253,0,3.942253,20.27262,51.98097,0.1380768,0,3.153802,0,12.22678
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.429874,72.47253,50.18343,0,0,0,0,0,0,0,0,0,6.429874,0,0,0,0,19.74047,11.83255,6.429874,0,6.429874,26.37253,67.62174,0.1379608,0,5.143899,0,18.26242
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.126385,76.24967,54.4066,2.881666,2.881666,0,0,0,2.881666,212.5987,0,0,6.126385,3.033333,2.881666,0,0,13.3106,17.61944,3.093052,0,3.093052,29.30686,75.14565,0.137905,3.169833,4.901108,0,23.74582
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,7.823823,88.27463,57.63084,4.001054,4.001054,0,0,0,4.001054,195.5441,0,0,7.823823,4.211636,4.001054,0,0,10.21755,20.40318,3.612187,0,3.612187,32.73368,83.93235,0.13784,4.401159,6.259058,0,28.22701
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,7.83803,91.79105,60.19243,4.671628,4.671628,0,0,0,4.671628,167.7794,0,0,7.83803,4.917503,4.671628,0,0,6.605361,23.65415,2.920527,0,2.920527,35.50434,91.03658,0.1377874,5.138791,6.270424,0,31.49218
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,6.601184,88.69822,62.75402,2.679241,2.679241,0,0,0,2.679241,246.3826,0.09609672,0,6.601184,2.820254,2.679241,0,0,3.684834,26.28263,3.684834,0,3.684834,39.00008,100,0.1377212,2.947165,5.280948,0,32.88381
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,4.927382,82.52415,64.08921,0,0,0,0,0,0,0,4.927382,0,4.927382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1377212,0,3.941905,0,34.52636
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,3.904751,78.47569,64.31669,5.864591,5.864591,0,0,0,5.864591,66.58182,0,0,3.904751,6.173253,5.864591,0,0,0,29.59898,0,2.268502,-2.268502,36.60887,93.8687,0.1377212,6.451049,3.123801,0,33.50373
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.681333,70.26933,64.53427,0,0,0,0,0,0,0,0,0,1.681333,0,0,0,0,2.520558,27.33048,1.681333,0,1.681333,38.20392,97.95857,0.1376909,0,1.345066,0,29.01181
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.206333,67.28561,63.25842,2.909692,2.909692,0,0,0,2.909692,41.45914,0,4.440892E-16,1.206333,3.062834,2.909692,0,0,0.8392251,28.84368,0,1.856501,-1.856501,36.24699,92.94083,0.1376909,3.200661,0.9650665,0,30.05001
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,60.86497,60.86497,8.319436,8.319436,11.37418,0,3.213667,8.319436,0,0,0,0,0,0,3.05474,2.902003,2.902003,26.98717,2.902003,0,2.902003,39.00008,100,0.1377508,9.15138,0,12,26.98717
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,58.41217,58.41217,6.887041,6.887041,0,0,0,6.887041,0,0,8.881784E-16,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1377508,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,55.90992,55.90992,7.793066,7.793066,12,0,3.372,7.793066,0,0,0,0,0,0,4.206934,3.996588,8.055018,22.34946,3.996588,0,3.996588,35.14991,90.1278,0.1378332,8.572372,0,12,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,53.74395,53.74395,6.492661,6.492661,0,0,0,6.492661,0,0,8.881784E-16,0,6.83438,6.492661,0,0,4.058431,25.94639,0,6.83438,-6.83438,27.94584,71.65587,0.1378332,7.141927,0,0,25.94639
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,51.62742,51.62742,0.690926,0.690926,0,0,0,0.690926,0,0,1.110223E-16,0,0.7272906,0.690926,0,0,11.65219,19.11201,0,0.7272906,-0.7272906,27.17921,69.69015,0.1378332,0.7600186,0,0,19.11201
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,50.29223,50.29223,0.4035327,0.4035327,0,0,0,0.4035327,0,0,5.551115E-17,0,0.4247712,0.4035327,0,0,12.46029,18.38472,0,0.4247712,-0.4247712,26.73146,68.54208,0.1378332,0.443886,0,0,18.38472
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,49.20429,49.20429,0.9164786,0.9164786,0,0,0,0.9164786,0,0,1.110223E-16,0,0.9647144,0.9164786,0,0,12.93225,17.95995,0,0.9647144,-0.9647144,25.71457,65.93465,0.1378332,1.008126,0,0,17.95995
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,48.06691,48.06691,0.5126395,0.5126395,0,0,0,0.5126395,0,0,1.110223E-16,0,0.5396205,0.5126395,0,0,14.00416,16.99524,0,0.5396205,-0.5396205,25.14576,64.47617,0.1378332,0.5639034,0,0,16.99524
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,47.14711,47.14711,1.086704,1.086704,0,0,0,1.086704,0,0,0,0,1.143899,1.086704,0,0,14.60374,16.45561,0,1.143899,-1.143899,23.93998,61.38444,0.1378332,1.195374,0,0,16.45561
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,46.39545,46.39545,0.8354067,0.8354067,0,0,0,0.8354067,0,0,1.110223E-16,0,0.8793755,0.8354067,0,0,15.87474,15.31172,0,0.8793755,-0.8793755,23.01304,59.00767,0.1378332,0.9189474,0,0,15.31172
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,45.624,45.624,1.11764,1.11764,0,0,0,1.11764,0,0,0,0,1.176464,1.11764,0,0,16.85182,14.43234,0,1.176464,-1.176464,21.77294,55.82793,0.1378332,1.229405,0,0,14.43234
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,44.92179,44.92179,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0.4272107,0.4058501,0,0,18.159,13.25588,0,0.4272107,-0.4272107,21.32262,54.67327,0.1378332,0.4464352,0,0,13.25588
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.168863,44.99133,44.5064,1.119703,1.119703,0,0,0,1.119703,15.08105,0,2.220446E-16,0.168863,1.178635,1.119703,0,0,18.63368,12.82867,0,1.009772,-1.009772,20.25822,51.94406,0.1378332,1.231674,0.1350904,0,12.99753
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.096497,47.25633,44.06133,3.560628,3.560628,0,0,0,3.560628,30.79506,0,4.440892E-16,1.096497,3.748029,3.560628,0,0,19.75565,11.81889,0,2.651532,-2.651532,17.46326,44.77751,0.1378332,3.916691,0.8771979,0,12.91539
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.129319,55.43476,45.81192,3.315981,3.315981,0,0,0,3.315981,94.37084,4.440892E-16,0,3.129319,3.490507,3.315981,0,0,22.7018,9.167361,0,0.3611872,-0.3611872,17.08254,43.80129,0.1378332,3.647579,2.503456,0,12.29668
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.485415,72.73893,50.2131,2.615537,2.615537,0,0,0,2.615537,247.9572,0,0,6.485415,2.753197,2.615537,0,0,23.10312,8.806174,3.732217,0,3.732217,20.62323,52.87997,0.1377662,2.877091,5.188332,0,15.29159
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,5.875128,75.29285,54.49561,3.641034,3.641034,0,0,0,3.641034,161.3588,0,0,5.875128,3.832668,3.641034,0,0,19.3709,12.16517,2.04246,0,2.04246,22.56088,57.84829,0.1377295,4.005137,4.700102,0,18.0403
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,6.42667,81.62585,57.74952,3.220622,3.220622,0,0,0,3.220622,199.5475,0,0,6.42667,3.390128,3.220622,0,0,17.32844,14.00338,3.036541,0,3.036541,25.4416,65.23473,0.1376751,3.542684,5.141335,0,20.43005
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,6.628332,85.81236,60.36057,2.868963,2.868963,0,0,0,2.868963,231.0358,0,0,6.628332,3.019961,2.868963,0,0,14.2919,16.73627,3.608371,0,3.608371,28.8648,74.01215,0.1376104,3.155859,5.302666,0,23.3646
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,7.394681,93.04752,62.92215,1.746814,1.746814,0,0,0,1.746814,423.3239,0,0,7.394681,1.838752,1.746814,0,0,10.68353,19.9838,5.55593,0,5.55593,34.13561,87.52704,0.137511,1.921496,5.915745,0,27.37849
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,3.932296,78.45459,64.19801,3.311048,3.311048,0,0,0,3.311048,118.7629,0,0,3.932296,3.485314,3.311048,0,0,5.127596,24.98414,0.4469825,0,0.4469825,34.55966,88.61433,0.137503,3.642153,3.145837,0,28.91644
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,3.979647,78.90329,64.42548,1.309545,1.309545,0,0,0,1.309545,303.8953,0,0,3.979647,1.378469,1.309545,0,0,4.680614,25.38643,2.601178,0,2.601178,37.02735,94.94174,0.1374565,1.4405,3.183718,0,29.36607
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.747623,70.61947,64.64307,1.81062,1.81062,0,0,0,1.81062,96.52071,2.220446E-16,0,1.747623,1.905915,1.81062,0,0,2.079435,27.72749,0,0.1582926,-0.1582926,36.8605,94.51391,0.1374565,1.991682,1.398098,0,29.47511
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.8607962,66.21909,63.36722,0,0,0,0,0,0,0,0,0,0.8607962,0,0,0,0,2.255316,27.56919,0.8607962,0,0.8607962,37.67712,96.60781,0.1374411,0,0.6886369,0,28.42999
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,60.91442,60.91442,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,1.011313,0.9607471,0,0,1.39452,28.34391,0,1.011313,-1.011313,36.6111,93.87444,0.1374411,1.056822,0,0,28.34391
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,58.53085,58.53085,3.62261,3.62261,0,0,0,3.62261,0,0,4.440892E-16,0,3.813273,3.62261,0,0,2.5182,27.3326,0,3.813273,-3.813273,32.59156,83.56793,0.1374411,3.984871,0,0,27.3326
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,55.99894,55.99894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.755171,23.51932,0,0,0,32.59156,83.56793,0.1374411,0,0,0,23.51932
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,53.82307,53.82307,5.618682,5.618682,0,0,0,5.618682,0,0,8.881784E-16,0,5.914402,5.618682,0,0,6.755171,23.51932,0,5.914402,-5.914402,26.35723,67.58251,0.1374411,6.180551,0,0,23.51932
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,51.65709,51.65709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.32673,17.60492,0,0,0,26.35723,67.58251,0.1374411,0,0,0,17.60492
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,50.3219,50.3219,0.7901239,0.7901239,0,0,0,0.7901239,0,0,1.110223E-16,0,0.8317093,0.7901239,0,0,13.32673,17.60492,0,0.8317093,-0.8317093,25.48053,65.33457,0.1374411,0.8691362,0,0,17.60492
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,49.20429,49.20429,0.4118357,0.4118357,0,0,0,0.4118357,0,0,5.551115E-17,0,0.4335113,0.4118357,0,0,14.25085,16.77321,0,0.4335113,-0.4335113,25.02357,64.16288,0.1374411,0.4530193,0,0,16.77321
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,48.06691,48.06691,0.8809681,0.8809681,0,0,0,0.8809681,0,0,0,0,0.9273348,0.8809681,0,0,14.73253,16.3397,0,0.9273348,-0.9273348,24.04608,61.65648,0.1374411,0.9690649,0,0,16.3397
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,47.11744,47.11744,1.784434,1.784434,0,0,0,1.784434,0,0,2.220446E-16,0,1.878351,1.784434,0,0,15.7629,15.41237,0,1.878351,-1.878351,22.06612,56.57968,0.1374411,1.962877,0,0,15.41237
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,46.36578,46.36578,0.9309351,0.9309351,0,0,0,0.9309351,0,0,0,0,0.9799317,0.9309351,0,0,17.84996,13.53401,0,0.9799317,-0.9799317,21.03318,53.93113,0.1374411,1.024029,0,0,13.53401
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,45.53499,45.53499,0.02367881,0.02367881,0,0,0,0.02367881,0,0,3.469447E-18,0,0.02492507,0.02367881,0,0,18.93877,12.55408,0,0.02492507,-0.02492507,21.00691,53.86376,0.1374411,0.0260467,0,0,12.55408
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,44.84267,44.84267,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,2.324255,2.208042,0,0,18.96647,12.52916,0,2.324255,-2.324255,18.55693,47.58177,0.1374411,2.428847,0,0,12.52916
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2536312,45.1266,44.3976,0,0,0,0,0,0,0,0,0,0.2536312,0,0,0,0,21.54897,10.2049,0.2536312,0,0.2536312,18.79754,48.19873,0.1374366,0,0.202905,0,10.45853
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.588483,48.62222,43.95254,3.723361,3.723361,0,0,0,3.723361,42.66261,0,4.440892E-16,1.588483,3.919327,3.723361,0,0,21.29534,10.43317,0,2.330844,-2.330844,16.34062,41.89894,0.1374366,4.095696,1.270786,0,12.02165
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.565976,53.52308,45.73279,0,0,0,0,0,0,0,0,0,2.565976,0,0,0,0,23.88517,8.102327,2.565976,0,2.565976,18.77492,48.14072,0.1373908,0,2.052781,0,10.6683
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.376093,68.29035,50.2131,6.981047,6.981047,0,0,0,6.981047,77.00983,0,0,5.376093,7.348471,6.981047,0,0,21.31919,10.41171,0,1.972378,-1.972378,16.69585,42.80978,0.1373908,7.679152,4.300874,0,15.7878
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,5.973136,75.7994,54.57473,1.810066,1.810066,0,0,0,1.810066,329.9954,0,0,5.973136,1.905333,1.810066,0,0,23.51072,8.439328,4.067803,0,4.067803,20.5549,52.70478,0.1373182,1.991073,4.778509,0,14.41246
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,2.794379,67.17993,57.85831,6.263268,6.263268,0,0,0,6.263268,44.61534,0,0,2.794379,6.592914,6.263268,0,0,19.44292,12.10035,0,3.798536,-3.798536,16.5509,42.43811,0.1373182,6.889596,2.235503,0,14.89473
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.13254,79.18113,60.46936,9.134813,9.134813,12,0,3.372,9.134813,56.18659,-4.440892E-16,0,5.13254,0,0,2.865186,2.721927,23.66352,8.301814,7.854467,0,7.854467,24.0023,61.54423,0.1374606,10.0483,4.106032,12,13.43435
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,5.518785,83.97457,63.09029,4.477815,4.477815,11.86689,0,3.338323,4.477815,123.2473,0,0,5.518785,0,0,7.389075,7.019621,15.80905,15.37084,12.53841,0,12.53841,35.89727,92.04411,0.1375602,4.925596,4.415029,12,20.88962
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.581131,77.29491,64.42548,5.353554,5.353554,0,0,0,5.353554,66.89259,0,0,3.581131,5.63532,5.353554,0,0,3.270642,26.6554,0,2.054189,-2.054189,33.73197,86.49206,0.1375602,5.888909,2.864904,0,30.23653
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,2.943738,74.99055,64.59361,3.095186,3.095186,0,0,0,3.095186,95.10696,0,0,2.943738,3.25809,3.095186,0,0,5.553074,24.60121,0,0.3143531,-0.3143531,33.40061,85.64243,0.1375602,3.404705,2.35499,0,27.54495
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,2.930969,75.17753,64.8112,4.655806,4.655806,0,0,0,4.655806,62.953,0,0,2.930969,4.900848,4.655806,0,0,5.902355,24.28686,0,1.969879,-1.969879,31.32418,80.31824,0.1375602,5.121386,2.344775,0,27.21783
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.589665,68.84262,63.47601,0,0,0,0,0,0,0,0,0,1.589665,0,0,0,0,8.091109,22.31698,1.589665,0,1.589665,32.83227,84.18513,0.1375319,0,1.271732,0,23.90664
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,61.0331,61.0331,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,5.011009,4.760458,0,0,6.501444,23.74768,0,5.011009,-5.011009,27.5502,70.6414,0.1375319,5.236505,0,0,23.74768
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,58.58031,58.58031,4.340166,4.340166,0,0,0,4.340166,0,0,0,0,4.568596,4.340166,0,0,12.06923,18.73667,0,4.568596,-4.568596,22.73448,58.29341,0.1375319,4.774183,0,0,18.73667
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,56.04839,56.04839,4.144114,4.144114,0,0,0,4.144114,0,0,0,0,4.362225,4.144114,0,0,17.14545,14.16807,0,4.362225,-4.362225,18.13629,46.50321,0.1375319,4.558525,0,0,14.16807
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,53.85274,53.85274,6.974217,6.974217,0,0,0,6.974217,0,0,8.881784E-16,0,7.341281,6.974217,0,0,21.99237,9.805848,0,7.341281,-7.341281,10.3979,26.66122,0.1375319,7.671639,0,0,9.805848
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,51.65709,51.65709,0.6279565,0.6279565,0,0,0,0.6279565,0,0,0,0,0.6610069,0.6279565,0,0,30.14935,2.464567,0,0.6610069,-0.6610069,9.701135,24.87465,0.1375319,0.6907521,0,0,2.464567
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,50.29223,50.29223,0.5966808,0.5966808,0,0,0,0.5966808,0,0,0,0,0.628085,0.5966808,0,0,30.8838,1.80356,0,0.628085,-0.628085,9.039075,23.17707,0.1375319,0.6563488,0,0,1.80356
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,49.17462,49.17462,2.720815,2.720815,11.52081,0,3.250766,2.720815,0,1.776357E-15,0,0,0,0,8.8,8.36,31.58167,1.175475,8.36,0,8.36,16.97007,43.51291,0.137693,2.992897,0,12,1.175475
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,48.03724,48.03724,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.22167,8.699474,8.36,0,8.36,24.90106,63.84874,0.1377549,0,0,12,8.699474
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,47.09766,47.09766,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.86167,16.22347,8.36,0,8.36,32.83205,84.18458,0.1378167,0,0,12,16.22347
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,46.31632,46.31632,0.1735997,0.1735997,0,0,0,0.1735997,0,0,0,0,0.1827365,0.1735997,0,0,6.50167,23.74747,0,0.1827365,-0.1827365,32.63943,83.69068,0.1378167,0.1909597,0,0,23.74747
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,45.47565,45.47565,1.578587,1.578587,0,0,0,1.578587,0,0,2.220446E-16,0,1.661671,1.578587,0,0,6.704711,23.56474,0,1.661671,-1.661671,30.88788,79.19952,0.1378167,1.736446,0,0,23.56474
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,44.75365,44.75365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.551012,21.90307,0,0,0,30.88788,79.19952,0.1378167,0,0,0,21.90307
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6016009,46.04797,44.30859,0,0,0,0,0,0,0,0,0,0.6016009,0,0,0,0,8.551012,21.90307,0.6016009,0,0.6016009,31.4586,80.66293,0.137806,0,0.4812807,0,22.50467
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.565599,51.55162,43.86353,0,0,0,0,0,0,0,0,0,2.565599,0,0,0,0,7.949411,22.44451,2.565599,0,2.565599,33.89255,86.90379,0.1377604,0,2.052479,0,25.01011
