Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,3.934206,57.94921,45.64378,3.885597,3.885597,0,0,0,3.885597,101.251,0,0,3.934206,4.090103,3.885597,0,0,5.383811,24.75355,0,0.1558961,-0.1558961,33.72822,86.48244,0.1377604,4.274157,3.147365,0,28.68775
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.133458,71.29101,50.2131,4.519585,4.519585,0,0,0,4.519585,135.7084,0,0,6.133458,4.757458,4.519585,0,0,5.55703,24.59765,1.376,0,1.376,35.0336,89.82957,0.137736,4.971543,4.906766,0,30.73111
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,4.74616,70.9313,54.66374,6.303012,6.303012,0,0,0,6.303012,75.29987,0,0,4.74616,6.63475,6.303012,0,0,4.181029,25.83605,0,1.88859,-1.88859,33.04286,84.72511,0.137736,6.933313,3.796928,0,30.58221
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,5.537263,77.96825,57.96711,6.151661,6.151661,0,0,0,6.151661,90.01249,0,0,5.537263,6.475433,6.151661,0,0,6.279462,23.94746,0,0.9381695,-0.9381695,32.05394,82.18942,0.137736,6.766828,4.429811,0,29.48473
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,6.900482,87.49471,60.63749,3.746654,3.746654,0,0,0,3.746654,184.1772,0,0,6.900482,3.943847,3.746654,0,0,7.321873,23.00929,2.956635,0,2.956635,34.85885,89.38148,0.1376835,4.12132,5.520385,0,29.90977
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,6.423865,88.45605,63.25842,4.131765,4.131765,0,0,0,4.131765,155.4751,0,0,6.423865,4.349226,4.131765,0,0,4.365238,25.67026,2.074638,0,2.074638,36.82702,94.42808,0.1376466,4.544942,5.139092,0,32.09413
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,6.853476,92.27525,64.53427,1.821174,1.821174,0,0,0,1.821174,376.3218,2.645851,0,6.853476,1.917026,1.821174,0,0,2.2906,27.53744,2.2906,0,2.2906,39.00008,100,0.137606,2.003292,5.482781,0,34.39091
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,5.6663,86.59734,64.70241,0,0,0,0,0,0,0,5.6663,0,5.6663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137606,0,4.53304,0,35.26528
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,3.848544,78.92297,64.92,5.26931,5.26931,0,0,0,5.26931,73.03697,0,8.881784E-16,3.848544,5.546641,5.26931,0,0,0,29.59898,0,1.698097,-1.698097,37.21012,95.41039,0.137606,5.79624,3.078835,0,33.44752
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.670745,69.24141,63.5848,2.889838,2.889838,0,0,0,2.889838,57.81446,0,0,1.670745,3.041935,2.889838,0,0,1.886775,27.90088,0,1.371191,-1.371191,35.76476,91.70434,0.137606,3.178822,1.336596,0,29.57162
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,61.08256,61.08256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.41032,26.52969,0,0,0,35.76476,91.70434,0.137606,0,0,0,26.52969
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,58.63965,58.63965,1.202308,1.202308,0,0,0,1.202308,0,0,2.220446E-16,0,1.265587,1.202308,0,0,3.41032,26.52969,0,1.265587,-1.265587,34.43072,88.28371,0.137606,1.322539,0,0,26.52969
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,56.07806,56.07806,1.583059,1.583059,0,0,0,1.583059,0,0,2.220446E-16,0,1.666378,1.583059,0,0,4.816528,25.2641,0,1.666378,-1.666378,32.6742,83.77984,0.137606,1.741365,0,0,25.2641
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,53.88241,53.88241,5.925098,5.925098,0,0,0,5.925098,0,0,0,0,6.236946,5.925098,0,0,6.66806,23.59772,0,6.236946,-6.236946,26.09988,66.92265,0.137606,6.517608,0,0,23.59772
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,51.68676,51.68676,1.77963,1.77963,0,0,0,1.77963,0,0,2.220446E-16,0,1.873295,1.77963,0,0,13.598,17.36078,0,1.873295,-1.873295,24.12526,61.85951,0.137606,1.957593,0,0,17.36078
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,50.26256,50.26256,0.905418,0.905418,0,0,0,0.905418,0,0,1.110223E-16,0,0.9530715,0.905418,0,0,15.67944,15.48748,0,0.9530715,-0.9530715,23.12063,59.28355,0.137606,0.9959598,0,0,15.48748
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,49.15484,49.15484,1.17244,1.17244,0,0,0,1.17244,0,0,2.220446E-16,0,1.234147,1.17244,0,0,16.73841,14.53441,0,1.234147,-1.234147,21.81973,55.9479,0.137606,1.289684,0,0,14.53441
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,48.00757,48.00757,0.8721616,0.8721616,0,0,0,0.8721616,0,0,1.110223E-16,0,0.9180648,0.8721616,0,0,18.10968,13.30027,0,0.9180648,-0.9180648,20.852,53.46656,0.137606,0.9593778,0,0,13.30027
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,47.03831,47.03831,0.2300814,0.2300814,0,0,0,0.2300814,0,0,2.775558E-17,0,0.2421909,0.2300814,0,0,19.12975,12.3822,0,0.2421909,-0.2421909,20.59671,52.81197,0.137606,0.2530895,0,0,12.3822
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,46.25698,46.25698,0.6197867,0.6197867,0,0,0,0.6197867,0,0,1.110223E-16,0,0.6524071,0.6197867,0,0,19.39885,12.14001,0,0.6524071,-0.6524071,19.90901,51.04865,0.137606,0.6817654,0,0,12.14001
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,45.42619,45.42619,0.6592903,0.6592903,0,0,0,0.6592903,0,0,0,0,0.6939898,0.6592903,0,0,20.12375,11.4876,0,0.6939898,-0.6939898,19.17748,49.17293,0.137606,0.7252192,0,0,11.4876
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,44.67453,44.67453,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0.6626281,0.6294966,0,0,20.89485,10.79361,0,0.6626281,-0.6626281,18.47901,47.38198,0.137606,0.6924463,0,0,10.79361
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1730261,44.72551,44.22947,0.4252317,0.4252317,0,0,0,0.4252317,40.68983,0,0,0.1730261,0.4476123,0.4252317,0,0,21.6311,10.13098,0,0.2745863,-0.2745863,18.18957,46.63984,0.137606,0.4677549,0.1384209,0,10.30401
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.514162,48.16302,43.72506,0.7313628,0.7313628,0,0,0,0.7313628,207.033,0,0,1.514162,0.7698556,0.7313628,0,0,21.9362,9.856399,0.7443068,0,0.7443068,18.89568,48.45037,0.1375928,0.804499,1.21133,0,11.37056
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,3.863558,57.65459,45.59433,5.557222,5.557222,0,0,0,5.557222,69.52319,0,0,3.863558,5.849708,5.557222,0,0,21.19189,10.52627,0,1.986149,-1.986149,16.8021,43.08221,0.1375928,6.112945,3.090847,0,14.38983
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,5.850301,70.1515,50.2131,3.596798,3.596798,0,0,0,3.596798,162.653,0,0,5.850301,3.786103,3.596798,0,0,23.39873,8.540125,2.064198,0,2.064198,18.76037,48.10341,0.1375562,3.956477,4.680241,0,14.39043
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,6.667497,78.98437,54.7132,4.572727,4.572727,0,0,0,4.572727,145.8101,0,0,6.667497,4.813397,4.572727,0,0,21.33453,10.3979,1.8541,0,1.8541,20.51932,52.61354,0.1375234,5.03,5.333997,0,17.0654
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,7.50456,87.21947,58.0759,1.669573,1.669573,0,0,0,1.669573,449.4898,0,0,7.50456,1.757445,1.669573,0,0,19.48043,12.06659,5.747115,0,5.747115,25.97151,66.59349,0.1374216,1.83653,6.003649,0,19.57115
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.133571,88.82076,60.75618,1.694861,1.694861,0,0,0,1.694861,420.8942,0,0,7.133571,1.784064,1.694861,0,0,13.73331,17.239,5.349507,0,5.349507,31.0465,79.60625,0.1373271,1.864347,5.706857,0,24.37257
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,5.880197,85.97579,63.36722,0,0,0,0,0,0,0,0,0,5.880197,0,0,0,0,8.383805,22.05355,5.880197,0,5.880197,36.62495,93.90993,0.1372233,0,4.704157,0,27.93375
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,5.797709,87.21706,64.70241,0.5877247,0.5877247,0,0,0,0.5877247,986.4666,2.675442,0,5.797709,0.6186576,0.5877247,0,0,2.503609,27.34573,2.503609,0,2.503609,39.00008,100,0.1371792,0.6464972,4.638167,0,33.14344
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.088576,79.85349,64.87054,4.106969,4.106969,0,0,0,4.106969,99.55215,8.881784E-16,0,4.088576,4.323125,4.106969,0,0,0,29.59898,0,0.2345494,-0.2345494,38.75284,99.36606,0.1371792,4.517666,3.270861,0,33.68755
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.765917,71.09881,65.03868,1.911773,1.911773,0,0,0,1.911773,92.37062,0,0,1.765917,2.012393,1.911773,0,0,0.2606105,29.36443,0,0.246476,-0.246476,38.49303,98.69989,0.1371792,2.102951,1.412734,0,31.13035
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.250308,67.89577,63.70349,2.106538,2.106538,0,0,0,2.106538,59.35368,0,4.440892E-16,1.250308,2.217408,2.106538,0,0,0.5344727,29.11795,0,0.9671006,-0.9671006,37.47362,96.08601,0.1371792,2.317192,1.000246,0,30.36826
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,61.20124,61.20124,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,1.472437,1.398815,0,0,1.609029,28.15085,0,1.472437,-1.472437,35.92154,92.10632,0.1371792,1.538696,0,0,28.15085
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,58.74844,58.74844,0.7619529,0.7619529,0,0,0,0.7619529,0,0,0,0,0.8020557,0.7619529,0,0,3.24507,26.67842,0,0.8020557,-0.8020557,35.0761,89.93852,0.1371792,0.8381482,0,0,26.67842
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,56.15718,56.15718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.136242,25.87636,0,0,0,35.0761,89.93852,0.1371792,0,0,0,25.87636
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,53.91208,53.91208,1.176124,1.176124,0,0,0,1.176124,0,0,0,0,1.238026,1.176124,0,0,4.136242,25.87636,0,1.238026,-1.238026,33.7711,86.59239,0.1371792,1.293737,0,0,25.87636
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,51.68676,51.68676,0.7747121,0.7747121,0,0,0,0.7747121,0,0,1.110223E-16,0,0.8154864,0.7747121,0,0,5.511827,24.63833,0,0.8154864,-0.8154864,32.9115,84.3883,0.1371792,0.8521833,0,0,24.63833
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,50.26256,50.26256,0.4412999,0.4412999,0,0,0,0.4412999,0,0,0,0,0.4645262,0.4412999,0,0,6.417922,23.82285,0,0.4645262,-0.4645262,32.42185,83.13278,0.1371792,0.4854299,0,0,23.82285
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,49.15484,49.15484,1.309645,1.309645,0,0,0,1.309645,0,0,2.220446E-16,0,1.378574,1.309645,0,0,6.934063,23.35832,0,1.378574,-1.378574,30.9687,79.40678,0.1371792,1.44061,0,0,23.35832
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,47.98779,47.98779,0.4748069,0.4748069,0,0,0,0.4748069,0,0,5.551115E-17,0,0.4997968,0.4748069,0,0,8.465812,21.97975,0,0.4997968,-0.4997968,30.44187,78.05592,0.1371792,0.5222876,0,0,21.97975
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,46.97897,46.97897,0.7569749,0.7569749,0,0,0,0.7569749,0,0,1.110223E-16,0,0.7968158,0.7569749,0,0,9.021141,21.47995,0,0.7968158,-0.7968158,29.60196,75.9023,0.1371792,0.8326724,0,0,21.47995
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,46.17786,46.17786,0.1934822,0.1934822,0,0,0,0.1934822,0,0,2.775558E-17,0,0.2036654,0.1934822,0,0,9.906492,20.68314,0,0.2036654,-0.2036654,29.38727,75.35183,0.1371792,0.2128304,0,0,20.68314
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,45.33718,45.33718,1.768767,1.768767,0,0,0,1.768767,0,0,2.220446E-16,0,1.86186,1.768767,0,0,10.13279,20.47947,0,1.86186,-1.86186,27.4247,70.3196,0.1371792,1.945644,0,0,20.47947
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,44.56574,44.56574,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0.7889625,0.7495144,0,0,12.20152,18.61761,0,0.7889625,-0.7889625,26.59306,68.18719,0.1371792,0.8244659,0,0,18.61761
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2633256,44.84651,44.091,0.569987,0.569987,0,0,0,0.569987,46.19852,0,0,0.2633256,0.5999863,0.569987,0,0,13.07815,17.82865,0,0.3366607,-0.3366607,26.23819,67.27728,0.1371792,0.6269857,0.2106604,0,18.09197
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.060054,49.68462,43.5866,2.283328,2.283328,0,0,0,2.283328,90.22153,0,0,2.060054,2.403503,2.283328,0,0,13.45221,17.49199,0,0.3434496,-0.3434496,25.87616,66.349,0.1371792,2.511661,1.648043,0,19.55204
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.483431,59.69726,45.50532,4.446808,4.446808,0,0,0,4.446808,100.8236,0,0,4.483431,4.680851,4.446808,0,0,13.83382,17.14854,0,0.1974194,-0.1974194,25.66806,65.81541,0.1371792,4.891489,3.586745,0,21.63197
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,5.832946,70.04769,50.18343,4.348384,4.348384,0,0,0,4.348384,134.1405,0,0,5.832946,4.577247,4.348384,0,0,14.05318,16.95112,1.2557,0,1.2557,26.85932,68.86993,0.137157,4.783223,4.666357,0,22.78406
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.123473,76.63989,54.74287,3.715274,3.715274,0,0,0,3.715274,164.8189,0,0,6.123473,3.910815,3.715274,0,0,12.79748,18.08125,2.212658,0,2.212658,28.95844,74.25225,0.1371181,4.086802,4.898778,0,24.20472
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.123676,80.79987,58.19458,8.39539,8.39539,12,0,3.372,8.39539,72.94094,0,0,6.123676,0,0,3.604611,3.42438,10.58482,20.07264,9.548057,0,9.548057,38.01652,97.47806,0.1372746,9.234928,4.898941,12,26.19632
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,5.628479,81.80505,60.86497,3.276603,3.276603,0,0,0,3.276603,171.7778,1.142658,0,5.628479,3.449056,3.276603,0,0,1.036764,28.66589,1.036764,0,1.036764,39.00008,100,0.1372564,3.604264,4.502783,0,34.29437
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,4.737327,80.98933,63.47601,0,0,0,0,0,0,0,4.737327,0,4.737327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372564,0,3.789861,0,34.3363
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.105953,79.85841,64.8112,0,0,0,0,0,0,0,4.105953,0,4.105953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372564,0,3.284762,0,33.70493
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,3.778572,78.7048,64.97934,0,0,0,0,0,0,0,3.778572,0,3.778572,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1372564,0,3.022858,0,33.37755
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.553751,74.10784,65.14748,6.393154,6.393154,0,0,0,6.393154,39.94509,0,8.881784E-16,2.553751,6.729636,6.393154,0,0,0,29.59898,0,4.175885,-4.175885,34.59831,88.71343,0.1372564,7.032469,2.043001,0,32.15273
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.46561,68.75703,63.81228,4.264414,4.264414,0,0,0,4.264414,34.36839,0,0,1.46561,4.488856,4.264414,0,0,4.639872,25.42309,0,3.023246,-3.023246,31.41153,80.54222,0.1372564,4.690855,1.172488,0,26.8887
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,61.25069,61.25069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.999034,22.39985,0,0,0,31.41153,80.54222,0.1372564,0,0,0,22.39985
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,58.80779,58.80779,1.313411,1.313411,0,0,0,1.313411,0,0,0,0,1.382538,1.313411,0,0,7.999034,22.39985,0,1.382538,-1.382538,29.9542,76.8055,0.1372564,1.444752,0,0,22.39985
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,56.18685,56.18685,5.5734,5.5734,0,0,0,5.5734,0,0,8.881784E-16,0,5.866737,5.5734,0,0,9.535188,21.01731,0,5.866737,-5.866737,23.77012,60.94891,0.1372564,6.130741,0,0,21.01731
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,53.93186,53.93186,3.657739,3.657739,0,0,0,3.657739,0,0,4.440892E-16,0,3.850252,3.657739,0,0,16.05379,15.15057,0,3.850252,-3.850252,19.7116,50.54246,0.1372564,4.023513,0,0,15.15057
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,51.68676,51.68676,0.3203321,0.3203321,0,0,0,0.3203321,0,0,5.551115E-17,0,0.3371916,0.3203321,0,0,20.33184,11.30032,0,0.3371916,-0.3371916,19.35617,49.6311,0.1372564,0.3523653,0,0,11.30032
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,50.26256,50.26256,0.05350768,0.05350768,0,0,0,0.05350768,0,0,6.938894E-18,0,0.05632387,0.05350768,0,0,20.7065,10.96313,0,0.05632387,-0.05632387,19.2968,49.47887,0.1372564,0.05885845,0,0,10.96313
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,49.12517,49.12517,0.4782619,0.4782619,0,0,0,0.4782619,0,0,5.551115E-17,0,0.5034336,0.4782619,0,0,20.76908,10.90681,0,0.5034336,-0.5034336,18.76613,48.11819,0.1372564,0.5260882,0,0,10.90681
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.95811,47.95811,0.9858736,0.9858736,0,0,0,0.9858736,0,0,1.110223E-16,0,1.037762,0.9858736,0,0,21.32845,10.40337,0,1.037762,-1.037762,17.67224,45.31333,0.1372564,1.084461,0,0,10.40337
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,46.92952,46.92952,1.144114,1.144114,0,0,0,1.144114,0,0,2.220446E-16,0,1.20433,1.144114,0,0,22.48152,9.36561,0,1.20433,-1.20433,16.40276,42.05827,0.1372564,1.258525,0,0,9.36561
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,46.11852,46.11852,1.898624,1.898624,0,0,0,1.898624,0,0,2.220446E-16,0,1.998552,1.898624,0,0,23.81967,8.16128,0,1.998552,-1.998552,14.2961,36.6566,0.1372564,2.088487,0,0,8.16128
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,45.25806,45.25806,0.7152557,0.7152557,0,0,0,0.7152557,0,0,1.110223E-16,0,0.7529007,0.7152557,0,0,26.04028,6.162728,0,0.7529007,-0.7529007,13.50247,34.62166,0.1372564,0.7867813,0,0,6.162728
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,44.44706,44.44706,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,2.371998,2.253398,0,0,26.87683,5.409827,0,2.371998,-2.371998,11.00217,28.21063,0.1372564,2.478738,0,0,5.409827
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2554121,44.68459,43.95254,0.693426,0.693426,0,0,0,0.693426,36.83337,0,0,0.2554121,0.7299221,0.693426,0,0,29.51239,3.037829,0,0.4745099,-0.4745099,10.50199,26.92813,0.1372564,0.7627685,0.2043297,0,3.293241
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.461442,50.78711,43.44813,1.261729,1.261729,0,0,0,1.261729,195.0848,0,0,2.461442,1.328136,1.261729,0,0,30.03962,2.563319,1.133306,0,1.133306,11.57714,29.68491,0.1372364,1.387902,1.969153,0,5.024761
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.146664,58.40701,45.39652,3.576597,3.576597,0,0,0,3.576597,115.9388,0,0,4.146664,3.764839,3.576597,0,0,28.90631,3.583294,0.3818241,0,0.3818241,11.93937,30.61371,0.1372297,3.934257,3.317331,0,7.729958
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.036912,63.21844,50.12409,0,0,0,0,0,0,0,0,0,4.036912,0,0,0,0,28.52449,3.926936,4.036912,0,4.036912,15.76912,40.43356,0.1371587,0,3.22953,0,7.963848
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,3.815724,67.53346,54.77254,0,0,0,0,0,0,0,0,0,3.815724,0,0,0,0,24.48758,7.560157,3.815724,0,3.815724,19.38903,49.71537,0.1370917,0,3.052579,0,11.37588
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,5.561191,78.3974,58.24404,3.112019,3.112019,0,0,0,3.112019,178.7004,0,0,5.561191,3.27581,3.112019,0,0,20.67186,10.99431,2.285382,0,2.285382,21.55714,55.2746,0.1370516,3.423221,4.448953,0,16.5555
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,7.918065,93.21819,60.91442,2.908574,2.908574,0,0,0,2.908574,272.2318,0,0,7.918065,3.061657,2.908574,0,0,18.38647,13.05115,4.856408,0,4.856408,26.16433,67.08789,0.1369664,3.199432,6.334452,0,20.96922
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.085212,92.26018,63.5848,3.354669,3.354669,0,0,0,3.354669,211.2045,0,0,7.085212,3.53123,3.354669,0,0,13.53007,17.42192,3.553982,0,3.553982,29.53593,75.73301,0.1369041,3.690136,5.668169,0,24.50713
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,6.938636,93.16613,64.87054,3.361538,3.361538,0,0,0,3.361538,206.4125,0,0,6.938636,3.538461,3.361538,0,0,9.976086,20.6205,3.400175,0,3.400175,32.76162,84.00399,0.1368446,3.697692,5.550909,0,27.55914
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,5.559305,86.5041,65.03868,0,0,0,0,0,0,0,0,0,5.559305,0,0,0,0,6.57591,23.68066,5.559305,0,5.559305,38.03564,97.52709,0.1367474,0,4.447443,0,29.23996
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,2.85514,75.30467,65.19692,4.686979,4.686979,0,0,0,4.686979,60.91643,0,0,2.85514,4.933662,4.686979,0,0,1.016606,28.68403,0,2.078522,-2.078522,35.84469,91.90927,0.1367474,5.155677,2.284112,0,31.53917
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.269195,68.07333,63.81228,0.361233,0.361233,0,0,0,0.361233,351.3508,0,0,1.269195,0.3802452,0.361233,0,0,3.326074,26.60551,0.8889499,0,0.8889499,36.68802,94.07166,0.1367319,0.3973563,1.015356,0,27.87471
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,61.25069,61.25069,10.00459,10.00459,12,0,3.372,10.00459,0,0,0,0,0,0,1.995409,1.895639,2.437124,27.40557,1.895639,0,1.895639,38.48638,98.68283,0.1367704,11.00505,0,12,27.40557
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,58.74844,58.74844,5.036734,5.036734,0,0,0,5.036734,0,0,8.881784E-16,0,5.301825,5.036734,0,0,0.5414854,29.11164,0,5.301825,-5.301825,32.89777,84.35307,0.1367704,5.540407,0,0,29.11164
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,56.15718,56.15718,9.416224,9.416224,12,0,3.372,9.416224,0,0,0,0,0,0,2.583777,2.454588,6.432402,23.80982,2.454588,0,2.454588,35.22639,90.3239,0.1368203,10.35785,0,12,23.80982
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,53.91208,53.91208,1.48438,1.48438,0,0,0,1.48438,0,0,2.220446E-16,0,1.562505,1.48438,0,0,3.977814,26.01895,0,1.562505,-1.562505,33.57937,86.10077,0.1368203,1.632818,0,0,26.01895
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,51.65709,51.65709,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.713931,24.45644,0,0,0,33.57937,86.10077,0.1368203,0,0,0,24.45644
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,50.2131,50.2131,1.738828,1.738828,0,0,0,1.738828,0,0,0,0,1.830345,1.738828,0,0,5.713931,24.45644,0,1.830345,-1.830345,31.65001,81.15372,0.1368203,1.912711,0,0,24.45644
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,49.06583,49.06583,0.4169615,0.4169615,0,0,0,0.4169615,0,0,5.551115E-17,0,0.4389068,0.4169615,0,0,7.747648,22.62609,0,0.4389068,-0.4389068,31.18736,79.96745,0.1368203,0.4586577,0,0,22.62609
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,47.89877,47.89877,0.7301907,0.7301907,0,0,0,0.7301907,0,0,1.110223E-16,0,0.7686218,0.7301907,0,0,8.235322,22.18719,0,0.7686218,-0.7686218,30.37717,77.89001,0.1368203,0.8032098,0,0,22.18719
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,46.87018,46.87018,0.08271679,0.08271679,0,0,0,0.08271679,0,0,0,0,0.08707029,0.08271679,0,0,9.089347,21.41857,0,0.08707029,-0.08707029,30.28539,77.65469,0.1368203,0.09098846,0,0,21.41857
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,46.03939,46.03939,0.9906521,0.9906521,0,0,0,0.9906521,0,0,1.110223E-16,0,1.042792,0.9906521,0,0,9.186091,21.3315,0,1.042792,-1.042792,29.18619,74.83623,0.1368203,1.089717,0,0,21.3315
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,45.17894,45.17894,0.855898,0.855898,0,0,0,0.855898,0,0,1.110223E-16,0,0.9009453,0.855898,0,0,10.34475,20.2887,0,0.9009453,-0.9009453,28.23651,72.40116,0.1368203,0.9414878,0,0,20.2887
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,44.33826,44.33826,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0.6264261,0.5951048,0,0,11.3458,19.38776,0,0.6264261,-0.6264261,27.5762,70.70805,0.1368203,0.6546152,0,0,19.38776
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.106658,44.11867,43.81407,1.323287,1.323287,0,0,0,1.323287,8.06008,0,2.220446E-16,0.106658,1.392934,1.323287,0,0,12.04183,18.76133,0,1.286276,-1.286276,26.22034,67.23151,0.1368203,1.455616,0.08532642,0,18.86799
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.8817114,45.85578,43.30967,0.03181692,0.03181692,0,0,0,0.03181692,2771.203,0,0,0.8817114,0.03349149,0.03181692,0,0,13.47102,17.47506,0.8482199,0,0.8482199,27.02503,69.29482,0.1368055,0.03499861,0.7053691,0,18.35677
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6569213,47.2012,45.28773,7.142283,7.142283,0,0,0,7.142283,9.197638,0,8.881784E-16,0.6569213,7.518193,7.142283,0,0,12.6228,18.23845,0,6.861271,-6.861271,19.79262,50.75021,0.1368055,7.856511,0.525537,0,18.89538
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.198942,56.92461,50.09442,0.6320528,0.6320528,0,0,0,0.6320528,347.9048,0,0,2.198942,0.6653188,0.6320528,0,0,20.24644,11.37718,1.533623,0,1.533623,21.24754,54.48077,0.1367787,0.6952581,1.759154,0,13.57613
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.440241,59.35033,54.80221,0,0,0,0,0,0,0,0,0,1.440241,0,0,0,0,18.71281,12.75744,1.440241,0,1.440241,22.61388,57.98418,0.1367535,0,1.152193,0,14.19769
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.381804,66.19299,58.30338,3.832354,3.832354,0,0,0,3.832354,62.14991,0,4.440892E-16,2.381804,4.034057,3.832354,0,0,17.27257,14.05366,0,1.652252,-1.652252,20.87225,53.51848,0.1367535,4.215589,1.905443,0,16.43546
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.062497,64.5109,61.0331,0,0,0,0,0,0,0,0,0,1.062497,0,0,0,0,19.10841,12.40141,1.062497,0,1.062497,21.88022,56.10302,0.136735,0,0.8499978,0,13.46391
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,1.943086,70.27219,63.64415,0.8232134,0.8232134,0,0,0,0.8232134,236.0368,0,0,1.943086,0.8665404,0.8232134,0,0,18.04591,13.35766,1.076546,0,1.076546,22.90152,58.72174,0.1367162,0.9055347,1.554469,0,15.30074
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,1.871421,71.35419,64.92,0,0,0,0,0,0,0,0,0,1.871421,0,0,0,0,16.96937,14.32655,1.871421,0,1.871421,24.67691,63.274,0.1366836,0,1.497137,0,16.19797
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.276647,69.41591,65.08813,0.4533779,0.4533779,0,0,0,0.4533779,281.5857,0,0,1.276647,0.4772398,0.4533779,0,0,15.09795,16.01083,0.7994074,0,0.7994074,25.43529,65.21857,0.1366697,0.4987157,1.021318,0,17.28748
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.509758,70.41141,65.25626,5.101454,5.101454,0,0,0,5.101454,29.59466,0,0,1.509758,5.369952,5.101454,0,0,14.29854,16.73029,0,3.860194,-3.860194,21.36629,54.78526,0.1366697,5.611599,1.207806,0,18.24005
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.9170544,66.9151,63.86173,3.711027,3.711027,0,0,0,3.711027,24.71161,0,4.440892E-16,0.9170544,3.906344,3.711027,0,0,18.58764,12.8701,0,2.98929,-2.98929,18.21531,46.70581,0.1366697,4.082129,0.7336435,0,13.78715
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,61.25069,61.25069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.90907,9.880811,0,0,0,18.21531,46.70581,0.1366697,0,0,0,9.880811
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,58.74844,58.74844,1.862307,1.862307,0,0,0,1.862307,0,0,2.220446E-16,0,1.960323,1.862307,0,0,21.90907,9.880811,0,1.960323,-1.960323,16.14894,41.40746,0.1366697,2.048538,0,0,9.880811
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,56.1374,56.1374,9.333835,9.333835,12,0,3.372,9.333835,0,0,0,0,0,0,2.666165,2.532857,24.08721,7.920487,2.532857,0,2.532857,18.55182,47.56868,0.1367211,10.26722,0,12,7.920487
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,53.88241,53.88241,5.866168,5.866168,12,0,3.372,5.866168,0,0,0,0,0,0,6.133832,5.827141,21.55436,10.20006,5.827141,0,5.827141,24.07993,61.74329,0.1368393,6.452784,0,12,10.20006
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,51.62742,51.62742,0.8345029,0.8345029,9.634503,0,2.773529,0.8345029,0,1.776357E-15,0,0,0,0,8.8,8.36,15.72721,15.44449,8.36,0,8.36,32.01093,82.07913,0.136931,0.9179533,0,12,15.44449
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,50.18343,50.18343,1.064696,1.064696,0,0,0,1.064696,0,0,2.220446E-16,0,1.120733,1.064696,0,0,7.367214,22.96848,0,1.120733,-1.120733,30.82957,79.05002,0.136931,1.171166,0,0,22.96848
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,49.03616,49.03616,2.225754,2.225754,0,0,0,2.225754,0,0,0,0,2.342899,2.225754,0,0,8.612473,21.84775,0,2.342899,-2.342899,28.35994,72.71764,0.136931,2.44833,0,0,21.84775
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,47.84932,47.84932,1.24385,1.24385,0,0,0,1.24385,0,0,2.220446E-16,0,1.309315,1.24385,0,0,11.21569,19.50485,0,1.309315,-1.309315,26.9798,69.17883,0.136931,1.368235,0,0,19.50485
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,46.81084,46.81084,1.509206,1.509206,0,0,0,1.509206,0,0,2.220446E-16,0,1.588638,1.509206,0,0,12.67049,18.19554,0,1.588638,-1.588638,25.30523,64.88506,0.136931,1.660127,0,0,18.19554
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,45.98005,45.98005,1.750288,1.750288,0,0,0,1.750288,0,0,2.220446E-16,0,1.842409,1.750288,0,0,14.43564,16.6069,0,1.842409,-1.842409,23.36316,59.90541,0.136931,1.925317,0,0,16.6069
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,45.08992,45.08992,1.393433,1.393433,0,0,0,1.393433,0,0,0,0,1.466772,1.393433,0,0,16.48276,14.76449,0,1.466772,-1.466772,21.81704,55.94102,0.136931,1.532777,0,0,14.76449
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,44.22947,44.22947,1.679151,1.679151,0,0,0,1.679151,0,0,2.220446E-16,0,1.767528,1.679151,0,0,18.11251,13.29772,0,1.767528,-1.767528,19.95391,51.16376,0.136931,1.847066,0,0,13.29772
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1447918,44.10887,43.69539,1.041891,1.041891,0,0,0,1.041891,13.89701,0,2.220446E-16,0.1447918,1.096728,1.041891,0,0,20.07643,11.53019,0,0.951936,-0.951936,18.95048,48.59087,0.136931,1.14608,0.1158334,0,11.67498
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.128176,46.4413,43.1712,3.29996,3.29996,0,0,0,3.29996,34.18757,0,0,1.128176,3.473642,3.29996,0,0,21.13414,10.57826,0,2.345466,-2.345466,16.47814,42.25155,0.136931,3.629956,0.9025408,0,11.70643
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.787578,50.51915,45.19872,0.02626094,0.02626094,0,0,0,0.02626094,6806.985,0,0,1.787578,0.0276431,0.02626094,0,0,23.74021,8.23279,1.759935,0,1.759935,18.14776,46.53262,0.1369004,0.02888704,1.430063,0,10.02037
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.720268,62.04338,50.07464,3.775783,3.775783,0,0,0,3.775783,98.52973,0,0,3.720268,3.974508,3.775783,0,0,21.98027,9.816731,0,0.2542396,-0.2542396,17.87977,45.84547,0.1369004,4.153361,2.976215,0,13.537
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,4.669069,70.78891,54.80221,4.962693,4.962693,0,0,0,4.962693,94.08338,0,0,4.669069,5.223887,4.962693,0,0,22.26276,9.562492,0,0.554818,-0.554818,17.29494,44.34591,0.1369004,5.458962,3.735255,0,14.23156
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,4.926919,75.81214,58.30338,0,0,0,0,0,0,0,0,0,4.926919,0,0,0,0,22.87923,9.007674,4.926919,0,4.926919,21.96902,56.33072,0.1368146,0,3.941535,0,13.93459
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.077289,88.89256,61.0331,0,0,0,0,0,0,0,0,0,7.077289,0,0,0,0,17.95231,13.4419,7.077289,0,7.077289,28.68313,73.54634,0.1366916,0,5.661831,0,20.51919
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,5.593587,84.98087,63.64415,6.590313,6.590313,0,0,0,6.590313,84.87589,0,0,5.593587,6.937172,6.590313,0,0,10.87502,19.81146,0,1.343585,-1.343585,27.26687,69.9149,0.1366916,7.249345,4.47487,0,25.40505
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.641071,74.25633,64.97934,2.25536,2.25536,0,0,0,2.25536,117.102,0,0,2.641071,2.374063,2.25536,0,0,12.36789,18.46788,0.2670074,0,0.2670074,27.52017,70.5644,0.1366869,2.480896,2.112856,0,21.10895
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.098324,76.18924,65.14748,0,0,0,0,0,0,0,0,0,3.098324,0,0,0,0,12.10088,18.70818,3.098324,0,3.098324,30.4595,78.10113,0.1366332,0,2.478659,0,21.80651
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.090582,72.50498,65.25626,0,0,0,0,0,0,0,0,0,2.090582,0,0,0,0,9.00256,21.49667,2.090582,0,2.090582,32.4428,83.1865,0.1365969,0,1.672465,0,23.58726
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.555288,69.18462,63.92107,1.958855,1.958855,0,0,0,1.958855,79.39782,0,0,1.555288,2.061952,1.958855,0,0,6.911978,23.3782,0,0.5066645,-0.5066645,31.90873,81.81709,0.1365969,2.15474,1.24423,0,24.93349
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,61.25069,61.25069,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,2.83531,2.693544,0,0,7.474939,22.87153,0,2.83531,-2.83531,28.92005,74.15382,0.1365969,2.962898,0,0,22.87153
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,58.74844,58.74844,8.100727,8.100727,12,0,3.372,8.100727,0,0,0,0,0,0,3.899273,3.70431,10.62528,20.03622,3.70431,0,3.70431,32.43427,83.16462,0.1366718,8.910799,0,12,20.03622
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,56.1374,56.1374,1.558358,1.558358,0,0,0,1.558358,0,0,2.220446E-16,0,1.640377,1.558358,0,0,6.920973,23.3701,0,1.640377,-1.640377,30.70516,78.73102,0.1366718,1.714194,0,0,23.3701
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,53.88241,53.88241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.743614,21.72972,0,0,0,30.70516,78.73102,0.1366718,0,0,0,21.72972
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,51.59775,51.59775,1.47476,1.47476,0,0,0,1.47476,0,0,2.220446E-16,0,1.552379,1.47476,0,0,8.743614,21.72972,0,1.552379,-1.552379,29.06881,74.53526,0.1366718,1.622236,0,0,21.72972
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,50.12409,50.12409,0.7620479,0.7620479,0,0,0,0.7620479,0,0,0,0,0.8021557,0.7620479,0,0,10.46848,20.17735,0,0.8021557,-0.8021557,28.22326,72.36719,0.1366718,0.8382527,0,0,20.17735
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,48.95704,48.95704,0.6734082,0.6734082,0,0,0,0.6734082,0,0,1.110223E-16,0,0.7088507,0.6734082,0,0,11.35976,19.37519,0,0.7088507,-0.7088507,27.47607,70.45131,0.1366718,0.7407489,0,0,19.37519
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,47.78998,47.78998,1.096886,1.096886,0,0,0,1.096886,0,0,0,0,1.154617,1.096886,0,0,12.14738,18.66634,0,1.154617,-1.154617,26.25899,67.33061,0.1366718,1.206575,0,0,18.66634
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,46.73172,46.73172,0.8928496,0.8928496,0,0,0,0.8928496,0,0,1.110223E-16,0,0.9398417,0.8928496,0,0,13.43028,17.51172,0,0.9398417,-0.9398417,25.26831,64.79041,0.1366718,0.9821346,0,0,17.51172
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,45.90093,45.90093,0.4944586,0.4944586,0,0,0,0.4944586,0,0,5.551115E-17,0,0.5204828,0.4944586,0,0,14.47455,16.57188,0,0.5204828,-0.5204828,24.71968,63.38366,0.1366718,0.5439045,0,0,16.57188
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,45.0108,45.0108,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.05287,16.0514,0,0,0,24.71968,63.38366,0.1366718,0,0,0,16.0514
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,44.14046,44.14046,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,1.150062,1.092559,0,0,15.05287,16.0514,0,1.150062,-1.150062,23.5074,60.27528,0.1366718,1.201815,0,0,16.0514
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.6810066,45.54927,43.5866,0.2361424,0.2361424,0,0,0,0.2361424,288.3881,0,0,0.6810066,0.248571,0.2361424,0,0,16.33071,14.90134,0.4324356,0,0.4324356,23.91765,61.32718,0.1366643,0.2597567,0.5448053,0,15.58234
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,2.900877,51.76759,43.06241,2.592127,2.592127,0,0,0,2.592127,111.9111,0,0,2.900877,2.728555,2.592127,0,0,15.89828,15.29053,0.1723223,0,0.1723223,24.08113,61.74636,0.1366613,2.85134,2.320702,0,18.19141
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.030609,61.17728,45.08992,3.265903,3.265903,0,0,0,3.265903,154.0342,0,0,5.030609,3.437793,3.265903,0,0,15.72595,15.44562,1.592816,0,1.592816,25.59221,65.62091,0.1366337,3.592494,4.024487,0,20.47623
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.030767,74.81448,50.0153,4.453088,4.453088,0,0,0,4.453088,157.8852,0,0,7.030767,4.687461,4.453088,0,0,14.13314,16.87915,2.343306,0,2.343306,27.81526,71.32104,0.1365931,4.898396,5.624614,0,23.90992
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,6.94193,80.3364,54.80221,0,0,0,0,0,0,0,0,0,6.94193,0,0,0,0,11.78983,18.98813,6.94193,0,6.94193,34.40096,88.2074,0.1364729,0,5.553544,0,25.93006
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,7.941984,89.87917,58.36272,7.262171,7.262171,0,0,0,7.262171,109.361,0,0,7.941984,7.644391,7.262171,0,0,4.847901,25.23587,0.2975934,0,0.2975934,34.68328,88.9313,0.1364678,7.988388,6.353587,0,33.17785
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,7.995443,93.88549,61.08256,1.313102,1.313102,0,0,0,1.313102,608.8971,2.062922,0,7.995443,1.382213,1.313102,0,0,4.550308,25.5037,4.550308,0,4.550308,39.00008,100,0.1363891,1.444413,6.396354,0,33.49915
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,7.431623,94.30006,63.70349,4.583055,4.583055,0,0,0,4.583055,162.1544,2.607355,0,7.431623,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1363891,5.04136,5.945298,0,37.0306
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,5.886175,87.97863,64.97934,5.952641,5.952641,0,0,0,5.952641,98.88342,8.881784E-16,0,5.886175,6.265938,5.952641,0,0,0,29.59898,0,0.3797632,-0.3797632,38.59977,98.97358,0.1363891,6.547905,4.70894,0,35.48515
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.122338,84.63271,65.14748,2.918502,2.918502,0,0,0,2.918502,175.5126,1.628272,0,5.122338,3.072108,2.918502,0,0,0.4219591,29.21922,0.4219591,0,0.4219591,39.00008,100,0.1363818,3.210352,4.097871,0,34.34155
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,3.709887,78.80154,65.31561,2.764473,2.764473,0,0,0,2.764473,134.1987,0.7999148,0,3.709887,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1363818,3.04092,2.967909,0,33.30886
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.448498,68.80996,63.92107,9.580847,9.580847,8.204773,0,2.411808,9.580847,15.11869,4.440892E-16,0,1.448498,1.448498,1.376074,0,0,0,29.59898,0,0,0,39.00008,100,0.1363818,10.53893,1.158799,12,31.04748
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,61.25069,61.25069,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1363818,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,58.74844,58.74844,2.208654,2.208654,0,0,0,2.208654,0,0,4.440892E-16,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1363818,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,56.10773,56.10773,9.820566,9.820566,12,0,3.372,9.820566,0,0,0,0,0,0,2.179434,2.070462,7.74482,22.62864,2.070462,0,2.070462,33.61691,86.19703,0.1364236,10.80262,0,12,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,53.85274,53.85274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.674358,24.49206,0,0,0,33.61691,86.19703,0.1364236,0,0,0,24.49206
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,51.54829,51.54829,0.5446893,0.5446893,0,0,0,0.5446893,0,0,1.110223E-16,0,0.5733572,0.5446893,0,0,5.674358,24.49206,0,0.5733572,-0.5733572,33.01254,84.64736,0.1364236,0.5991582,0,0,24.49206
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,50.04497,50.04497,1.390895,1.390895,0,0,0,1.390895,0,0,0,0,1.4641,1.390895,0,0,6.311422,23.9187,0,1.4641,-1.4641,31.46924,80.6902,0.1364236,1.529985,0,0,23.9187
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,48.89769,48.89769,0.8748047,0.8748047,0,0,0,0.8748047,0,0,1.110223E-16,0,0.9208471,0.8748047,0,0,7.9382,22.4546,0,0.9208471,-0.9208471,30.49858,78.20134,0.1364236,0.9622852,0,0,22.4546
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,47.70097,47.70097,0.4514182,0.4514182,0,0,0,0.4514182,0,0,5.551115E-17,0,0.4751771,0.4514182,0,0,8.961364,21.53375,0,0.4751771,-0.4751771,29.9977,76.91703,0.1364236,0.49656,0,0,21.53375
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,46.65259,46.65259,1.103271,1.103271,0,0,0,1.103271,0,0,2.220446E-16,0,1.161337,1.103271,0,0,9.489338,21.05857,0,1.161337,-1.161337,28.77354,73.77817,0.1364236,1.213598,0,0,21.05857
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,45.78225,45.78225,1.445356,1.445356,0,0,0,1.445356,0,0,0,0,1.521427,1.445356,0,0,10.77971,19.89724,0,1.521427,-1.521427,27.16982,69.66606,0.1364236,1.589891,0,0,19.89724
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,44.89212,44.89212,0.9444735,0.9444735,0,0,0,0.9444735,0,0,1.110223E-16,0,0.9941826,0.9444735,0,0,12.47019,18.37581,0,0.9941826,-0.9941826,26.12186,66.97899,0.1364236,1.038921,0,0,18.37581
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,44.00199,44.00199,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,1.27065,1.207117,0,0,13.57483,17.38163,0,1.27065,-1.27065,24.78248,63.54469,0.1364236,1.327829,0,0,17.38163
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5240985,44.95285,43.44813,1.161503,1.161503,0,0,0,1.161503,45.12244,0,0,0.5240985,1.222635,1.161503,0,0,14.98667,16.11098,0,0.6985361,-0.6985361,24.04615,61.65668,0.1364236,1.277653,0.4192788,0,16.63507
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.135936,49.22777,42.92395,0,0,0,0,0,0,0,0,0,2.135936,0,0,0,0,15.76282,15.41244,2.135936,0,2.135936,26.07248,66.85238,0.1363868,0,1.708748,0,17.54838
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.642414,52.94294,44.95146,0.7985577,0.7985577,0,0,0,0.7985577,330.8983,0,0,2.642414,0.8405871,0.7985577,0,0,13.62688,17.33478,1.801827,0,1.801827,27.78185,71.23536,0.1363557,0.8784135,2.113931,0,19.9772
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.133471,59.85586,49.92629,0,0,0,0,0,0,0,0,0,3.133471,0,0,0,0,11.82506,18.95643,3.133471,0,3.133471,30.75452,78.85757,0.1363016,0,2.506777,0,22.0899
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.325204,69.40383,54.74287,3.663656,3.663656,0,0,0,3.663656,118.0571,0,0,4.325204,3.85648,3.663656,0,0,8.691586,21.77655,0.4687243,0,0.4687243,31.19919,79.99776,0.1362935,4.030021,3.460163,0,26.10176
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,2.996409,68.3858,58.30338,4.909774,4.909774,0,0,0,4.909774,61.02948,0,0,2.996409,5.168183,4.909774,0,0,8.222861,22.1984,0,2.171774,-2.171774,28.90994,74.12789,0.1362935,5.400751,2.397128,0,25.19481
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,2.960284,71.19944,61.0331,0,0,0,0,0,0,0,0,0,2.960284,0,0,0,0,10.63594,20.02663,2.960284,0,2.960284,31.71831,81.32883,0.1362425,0,2.368227,0,22.98691
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.034863,74.37297,63.70349,2.252737,2.252737,0,0,0,2.252737,134.7189,0,0,3.034863,2.371302,2.252737,0,0,7.675659,22.69089,0.6635611,0,0.6635611,32.34782,82.94296,0.1362311,2.478011,2.427891,0,25.72575
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,3.813656,78.84734,64.97934,3.750614,3.750614,0,0,0,3.750614,101.6808,0,0,3.813656,3.948015,3.750614,0,0,7.012098,23.28809,0,0.1343595,-0.1343595,32.20619,82.57981,0.1362311,4.125676,3.050925,0,27.10175
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.540007,77.93068,65.14748,1.373109,1.373109,0,0,0,1.373109,257.8097,0,0,3.540007,1.445378,1.373109,0,0,7.161386,23.15373,2.094629,0,2.094629,34.19333,87.67503,0.136195,1.51042,2.832006,0,26.69374
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.473533,70.34461,65.31561,0,0,0,0,0,0,0,0,0,1.473533,0,0,0,0,5.066757,25.0389,1.473533,0,1.473533,35.59125,91.25942,0.1361697,0,1.178826,0,26.51243
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.447935,65.3365,63.86173,0,0,0,0,0,0,0,0,0,0.447935,0,0,0,0,3.593224,26.36508,0.447935,0,0.447935,36.01619,92.34903,0.136162,0,0.358348,0,26.81301
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,61.20124,61.20124,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,6.51934,6.193373,0,0,3.145289,26.76822,0,6.51934,-6.51934,29.14421,74.72858,0.136162,6.81271,0,0,26.76822
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,58.6891,58.6891,6.615833,6.615833,0,0,0,6.615833,0,0,8.881784E-16,0,6.964035,6.615833,0,0,10.389,20.24888,0,6.964035,-6.964035,21.80347,55.90622,0.136162,7.277416,0,0,20.24888
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,56.07806,56.07806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.12682,13.28484,0,0,0,21.80347,55.90622,0.136162,0,0,0,13.28484
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,53.7934,53.7934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.12682,13.28484,0,0,0,21.80347,55.90622,0.136162,0,0,0,13.28484
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,51.51862,51.51862,1.68041,1.68041,0,0,0,1.68041,0,0,0,0,1.768853,1.68041,0,0,18.12682,13.28484,0,1.768853,-1.768853,19.93894,51.12537,0.136162,1.848451,0,0,13.28484
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,50.0153,50.0153,1.583245,1.583245,0,0,0,1.583245,0,0,0,0,1.666574,1.583245,0,0,20.09221,11.51599,0,1.666574,-1.666574,18.18221,46.62096,0.136162,1.74157,0,0,11.51599
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,48.84824,48.84824,0.4786001,0.4786001,0,0,0,0.4786001,0,0,5.551115E-17,0,0.5037896,0.4786001,0,0,21.94396,9.849417,0,0.5037896,-0.5037896,17.65117,45.25932,0.136162,0.5264602,0,0,9.849417
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,47.65151,47.65151,0.2908801,0.2908801,0,0,0,0.2908801,0,0,0,0,0.3061896,0.2908801,0,0,22.50372,9.345627,0,0.3061896,-0.3061896,17.32842,44.43176,0.136162,0.3199681,0,0,9.345627
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,46.56358,46.56358,1.916567,1.916567,0,0,0,1.916567,0,0,0,0,2.017439,1.916567,0,0,22.84393,9.039437,0,2.017439,-2.017439,15.20185,38.97903,0.136162,2.108223,0,0,9.039437
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,45.70312,45.70312,0.01099771,0.01099771,0,0,0,0.01099771,0,0,1.734723E-18,0,0.01157654,0.01099771,0,0,25.08553,7.021999,0,0.01157654,-0.01157654,15.18965,38.94774,0.136162,0.01209748,0,0,7.021999
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,44.813,44.813,0.2282394,0.2282394,0,0,0,0.2282394,0,0,2.775558E-17,0,0.240252,0.2282394,0,0,25.09839,7.010422,0,0.240252,-0.240252,14.9364,38.29839,0.136162,0.2510633,0,0,7.010422
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,43.8932,43.8932,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0.7728224,0.7341813,0,0,25.36534,6.77017,0,0.7728224,-0.7728224,14.12178,36.20961,0.136162,0.8075995,0,0,6.77017
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2439778,44.00593,43.30967,1.157403,1.157403,0,0,0,1.157403,21.07977,0,0,0.2439778,1.218319,1.157403,0,0,26.22403,5.997348,0,0.9743408,-0.9743408,13.09473,33.57616,0.136162,1.273143,0.1951823,0,6.241326
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.234547,46.33171,42.75581,1.202587,1.202587,0,0,0,1.202587,102.6576,0,2.220446E-16,1.234547,1.265881,1.202587,0,0,27.30663,5.023007,0,0.03133412,-0.03133412,13.0617,33.49147,0.136162,1.322846,0.9876378,0,6.257555
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.334518,51.82108,44.813,3.985796,3.985796,0,0,0,3.985796,58.57093,0,0,2.334518,4.195575,3.985796,0,0,27.34145,4.991673,0,1.861057,-1.861057,11.09997,28.46142,0.136162,4.384376,1.867614,0,7.326191
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,3.90797,62.39088,49.78782,1.214936,1.214936,0,0,0,1.214936,321.6605,0,0,3.90797,1.27888,1.214936,0,0,29.40929,3.130616,2.62909,0,2.62909,13.59415,34.85672,0.1361167,1.33643,3.126376,0,7.038586
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.32745,69.34596,54.68353,4.790494,4.790494,0,0,0,4.790494,90.33411,0,0,4.32745,5.042625,4.790494,0,0,26.7802,5.496797,0,0.7151752,-0.7151752,12.84029,32.92375,0.1361167,5.269543,3.46196,0,9.824246
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.246932,77.06734,58.24404,4.494374,4.494374,0,0,0,4.494374,116.7444,0,0,5.246932,4.73092,4.494374,0,0,27.57484,4.781621,0.5160117,0,0.5160117,13.32982,34.17896,0.1361079,4.943812,4.197546,0,10.02855
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.005996,75.20446,61.0331,0,0,0,0,0,0,0,0,0,4.005996,0,0,0,0,27.05883,5.246032,4.005996,0,4.005996,17.13024,43.92361,0.136039,0,3.204797,0,9.252028
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,4.953859,82.11965,63.64415,5.368828,5.368828,0,0,0,5.368828,92.27077,0,0,4.953859,5.651398,5.368828,0,0,23.05283,8.851428,0,0.6975392,-0.6975392,16.39497,42.0383,0.136039,5.905711,3.963087,0,13.80529
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.299613,80.85836,64.97934,4.418384,4.418384,0,0,0,4.418384,97.3119,0,0,4.299613,4.65093,4.418384,0,0,23.82788,8.15389,0,0.3513168,-0.3513168,16.02465,41.08876,0.136039,4.860222,3.439691,0,12.4535
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,4.880091,83.48421,65.08813,4.027567,4.027567,0,0,0,4.027567,121.1672,0,0,4.880091,4.239544,4.027567,0,0,24.21823,7.802572,0.6405466,0,0.6405466,16.63232,42.6469,0.136028,4.430324,3.904073,0,12.68266
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,3.792889,79.07256,65.25626,0,0,0,0,0,0,0,0,0,3.792889,0,0,0,0,23.57768,8.379065,3.792889,0,3.792889,20.23058,51.87317,0.1359629,0,3.034311,0,12.17195
