Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.9137891,66.90399,63.86173,0,0,0,0,0,0,0,0,0,0.9137891,0,0,0,0,19.78479,11.79266,0.9137891,0,0.9137891,21.09747,54.09597,0.1359473,0,0.7310313,0,12.70645
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,61.1419,61.1419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.871,12.61508,0,0,0,21.09747,54.09597,0.1359473,0,0,0,12.61508
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,58.63965,58.63965,3.178239,3.178239,0,0,0,3.178239,0,0,4.440892E-16,0,3.345515,3.178239,0,0,18.871,12.61508,0,3.345515,-3.345515,17.57099,45.05373,0.1359473,3.496063,0,0,12.61508
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,56.01872,56.01872,2.297654,2.297654,0,0,0,2.297654,0,0,0,0,2.418583,2.297654,0,0,22.58824,9.26956,0,2.418583,-2.418583,15.02158,38.51679,0.1359473,2.52742,0,0,9.26956
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,53.74395,53.74395,3.200281,3.200281,0,0,0,3.200281,0,0,4.440892E-16,0,3.368717,3.200281,0,0,25.27556,6.850976,0,3.368717,-3.368717,11.47064,29.41184,0.1359473,3.520309,0,0,6.850976
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,51.42962,51.42962,1.20083,1.20083,0,0,0,1.20083,0,0,0,0,1.264032,1.20083,0,0,29.01858,3.48226,0,1.264032,-1.264032,10.13823,25.99542,0.1359473,1.320913,0,0,3.48226
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,49.90651,49.90651,1.096296,1.096296,0,0,0,1.096296,0,0,2.220446E-16,0,1.153995,1.096296,0,0,30.42306,2.218228,0,1.153995,-1.153995,8.921815,22.8764,0.1359473,1.205925,0,0,2.218228
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,48.72956,48.72956,1.940051,1.940051,10.74005,0,3.053233,1.940051,0,0,0,0,0,0,8.8,8.36,31.70527,1.064232,8.36,0,8.36,16.85281,43.21224,0.1360783,2.134056,0,12,1.064232
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,47.54272,47.54272,0.1485745,0.1485745,8.948574,0,2.599989,0.1485745,0,1.776357E-15,0,0,0,0,8.8,8.36,23.34527,8.588232,8.36,0,8.36,24.7838,63.54808,0.1361455,0.163432,0,12,8.588232
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,46.45479,46.45479,0.9871453,0.9871453,9.787146,0,2.812148,0.9871453,0,0,0,0,0,0,8.8,8.36,14.98527,16.11223,8.36,0,8.36,32.71479,83.88392,0.1362424,1.08586,0,12,16.11223
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,45.59433,45.59433,2.20143,2.20143,0,0,0,2.20143,0,0,4.440892E-16,0,2.317294,2.20143,0,0,6.625273,23.63623,0,2.317294,-2.317294,30.27215,77.62074,0.1362424,2.421572,0,0,23.63623
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,44.67453,44.67453,0.8544955,0.8544955,0,0,0,0.8544955,0,0,1.110223E-16,0,0.899469,0.8544955,0,0,9.200045,21.31894,0,0.899469,-0.899469,29.32403,75.18966,0.1362424,0.9399451,0,0,21.31894
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,43.75473,43.75473,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0.7344304,0.6977089,0,0,10.19945,20.41947,0,0.7344304,-0.7344304,28.54987,73.20464,0.1362424,0.7674798,0,0,20.41947
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.636214,44.96832,43.14153,0.9231357,0.9231357,0,0,0,0.9231357,68.9188,0,0,0.636214,0.9717218,0.9231357,0,0,11.01549,19.68504,0,0.3355078,-0.3355078,28.19621,72.29784,0.1362424,1.015449,0.5089712,0,20.32125
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.685493,50.58401,42.58768,2.555095,2.555095,0,0,0,2.555095,105.1034,0,0,2.685493,2.689574,2.555095,0,0,11.38827,19.34953,0,0.004081171,-0.004081171,28.19191,72.2868,0.1362424,2.810605,2.148394,0,22.03502
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,4.872229,60.14471,44.67453,4.120372,4.120372,0,0,0,4.120372,118.2473,0,0,4.872229,4.337234,4.120372,0,0,11.39281,19.34545,0.5349948,0,0.5349948,28.69945,73.58819,0.1362332,4.532409,3.897783,0,24.21768
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,6.622294,72.70403,49.7087,4.456412,4.456412,0,0,0,4.456412,148.6015,0,0,6.622294,4.69096,4.456412,0,0,10.85781,19.82695,1.931334,0,1.931334,30.53168,78.28619,0.1362001,4.902053,5.297835,0,26.44924
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.116648,80.9317,54.63407,4.669998,4.669998,0,0,0,4.669998,152.3908,0,0,7.116648,4.915787,4.669998,0,0,8.92648,21.56515,2.200861,0,2.200861,32.61959,83.63982,0.1361624,5.136997,5.693318,0,28.68179
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.002415,90.04303,58.24404,1.813697,1.813697,0,0,0,1.813697,441.2212,0,0,8.002415,1.909154,1.813697,0,0,6.72562,23.54592,6.09326,0,6.09326,38.40017,98.46178,0.1360582,1.995066,6.401932,0,31.54833
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,7.799823,92.64206,60.97376,3.120199,3.120199,0,0,0,3.120199,249.9784,3.883044,0,7.799823,3.28442,3.120199,0,0,0.6323595,29.02985,0.6323595,0,0.6323595,39.00008,100,0.1360474,3.432219,6.239859,0,36.82968
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,6.326283,88.45975,63.64415,0,0,0,0,0,0,0,6.326283,0,6.326283,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360474,0,5.061027,0,35.92526
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.198068,84.70457,64.92,5.668345,5.668345,0,0,0,5.668345,91.70345,0,0,5.198068,5.96668,5.668345,0,0,0,29.59898,0,0.7686114,-0.7686114,38.18989,97.9226,0.1360474,6.23518,4.158454,0,34.79705
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.025976,84.13103,65.08813,0.9137955,0.9137955,0,0,0,0.9137955,550.011,3.210073,0,5.025976,0.96189,0.9137955,0,0,0.8540127,28.83037,0.8540127,0,0.8540127,39.00008,100,0.1360328,1.005175,4.020781,0,33.85634
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.547268,78.01453,65.19692,2.957552,2.957552,0,0,0,2.957552,119.9393,0.434055,0,3.547268,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1360328,3.253307,2.837814,0,33.14624
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.578928,69.15467,63.81228,5.946273,5.946273,0,0,0,5.946273,26.55323,0,8.881784E-16,1.578928,6.259234,5.946273,0,0,0,29.59898,0,4.680307,-4.680307,34.0666,87.35008,0.1360328,6.5409,1.263142,0,31.17791
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,61.08256,61.08256,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,6.696793,6.361953,0,0,5.200341,24.91867,0,6.696793,-6.696793,27.00756,69.25002,0.1360328,6.998148,0,0,24.91867
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,58.53085,58.53085,7.767175,7.767175,12,0,3.372,7.767175,0,0,0,0,0,0,4.232825,4.021184,12.64122,18.22188,4.021184,0,4.021184,30.82239,79.03162,0.1361135,8.543892,0,12,18.22188
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,55.93959,55.93959,2.567113,2.567113,11.36711,0,3.211879,2.567113,0,1.776357E-15,0,0,0,0,8.8,8.36,8.620038,21.84094,8.36,0,8.36,38.75338,99.36745,0.1362658,2.823824,0,12,21.84094
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,53.65493,53.65493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2600377,29.36494,0,0,0,38.75338,99.36745,0.1362658,0,0,0,29.36494
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,51.35049,51.35049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2600377,29.36494,0,0,0,38.75338,99.36745,0.1362658,0,0,0,29.36494
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,49.81749,49.81749,0.8894243,0.8894243,0,0,0,0.8894243,0,0,1.110223E-16,0,0.9362361,0.8894243,0,0,0.2600377,29.36494,0,0.9362361,-0.9362361,37.76651,96.837,0.1362658,0.9783668,0,0,29.36494
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,48.65044,48.65044,0.7030017,0.7030017,0,0,0,0.7030017,0,0,0,0,0.7400019,0.7030017,0,0,1.3003,28.42871,0,0.7400019,-0.7400019,36.98647,94.83692,0.1362658,0.7733019,0,0,28.42871
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,47.42404,47.42404,0.8210733,0.8210733,0,0,0,0.8210733,0,0,1.110223E-16,0,0.8642877,0.8210733,0,0,2.122524,27.68871,0,0.8642877,-0.8642877,36.07544,92.50093,0.1362658,0.9031806,0,0,27.68871
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,46.34599,46.34599,0.6297166,0.6297166,0,0,0,0.6297166,0,0,1.110223E-16,0,0.6628596,0.6297166,0,0,3.082844,26.82442,0,0.6628596,-0.6628596,35.37672,90.70936,0.1362658,0.6926883,0,0,26.82442
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,45.47565,45.47565,0.7186562,0.7186562,0,0,0,0.7186562,0,0,0,0,0.7564802,0.7186562,0,0,3.819355,26.16156,0,0.7564802,-0.7564802,34.57932,88.66475,0.1362658,0.7905219,0,0,26.16156
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,44.53607,44.53607,1.753172,1.753172,0,0,0,1.753172,0,0,0,0,1.845444,1.753172,0,0,4.659888,25.40508,0,1.845444,-1.845444,32.63405,83.67689,0.1362658,1.928489,0,0,25.40508
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,43.5866,43.5866,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0.7820762,0.7429724,0,0,6.710382,23.55964,0,0.7820762,-0.7820762,31.80967,81.5631,0.1362658,0.8172696,0,0,23.55964
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.1998223,43.52212,42.95362,1.137624,1.137624,0,0,0,1.137624,17.56488,0,0,0.1998223,1.197499,1.137624,0,0,7.579356,22.77756,0,0.9976764,-0.9976764,30.75803,78.86658,0.1362658,1.251386,0.1598578,0,22.97738
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.8725365,44.86388,42.3602,4.082791,4.082791,0,0,0,4.082791,21.37108,0,0,0.8725365,4.297675,4.082791,0,0,8.687885,21.77988,0,3.425138,-3.425138,27.14761,69.60913,0.1362658,4.49107,0.6980292,0,22.65242
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6577659,46.38258,44.47673,3.394562,3.394562,0,0,0,3.394562,19.37705,0,4.440892E-16,0.6577659,3.573223,3.394562,0,0,12.49359,18.35474,0,2.915457,-2.915457,24.07445,61.72924,0.1362658,3.734018,0.5262128,0,19.01251
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.609025,57.71793,49.57024,5.31524,5.31524,0,0,0,5.31524,49.08575,0,0,2.609025,5.594989,5.31524,0,0,15.73299,15.43929,0,2.985964,-2.985964,20.92697,53.65879,0.1362658,5.846764,2.08722,0,18.04831
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.807026,60.28837,54.54506,1.52454,1.52454,0,0,0,1.52454,118.5293,0,0,1.807026,1.604779,1.52454,0,0,19.05073,12.45332,0.2022476,0,0.2022476,21.11884,54.15076,0.1362623,1.676994,1.445621,0,14.26035
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.352173,62.56045,58.19458,0,0,0,0,0,0,0,0,0,1.352173,0,0,0,0,18.84848,12.63535,1.352173,0,1.352173,22.40162,57.43995,0.1362392,0,1.081738,0,13.98752
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,4.551867,77.33691,60.97376,5.486689,5.486689,0,0,0,5.486689,82.962,8.881784E-16,0,4.551867,5.775462,5.486689,0,0,17.49631,13.8523,0,1.223595,-1.223595,21.11184,54.13282,0.1362392,6.035357,3.641493,0,18.40417
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,5.813395,86.00025,63.64415,1.184263,1.184263,0,0,0,1.184263,490.8873,0,0,5.813395,1.246592,1.184263,0,0,18.85586,12.62871,4.566803,0,4.566803,25.44429,65.24164,0.1361613,1.302689,4.650716,0,18.4421
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,3.829281,78.84452,64.92,5.256404,5.256404,0,0,0,5.256404,72.84983,0,0,3.829281,5.533057,5.256404,0,0,14.28906,16.73883,0,1.703775,-1.703775,23.64835,60.63668,0.1361613,5.782044,3.063425,0,20.56811
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,3.894551,79.29943,65.08813,10.31983,10.31983,12,0,3.372,10.31983,37.73852,0,0,3.894551,0,0,1.680171,1.596162,16.18214,15.03505,5.490713,0,5.490713,28.8573,73.99293,0.136257,11.35181,3.115641,12,18.9296
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,2.841682,75.25314,65.19692,4.493115,4.493115,11.95037,0,3.359444,4.493115,63.24525,0,0,2.841682,0,0,7.457257,7.084394,10.69143,19.97669,9.926076,0,9.926076,38.274,98.13828,0.1364025,4.942427,2.273346,12,22.81838
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.363985,68.40242,63.81228,5.896222,5.896222,0,0,0,5.896222,23.13321,0,8.881784E-16,1.363985,6.206549,5.896222,0,0,0.76535,28.91016,0,4.842564,-4.842564,33.16949,85.04981,0.1364025,6.485844,1.091188,0,30.27415
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,61.0331,61.0331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.145977,24.0676,0,0,0,33.16949,85.04981,0.1364025,0,0,0,24.0676
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,58.47151,58.47151,2.783818,2.783818,0,0,0,2.783818,0,0,4.440892E-16,0,2.930334,2.783818,0,0,6.145977,24.0676,0,2.930334,-2.930334,30.08065,77.12971,0.1364025,3.062199,0,0,24.0676
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,55.88025,55.88025,6.402851,6.402851,0,0,0,6.402851,0,0,8.881784E-16,0,6.739842,6.402851,0,0,9.401903,21.13726,0,6.739842,-6.739842,22.97623,58.9133,0.1364025,7.043136,0,0,21.13726
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,53.57581,53.57581,0.3500745,0.3500745,0,0,0,0.3500745,0,0,5.551115E-17,0,0.3684995,0.3500745,0,0,16.89062,14.39742,0,0.3684995,-0.3684995,22.5878,57.91732,0.1364025,0.3850819,0,0,14.39742
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,51.26148,51.26148,1.237531,1.237531,0,0,0,1.237531,0,0,2.220446E-16,0,1.302665,1.237531,0,0,17.30006,14.02892,0,1.302665,-1.302665,21.21467,54.39648,0.1364025,1.361285,0,0,14.02892
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,49.73837,49.73837,0.3517769,0.3517769,0,0,0,0.3517769,0,0,5.551115E-17,0,0.3702915,0.3517769,0,0,18.74747,12.72626,0,0.3702915,-0.3702915,20.82435,53.39566,0.1364025,0.3869546,0,0,12.72626
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,48.54164,48.54164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.1589,12.35597,0,0,0,20.82435,53.39566,0.1364025,0,0,0,12.35597
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,47.31524,47.31524,1.390574,1.390574,0,0,0,1.390574,0,0,2.220446E-16,0,1.463762,1.390574,0,0,19.1589,12.35597,0,1.463762,-1.463762,19.28141,49.43941,0.1364025,1.529631,0,0,12.35597
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,46.20753,46.20753,0.4171411,0.4171411,0,0,0,0.4171411,0,0,5.551115E-17,0,0.4390959,0.4171411,0,0,20.7853,10.8922,0,0.4390959,-0.4390959,18.81856,48.25262,0.1364025,0.4588552,0,0,10.8922
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,45.28773,45.28773,0.195423,0.195423,0,0,0,0.195423,0,0,2.775558E-17,0,0.2057084,0.195423,0,0,21.27319,10.45311,0,0.2057084,-0.2057084,18.60172,47.69663,0.1364025,0.2149653,0,0,10.45311
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,44.33826,44.33826,2.0844,2.0844,0,0,0,2.0844,0,0,4.440892E-16,0,2.194105,2.0844,0,0,21.50175,10.2474,0,2.194105,-2.194105,16.28893,41.76641,0.1364025,2.29284,0,0,10.2474
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,43.36901,43.36901,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0.5827662,0.5536279,0,0,23.93965,8.053295,0,0.5827662,-0.5827662,15.67464,40.19131,0.1364025,0.6089907,0,0,8.053295
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7211103,44.7944,42.72614,0.5097705,0.5097705,0,0,0,0.5097705,141.4578,0,0,0.7211103,0.5366005,0.5097705,0,0,24.58717,7.470529,0.1845098,0,0.1845098,15.84969,40.64014,0.1363993,0.5607476,0.5768883,0,8.191639
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.835002,47.46709,42.11294,3.050033,3.050033,0,0,0,3.050033,60.16334,0,0,1.835002,3.210561,3.050033,0,0,24.40266,7.636588,0,1.375559,-1.375559,14.39972,36.92228,0.1363993,3.355036,1.468001,0,9.471589
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,1.945267,50.03041,44.25914,4.864659,4.864659,0,0,0,4.864659,39.98774,0,0,1.945267,5.120694,4.864659,0,0,25.93106,6.261028,0,3.175426,-3.175426,11.05253,28.33975,0.1363993,5.351125,1.556214,0,8.206296
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,3.821131,61.6953,49.43177,4.288018,4.288018,12,0,3.372,4.288018,89.11183,0,0,3.821131,0,0,7.711982,7.326383,29.45931,3.085602,11.14751,0,11.14751,21.62799,55.45626,0.1365254,4.716819,3.056905,12,6.906733
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.428269,73.44888,54.49561,1.582898,1.582898,10.3829,0,2.962873,1.582898,342.9324,1.776357E-15,0,5.428269,0,0,8.8,8.36,18.31179,13.11837,13.78827,0,13.78827,34.70869,88.99646,0.1365494,1.741188,4.342616,12,18.54663
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,6.849829,84.15223,58.19458,2.834916,2.834916,0,0,0,2.834916,241.6237,0,0,6.849829,2.984122,2.834916,0,0,4.523523,25.52781,3.865708,0,3.865708,38.37602,98.39986,0.1364837,3.118407,5.479864,0,32.37764
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,6.6804,86.83698,60.97376,0.5268732,0.5268732,0,0,0,0.5268732,1267.933,5.467982,0,6.6804,0.5546033,0.5268732,0,0,0.6578152,29.00694,0.6578152,0,0.6578152,39.00008,100,0.1364725,0.5795605,5.34432,0,35.68734
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.241652,83.38826,63.64415,1.427803,1.427803,0,0,0,1.427803,367.1131,3.738702,0,5.241652,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1364725,1.570583,4.193322,0,34.84063
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,5.581412,86.46382,64.92,0.6834731,0.6834731,0,0,0,0.6834731,816.625,4.861967,0,5.581412,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1364725,0.7518203,4.465129,0,35.18039
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,3.808506,78.94809,65.08813,1.740006,1.740006,0,0,0,1.740006,218.8789,1.976921,0,3.808506,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1364725,1.914006,3.046804,0,33.40748
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.043424,76.03006,65.19692,0.6312877,0.6312877,0,0,0,0.6312877,482.0978,2.378911,0,3.043424,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1364725,0.6944165,2.434739,0,32.6424
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.081213,67.42538,63.81228,2.212204,2.212204,0,0,0,2.212204,48.8749,0,0,1.081213,2.328636,2.212204,0,0,0,29.59898,0,1.247424,-1.247424,37.68518,96.62847,0.1364725,2.433425,0.8649702,0,30.68019
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,60.97376,60.97376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.386026,28.35155,0,0,0,37.68518,96.62847,0.1364725,0,0,0,28.35155
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,58.41217,58.41217,4.378857,4.378857,0,0,0,4.378857,0,0,0,0,4.609323,4.378857,0,0,1.386026,28.35155,0,4.609323,-4.609323,32.82653,84.17041,0.1364725,4.816742,0,0,28.35155
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,55.80113,55.80113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.507496,23.74223,0,0,0,32.82653,84.17041,0.1364725,0,0,0,23.74223
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,53.4868,53.4868,10.9093,10.9093,12,0,3.372,10.9093,0,0,0,0,0,0,1.090702,1.036167,6.507496,23.74223,1.036167,0,1.036167,33.80952,86.6909,0.1364931,12.00023,0,12,23.74223
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,51.18235,51.18235,0.2378051,0.2378051,0,0,0,0.2378051,0,0,0,0,0.2503212,0.2378051,0,0,5.471329,24.67478,0,0.2503212,-0.2503212,33.54566,86.01434,0.1364931,0.2615856,0,0,24.67478
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,49.62957,49.62957,1.400147,1.400147,0,0,0,1.400147,0,0,0,0,1.473839,1.400147,0,0,5.749464,24.42446,0,1.473839,-1.473839,31.9921,82.03085,0.1364931,1.540162,0,0,24.42446
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,48.40318,48.40318,1.747147,1.747147,0,0,0,1.747147,0,0,2.220446E-16,0,1.839102,1.747147,0,0,7.387063,22.95062,0,1.839102,-1.839102,30.05351,77.06013,0.1364931,1.921862,0,0,22.95062
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,47.17678,47.17678,0.9120334,0.9120334,0,0,0,0.9120334,0,0,1.110223E-16,0,0.9600351,0.9120334,0,0,9.43051,21.11152,0,0.9600351,-0.9600351,29.04155,74.46535,0.1364931,1.003237,0,0,21.11152
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,46.03939,46.03939,2.320184,2.320184,0,0,0,2.320184,0,0,4.440892E-16,0,2.4423,2.320184,0,0,10.49722,20.15149,0,2.4423,-2.4423,26.46714,67.86431,0.1364931,2.552203,0,0,20.15149
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,45.11959,45.11959,1.204423,1.204423,0,0,0,1.204423,0,0,2.220446E-16,0,1.267813,1.204423,0,0,13.21088,17.70918,0,1.267813,-1.267813,25.13074,64.43768,0.1364931,1.324865,0,0,17.70918
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,44.17012,44.17012,2.092098,2.092098,0,0,0,2.092098,0,0,0,0,2.202208,2.092098,0,0,14.61956,16.44137,0,2.202208,-2.202208,22.80941,58.48555,0.1364931,2.301307,0,0,16.44137
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,43.1712,43.1712,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0.05168674,0.0491024,0,0,17.06646,14.23916,0,0.05168674,-0.05168674,22.75493,58.34586,0.1364931,0.05401264,0,0,14.23916
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5212988,43.98615,42.49866,1.149842,1.149842,0,0,0,1.149842,45.33656,0,0,0.5212988,1.21036,1.149842,0,0,17.12389,14.18748,0,0.6890611,-0.6890611,22.02859,56.48346,0.1364931,1.264826,0.4170391,0,14.70878
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,2.975921,50.76712,41.89535,0,0,0,0,0,0,0,0,0,2.975921,0,0,0,0,17.88951,13.49842,2.975921,0,2.975921,24.8518,63.72244,0.1364425,0,2.380737,0,16.47434
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.005308,59.93067,44.06133,4.568924,4.568924,0,0,0,4.568924,109.5511,0,0,5.005308,4.809393,4.568924,0,0,14.91359,16.17674,0.1959139,0,0.1959139,25.03766,64.19901,0.1364392,5.025816,4.004246,0,21.18205
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.370247,71.16473,49.2933,4.478733,4.478733,0,0,0,4.478733,142.2333,0,0,6.370247,4.714455,4.478733,0,0,14.71768,16.35307,1.655792,0,1.655792,26.60848,68.22675,0.136411,4.926606,5.096198,0,22.72331
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,6.713188,78.81186,54.4066,7.384453,7.384453,0,0,0,7.384453,90.90976,0,0,6.713188,7.773108,7.384453,0,0,13.06189,17.84328,0,1.05992,-1.05992,25.49123,65.362,0.136411,8.122898,5.370551,0,24.55647
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,7.406699,86.87948,58.19458,6.702667,6.702667,0,0,0,6.702667,110.5037,0,0,7.406699,7.055439,6.702667,0,0,14.23958,16.78336,0.3512591,0,0.3512591,25.82446,66.21644,0.1364051,7.372934,5.925359,0,24.19006
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,6.610602,86.49697,60.97376,0,0,0,0,0,0,0,0,0,6.610602,0,0,0,0,13.88832,17.09949,6.610602,0,6.610602,32.09583,82.29684,0.1362929,0,5.288482,0,23.7101
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,5.794041,85.9097,63.64415,1.337573,1.337573,0,0,0,1.337573,433.1756,0,0,5.794041,1.407972,1.337573,0,0,7.277714,23.04904,4.386069,0,4.386069,36.25682,92.96603,0.1362186,1.471331,4.635233,0,28.84308
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.140212,84.44401,64.92,6.846969,6.846969,0,0,0,6.846969,75.07281,0,0,5.140212,7.207335,6.846969,0,0,2.891645,26.9965,0,2.067123,-2.067123,34.07788,87.37901,0.1362186,7.531665,4.11217,0,32.13671
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.379879,81.26524,65.03868,0.09322147,0.09322147,0,0,0,0.09322147,4698.358,0,0,4.379879,0.09812786,0.09322147,0,0,5.188448,24.92937,4.281751,0,4.281751,38.13991,97.79444,0.1361461,0.1025436,3.503903,0,29.30925
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.34097,73.36559,65.19692,0,0,0,0,0,0,0,1.434272,0,2.34097,0,0,0,0,0.9066976,28.78295,0.9066976,0,0.9066976,39.00008,100,0.1361308,0,1.872776,0,31.12392
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.8590353,66.60685,63.75294,5.646591,5.646591,0,0,0,5.646591,15.21334,0,0,0.8590353,5.94378,5.646591,0,0,0,29.59898,0,5.084745,-5.084745,33.64029,86.25697,0.1361308,6.21125,0.6872283,0,30.45801
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,60.91442,60.91442,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,5.864533,5.571306,0,0,5.649716,24.51423,0,5.864533,-5.864533,27.45853,70.40633,0.1361308,6.128437,0,0,24.51423
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,58.30338,58.30338,5.346036,5.346036,0,0,0,5.346036,0,0,8.881784E-16,0,5.627407,5.346036,0,0,12.16586,18.6497,0,5.627407,-5.627407,21.52672,55.1966,0.1361308,5.88064,0,0,18.6497
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,55.71212,55.71212,1.955896,1.955896,0,0,0,1.955896,0,0,0,0,2.058837,1.955896,0,0,18.41854,13.02229,0,2.058837,-2.058837,19.35651,49.63198,0.1361308,2.151485,0,0,13.02229
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,53.40768,53.40768,2.988434,2.988434,0,0,0,2.988434,0,0,4.440892E-16,0,3.14572,2.988434,0,0,20.70613,10.96346,0,3.14572,-3.14572,16.04063,41.12975,0.1361308,3.287277,0,0,10.96346
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,51.07356,51.07356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.20138,7.817737,0,0,0,16.04063,41.12975,0.1361308,0,0,0,7.817737
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,49.51089,49.51089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.20138,7.817737,0,0,0,16.04063,41.12975,0.1361308,0,0,0,7.817737
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,48.2845,48.2845,1.066795,1.066795,0,0,0,1.066795,0,0,2.220446E-16,0,1.122942,1.066795,0,0,24.20138,7.817737,0,1.122942,-1.122942,14.85695,38.09466,0.1361308,1.173475,0,0,7.817737
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,47.03831,47.03831,0.7658108,0.7658108,0,0,0,0.7658108,0,0,1.110223E-16,0,0.8061167,0.7658108,0,0,25.44909,6.694794,0,0.8061167,-0.8061167,14.00723,35.91589,0.1361308,0.842392,0,0,6.694794
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,45.90093,45.90093,0.5856377,0.5856377,0,0,0,0.5856377,0,0,0,0,0.6164607,0.5856377,0,0,26.34478,5.888678,0,0.6164607,-0.6164607,13.35742,34.24973,0.1361308,0.6442015,0,0,5.888678
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,44.98113,44.98113,0.4465812,0.4465812,0,0,0,0.4465812,0,0,5.551115E-17,0,0.4700855,0.4465812,0,0,27.02973,5.272217,0,0.4700855,-0.4700855,12.86191,32.97918,0.1361308,0.4912393,0,0,5.272217
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,44.00199,44.00199,0.4274819,0.4274819,0,0,0,0.4274819,0,0,5.551115E-17,0,0.4499809,0.4274819,0,0,27.55205,4.802132,0,0.4499809,-0.4499809,12.38758,31.76298,0.1361308,0.4702301,0,0,4.802132
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,42.9734,42.9734,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0.2319601,0.2203621,0,0,28.05203,4.35215,0,0.2319601,-0.2319601,12.14308,31.13603,0.1361308,0.2423983,0,0,4.35215
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.4747868,43.66274,42.31075,0.3836786,0.3836786,0,0,0,0.3836786,123.746,0,0,0.4747868,0.4038722,0.3836786,0,0,28.30976,4.120191,0.07091469,0,0.07091469,12.21035,31.30853,0.1361296,0.4220464,0.3798295,0,4.594977
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.541227,49.16477,41.66788,5.37883,5.37883,12,0,3.372,5.37883,47.24498,0,0,2.541227,0,0,6.62117,6.290111,28.23885,4.184014,8.831338,0,8.831338,20.5885,52.79091,0.1362944,5.916714,2.032982,12,6.725241
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,4.81941,59.08469,43.8932,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,4.81941,0,0,8.8,8.36,19.40751,12.13222,13.17941,0,13.17941,33.09158,84.85004,0.1362738,0,3.855528,12,16.95163
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,6.731774,72.45836,49.12517,1.484722,1.484722,0,0,0,1.484722,453.403,0,0,6.731774,1.562865,1.484722,0,0,6.228101,23.99369,5.168909,0,5.168909,37.99524,97.4235,0.1361866,1.633194,5.38542,0,30.72546
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,7.38045,81.74252,54.2978,5.702844,5.702844,0,0,0,5.702844,129.417,0.3182637,0,7.38045,6.002994,5.702844,0,0,1.059192,28.6457,1.059192,0,1.059192,39.00008,100,0.1361688,6.273129,5.90436,0,36.02615
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,7.323779,86.31038,58.0759,4.561295,4.561295,0,0,0,4.561295,160.5636,2.522416,0,7.323779,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.1361688,5.017424,5.859024,0,36.92276
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,7.250166,89.62585,60.91442,1.278812,1.278812,0,0,0,1.278812,566.9456,5.904048,0,7.250166,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1361688,1.406693,5.800133,0,36.84914
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,6.683151,90.16895,63.5848,9.584688,9.584688,3.235695,0,1.154631,9.584688,69.72737,0,0,6.683151,6.683151,6.348993,0,0,0,29.59898,0,0,0,39.00008,100,0.1361688,10.54316,5.34652,12,36.28213
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.115735,88.95766,64.87054,4.025803,4.025803,0,0,0,4.025803,151.9134,1.878047,0,6.115735,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.1361688,4.428383,4.892588,0,35.71471
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,5.422047,85.86774,65.03868,3.490305,3.490305,0,0,0,3.490305,155.3459,1.748042,0,5.422047,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1361688,3.839336,4.337638,0,35.02103
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,3.844311,79.16051,65.14748,6.35654,6.35654,0,0,0,6.35654,60.47803,0,0,3.844311,6.691094,6.35654,0,0,0,29.59898,0,2.846784,-2.846784,35.99931,92.30573,0.1361688,6.992194,3.075448,0,33.44329
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,1.857023,70.02666,63.70349,0,0,0,0,0,0,0,0,0,1.857023,0,0,0,0,3.163093,26.75219,1.857023,0,1.857023,37.76103,96.82296,0.1361375,0,1.485619,0,28.60922
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,60.80563,60.80563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.30607,28.42352,0,0,0,37.76103,96.82296,0.1361375,0,0,0,28.42352
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,58.19458,58.19458,1.637475,1.637475,0,0,0,1.637475,0,0,2.220446E-16,0,1.723657,1.637475,0,0,1.30607,28.42352,0,1.723657,-1.723657,35.94414,92.16427,0.1361375,1.801222,0,0,28.42352
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,55.60332,55.60332,1.735939,1.735939,0,0,0,1.735939,0,0,2.220446E-16,0,1.827304,1.735939,0,0,3.221245,26.69986,0,1.827304,-1.827304,34.01799,87.22544,0.1361375,1.909533,0,0,26.69986
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,53.29888,53.29888,2.772348,2.772348,0,0,0,2.772348,0,0,4.440892E-16,0,2.918261,2.772348,0,0,5.251583,24.87255,0,2.918261,-2.918261,30.94187,79.33797,0.1361375,3.049583,0,0,24.87255
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,50.95488,50.95488,0.4857273,0.4857273,0,0,0,0.4857273,0,0,0,0,0.5112918,0.4857273,0,0,8.494095,21.95429,0,0.5112918,-0.5112918,30.40292,77.95605,0.1361375,0.5343,0,0,21.95429
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,49.4021,49.4021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.062197,21.443,0,0,0,30.40292,77.95605,0.1361375,0,0,0,21.443
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,48.14603,48.14603,0.03761041,0.03761041,0,0,0,0.03761041,0,0,6.938894E-18,0,0.0395899,0.03761041,0,0,9.062197,21.443,0,0.0395899,-0.0395899,30.36119,77.84905,0.1361375,0.04137145,0,0,21.443
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,46.89985,46.89985,0.8536071,0.8536071,0,0,0,0.8536071,0,0,1.110223E-16,0,0.8985338,0.8536071,0,0,9.106186,21.40341,0,0.8985338,-0.8985338,29.41405,75.4205,0.1361375,0.9389678,0,0,21.40341
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,45.76246,45.76246,0.6099573,0.6099573,0,0,0,0.6099573,0,0,0,0,0.6420603,0.6099573,0,0,10.10456,20.50488,0,0.6420603,-0.6420603,28.73726,73.68514,0.1361375,0.670953,0,0,20.50488
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,44.813,44.813,1.628304,1.628304,0,0,0,1.628304,0,0,2.220446E-16,0,1.714004,1.628304,0,0,10.81796,19.86282,0,1.714004,-1.714004,26.93054,69.05254,0.1361375,1.791134,0,0,19.86282
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,43.83385,43.83385,0.06037274,0.06037274,0,0,0,0.06037274,0,0,6.938894E-18,0,0.06355025,0.06037274,0,0,12.72241,18.14881,0,0.06355025,-0.06355025,26.86356,68.88078,0.1361375,0.06641001,0,0,18.14881
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,42.78548,42.78548,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0.03016105,0.028653,0,0,12.79302,18.08526,0,0.03016105,-0.03016105,26.83176,68.79926,0.1361375,0.0315183,0,0,18.08526
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5436413,43.66098,42.11294,1.369625,1.369625,0,0,0,1.369625,39.69272,0,0,0.5436413,1.44171,1.369625,0,0,12.82653,18.0551,0,0.8980688,-0.8980688,25.88512,66.37196,0.1361375,1.506587,0.434913,0,18.59874
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.578152,49.07127,41.47007,3.784153,3.784153,0,0,0,3.784153,68.13023,0,0,2.578152,3.983319,3.784153,0,0,13.82438,17.15703,0,1.405167,-1.405167,24.40394,62.57408,0.1361375,4.162568,2.062522,0,19.73519
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.039766,56.21284,43.72506,0,0,0,0,0,0,0,0,0,4.039766,0,0,0,0,15.38568,15.75187,4.039766,0,4.039766,28.2364,72.40088,0.1360694,0,3.231813,0,19.79163
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.334369,66.72342,48.98671,3.181709,3.181709,0,0,0,3.181709,167.6573,0,0,5.334369,3.349168,3.181709,0,0,11.34591,19.38766,1.985202,0,1.985202,30.11973,77.22991,0.136036,3.49988,4.267496,0,24.72202
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.303023,76.74619,54.18901,3.842778,3.842778,0,0,0,3.842778,164.0226,0,0,6.303023,4.04503,3.842778,0,0,9.360712,21.17434,2.257993,0,2.257993,32.26185,82.72252,0.1359981,4.227057,5.042419,0,27.47736
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,6.966128,84.49691,58.02645,1.745841,1.745841,0,0,0,1.745841,399.0128,0,0,6.966128,1.837727,1.745841,0,0,7.102719,23.20653,5.128401,0,5.128401,37.12708,95.19744,0.1359119,1.920425,5.572903,0,30.17266
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.390202,80.75589,60.86497,2.808639,2.808639,0,0,0,2.808639,191.9151,0.4594228,0,5.390202,2.956462,2.808639,0,0,1.974317,27.82209,1.974317,0,1.974317,39.00008,100,0.1358787,3.089503,4.312161,0,33.2123
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,4.769521,81.19596,63.53535,0.009078801,0.009078801,0,0,0,0.009078801,52534.7,4.759964,0,4.769521,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1358787,0.009986681,3.815616,0,34.3685
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.105468,84.15968,64.8112,6.075128,6.075128,0,0,0,6.075128,84.03886,0,0,5.105468,6.394872,6.075128,0,0,0,29.59898,0,1.289403,-1.289403,37.64093,96.51501,0.1358787,6.682641,4.084375,0,34.70444
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.285945,80.80083,64.97934,1.457566,1.457566,0,0,0,1.457566,294.0481,1.318995,0,4.285945,1.53428,1.457566,0,0,1.43267,28.30957,1.43267,0,1.43267,39.00008,100,0.1358547,1.603323,3.428756,0,32.59552
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.497471,73.83316,65.08813,3.954198,3.954198,0,0,0,3.954198,63.16,0,4.440892E-16,2.497471,4.162313,3.954198,0,0,0,29.59898,0,1.664842,-1.664842,37.24518,95.50027,0.1358547,4.349617,1.997977,0,32.09645
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.9749378,66.88965,63.64415,2.969305,2.969305,0,0,0,2.969305,32.83387,0,4.440892E-16,0.9749378,3.125584,2.969305,0,0,1.849824,27.93414,0,2.150646,-2.150646,34.9782,89.68752,0.1358547,3.266235,0.7799503,0,28.90907
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,60.75618,60.75618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.239431,25.78349,0,0,0,34.9782,89.68752,0.1358547,0,0,0,25.78349
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,58.13524,58.13524,2.072352,2.072352,0,0,0,2.072352,0,0,0,0,2.181424,2.072352,0,0,4.239431,25.78349,0,2.181424,-2.181424,32.67878,83.79157,0.1358547,2.279588,0,0,25.78349
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,55.5242,55.5242,5.570029,5.570029,0,0,0,5.570029,0,0,0,0,5.863189,5.570029,0,0,6.663235,23.60207,0,5.863189,-5.863189,26.49843,67.94456,0.1358547,6.127032,0,0,23.60207
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,53.1802,53.1802,2.624021,2.624021,0,0,0,2.624021,0,0,4.440892E-16,0,2.762128,2.624021,0,0,13.17789,17.73888,0,2.762128,-2.762128,23.5869,60.4791,0.1358547,2.886423,0,0,17.73888
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,50.87576,50.87576,1.469987,1.469987,0,0,0,1.469987,0,0,2.220446E-16,0,1.547355,1.469987,0,0,16.24692,14.97675,0,1.547355,-1.547355,21.95584,56.29692,0.1358547,1.616986,0,0,14.97675
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,49.26363,49.26363,1.679557,1.679557,0,0,0,1.679557,0,0,0,0,1.767955,1.679557,0,0,17.9662,13.42939,0,1.767955,-1.767955,20.09225,51.51849,0.1358547,1.847513,0,0,13.42939
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,48.03724,48.03724,0.3498683,0.3498683,0,0,0,0.3498683,0,0,5.551115E-17,0,0.3682824,0.3498683,0,0,19.9306,11.66144,0,0.3682824,-0.3682824,19.70405,50.5231,0.1358547,0.3848551,0,0,11.66144
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,46.76139,46.76139,1.211532,1.211532,0,0,0,1.211532,0,0,2.220446E-16,0,1.275297,1.211532,0,0,20.3398,11.29316,0,1.275297,-1.275297,18.35977,47.07623,0.1358547,1.332685,0,0,11.29316
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,45.59433,45.59433,2.272895,2.272895,0,0,0,2.272895,0,0,0,0,2.392521,2.272895,0,0,21.7568,10.01786,0,2.392521,-2.392521,15.83783,40.60974,0.1358547,2.500185,0,0,10.01786
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,44.64486,44.64486,1.24195,1.24195,0,0,0,1.24195,0,0,0,0,1.307316,1.24195,0,0,24.41515,7.62534,0,1.307316,-1.307316,14.4598,37.07633,0.1358547,1.366145,0,0,7.62534
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,43.67561,43.67561,1.851247,1.851247,0,0,0,1.851247,0,0,2.220446E-16,0,1.948681,1.851247,0,0,25.86773,6.318024,0,1.948681,-1.948681,12.40571,31.80944,0.1358547,2.036371,0,0,6.318024
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,42.61735,42.61735,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,1.09344,1.038768,0,0,28.03293,4.369343,0,1.09344,-1.09344,11.25312,28.8541,0.1358547,1.142645,0,0,4.369343
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.6694226,43.82331,41.91513,0.3284169,0.3284169,0,0,0,0.3284169,203.8331,0,0,0.6694226,0.345702,0.3284169,0,0,29.24786,3.275903,0.3237205,0,0.3237205,11.56023,29.64155,0.1358493,0.3612586,0.535538,0,3.945326
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,1.929524,46.89122,41.28215,0,0,0,0,0,0,0,0,0,1.929524,0,0,0,0,28.92414,3.567251,1.929524,0,1.929524,13.39074,34.33515,0.1358169,0,1.54362,0,5.496776
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.354287,53.73513,43.53714,7.305497,7.305497,12,0,3.372,7.305497,45.91457,0,0,3.354287,0,0,4.694503,4.459777,26.99462,5.303823,7.814065,0,7.814065,20.80381,53.34299,0.1359593,8.036047,2.68343,12,8.658111
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.538412,67.31123,48.81857,6.544807,6.544807,12,0,3.372,6.544807,84.62299,0,0,5.538412,0,0,5.455193,5.182433,19.18055,12.33648,10.72084,0,10.72084,30.97449,79.42162,0.1360914,7.199288,4.430729,12,17.87489
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.082392,80.04239,54.05054,5.605567,5.605567,6.914015,0,2.085246,5.605567,126.3457,0,0,7.082392,0,0,1.308449,1.243026,8.459707,21.98524,8.325418,0,8.325418,38.87268,99.67334,0.1360873,6.166123,5.665914,12,29.06763
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.177159,85.38254,57.91766,3.804698,3.804698,0,0,0,3.804698,188.6394,3.037925,0,7.177159,4.004946,3.804698,0,0,0.1342882,29.47812,0.1342882,0,0.1342882,39.00008,100,0.1360851,4.185168,5.741727,0,36.65528
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.241562,80.04166,60.80563,0.5529303,0.5529303,0,0,0,0.5529303,947.9608,4.659531,0,5.241562,0.5820319,0.5529303,0,0,0,29.59898,0,0,0,39.00008,100,0.1360851,0.6082233,4.19325,0,34.84054
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,6.981526,91.57012,63.47601,0.644808,0.644808,0,0,0,0.644808,1082.729,6.302781,0,6.981526,0.6787452,0.644808,0,0,0,29.59898,0,0,0,39.00008,100,0.1360851,0.7092888,5.585221,0,36.58051
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.175391,89.10273,64.75186,0,0,0,0,0,0,0,6.175391,0,6.175391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360851,0,4.940313,0,35.77437
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,5.522669,86.19042,64.92,5.829396,5.829396,0,0,0,5.829396,94.73828,8.881784E-16,0,5.522669,6.136206,5.829396,0,0,0,29.59898,0,0.6135368,-0.6135368,38.35335,98.34174,0.1360851,6.412335,4.418135,0,35.12165
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.615788,78.11374,65.03868,8.068384,8.068384,5.281008,0,1.672095,8.068384,44.81427,0,0,3.615788,2.93408,2.787376,0,0,0.6817076,28.98544,0.6817076,0,0.6817076,39.00008,100,0.1360961,8.875222,2.89263,12,32.60123
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.400612,68.29454,63.5848,0,0,0,0,0,0,0,1.400612,0,1.400612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1360961,0,1.12049,0,30.99959
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,60.63749,60.63749,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1360961,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,57.96711,57.96711,0.5045372,0.5045372,0,0,0,0.5045372,0,0,1.110223E-16,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1360961,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,55.38573,55.38573,3.360934,3.360934,0,0,0,3.360934,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1360961,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,53.0714,53.0714,3.718005,3.718005,0,0,0,3.718005,0,0,4.440892E-16,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1360961,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,50.73729,50.73729,0.1743955,0.1743955,0,0,0,0.1743955,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1360961,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,49.12517,49.12517,0.7911718,0.7911718,0,0,0,0.7911718,0,0,1.110223E-16,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1360961,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,47.8691,47.8691,0.6022065,0.6022065,0,0,0,0.6022065,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1360961,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,46.59325,46.59325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1360961,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,45.42619,45.42619,0.9067148,0.9067148,0,0,0,0.9067148,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1360961,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,44.47673,44.47673,0.03864568,0.03864568,0,0,0,0.03864568,0,0,6.938894E-18,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1360961,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,43.4778,43.4778,1.136313,1.136313,0,0,0,1.136313,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1360961,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,42.41954,42.41954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1360961,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.4857836,43.10565,41.72722,1.127922,1.127922,0,0,0,1.127922,43.0689,0,0,0.4857836,1.187286,1.127922,0,0,20.12623,11.48537,0,0.7015026,-0.7015026,19.16721,49.1466,0.1360961,1.240714,0.3886269,0,11.97116
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.195585,47.46067,41.05468,2.846895,2.846895,0,0,0,2.846895,77.12207,0,0,2.195585,2.996732,2.846895,0,0,20.90568,10.78387,0,0.8011474,-0.8011474,18.32273,46.98126,0.1360961,3.131585,1.756468,0,12.97945
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.526856,57.45054,43.33934,4.346857,4.346857,0,0,0,4.346857,104.1409,0,0,4.526856,4.575638,4.346857,0,0,21.79584,9.982721,0,0.0487824,-0.0487824,18.27131,46.84941,0.1360961,4.781542,3.621485,0,14.50958
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,6.807584,72.20188,48.65044,0,0,0,0,0,0,0,0,0,6.807584,0,0,0,0,21.85004,9.933939,6.807584,0,6.807584,24.72955,63.40897,0.1359822,0,5.446068,0,16.74152
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.082427,79.89418,53.93186,0,0,0,0,0,0,0,0,0,7.082427,0,0,0,0,15.04246,16.06076,7.082427,0,7.082427,31.44853,80.63709,0.1358639,0,5.665942,0,23.14319
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.017106,89.5201,57.79897,0,0,0,0,0,0,0,0.05707375,0,8.017106,0,0,0,0,7.960032,22.43495,7.960032,0,7.960032,39.00008,100,0.1357311,0,6.413684,0,30.45205
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,7.310675,89.65473,60.69683,5.271474,5.271474,0,0,0,5.271474,138.6837,1.761755,0,7.310675,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1357311,5.798621,5.84854,0,36.90965
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.125627,92.18909,63.36722,5.668314,5.668314,0,0,0,5.668314,125.7098,1.15898,0,7.125627,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1357311,6.235146,5.700501,0,36.72461
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.237781,84.62567,64.70241,3.814273,3.814273,0,0,0,3.814273,137.3205,1.222756,0,5.237781,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1357311,4.1957,4.190224,0,34.83676
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.099293,79.89791,64.87054,3.719821,3.719821,0,0,0,3.719821,110.2014,0.1836923,0,4.099293,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1357311,4.091803,3.279435,0,33.69827
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.313088,73.03073,64.97934,0,0,0,0,0,0,0,2.313088,0,2.313088,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357311,0,1.85047,0,31.91207
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.267476,67.78172,63.53535,2.035415,2.035415,0,0,0,2.035415,62.27111,0,0,1.267476,2.142543,2.035415,0,0,0,29.59898,0,0.8750666,-0.8750666,38.07767,97.63487,0.1357311,2.238957,1.013981,0,30.86645
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,60.5287,60.5287,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,5.045955,4.793657,0,0,0.9722963,28.72391,0,5.045955,-5.045955,32.75877,83.99669,0.1357311,5.273023,0,0,28.72391
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,57.85831,57.85831,0.5474018,0.5474018,0,0,0,0.5474018,0,0,0,0,0.5762125,0.5474018,0,0,6.578913,23.67796,0,0.5762125,-0.5762125,32.15139,82.4393,0.1357311,0.602142,0,0,23.67796
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,55.24727,55.24727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.219149,23.10174,0,0,0,32.15139,82.4393,0.1357311,0,0,0,23.10174
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,52.93294,52.93294,2.584505,2.584505,0,0,0,2.584505,0,0,0,0,2.720532,2.584505,0,0,7.219149,23.10174,0,2.720532,-2.720532,29.2837,75.08626,0.1357311,2.842956,0,0,23.10174
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,50.59883,50.59883,1.538146,1.538146,0,0,0,1.538146,0,0,2.220446E-16,0,1.619101,1.538146,0,0,10.24196,20.38121,0,1.619101,-1.619101,27.57702,70.71016,0.1357311,1.691961,0,0,20.38121
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,48.95704,48.95704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.04096,18.76211,0,0,0,27.57702,70.71016,0.1357311,0,0,0,18.76211
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,47.70097,47.70097,2.102988,2.102988,0,0,0,2.102988,0,0,0,0,2.213672,2.102988,0,0,12.04096,18.76211,0,2.213672,-2.213672,25.2436,64.72706,0.1357311,2.313287,0,0,18.76211
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,46.42512,46.42512,0.7241887,0.7241887,0,0,0,0.7241887,0,0,1.110223E-16,0,0.7623039,0.7241887,0,0,14.5006,16.54844,0,0.7623039,-0.7623039,24.44006,62.6667,0.1357311,0.7966076,0,0,16.54844
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,45.25806,45.25806,1.130554,1.130554,0,0,0,1.130554,0,0,0,0,1.190057,1.130554,0,0,15.3476,15.78614,0,1.190057,-1.190057,23.18563,59.45022,0.1357311,1.24361,0,0,15.78614
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,44.27892,44.27892,0.8398457,0.8398457,0,0,0,0.8398457,0,0,1.110223E-16,0,0.8840481,0.8398457,0,0,16.66989,14.59608,0,0.8840481,-0.8840481,22.25377,57.06082,0.1357311,0.9238303,0,0,14.59608
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,43.28,43.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.65216,13.71203,0,0,0,22.25377,57.06082,0.1357311,0,0,0,13.71203
