Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,42.17228,42.17228,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,1.527681,1.451297,0,0,17.65216,13.71203,0,1.527681,-1.527681,20.64345,52.93181,0.1357311,1.596426,0,0,13.71203
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7166139,43.50869,41.47007,1.308375,1.308375,0,0,0,1.308375,54.77128,0,0,0.7166139,1.377237,1.308375,0,0,19.34959,12.18435,0,0.6606233,-0.6606233,19.94709,51.14628,0.1357311,1.439213,0.5732911,0,12.90096
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.472614,48.04922,40.80742,1.815694,1.815694,0,0,0,1.815694,136.1801,0,0,2.472614,1.911257,1.815694,0,0,20.08361,11.52373,0.5613572,0,0.5613572,20.47964,52.51179,0.1357218,1.997264,1.978091,0,13.99634
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.308452,59.94385,43.11186,2.906479,2.906479,0,0,0,2.906479,182.642,0,0,5.308452,3.059452,2.906479,0,0,19.52225,12.02895,2.249,0,2.249,22.61323,57.98252,0.1356844,3.197127,4.246761,0,17.3374
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,6.921728,72.47723,48.4823,3.46595,3.46595,0,0,0,3.46595,199.7065,0,0,6.921728,3.648368,3.46595,0,0,17.27326,14.05305,3.27336,0,3.27336,25.71861,65.94502,0.1356299,3.812545,5.537382,0,20.97478
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,6.510035,77.14139,53.77362,1.451247,1.451247,0,0,0,1.451247,448.5822,0,0,6.510035,1.527628,1.451247,0,0,13.9999,16.99907,4.982407,0,4.982407,30.44534,78.06481,0.1355471,1.596371,5.208028,0,23.50911
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,5.667875,78.19913,57.69018,1.723367,1.723367,0,0,0,1.723367,328.8838,0,0,5.667875,1.814071,1.723367,0,0,9.017488,21.48324,3.853804,0,3.853804,34.10138,87.43925,0.1354831,1.895704,4.5343,0,27.15111
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.44334,80.66019,60.58804,5.949282,5.949282,0,0,0,5.949282,91.49574,0,0,5.44334,6.262402,5.949282,0,0,5.163685,24.95166,0,0.8190622,-0.8190622,33.23801,85.22549,0.1354831,6.54421,4.354672,0,30.395
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.023307,86.57885,63.30788,2.647805,2.647805,0,0,0,2.647805,227.483,0,0,6.023307,2.787163,2.647805,0,0,6.073754,24.1326,3.236144,0,3.236144,36.30809,93.09747,0.1354294,2.912586,4.818646,0,30.15591
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,5.929816,87.71382,64.59361,5.464906,5.464906,0,0,0,5.464906,108.5072,0,0,5.929816,5.752533,5.464906,0,0,2.83761,27.04513,0.1772829,0,0.1772829,36.47627,93.52871,0.1354264,6.011397,4.743853,0,32.97495
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,4.958083,83.43465,64.75186,5.484617,5.484617,0,0,0,5.484617,90.3998,0,0,4.958083,5.773282,5.484617,0,0,2.660327,27.20468,0,0.8151987,-0.8151987,35.61697,91.32539,0.1354264,6.033079,3.966466,0,32.16277
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,2.928749,75.23334,64.87054,2.504491,2.504491,0,0,0,2.504491,116.9399,0,0,2.928749,2.636306,2.504491,0,0,3.566103,26.38948,0.2924427,0,0.2924427,35.89441,92.03677,0.1354216,2.75494,2.342999,0,29.31823
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.081708,67.03114,63.42656,0,0,0,0,0,0,0,0,0,1.081708,0,0,0,0,3.273661,26.65268,1.081708,0,1.081708,36.92061,94.66804,0.1354037,0,0.8653662,0,27.73439
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,60.4199,60.4199,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,2.851976,2.709377,0,0,2.191953,27.62622,0,2.851976,-2.851976,33.91436,86.95973,0.1354037,2.980314,0,0,27.62622
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,57.74952,57.74952,6.032875,6.032875,0,0,0,6.032875,0,0,8.881784E-16,0,6.350394,6.032875,0,0,5.360815,24.77424,0,6.350394,-6.350394,27.22046,69.79591,0.1354037,6.636162,0,0,24.77424
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,55.10881,55.10881,1.801727,1.801727,0,0,0,1.801727,0,0,2.220446E-16,0,1.896555,1.801727,0,0,12.41681,18.42385,0,1.896555,-1.896555,25.22132,64.66991,0.1354037,1.9819,0,0,18.42385
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,52.7648,52.7648,1.471634,1.471634,0,0,0,1.471634,0,0,2.220446E-16,0,1.549088,1.471634,0,0,14.52409,16.5273,0,1.549088,-1.549088,23.58843,60.48304,0.1354037,1.618797,0,0,16.5273
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,50.43069,50.43069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.2453,14.97821,0,0,0,23.58843,60.48304,0.1354037,0,0,0,14.97821
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,48.81857,48.81857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.2453,14.97821,0,0,0,23.58843,60.48304,0.1354037,0,0,0,14.97821
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,47.54272,47.54272,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.2453,14.97821,0,0,0,23.58843,60.48304,0.1354037,0,0,0,14.97821
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,46.25698,46.25698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.2453,14.97821,0,0,0,23.58843,60.48304,0.1354037,0,0,0,14.97821
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,45.06025,45.06025,0.2045307,0.2045307,0,0,0,0.2045307,0,0,0,0,0.2152955,0.2045307,0,0,16.2453,14.97821,0,0.2152955,-0.2152955,23.36149,59.90114,0.1354037,0.2249838,0,0,14.97821
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,44.12067,44.12067,0.1609405,0.1609405,0,0,0,0.1609405,0,0,2.775558E-17,0,0.169411,0.1609405,0,0,16.48452,14.76291,0,0.169411,-0.169411,23.18292,59.44326,0.1354037,0.1770345,0,0,14.76291
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,43.09208,43.09208,1.105384,1.105384,0,0,0,1.105384,0,0,0,0,1.163562,1.105384,0,0,16.67275,14.5935,0,1.163562,-1.163562,21.95642,56.29839,0.1354037,1.215922,0,0,14.5935
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,41.97448,41.97448,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0.3524943,0.3348696,0,0,17.9656,13.42994,0,0.3524943,-0.3524943,21.58485,55.34567,0.1354037,0.3683566,0,0,13.42994
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3665561,42.28724,41.25248,0,0,0,0,0,0,0,0,0,0.3665561,0,0,0,0,18.35726,13.07745,0.3665561,0,0.3665561,21.9326,56.23732,0.1353976,0,0.2932449,0,13.444
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,1.995288,46.36041,40.57994,0,0,0,0,0,0,0,0,0,1.995288,0,0,0,0,17.9907,13.40735,1.995288,0,1.995288,23.8255,61.09089,0.1353645,0,1.596231,0,15.40263
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.752627,54.35026,42.89428,2.725486,2.725486,0,0,0,2.725486,137.6865,0,0,3.752627,2.868933,2.725486,0,0,15.99541,15.2031,0.8836946,0,0.8836946,24.66384,63.24049,0.1353499,2.998035,3.002102,0,18.95573
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,6.667929,71.15688,48.26471,2.887566,2.887566,0,0,0,2.887566,230.9187,0,0,6.667929,3.039543,2.887566,0,0,15.11172,15.99843,3.628386,0,3.628386,28.10603,72.0666,0.1352898,3.176322,5.334343,0,22.66636
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,7.644233,82.1134,53.60548,0,0,0,0,0,0,0,0,0,7.644233,0,0,0,0,11.48333,19.26398,7.644233,0,7.644233,35.35799,90.66132,0.1351634,0,6.115386,0,26.90821
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,5.78309,78.56586,57.58139,4.386271,4.386271,0,0,0,4.386271,131.8453,0,0,5.78309,4.617127,4.386271,0,0,3.8391,26.14379,1.165963,0,1.165963,36.46412,93.49755,0.1351442,4.824898,4.626472,0,31.92688
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,5.69517,81.62846,60.46936,3.977154,3.977154,0,0,0,3.977154,143.1971,0,0,5.69517,4.186478,3.977154,0,0,2.673137,27.19316,1.508693,0,1.508693,37.89539,97.16747,0.1351193,4.37487,4.556137,0,32.88832
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.200289,87.21793,63.13974,1.616819,1.616819,0,0,0,1.616819,383.487,3.33393,0,6.200289,1.701914,1.616819,0,0,1.164445,28.55098,1.164445,0,1.164445,39.00008,100,0.1351,1.7785,4.960231,0,34.75127
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,4.863289,82.69434,64.47493,1.772692,1.772692,0,0,0,1.772692,274.3449,2.997298,0,4.863289,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1351,1.949961,3.890631,0,34.46227
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,4.822564,82.71246,64.64307,0.7939407,0.7939407,0,0,0,0.7939407,607.4212,3.986837,0,4.822564,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1351,0.8733347,3.858051,0,34.42154
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.326066,76.64616,64.75186,0,0,0,0,0,0,0,3.326066,0,3.326066,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1351,0,2.660853,0,32.92505
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.304389,67.67456,63.30788,4.20372,4.20372,0,0,0,4.20372,31.02939,0,8.881784E-16,1.304389,4.424968,4.20372,0,0,0,29.59898,0,3.12058,-3.12058,35.7107,91.56571,0.1351,4.624092,1.043511,0,30.90337
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,60.25177,60.25177,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,2.27356,2.159882,0,0,3.467311,26.4784,0,2.27356,-2.27356,33.31416,85.42074,0.1351,2.37587,0,0,26.4784
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,57.58139,57.58139,5.150905,5.150905,0,0,0,5.150905,0,0,0,0,5.422005,5.150905,0,0,5.993489,24.20484,0,5.422005,-5.422005,27.59886,70.76617,0.1351,5.665995,0,0,24.20484
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,54.94067,54.94067,3.739612,3.739612,0,0,0,3.739612,0,0,4.440892E-16,0,3.936434,3.739612,0,0,12.01794,18.78283,0,3.936434,-3.936434,23.4495,60.12679,0.1351,4.113573,0,0,18.78283
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,52.59667,52.59667,1.096476,1.096476,0,0,0,1.096476,0,0,0,0,1.154185,1.096476,0,0,16.39175,14.8464,0,1.154185,-1.154185,22.23288,57.00726,0.1351,1.206123,0,0,14.8464
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,50.26256,50.26256,0.1303578,0.1303578,0,0,0,0.1303578,0,0,0,0,0.1372187,0.1303578,0,0,17.67418,13.69221,0,0.1372187,-0.1372187,22.08824,56.63639,0.1351,0.1433936,0,0,13.69221
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,48.62077,48.62077,0.4354183,0.4354183,0,0,0,0.4354183,0,0,5.551115E-17,0,0.458335,0.4354183,0,0,17.82665,13.555,0,0.458335,-0.458335,21.60511,55.3976,0.1351,0.4789601,0,0,13.555
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,47.34491,47.34491,1.020842,1.020842,0,0,0,1.020842,0,0,0,0,1.074571,1.020842,0,0,18.33591,13.09666,0,1.074571,-1.074571,20.47241,52.49326,0.1351,1.122926,0,0,13.09666
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,46.03939,46.03939,0.6103418,0.6103418,0,0,0,0.6103418,0,0,1.110223E-16,0,0.6424651,0.6103418,0,0,19.52987,12.02209,0,0.6424651,-0.6424651,19.79519,50.75681,0.1351,0.671376,0,0,12.02209
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,44.87234,44.87234,0.1452735,0.1452735,0,0,0,0.1452735,0,0,2.775558E-17,0,0.1529195,0.1452735,0,0,20.24372,11.37963,0,0.1529195,-0.1529195,19.634,50.34349,0.1351,0.1598009,0,0,11.37963
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,43.8932,43.8932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.41364,11.22671,0,0,0,19.634,50.34349,0.1351,0,0,0,11.22671
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,42.89428,42.89428,1.352518,1.352518,0,0,0,1.352518,0,0,2.220446E-16,0,1.423703,1.352518,0,0,20.41364,11.22671,0,1.423703,-1.423703,18.13329,46.49552,0.1351,1.487769,0,0,11.22671
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,41.75689,41.75689,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,1.183482,1.124308,0,0,21.99553,9.803003,0,1.183482,-1.183482,16.88579,43.29681,0.1351,1.236738,0,0,9.803003
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8479989,43.43628,41.02501,0,0,0,0,0,0,0,0,0,0.8479989,0,0,0,0,23.31051,8.619521,0.8479989,0,0.8479989,17.69027,45.35958,0.135086,0,0.6783991,0,9.46752
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.124158,49.57391,40.33268,3.564402,3.564402,0,0,0,3.564402,87.64886,0,4.440892E-16,3.124158,3.752002,3.564402,0,0,22.46251,9.38272,0,0.6278445,-0.6278445,17.02847,43.66264,0.135086,3.920842,2.499326,0,12.50688
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.299995,59.41052,42.6668,4.453266,4.453266,0,0,0,4.453266,119.0137,0,0,5.299995,4.687648,4.453266,0,0,23.16011,8.754876,0.6123468,0,0.6123468,17.60939,45.15219,0.1350759,4.898592,4.239996,0,14.05487
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.2922,69.39377,48.06691,3.306351,3.306351,0,0,0,3.306351,190.3065,0,0,6.2922,3.48037,3.306351,0,0,22.54777,9.305988,2.811831,0,2.811831,20.27692,51.99201,0.1350296,3.636986,5.03376,0,15.59819
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,7.436091,80.87329,53.40768,0.649533,0.649533,0,0,0,0.649533,1144.837,0,0,7.436091,0.6837189,0.649533,0,0,19.73594,11.83664,6.752373,0,6.752373,26.68279,68.41727,0.1349184,0.7144862,5.948873,0,19.27273
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.083536,89.27345,57.35391,7.117932,7.117932,0,0,0,7.117932,113.5658,0,0,8.083536,7.49256,7.117932,0,0,12.98356,17.91377,0.5909761,0,0.5909761,27.24344,69.85483,0.1349086,7.829725,6.466829,0,25.99731
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,7.831541,91.9031,60.30122,2.336437,2.336437,0,0,0,2.336437,335.1917,0,0,7.831541,2.459407,2.336437,0,0,12.39259,18.44565,5.372134,0,5.372134,32.33989,82.92263,0.1348203,2.57008,6.265233,0,26.27719
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,7.206562,92.17732,63.03095,2.272972,2.272972,0,0,0,2.272972,317.0545,0,0,7.206562,2.392602,2.272972,0,0,7.020453,23.28057,4.813959,0,4.813959,36.90681,94.63267,0.1347412,2.500269,5.765249,0,30.48713
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,5.870853,87.15309,64.36614,3.752348,3.752348,0,0,0,3.752348,156.4581,0,0,5.870853,3.94984,3.752348,0,0,2.206494,27.61313,1.921013,0,1.921013,38.72925,99.30556,0.1347097,4.127583,4.696682,0,33.48399
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.154886,84.05367,64.53427,2.888334,2.888334,0,0,0,2.888334,178.4727,1.829053,0,5.154886,3.040351,2.888334,0,0,0.2854815,29.34204,0.2854815,0,0.2854815,39.00008,100,0.134705,3.177167,4.123909,0,34.49693
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.529874,77.33185,64.64307,4.818525,4.818525,0,0,0,4.818525,73.25632,0,0,3.529874,5.072131,4.818525,0,0,0,29.59898,0,1.542258,-1.542258,37.3744,95.83159,0.134705,5.300377,2.823899,0,33.12885
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.621704,68.60514,63.13974,0.4569076,0.4569076,0,0,0,0.4569076,354.9305,0,0,1.621704,0.4809554,0.4569076,0,0,1.71362,28.05672,1.140749,0,1.140749,38.4566,98.60648,0.1346863,0.5025983,1.297364,0,29.67842
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,60.08363,60.08363,7.844614,7.844614,8.447636,0,2.473252,7.844614,0,4.440892E-16,0,0,0,0,0.6030216,0.5728705,0.5728705,29.0834,0.5728705,0,0.5728705,39.00008,100,0.1346975,8.629075,0,12,29.0834
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,57.35391,57.35391,4.047038,4.047038,0,0,0,4.047038,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1346975,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,54.74287,54.74287,3.524479,3.524479,0,0,0,3.524479,0,0,4.440892E-16,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1346975,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,52.40875,52.40875,3.710391,3.710391,0,0,0,3.710391,0,0,4.440892E-16,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1346975,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,50.07464,50.07464,0.942019,0.942019,0,0,0,0.942019,0,0,1.110223E-16,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1346975,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,48.40318,48.40318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1346975,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,47.11744,47.11744,1.124858,1.124858,0,0,0,1.124858,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1346975,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,45.81192,45.81192,0.3567248,0.3567248,0,0,0,0.3567248,0,0,5.551115E-17,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1346975,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,44.64486,44.64486,1.682282,1.682282,0,0,0,1.682282,0,0,2.220446E-16,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1346975,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,43.67561,43.67561,0.8750876,0.8750876,0,0,0,0.8750876,0,0,1.110223E-16,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1346975,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,42.64701,42.64701,1.079633,1.079633,0,0,0,1.079633,0,0,2.220446E-16,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1346975,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,41.52941,41.52941,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1346975,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1112005,41.0893,40.77775,1.487081,1.487081,0,0,0,1.487081,7.477769,0,0,0.1112005,1.565349,1.487081,0,0,21.768,10.00778,0,1.454148,-1.454148,16.81633,43.11872,0.1346975,1.635789,0.08896039,0,10.11898
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.304589,43.80367,40.08543,0,0,0,0,0,0,0,0,0,1.304589,0,0,0,0,23.38372,8.553631,1.304589,0,1.304589,18.05398,46.29216,0.1346761,0,1.043671,0,9.85822
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.099373,51.7173,42.41954,5.969196,5.969196,0,0,0,5.969196,51.92279,0,0,3.099373,6.283364,5.969196,0,0,22.07913,9.727761,0,3.183991,-3.183991,14.69775,37.68648,0.1346761,6.566115,2.479498,0,12.82713
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.159179,64.76705,47.84932,5.010599,5.010599,0,0,0,5.010599,102.9653,0,0,5.159179,5.274314,5.010599,0,0,25.6169,6.54377,0,0.1151355,-0.1151355,14.57639,37.37529,0.1346761,5.511659,4.127343,0,11.70295
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,7.094609,79.01153,53.1802,0,0,0,0,0,0,0,0,0,7.094609,0,0,0,0,25.74483,6.428635,7.094609,0,7.094609,21.30693,54.63304,0.1345599,0,5.675687,0,13.52324
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,7.52647,86.16877,57.18578,0.1714055,0.1714055,0,0,0,0.1714055,4391.031,0,0,7.52647,0.1804269,0.1714055,0,0,18.65022,12.81378,7.346043,0,7.346043,28.276,72.50241,0.1344398,0.1885461,6.021176,0,20.34025
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,5.912693,82.21004,60.14297,5.827888,5.827888,0,0,0,5.827888,101.4551,0,0,5.912693,6.134619,5.827888,0,0,11.30417,19.42522,0,0.2219269,-0.2219269,28.04207,71.90259,0.1344398,6.410677,4.730154,0,25.33791
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,7.648808,94.37296,62.86281,0.7938707,0.7938707,0,0,0,0.7938707,963.4828,0,0,7.648808,0.8356534,0.7938707,0,0,11.55076,19.20329,6.813155,0,6.813155,34.50559,88.4757,0.1343286,0.8732578,6.119046,0,26.8521
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,5.722783,86.24962,64.19801,0.8027685,0.8027685,0,0,0,0.8027685,712.8809,0.1401588,0,5.722783,0.8450194,0.8027685,0,0,4.737605,25.33513,4.737605,0,4.737605,39.00008,100,0.1342513,0.8830453,4.578226,0,31.05792
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,2.917463,74.6436,64.36614,4.420293,4.420293,0,0,0,4.420293,66.00156,0,0,2.917463,4.65294,4.420293,0,0,0,29.59898,0,1.735478,-1.735478,37.17072,95.30936,0.1342513,4.862323,2.33397,0,32.51644
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.022249,67.90271,64.47493,4.841141,4.841141,0,0,0,4.841141,21.11587,0,8.881784E-16,1.022249,5.095938,4.841141,0,0,1.928309,27.8635,0,4.073689,-4.073689,32.87668,84.299,0.1342513,5.325255,0.8177993,0,28.88575
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.6831647,65.27927,63.03095,0,0,0,0,0,0,0,0,0,0.6831647,0,0,0,0,6.45463,23.78981,0.6831647,0,0.6831647,33.52478,85.96082,0.1342402,0,0.5465317,0,24.47298
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,59.9155,59.9155,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,3.335179,3.16842,0,0,5.771465,24.40466,0,3.335179,-3.335179,30.0092,76.94651,0.1342402,3.485262,0,0,24.40466
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,57.18578,57.18578,0.1669057,0.1669057,0,0,0,0.1669057,0,0,2.775558E-17,0,0.1756902,0.1669057,0,0,9.47722,21.06948,0,0.1756902,-0.1756902,29.824,76.47165,0.1342402,0.1835963,0,0,21.06948
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,54.54506,54.54506,2.674247,2.674247,0,0,0,2.674247,0,0,4.440892E-16,0,2.814997,2.674247,0,0,9.672431,20.89379,0,2.814997,-2.814997,26.85674,68.86329,0.1342402,2.941671,0,0,20.89379
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,52.21095,52.21095,3.017567,3.017567,0,0,0,3.017567,0,0,4.440892E-16,0,3.176387,3.017567,0,0,12.80021,18.07879,0,3.176387,-3.176387,23.50853,60.27817,0.1342402,3.319324,0,0,18.07879
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,49.87683,49.87683,1.415811,1.415811,0,0,0,1.415811,0,0,0,0,1.490328,1.415811,0,0,16.32952,14.90241,0,1.490328,-1.490328,21.93759,56.25011,0.1342402,1.557392,0,0,14.90241
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,48.1757,48.1757,1.455929,1.455929,0,0,0,1.455929,0,0,2.220446E-16,0,1.532557,1.455929,0,0,17.98544,13.41208,0,1.532557,-1.532557,20.32213,52.10793,0.1342402,1.601522,0,0,13.41208
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,46.89985,46.89985,0.9228371,0.9228371,0,0,0,0.9228371,0,0,1.110223E-16,0,0.9714075,0.9228371,0,0,19.68828,11.87952,0,0.9714075,-0.9714075,19.29818,49.48241,0.1342402,1.015121,0,0,11.87952
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,45.59433,45.59433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.76763,10.90812,0,0,0,19.29818,49.48241,0.1342402,0,0,0,10.90812
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,44.3976,44.3976,0.02090658,0.02090658,0,0,0,0.02090658,0,0,3.469447E-18,0,0.02200692,0.02090658,0,0,20.76763,10.90812,0,0.02200692,-0.02200692,19.27498,49.42293,0.1342402,0.02299723,0,0,10.90812
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,43.41846,43.41846,0.7145153,0.7145153,0,0,0,0.7145153,0,0,1.110223E-16,0,0.7521214,0.7145153,0,0,20.79208,10.88611,0,0.7521214,-0.7521214,18.48218,47.3901,0.1342402,0.7859669,0,0,10.88611
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,42.38987,42.38987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62777,10.13399,0,0,0,18.48218,47.3901,0.1342402,0,0,0,10.13399
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,41.28215,41.28215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62777,10.13399,0,0,0,18.48218,47.3901,0.1342402,0,0,0,10.13399
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.01438,43.41447,40.53049,0.2460041,0.2460041,0,0,0,0.2460041,412.3429,0,0,1.01438,0.2589517,0.2460041,0,0,21.62777,10.13399,0.7554287,0,0.7554287,19.19884,49.22769,0.1342279,0.2706045,0.8115043,0,11.14837
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.240432,46.29649,39.8085,0,0,0,0,0,0,0,0,0,2.240432,0,0,0,0,20.87234,10.81387,2.240432,0,2.240432,21.3243,54.67758,0.1341914,0,1.792346,0,13.0543
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,3.728848,53.4906,42.17228,2.412407,2.412407,0,0,0,2.412407,154.5696,0,0,3.728848,2.539376,2.412407,0,0,18.63191,12.83026,1.189472,0,1.189472,22.45273,57.57099,0.134172,2.653648,2.983078,0,16.55911
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.240598,64.77825,47.59217,0.7925131,0.7925131,0,0,0,0.7925131,661.2632,0,0,5.240598,0.8342244,0.7925131,0,0,17.44244,13.90079,4.406374,0,4.406374,26.63298,68.28957,0.1341004,0.8717645,4.192478,0,19.14138
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.052767,74.25256,52.99228,0.8088684,0.8088684,0,0,0,0.8088684,748.3006,0,0,6.052767,0.8514404,0.8088684,0,0,13.03606,17.86652,5.201327,0,5.201327,31.5674,80.94188,0.1340159,0.8897552,4.842214,0,23.91929
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,6.704112,82.00907,57.02753,0.8488998,0.8488998,0,0,0,0.8488998,789.7412,0,0,6.704112,0.8935788,0.8488998,0,0,7.834735,22.54772,5.810533,0,5.810533,37.07975,95.0761,0.1339216,0.9337898,5.363289,0,29.25183
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,6.050494,82.63056,59.97484,2.784776,2.784776,0,0,0,2.784776,217.2704,1.094948,0,6.050494,2.931344,2.784776,0,0,2.024202,27.7772,2.024202,0,2.024202,39.00008,100,0.1338888,3.063254,4.840395,0,33.82769
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.107929,81.67957,62.69468,0,0,0,0,0,0,0,5.107929,0,5.107929,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338888,0,4.086343,0,34.70691
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,4.478286,80.52633,64.02987,4.851571,4.851571,0,0,0,4.851571,92.30589,0,0,4.478286,5.106916,4.851571,0,0,0,29.59898,0,0.6286307,-0.6286307,38.33744,98.30094,0.1338888,5.336728,3.582628,0,34.07726
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,3.820508,78.00156,64.19801,0,0,0,0,0,0,0,3.12203,0,3.820508,0,0,0,0,0.6984786,28.97035,0.6984786,0,0.6984786,39.00008,100,0.1338775,0,3.056407,0,32.79086
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.086556,71.49811,64.31669,3.017983,3.017983,0,0,0,3.017983,69.13743,0,0,2.086556,3.176824,3.017983,0,0,0,29.59898,0,1.090268,-1.090268,37.85083,97.05323,0.1338775,3.319781,1.669245,0,31.68553
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.184478,66.80344,62.86281,2.728827,2.728827,0,0,0,2.728827,43.40614,0,0,1.184478,2.872449,2.728827,0,0,1.211409,28.50871,0,1.687971,-1.687971,36.07156,92.49098,0.1338775,3.00171,0.9475827,0,29.69319
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,59.74736,59.74736,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,2.096756,1.991918,0,0,3.086933,26.82074,0,2.096756,-2.096756,33.86138,86.82388,0.1338775,2.191109,0,0,26.82074
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,56.97807,56.97807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.416661,24.72398,0,0,0,33.86138,86.82388,0.1338775,0,0,0,24.72398
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,54.32747,54.32747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.416661,24.72398,0,0,0,33.86138,86.82388,0.1338775,0,0,0,24.72398
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,51.99336,51.99336,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.416661,24.72398,0,0,0,33.86138,86.82388,0.1338775,0,0,0,24.72398
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,49.64936,49.64936,0.3324063,0.3324063,0,0,0,0.3324063,0,0,5.551115E-17,0,0.3499013,0.3324063,0,0,5.416661,24.72398,0,0.3499013,-0.3499013,33.49255,85.87817,0.1338775,0.3656469,0,0,24.72398
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,47.95811,47.95811,1.097962,1.097962,0,0,0,1.097962,0,0,2.220446E-16,0,1.15575,1.097962,0,0,5.80544,24.37408,0,1.15575,-1.15575,32.27429,82.75442,0.1338775,1.207758,0,0,24.37408
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,46.67237,46.67237,1.838827,1.838827,0,0,0,1.838827,0,0,2.220446E-16,0,1.935607,1.838827,0,0,7.089607,23.21833,0,1.935607,-1.935607,30.23398,77.52287,0.1338775,2.022709,0,0,23.21833
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,45.33718,45.33718,0.29257,0.29257,0,0,0,0.29257,0,0,0,0,0.3079684,0.29257,0,0,9.240281,21.28272,0,0.3079684,-0.3079684,29.90935,76.69049,0.1338775,0.321827,0,0,21.28272
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,44.14046,44.14046,2.691819,2.691819,0,0,0,2.691819,0,0,4.440892E-16,0,2.833494,2.691819,0,0,9.582468,20.97476,0,2.833494,-2.833494,26.92259,69.03214,0.1338775,2.961001,0,0,20.97476
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,43.1712,43.1712,1.058771,1.058771,0,0,0,1.058771,0,0,0,0,1.114496,1.058771,0,0,12.73079,18.14126,0,1.114496,-1.114496,25.7478,66.01987,0.1338775,1.164649,0,0,18.14126
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,42.11294,42.11294,1.248069,1.248069,0,0,0,1.248069,0,0,2.220446E-16,0,1.313757,1.248069,0,0,13.96912,17.02677,0,1.313757,-1.313757,24.36298,62.46906,0.1338775,1.372876,0,0,17.02677
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,41.00523,41.00523,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,1.385261,1.315998,0,0,15.42885,15.71301,0,1.385261,-1.385261,22.90279,58.72498,0.1338775,1.447598,0,0,15.71301
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001151239,40.25677,40.25356,1.873961,1.873961,0,0,0,1.873961,0.06143347,0,0,0.001151239,1.97259,1.873961,0,0,16.96803,14.32775,0,1.971439,-1.971439,20.82471,53.39658,0.1338775,2.061357,0.0009209914,0,14.3289
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3682873,40.55999,39.53157,3.357952,3.357952,0,0,0,3.357952,10.96762,0,0,0.3682873,3.534686,3.357952,0,0,19.15852,12.35631,0,3.166399,-3.166399,17.48703,44.83845,0.1338775,3.693747,0.2946298,0,12.7246
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7295532,43.97696,41.89535,1.385896,1.385896,0,0,0,1.385896,52.64127,0,0,0.7295532,1.458838,1.385896,0,0,22.67674,9.18991,0,0.7292845,-0.7292845,16.7183,42.86734,0.1338775,1.524485,0.5836426,0,9.919463
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.700766,55.66267,47.34491,1.846715,1.846715,0,0,0,1.846715,146.247,0,0,2.700766,1.943911,1.846715,0,0,23.48706,8.460626,0.7568548,0,0.7568548,17.43631,44.70841,0.1338652,2.031387,2.160612,0,11.16139
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,4.600492,68.26041,52.79448,3.154004,3.154004,0,0,0,3.154004,145.8619,0,0,4.600492,3.320004,3.154004,0,0,22.7302,9.141795,1.280487,0,1.280487,18.65109,47.82322,0.1338445,3.469405,3.680394,0,13.74229
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,3.667644,69.28035,56.85939,0,0,0,0,0,0,0,0,0,3.667644,0,0,0,0,21.44972,10.29423,3.667644,0,3.667644,22.13052,56.74482,0.1337851,0,2.934115,0,13.96188
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.425511,71.65994,59.85616,1.309125,1.309125,0,0,0,1.309125,261.6642,0,0,3.425511,1.378026,1.309125,0,0,17.78207,13.59511,2.047484,0,2.047484,24.07294,61.72536,0.133752,1.440037,2.740408,0,17.02062
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.293279,70.35378,62.52654,3.632356,3.632356,0,0,0,3.632356,63.13477,0,0,2.293279,3.823533,3.632356,0,0,15.73459,15.43785,0,1.530253,-1.530253,22.45991,57.58939,0.133752,3.995592,1.834624,0,17.73113
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.389698,75.98245,63.92107,1.712953,1.712953,0,0,0,1.712953,197.8862,0,0,3.389698,1.803108,1.712953,0,0,17.43487,13.9076,1.58659,0,1.58659,23.96508,61.4488,0.1337263,1.884248,2.711758,0,17.29729
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,1.863823,70.45537,64.08921,4.411542,4.411542,0,0,0,4.411542,42.24879,0,0,1.863823,4.643729,4.411542,0,0,15.84828,15.33553,0,2.779905,-2.779905,21.0348,53.93528,0.1337263,4.852696,1.491059,0,17.19935
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3353133,65.30171,64.19801,0.2796939,0.2796939,0,0,0,0.2796939,119.8858,0,0,0.3353133,0.2944146,0.2796939,0,0,18.93706,12.55562,0.04089864,0,0.04089864,21.0736,54.03477,0.1337257,0.3076633,0.2682506,0,12.89093
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3328207,63.77848,62.69468,2.484548,2.484548,0,0,0,2.484548,13.39563,0,4.440892E-16,0.3328207,2.615313,2.484548,0,0,18.89616,12.59243,0,2.282492,-2.282492,18.66764,47.86566,0.1337257,2.733002,0.2662566,0,12.92525
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,59.57923,59.57923,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,3.297131,3.132274,0,0,21.43227,10.30994,0,3.297131,-3.297131,15.19216,38.95419,0.1337257,3.445502,0,0,10.30994
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,56.77038,56.77038,1.832297,1.832297,0,0,0,1.832297,0,0,2.220446E-16,0,1.928734,1.832297,0,0,25.09575,7.012807,0,1.928734,-1.928734,13.1591,33.74121,0.1337257,2.015527,0,0,7.012807
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,54.1,54.1,4.955656,4.955656,12,0,3.372,4.955656,0,0,0,0,0,0,7.044344,6.692127,27.23878,5.084073,6.692127,0,6.692127,19.50781,50.01992,0.1338567,5.451221,0,12,5.084073
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,51.79556,51.79556,8.730158,8.730158,12,0,3.372,8.730158,0,0,0,0,0,0,3.269842,3.10635,20.54666,11.10699,3.10635,0,3.10635,22.45475,57.57617,0.1339175,9.603174,0,12,11.10699
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,49.46144,49.46144,2.373957,2.373957,11.17396,0,3.163011,2.373957,0,1.776357E-15,0,0,0,0,8.8,8.36,17.44031,13.9027,8.36,0,8.36,30.38574,77.912,0.1340597,2.611353,0,12,13.9027
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,47.76031,47.76031,0.1175271,0.1175271,8.917527,0,2.592134,0.1175271,0,1.776357E-15,0,0,0,0,8.8,8.36,9.080307,21.4267,8.36,0,8.36,38.31673,98.24784,0.1341251,0.1292798,0,12,21.4267
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,46.45479,46.45479,2.64421,2.64421,0,0,0,2.64421,0,0,4.440892E-16,0,2.783379,2.64421,0,0,0.7203069,28.9507,0,2.783379,-2.783379,35.3828,90.72494,0.1341251,2.908631,0,0,28.9507
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,45.11959,45.11959,0.3626371,0.3626371,0,0,0,0.3626371,0,0,0,0,0.3817233,0.3626371,0,0,3.812951,26.16732,0,0.3817233,-0.3817233,34.98042,89.69321,0.1341251,0.3989008,0,0,26.16732
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,43.92287,43.92287,2.667835,2.667835,0,0,0,2.667835,0,0,0,0,2.808247,2.667835,0,0,4.237087,25.7856,0,2.808247,-2.808247,32.02027,82.1031,0.1341251,2.934618,0,0,25.7856
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,42.95362,42.95362,0.2931496,0.2931496,0,0,0,0.2931496,0,0,5.551115E-17,0,0.3085786,0.2931496,0,0,7.357362,22.97735,0,0.3085786,-0.3085786,31.695,81.26907,0.1341251,0.3224646,0,0,22.97735
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,41.89535,41.89535,0.5018229,0.5018229,0,0,0,0.5018229,0,0,0,0,0.5282347,0.5018229,0,0,7.700227,22.66877,0,0.5282347,-0.5282347,31.13819,79.84136,0.1341251,0.5520052,0,0,22.66877
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,40.80742,40.80742,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.287154,22.14054,0,0,0,31.13819,79.84136,0.1341251,0,0,0,22.14054
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1206593,40.36261,40.02608,1.699075,1.699075,0,0,0,1.699075,7.10147,0,2.220446E-16,0.1206593,1.788499,1.699075,0,0,8.287154,22.14054,0,1.66784,-1.66784,29.38013,75.33353,0.1341251,1.868982,0.09652742,0,22.2612
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.091415,42.387,39.30409,5.750253,5.750253,0,0,0,5.750253,18.9803,0,8.881784E-16,1.091415,6.052897,5.750253,0,0,10.14031,20.4727,0,4.961483,-4.961483,24.15027,61.92365,0.1341251,6.325278,0.8731321,0,21.56411
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.05454,50.77446,41.66788,2.404243,2.404243,0,0,0,2.404243,127.0479,0,0,3.05454,2.530783,2.404243,0,0,15.65307,15.51122,0.5237576,0,0.5237576,24.64715,63.1977,0.1341166,2.644668,2.443632,0,18.56576
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,5.476952,65.12233,47.11744,0.2846306,0.2846306,0,0,0,0.2846306,1924.232,0,0,5.476952,0.2996112,0.2846306,0,0,15.12931,15.9826,5.177341,0,5.177341,29.55881,75.79167,0.134033,0.3130937,4.381562,0,21.45955
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.084233,69.86892,52.57689,4.867551,4.867551,0,0,0,4.867551,104.4516,0,0,5.084233,5.123738,4.867551,0,0,9.95197,20.64221,0,0.0395046,-0.0395046,29.51717,75.6849,0.134033,5.354306,4.067387,0,25.72644
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,5.811008,77.59151,56.66159,2.245874,2.245874,0,0,0,2.245874,258.7415,0,0,5.811008,2.364078,2.245874,0,0,9.995864,20.6027,3.446929,0,3.446929,32.78721,84.06961,0.1339774,2.470462,4.648806,0,26.41371
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,5.744107,80.92212,59.69791,2.227537,2.227537,0,0,0,2.227537,257.8681,0,0,5.744107,2.344776,2.227537,0,0,6.548934,23.70494,3.399331,0,3.399331,36.0121,92.33854,0.1339226,2.450291,4.595286,0,29.44905
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.022002,76.76414,62.36829,4.876605,4.876605,0,0,0,4.876605,82.47545,0,0,4.022002,5.133268,4.876605,0,0,3.149603,26.76434,0,1.111266,-1.111266,34.84072,89.33501,0.1339226,5.364265,3.217602,0,30.78634
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,2.663243,73.0226,63.75294,3.67081,3.67081,0,0,0,3.67081,72.55192,0,4.440892E-16,2.663243,3.86401,3.67081,0,0,4.384343,25.65307,0,1.200767,-1.200767,33.575,86.08958,0.1339226,4.03789,2.130594,0,28.31631
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.29384,75.60849,63.92107,3.338287,3.338287,0,0,0,3.338287,98.66858,0,4.440892E-16,3.29384,3.513986,3.338287,0,0,5.718529,24.4523,0,0.2201458,-0.2201458,33.34295,85.49458,0.1339226,3.672115,2.635072,0,27.74614
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.180619,67.9912,64.02987,1.410141,1.410141,0,0,0,1.410141,83.72346,0,0,1.180619,1.484359,1.410141,0,0,5.963136,24.23216,0,0.3037401,-0.3037401,33.02278,84.67363,0.1339226,1.551155,0.9444953,0,25.41278
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3324697,63.60791,62.52654,0.7045188,0.7045188,0,0,0,0.7045188,47.19104,0,0,0.3324697,0.7415987,0.7045188,0,0,6.300625,23.92842,0,0.409129,-0.409129,32.59152,83.56783,0.1339226,0.7749707,0.2659758,0,24.26089
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,59.41109,59.41109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.755213,23.51929,0,0,0,32.59152,83.56783,0.1339226,0,0,0,23.51929
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,56.58246,56.58246,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.755213,23.51929,0,0,0,32.59152,83.56783,0.1339226,0,0,0,23.51929
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,53.91208,53.91208,1.889305,1.889305,0,0,0,1.889305,0,0,2.220446E-16,0,1.988743,1.889305,0,0,6.755213,23.51929,0,1.988743,-1.988743,30.4952,78.19267,0.1339226,2.078236,0,0,23.51929
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,51.59775,51.59775,5.902174,5.902174,0,0,0,5.902174,0,0,0,0,6.212815,5.902174,0,0,8.964927,21.53054,0,6.212815,-6.212815,23.94632,61.4007,0.1339226,6.492392,0,0,21.53054
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,49.26363,49.26363,1.578641,1.578641,0,0,0,1.578641,0,0,0,0,1.661727,1.578641,0,0,15.86805,15.31773,0,1.661727,-1.661727,22.19471,56.90939,0.1339226,1.736505,0,0,15.31773
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,47.5625,47.5625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.71442,13.656,0,0,0,22.19471,56.90939,0.1339226,0,0,0,13.656
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,46.25698,46.25698,1.460743,1.460743,0,0,0,1.460743,0,0,0,0,1.537624,1.460743,0,0,17.71442,13.656,0,1.537624,-1.537624,20.57391,52.7535,0.1339226,1.606817,0,0,13.656
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,44.92179,44.92179,1.040316,1.040316,0,0,0,1.040316,0,0,2.220446E-16,0,1.095069,1.040316,0,0,19.42289,12.11838,0,1.095069,-1.095069,19.4196,49.79375,0.1339226,1.144348,0,0,12.11838
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,43.72506,43.72506,0.6310833,0.6310833,0,0,0,0.6310833,0,0,0,0,0.6642981,0.6310833,0,0,20.63963,11.02331,0,0.6642981,-0.6642981,18.71937,47.99829,0.1339226,0.6941916,0,0,11.02331
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,42.72614,42.72614,0.210946,0.210946,0,0,0,0.210946,0,0,2.775558E-17,0,0.2220484,0.210946,0,0,21.37774,10.35901,0,0.2220484,-0.2220484,18.48531,47.39814,0.1339226,0.2320406,0,0,10.35901
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,41.69755,41.69755,0.6638938,0.6638938,0,0,0,0.6638938,0,0,1.110223E-16,0,0.6988355,0.6638938,0,0,21.62446,10.13696,0,0.6988355,-0.6988355,17.74867,45.50933,0.1339226,0.7302831,0,0,10.13696
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,40.57994,40.57994,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0.6192599,0.5882969,0,0,22.40095,9.438126,0,0.6192599,-0.6192599,17.09592,43.83559,0.1339226,0.6471266,0,0,9.438126
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.09607544,40.07597,39.8085,0.8014165,0.8014165,0,0,0,0.8014165,11.9882,0,1.110223E-16,0.09607544,0.8435963,0.8014165,0,0,23.08901,8.818866,0,0.7475208,-0.7475208,16.30796,41.8152,0.1339226,0.8815581,0.07686035,0,8.914942
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.3699335,40.11667,39.08651,4.20088,4.20088,0,0,0,4.20088,8.806097,0,0,0.3699335,4.421978,4.20088,0,0,23.91959,8.071345,0,4.052045,-4.052045,12.03673,30.86335,0.1339226,4.620967,0.2959468,0,8.441278
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,2.861081,49.90181,41.42062,0,0,0,0,0,0,0,0,0,2.861081,0,0,0,0,28.42186,4.0193,2.861081,0,2.861081,14.75099,37.82298,0.1338765,0,2.288865,0,6.880381
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.400314,54.22119,46.89985,2.399983,2.399983,0,0,0,2.399983,100.0138,0,0,2.400314,2.526298,2.399983,0,0,25.56078,6.594273,0,0.1259838,-0.1259838,14.61819,37.48247,0.1338765,2.639982,1.920251,0,8.994588
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.581674,60.57079,52.34941,4.123298,4.123298,0,0,0,4.123298,62.61187,0,0,2.581674,4.340313,4.123298,0,0,25.70077,6.468289,0,1.75864,-1.75864,12.76442,32.72922,0.1338765,4.535627,2.065339,0,9.049963
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.087184,59.91022,56.46378,0,0,0,0,0,0,0,0,0,1.087184,0,0,0,0,27.65481,4.70965,1.087184,0,1.087184,13.79582,35.37382,0.133859,0,0.8697474,0,5.796834
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,2.746322,68.73462,59.47044,2.528539,2.528539,0,0,0,2.528539,108.613,0,0,2.746322,2.66162,2.528539,0,0,26.56763,5.688116,0.08470211,0,0.08470211,13.87617,35.57986,0.1338576,2.781393,2.197058,0,8.434438
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.064107,72.85159,62.20016,8.703031,8.703031,12,0,3.372,8.703031,35.20736,0,0,3.064107,0,0,3.296969,3.132121,26.48292,5.764348,6.196228,0,6.196228,19.75443,50.65228,0.1339677,9.573334,2.451286,12,8.828455
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.461309,68.50613,63.5848,4.879001,4.879001,12,0,3.372,4.879001,29.95099,0,0,1.461309,0,0,7.120999,6.764949,20.2867,11.34095,8.226258,0,8.226258,27.55854,70.66279,0.1341225,5.366901,1.169047,12,12.80226
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.9487302,66.9117,63.75294,4.740095,4.740095,12,0,3.372,4.740095,20.015,0,0,0.9487302,0,0,7.259905,6.89691,12.06044,18.74459,7.84564,0,7.84564,35.00157,89.74744,0.1342715,5.214105,0.7589841,12,19.69332
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.280754,68.1644,63.86173,5.496259,5.496259,0,0,0,5.496259,23.30228,0,0,1.280754,5.785536,5.496259,0,0,4.214797,25.80566,0,4.504782,-4.504782,30.25311,77.57193,0.1342715,6.045885,1.024603,0,27.08641
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.3610848,63.54219,62.36829,3.794707,3.794707,0,0,0,3.794707,9.515485,0,0,0.3610848,3.994428,3.794707,0,0,9.22011,21.30088,0,3.633343,-3.633343,26.42323,67.75175,0.1342715,4.174178,0.2888678,0,21.66196
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,59.19351,59.19351,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0.3781211,0.3592151,0,0,13.25716,17.66754,0,0.3781211,-0.3781211,26.02466,66.72976,0.1342715,0.3951366,0,0,17.66754
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,56.35499,56.35499,3.727556,3.727556,0,0,0,3.727556,0,0,4.440892E-16,0,3.923743,3.727556,0,0,13.67729,17.28941,0,3.923743,-3.923743,21.88867,56.12468,0.1342715,4.100312,0,0,17.28941
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,53.6846,53.6846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.03701,13.36567,0,0,0,21.88867,56.12468,0.1342715,0,0,0,13.36567
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,51.38016,51.38016,3.065363,3.065363,0,0,0,3.065363,0,0,4.440892E-16,0,3.226698,3.065363,0,0,18.03701,13.36567,0,3.226698,-3.226698,18.48743,47.40358,0.1342715,3.371899,0,0,13.36567
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,49.06583,49.06583,0.7617776,0.7617776,0,0,0,0.7617776,0,0,0,0,0.8018711,0.7617776,0,0,21.62223,10.13897,0,0.8018711,-0.8018711,17.64219,45.23628,0.1342715,0.8379553,0,0,10.13897
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,47.34491,47.34491,0.8859959,0.8859959,0,0,0,0.8859959,0,0,1.110223E-16,0,0.9326273,0.8859959,0,0,22.5132,9.337102,0,0.9326273,-0.9326273,16.65911,42.71558,0.1342715,0.9745955,0,0,9.337102
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,46.03939,46.03939,1.052294,1.052294,0,0,0,1.052294,0,0,2.220446E-16,0,1.107678,1.052294,0,0,23.54945,8.404474,0,1.107678,-1.107678,15.49151,39.72175,0.1342715,1.157523,0,0,8.404474
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,44.7042,44.7042,1.347321,1.347321,0,0,0,1.347321,0,0,2.220446E-16,0,1.418232,1.347321,0,0,24.7802,7.296797,0,1.418232,-1.418232,13.99657,35.88856,0.1342715,1.482053,0,0,7.296797
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,43.50747,43.50747,0.4158482,0.4158482,0,0,0,0.4158482,0,0,0,0,0.4377349,0.4158482,0,0,26.35601,5.878564,0,0.4377349,-0.4377349,13.53515,34.70545,0.1342715,0.457433,0,0,5.878564
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,42.49866,42.49866,1.394173,1.394173,0,0,0,1.394173,0,0,2.220446E-16,0,1.467551,1.394173,0,0,26.84239,5.44083,0,1.467551,-1.467551,11.98822,30.73896,0.1342715,1.53359,0,0,5.44083
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,41.45029,41.45029,1.944498,1.944498,0,0,0,1.944498,0,0,2.220446E-16,0,2.046839,1.944498,0,0,28.473,3.973279,0,2.046839,-2.046839,9.830661,25.20677,0.1342715,2.138947,0,0,3.973279
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,40.33268,40.33268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.74726,1.92644,0,0,0,9.830661,25.20677,0.1342715,0,0,0,1.92644
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.537889,43.93827,39.55135,0.2543318,0.2543318,0,0,0,0.2543318,604.6783,0,0,1.537889,0.2677177,0.2543318,0,0,30.74726,1.92644,1.270171,0,1.270171,11.03565,28.29649,0.134251,0.279765,1.230311,0,3.464329
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.1285,47.95697,38.79969,7.832642,7.832642,12,0,3.372,7.832642,39.94183,0,0,3.1285,0,0,4.167358,3.95899,29.47709,3.069594,7.08749,0,7.08749,17.75944,45.53692,0.1343775,8.615907,2.5028,12,6.198094
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.156974,57.1908,41.14369,4.123963,4.123963,11.99171,0,3.369902,4.123963,125.049,0,0,5.156974,0,0,7.867745,7.474358,22.3896,9.448335,12.63133,0,12.63133,29.74257,76.26285,0.1344768,4.53636,4.125579,12,14.60531
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,7.527111,72.77356,46.62292,4.659313,4.659313,6.778915,0,2.051066,4.659313,161.5498,0,0,7.527111,0,0,2.119603,2.013623,9.758271,20.81653,9.540733,0,9.540733,38.7937,99.47083,0.1344505,5.125244,6.021688,12,28.34365
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,8.017562,81.96858,52.10215,6.448634,6.448634,0,0,0,6.448634,124.3296,1.011988,0,8.017562,6.788036,6.448634,0,0,0.2175382,29.40319,0.2175382,0,0.2175382,39.00008,100,0.134447,7.093498,6.41405,0,37.42076
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,6.556402,80.36824,56.24619,0,0,0,0,0,0,0,6.556402,0,6.556402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134447,0,5.245121,0,36.15538
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,7.015714,86.29671,59.25285,3.012774,3.012774,0,0,0,3.012774,232.8656,3.844373,0,7.015714,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.134447,3.314052,5.612571,0,36.61469
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,6.480226,87.11766,61.97268,0.2050985,0.2050985,0,0,0,0.2050985,3159.568,6.264333,0,6.480226,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.134447,0.2256083,5.184181,0,36.0792
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,6.163176,87.32123,63.36722,1.991411,1.991411,0,0,0,1.991411,309.4879,4.066954,0,6.163176,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.134447,2.190552,4.930541,0,35.76215
