Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.009742,82.2363,63.53535,0,0,0,0,0,0,0,5.009742,0,5.009742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134447,0,4.007794,0,34.60872
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.210129,74.98114,63.64415,0.7072693,0.7072693,0,0,0,0.7072693,453.8764,2.465635,0,3.210129,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.134447,0.7779962,2.568103,0,32.8091
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.647966,67.71878,62.20016,2.982003,2.982003,0,0,0,2.982003,55.26373,0,0,1.647966,3.13895,2.982003,0,0,0,29.59898,0,1.490984,-1.490984,37.42844,95.97018,0.134447,3.280203,1.318373,0,31.24694
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,58.97592,58.97592,8.298683,8.298683,10.04253,0,2.876759,8.298683,0,0,0,0,0,0,1.743841,1.656649,1.656649,28.10799,1.656649,0,1.656649,39.00008,100,0.1344789,9.128551,0,12,28.10799
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,56.1374,56.1374,8.821995,8.821995,8.821995,0,2.567965,8.821995,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1344789,9.704194,0,12,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,53.4868,53.4868,4.19953,4.19953,0,0,0,4.19953,0,0,8.881784E-16,0,4.420557,4.19953,0,0,0,29.59898,0,4.420557,-4.420557,34.3404,88.05213,0.1344789,4.619483,0,0,29.59898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,51.18235,51.18235,6.386237,6.386237,0,0,0,6.386237,0,0,8.881784E-16,0,6.722355,6.386237,0,0,4.911731,25.17842,0,6.722355,-6.722355,27.25442,69.88298,0.1344789,7.024861,0,0,25.17842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,48.87791,48.87791,0.6521448,0.6521448,0,0,0,0.6521448,0,0,0,0,0.6864682,0.6521448,0,0,12.38101,18.45607,0,0.6864682,-0.6864682,26.53082,68.0276,0.1344789,0.7173592,0,0,18.45607
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,47.11744,47.11744,1.848566,1.848566,0,0,0,1.848566,0,0,2.220446E-16,0,1.945859,1.848566,0,0,13.14376,17.7696,0,1.945859,-1.945859,24.4797,62.76834,0.1344789,2.033423,0,0,17.7696
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,45.81192,45.81192,0.3462484,0.3462484,0,0,0,0.3462484,0,0,5.551115E-17,0,0.364472,0.3462484,0,0,15.30582,15.82374,0,0.364472,-0.364472,24.09551,61.78325,0.1344789,0.3808732,0,0,15.82374
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,44.47673,44.47673,1.329819,1.329819,0,0,0,1.329819,0,0,2.220446E-16,0,1.39981,1.329819,0,0,15.71079,15.45927,0,1.39981,-1.39981,22.61998,57.99984,0.1344789,1.462801,0,0,15.45927
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,43.30967,43.30967,0.4879838,0.4879838,0,0,0,0.4879838,0,0,5.551115E-17,0,0.5136672,0.4879838,0,0,17.26614,14.05946,0,0.5136672,-0.5136672,22.07853,56.6115,0.1344789,0.5367821,0,0,14.05946
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,42.28107,42.28107,2.292605,2.292605,0,0,0,2.292605,0,0,4.440892E-16,0,2.413268,2.292605,0,0,17.83688,13.54579,0,2.413268,-2.413268,19.53472,50.08893,0.1344789,2.521865,0,0,13.54579
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,41.22281,41.22281,1.261019,1.261019,0,0,0,1.261019,0,0,2.220446E-16,0,1.327389,1.261019,0,0,20.51829,11.13252,0,1.327389,-1.327389,18.13553,46.50127,0.1344789,1.387121,0,0,11.13252
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,40.13488,40.13488,1.124443,1.124443,0,0,0,1.124443,0,0,2.220446E-16,0,1.183624,1.124443,0,0,21.99316,9.805132,0,1.183624,-1.183624,16.88788,43.30218,0.1344789,1.236887,0,0,9.805132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4408942,40.59488,39.36343,0.6398004,0.6398004,0,0,0,0.6398004,68.91121,0,0,0.4408942,0.6734741,0.6398004,0,0,23.3083,8.621508,0,0.2325799,-0.2325799,16.64272,42.67356,0.1344789,0.7037804,0.3527153,0,9.062402
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.444726,45.66264,38.61177,3.055864,3.055864,0,0,0,3.055864,80.00113,0,0,2.444726,3.216699,3.055864,0,0,23.56672,8.388927,0,0.7719732,-0.7719732,15.82899,40.58707,0.1344789,3.361451,1.955781,0,10.83365
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,4.909675,56.11247,40.94588,0,0,0,0,0,0,0,0,0,4.909675,0,0,0,0,24.42447,7.616955,4.909675,0,4.909675,20.48672,52.52994,0.1344001,0,3.92774,0,12.52663
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,6.550151,68.44503,46.39545,0.8673036,0.8673036,0,0,0,0.8673036,755.2316,0,0,6.550151,0.9129511,0.8673036,0,0,19.5148,12.03566,5.6372,0,5.6372,25.83463,66.24252,0.1343097,0.9540339,5.240121,0,18.58581
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,7.986099,81.52023,51.87468,3.119706,3.119706,0,0,0,3.119706,255.9888,0,0,7.986099,3.283901,3.119706,0,0,13.8776,17.10914,4.702198,0,4.702198,30.29553,77.68069,0.1342344,3.431677,6.388879,0,25.09524
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,6.974988,82.00977,56.01872,0.3928398,0.3928398,0,0,0,0.3928398,1775.53,0,0,6.974988,0.4135156,0.3928398,0,0,9.175398,21.34112,6.561472,0,6.561472,36.52029,93.64159,0.1341294,0.4321238,5.57999,0,28.31611
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,6.119577,81.78983,59.02537,0.3468048,0.3468048,0,0,0,0.3468048,1764.56,3.140594,0,6.119577,0.3650577,0.3468048,0,0,2.613926,27.24644,2.613926,0,2.613926,39.00008,100,0.1340876,0.3814853,4.895662,0,33.36602
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,6.699011,87.91745,61.7551,3.34326,3.34326,0,0,0,3.34326,200.3736,3.17979,0,6.699011,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1340876,3.677586,5.359209,0,36.29799
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,7.35008,93.09543,63.13974,6.445133,6.445133,0,0,0,6.445133,114.0408,0.5657294,0,7.35008,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1340876,7.089646,5.880064,0,36.94906
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,6.090823,86.90062,63.30788,4.937928,4.937928,0,0,0,4.937928,123.3477,0.8930039,0,6.090823,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1340876,5.431721,4.872659,0,35.6898
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,3.699664,76.71301,63.47601,3.98407,3.98407,0,0,0,3.98407,92.86143,0,4.440892E-16,3.699664,4.193758,3.98407,0,0,0,29.59898,0,0.4940937,-0.4940937,38.47926,98.66457,0.1340876,4.382477,2.959731,0,33.29864
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.698603,67.72028,62.03202,4.044894,4.044894,0,0,0,4.044894,41.99377,0,0,1.698603,4.257783,4.044894,0,0,0.5489931,29.10489,0,2.55918,-2.55918,35.78165,91.74763,0.1340876,4.449383,1.358883,0,30.80349
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,58.80779,58.80779,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,1.828041,1.736639,0,0,3.392526,26.5457,0,1.828041,-1.828041,33.85472,86.8068,0.1340876,1.910303,0,0,26.5457
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,55.90992,55.90992,4.987802,4.987802,0,0,0,4.987802,0,0,0,0,5.250318,4.987802,0,0,5.423683,24.71766,0,5.250318,-5.250318,28.3204,72.61626,0.1340876,5.486582,0,0,24.71766
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,53.29888,53.29888,4.805738,4.805738,0,0,0,4.805738,0,0,8.881784E-16,0,5.058672,4.805738,0,0,11.25737,19.46735,0,5.058672,-5.058672,22.98809,58.94371,0.1340876,5.286312,0,0,19.46735
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,50.98455,50.98455,8.682729,8.682729,12,0,3.372,8.682729,0,0,0,0,0,0,3.317272,3.151408,16.87812,14.40867,3.151408,0,3.151408,25.97778,66.60956,0.1341484,9.551002,0,12,14.40867
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,48.68011,48.68011,0.3791757,0.3791757,9.179175,0,2.658331,0.3791757,0,0,0,0,0,0,8.8,8.36,13.72671,17.24494,8.36,0,8.36,33.90877,86.9454,0.1342216,0.4170933,0,12,17.24494
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,46.92952,46.92952,0.4500515,0.4500515,0,0,0,0.4500515,0,0,5.551115E-17,0,0.4737384,0.4500515,0,0,5.366708,24.76894,0,0.4737384,-0.4737384,33.40941,85.66498,0.1342216,0.4950566,0,0,24.76894
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,45.624,45.624,0.4137599,0.4137599,0,0,0,0.4137599,0,0,5.551115E-17,0,0.4355368,0.4137599,0,0,5.893084,24.2952,0,0.4355368,-0.4355368,32.95031,84.48781,0.1342216,0.4551359,0,0,24.2952
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,44.27892,44.27892,2.304813,2.304813,0,0,0,2.304813,0,0,0,0,2.426119,2.304813,0,0,6.377014,23.85967,0,2.426119,-2.426119,30.39296,77.9305,0.1342216,2.535295,0,0,23.85967
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,43.06241,43.06241,0.5242932,0.5242932,0,0,0,0.5242932,0,0,1.110223E-16,0,0.5518875,0.5242932,0,0,9.072701,21.43355,0,0.5518875,-0.5518875,29.81122,76.43887,0.1342216,0.5767224,0,0,21.43355
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,42.03382,42.03382,0.1849429,0.1849429,0,0,0,0.1849429,0,0,2.775558E-17,0,0.1946767,0.1849429,0,0,9.68591,20.88166,0,0.1946767,-0.1946767,29.60601,75.9127,0.1342216,0.2034371,0,0,20.88166
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,40.97556,40.97556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.902218,20.68698,0,0,0,29.60601,75.9127,0.1342216,0,0,0,20.68698
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,39.88762,39.88762,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0.3751026,0.3563475,0,0,9.902218,20.68698,0,0.3751026,-0.3751026,29.21062,74.89886,0.1342216,0.3919822,0,0,20.68698
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.59625,43.63103,39.08651,0.5537319,0.5537319,0,0,0,0.5537319,288.2713,0,0,1.59625,0.5828757,0.5537319,0,0,10.319,20.31188,1.013374,0,1.013374,30.17199,77.36391,0.1342054,0.6091051,1.277,0,21.90813
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,2.89922,46.75542,38.33484,0,0,0,0,0,0,0,0,0,2.89922,0,0,0,0,9.305624,21.22392,2.89922,0,2.89922,32.92243,84.41631,0.1341591,0,2.319376,0,24.12314
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,5.735209,58.69963,40.66896,0,0,0,0,0,0,0,0,0,5.735209,0,0,0,0,6.406404,23.83321,5.735209,0,5.735209,38.36333,98.36731,0.1340677,0,4.588167,0,29.56842
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.278277,71.13107,46.14819,0.9084622,0.9084622,0,0,0,0.9084622,801.1646,5.650805,0,7.278277,0.956276,0.9084622,0,0,0.6711951,28.9949,0.6711951,0,0.6711951,39.00008,100,0.134057,0.9993084,5.822621,0,36.27318
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,8.513929,83.84194,51.65709,1.279907,1.279907,0,0,0,1.279907,665.1989,7.166658,0,8.513929,1.347271,1.279907,0,0,0,29.59898,0,0,0,39.00008,100,0.134057,1.407898,6.811143,0,38.11291
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,8.44171,89.12402,55.8308,7.537344,7.537344,0,0,0,7.537344,111.9985,0.5076625,0,8.44171,7.934047,7.537344,0,0,0,29.59898,0,0,0,39.00008,100,0.134057,8.291079,6.753367,0,38.04069
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,8.48446,93.57588,58.85723,0,0,0,0,0,0,0,8.48446,0,8.48446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.134057,0,6.787568,0,38.08344
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,8.332514,96.55873,61.58696,0.3375824,0.3375824,0,0,0,0.3375824,2468.29,7.977164,0,8.332514,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.134057,0.3713407,6.666011,0,37.93149
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,7.020688,91.13052,62.98149,7.053203,7.053203,0,0,0,7.053203,99.53899,8.881784E-16,0,7.020688,7.424424,7.053203,0,0,0,29.59898,0,0.4037367,-0.4037367,38.5745,98.90878,0.134057,7.758523,5.61655,0,36.61967
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,5.99153,86.22177,63.13974,0.3819263,0.3819263,0,0,0,0.3819263,1568.766,5.140906,0,5.99153,0.4020277,0.3819263,0,0,0.4485964,29.19524,0.4485964,0,0.4485964,39.00008,100,0.1340499,0.4201189,4.793224,0,35.18677
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.233255,78.6823,63.30788,4.00344,4.00344,0,0,0,4.00344,105.7405,0.01910818,0,4.233255,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1340499,4.403784,3.386604,0,33.83223
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,1.805191,67.91765,61.86389,1.085032,1.085032,0,0,0,1.085032,166.3722,0.6630524,0,1.805191,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1340499,1.193535,1.444153,0,31.40417
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,58.63965,58.63965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340499,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,55.69234,55.69234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1340499,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,53.0714,53.0714,3.259336,3.259336,0,0,0,3.259336,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1340499,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,50.79663,50.79663,5.804923,5.804923,0,0,0,5.804923,0,0,8.881784E-16,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1340499,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,48.4823,48.4823,0.359373,0.359373,0,0,0,0.359373,0,0,5.551115E-17,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1340499,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,46.73172,46.73172,1.019011,1.019011,0,0,0,1.019011,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1340499,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,45.39652,45.39652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1340499,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,44.03166,44.03166,1.040593,1.040593,0,0,0,1.040593,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1340499,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,42.80526,42.80526,0.6813282,0.6813282,0,0,0,0.6813282,0,0,1.110223E-16,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1340499,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,41.80634,41.80634,3.043668,3.043668,0,0,0,3.043668,0,0,4.440892E-16,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1340499,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,40.72829,40.72829,3.220738,3.220738,0,0,0,3.220738,0,0,4.440892E-16,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1340499,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,39.67003,39.67003,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1340499,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.391412,42.76915,38.82936,1.219614,1.219614,0,0,0,1.219614,114.0862,0,0,1.391412,1.283804,1.219614,0,0,22.1299,9.682067,0.1076074,0,0.1076074,18.10789,46.43041,0.1340482,1.341576,1.113129,0,11.07348
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.4735,45.19001,38.07769,4.011116,4.011116,0,0,0,4.011116,61.66614,0,0,2.4735,4.222227,4.011116,0,0,22.02229,9.778913,0,1.748727,-1.748727,16.26458,41.70396,0.1340482,4.412227,1.9788,0,12.25241
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.073452,52.72313,40.4217,0,0,0,0,0,0,0,0,0,4.073452,0,0,0,0,23.96532,8.030187,4.073452,0,4.073452,20.12899,51.61269,0.1339833,0,3.258761,0,12.10364
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,6.459156,67.49657,45.90093,3.201335,3.201335,0,0,0,3.201335,201.7644,0,0,6.459156,3.369826,3.201335,0,0,19.89187,11.69629,3.089329,0,3.089329,23.05979,59.12754,0.1339342,3.521469,5.167325,0,18.15545
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,7.581193,79.03823,51.42962,0.3282052,0.3282052,0,0,0,0.3282052,2309.894,0,0,7.581193,0.3454792,0.3282052,0,0,16.80254,14.47669,7.235714,0,7.235714,29.92419,76.72853,0.1338192,0.3610258,6.064955,0,22.05788
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.105169,77.59299,55.60332,0.1629667,0.1629667,0,0,0,0.1629667,3746.268,0,0,6.105169,0.1715439,0.1629667,0,0,9.566828,20.98883,5.933626,0,5.933626,35.55332,91.16218,0.1337251,0.1792634,4.884136,0,27.094
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,8.365701,92.591,58.63965,0.1778593,0.1778593,0,0,0,0.1778593,4703.549,4.545278,0,8.365701,0.1872203,0.1778593,0,0,3.633203,26.3291,3.633203,0,3.633203,39.00008,100,0.1336676,0.1956453,6.692561,0,34.6948
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,6.989027,88.94191,61.41883,0,0,0,0,0,0,0,6.989027,0,6.989027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336676,0,5.591221,0,36.58801
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.057827,91.10543,62.81336,5.303663,5.303663,0,0,0,5.303663,133.0746,1.475024,0,7.057827,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1336676,5.834029,5.646262,0,36.65681
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,5.634968,84.37264,62.98149,5.725562,5.725562,0,0,0,5.725562,98.41773,0,0,5.634968,6.026907,5.725562,0,0,0,29.59898,0,0.391939,-0.391939,38.58694,98.94067,0.1336676,6.298118,4.507974,0,35.23395
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,3.784773,76.67763,63.13974,1.382211,1.382211,0,0,0,1.382211,273.8201,1.894326,0,3.784773,1.454959,1.382211,0,0,0.4354878,29.20704,0.4354878,0,0.4354878,39.00008,100,0.1336607,1.520432,3.027818,0,32.99181
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.9211684,64.7153,61.69576,5.427754,5.427754,0,0,0,5.427754,16.97145,0,8.881784E-16,0.9211684,5.713426,5.427754,0,0,0,29.59898,0,4.792257,-4.792257,33.9486,87.04751,0.1336607,5.97053,0.7369347,0,30.52015
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,58.41217,58.41217,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,4.590222,4.360711,0,0,5.32473,24.80672,0,4.590222,-4.590222,29.11008,74.64108,0.1336607,4.796782,0,0,24.80672
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,55.49453,55.49453,5.645151,5.645151,0,0,0,5.645151,0,0,0,0,5.942264,5.645151,0,0,10.42498,20.2165,0,5.942264,-5.942264,22.84638,58.58035,0.1336607,6.209666,0,0,20.2165
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,52.88349,52.88349,4.026646,4.026646,0,0,0,4.026646,0,0,0,0,4.238575,4.026646,0,0,17.02749,14.27423,0,4.238575,-4.238575,18.37853,47.12434,0.1336607,4.429311,0,0,14.27423
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,50.56916,50.56916,8.746432,8.746432,12,0,3.372,8.746432,0,0,0,0,0,0,3.253568,3.09089,21.73702,10.03566,3.09089,0,3.09089,21.3108,54.64298,0.1337201,9.621075,0,12,10.03566
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,48.26471,48.26471,0.6022617,0.6022617,9.402262,0,2.714772,0.6022617,0,1.776357E-15,0,0,0,0,8.8,8.36,18.64613,12.81746,8.36,0,8.36,29.2418,74.97882,0.1338007,0.6624879,0,12,12.81746
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,46.50424,46.50424,0.06236271,0.06236271,8.862363,0,2.578178,0.06236271,0,0,0,0,0,0,8.8,8.36,10.28613,20.34146,8.36,0,8.36,37.17279,95.31466,0.1338633,0.06859899,0,12,20.34146
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,45.17894,45.17894,1.453266,1.453266,0,0,0,1.453266,0,0,2.220446E-16,0,1.529753,1.453266,0,0,1.926131,27.86546,0,1.529753,-1.529753,35.56029,91.18005,0.1338633,1.598592,0,0,27.86546
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,43.81407,43.81407,0.9222194,0.9222194,0,0,0,0.9222194,0,0,1.110223E-16,0,0.9707572,0.9222194,0,0,3.625857,26.33571,0,0.9707572,-0.9707572,34.53702,88.55628,0.1338633,1.014441,0,0,26.33571
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,42.61735,42.61735,1.003174,1.003174,0,0,0,1.003174,0,0,2.220446E-16,0,1.055973,1.003174,0,0,4.704476,25.36495,0,1.055973,-1.055973,33.42393,85.70221,0.1338633,1.103491,0,0,25.36495
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,41.58875,41.58875,1.174466,1.174466,0,0,0,1.174466,0,0,2.220446E-16,0,1.236279,1.174466,0,0,5.877779,24.30898,0,1.236279,-1.236279,32.12077,82.36079,0.1338633,1.291912,0,0,24.30898
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,40.50082,40.50082,1.633859,1.633859,0,0,0,1.633859,0,0,2.220446E-16,0,1.719851,1.633859,0,0,7.251422,23.0727,0,1.719851,-1.719851,30.30789,77.71239,0.1338633,1.797245,0,0,23.0727
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,39.41289,39.41289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.162369,21.35285,0,0,0,30.30789,77.71239,0.1338633,0,0,0,21.35285
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.53065,42.92029,38.5821,0.2110105,0.2110105,0,0,0,0.2110105,725.3907,0,0,1.53065,0.2221163,0.2110105,0,0,9.162369,21.35285,1.308534,0,1.308534,31.54928,80.89542,0.1338426,0.2321115,1.22452,0,22.8835
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.330186,44.4703,37.80077,2.585351,2.585351,0,0,0,2.585351,90.13036,0,0,2.330186,2.721422,2.585351,0,0,7.853835,22.53053,0,0.3912359,-0.3912359,31.13688,79.83799,0.1338426,2.843886,1.864149,0,24.86071
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.2811,46.79138,40.16455,4.75491,4.75491,0,0,0,4.75491,47.97356,0,8.881784E-16,2.2811,5.005168,4.75491,0,0,8.288541,22.13929,0,2.724069,-2.724069,28.26546,72.47539,0.1338426,5.230401,1.82488,0,24.42039
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.755955,57.3434,45.64378,0.8615085,0.8615085,0,0,0,0.8615085,435.9742,0,0,3.755955,0.9068511,0.8615085,0,0,11.31528,19.41522,2.849103,0,2.849103,30.96835,79.40588,0.1337975,0.9476593,3.004764,0,23.17118
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,5.773774,71.01366,51.21202,0.1815764,0.1815764,0,0,0,0.1815764,3179.804,0,0,5.773774,0.1911331,0.1815764,0,0,8.466181,21.97942,5.582641,0,5.582641,36.26451,92.98574,0.1337094,0.199734,4.619019,0,27.75319
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,3.904902,68.56152,55.40552,2.650947,2.650947,0,0,0,2.650947,147.3022,0,0,3.904902,2.79047,2.650947,0,0,2.88354,27.00379,1.114432,0,1.114432,37.32175,95.69662,0.1336918,2.916041,3.123921,0,30.90869
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,5.90133,80.14629,58.47151,1.937205,1.937205,0,0,0,1.937205,304.6311,2.093057,0,5.90133,2.039164,1.937205,0,0,1.769109,28.00678,1.769109,0,1.769109,39.00008,100,0.1336639,2.130926,4.721064,0,33.90811
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,5.70121,82.53275,61.20124,4.987109,4.987109,0,0,0,4.987109,114.3189,0.4516221,0,5.70121,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1336639,5.48582,4.560968,0,35.30019
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,6.853787,89.75672,62.58588,0.3468311,0.3468311,0,0,0,0.3468311,1976.117,6.488702,0,6.853787,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1336639,0.3815142,5.48303,0,36.45277
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.072702,77.46863,62.81336,3.581923,3.581923,0,0,0,3.581923,113.7016,0.302257,0,4.072702,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1336639,3.940116,3.258162,0,33.67168
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.590952,71.92703,62.98149,0.6558641,0.6558641,0,0,0,0.6558641,395.044,1.900569,0,2.590952,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1336639,0.7214505,2.072762,0,32.18993
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.808225,67.52505,61.47817,0,0,0,0,0,0,0,1.808225,0,1.808225,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336639,0,1.44658,0,31.4072
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,58.24404,58.24404,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336639,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,55.26706,55.26706,7.215114,7.215114,0,0,0,7.215114,0,0,8.881784E-16,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1336639,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,52.65601,52.65601,6.185076,6.185076,0,0,0,6.185076,0,0,8.881784E-16,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1336639,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,50.35157,50.35157,0.7519754,0.7519754,0,0,0,0.7519754,0,0,1.110223E-16,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1336639,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,48.03724,48.03724,0.6699387,0.6699387,0,0,0,0.6699387,0,0,1.110223E-16,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1336639,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,46.28665,46.28665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1336639,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,44.95146,44.95146,0.6135285,0.6135285,0,0,0,0.6135285,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1336639,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,43.5866,43.5866,1.090657,1.090657,0,0,0,1.090657,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1336639,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,42.3602,42.3602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1336639,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,41.31182,41.31182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1336639,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,40.22389,40.22389,0.5688482,0.5688482,0,0,0,0.5688482,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1336639,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,39.13596,39.13596,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1336639,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.30271,41.97538,38.30517,1.349122,1.349122,0,0,0,1.349122,96.55984,0,0,1.30271,1.420128,1.349122,0,0,22.5353,9.317206,0,0.1174183,-0.1174183,17.49744,44.86515,0.1336639,1.484034,1.042168,0,10.61992
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.005207,43.24851,37.55351,3.013991,3.013991,0,0,0,3.013991,66.52996,0,0,2.005207,3.172622,3.013991,0,0,22.66577,9.199788,0,1.167415,-1.167415,16.26688,41.70987,0.1336639,3.31539,1.604166,0,11.205
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.455633,50.14775,39.88762,4.05838,4.05838,0,0,0,4.05838,85.14809,0,0,3.455633,4.271979,4.05838,0,0,23.96289,8.032373,0,0.8163458,-0.8163458,15.40638,39.50345,0.1336639,4.464218,2.764506,0,11.48801
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.299295,58.93463,45.39652,3.441269,3.441269,0,0,0,3.441269,124.9334,0,0,4.299295,3.622389,3.441269,0,0,24.86995,7.216027,0.6769067,0,0.6769067,16.04855,41.15004,0.1336532,3.785396,3.439436,0,11.51532
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,7.413364,77.67256,50.95488,8.206889,8.206889,12,0,3.372,8.206889,90.33099,0,0,7.413364,0,0,3.793111,3.603455,24.19304,7.825243,11.01682,0,11.01682,26.50002,67.94863,0.1337778,9.027578,5.930692,12,15.23861
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.082067,86.35751,55.18793,6.643561,6.643561,11.48301,0,3.2412,6.643561,121.6526,0,0,8.082067,0,0,4.839445,4.597472,13.17622,17.74038,12.67954,0,12.67954,38.52888,98.79182,0.1338588,7.307917,6.465653,12,25.82245
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,8.425018,92.37437,58.24404,6.417966,6.417966,0,0,0,6.417966,131.2724,1.172585,0,8.425018,6.755754,6.417966,0,0,0.4966798,29.15197,0.4966798,0,0.4966798,39.00008,100,0.133851,7.059762,6.740015,0,37.57698
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.044973,94.01632,60.97376,2.726175,2.726175,0,0,0,2.726175,295.1012,5.175316,0,8.044973,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.133851,2.998792,6.435978,0,37.64395
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.038171,81.05235,62.41775,0.5938479,0.5938479,0,0,0,0.5938479,848.3943,4.413068,0,5.038171,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.133851,0.6532326,4.030537,0,34.63715
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,4.705032,79.82397,62.58588,5.393102,5.393102,0,0,0,5.393102,87.24167,0,0,4.705032,5.67695,5.393102,0,0,0,29.59898,0,0.9719173,-0.9719173,37.97559,97.37311,0.133851,5.932412,3.764026,0,34.30401
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.429428,74.854,62.75402,2.056394,2.056394,0,0,0,2.056394,166.769,0.1848946,0,3.429428,2.164625,2.056394,0,0,1.079908,28.62706,1.079908,0,1.079908,39.00008,100,0.133834,2.262033,2.743542,0,32.05649
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.264173,65.47629,61.31003,4.369798,4.369798,0,0,0,4.369798,28.92978,0,8.881784E-16,1.264173,4.599787,4.369798,0,0,0,29.59898,0,3.335614,-3.335614,35.48403,90.98451,0.133834,4.806777,1.011338,0,30.86315
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,58.02645,58.02645,7.863934,7.863934,11.76524,0,3.312605,7.863934,0,-4.440892E-16,0,0,0,0,3.901304,3.706238,3.706238,26.26336,3.706238,0,3.706238,39.00008,100,0.1339047,8.650328,0,12,26.26336
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,55.04947,55.04947,1.727746,1.727746,0,0,0,1.727746,0,0,2.220446E-16,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1339047,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,52.43842,52.43842,5.324644,5.324644,0,0,0,5.324644,0,0,8.881784E-16,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1339047,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,50.12409,50.12409,2.545456,2.545456,0,0,0,2.545456,0,0,4.440892E-16,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1339047,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,47.84932,47.84932,1.492952,1.492952,0,0,0,1.492952,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1339047,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,46.05918,46.05918,0.5255246,0.5255246,0,0,0,0.5255246,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1339047,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,44.72398,44.72398,1.033329,1.033329,0,0,0,1.033329,0,0,2.220446E-16,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1339047,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,43.33934,43.33934,0.7628992,0.7628992,0,0,0,0.7628992,0,0,1.110223E-16,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1339047,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,42.11294,42.11294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1339047,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,41.05468,41.05468,0.7259501,0.7259501,0,0,0,0.7259501,0,0,1.110223E-16,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1339047,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,39.97663,39.97663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1339047,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,38.85903,38.85903,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1339047,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2157674,38.62354,38.02824,0.6850228,0.6850228,0,0,0,0.6850228,31.49784,0,0,0.2157674,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.5053092,-0.5053092,22.1478,56.78911,0.1339047,0.753525,0.1726139,0,14.33258
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.403555,41.18156,37.24691,1.369748,1.369748,0,0,0,1.369748,102.4681,0,0,1.403555,1.44184,1.369748,0,0,17.76386,13.6115,0,0.03828474,-0.03828474,22.10744,56.68563,0.1339047,1.506723,1.122844,0,15.01506
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.598565,47.20985,39.64036,4.418476,4.418476,0,0,0,4.418476,58.81135,0,0,2.598565,4.651027,4.418476,0,0,17.8064,13.57322,0,2.052462,-2.052462,19.94396,51.13825,0.1339047,4.860323,2.078852,0,16.17178
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.685491,60.01305,45.14927,2.654709,2.654709,0,0,0,2.654709,176.4973,0,0,4.685491,2.79443,2.654709,0,0,20.08692,11.52075,1.89106,0,1.89106,21.73797,55.73829,0.1338749,2.92018,3.748392,0,16.20625
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,7.439786,77.51894,50.73729,2.654839,2.654839,0,0,0,2.654839,280.2349,0,0,7.439786,2.794568,2.654839,0,0,18.19586,13.22271,4.645218,0,4.645218,26.14482,67.03786,0.1338018,2.920323,5.951829,0,20.66249
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,8.492611,88.2049,54.96045,1.192978,1.192978,0,0,0,1.192978,711.8831,0,0,8.492611,1.255767,1.192978,0,0,13.55064,17.4034,7.236845,0,7.236845,33.01029,84.64159,0.1336881,1.312276,6.794089,0,25.89602
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.093056,80.45959,58.02645,0.8596528,0.8596528,0,0,0,0.8596528,708.7809,0,0,6.093056,0.9048977,0.8596528,0,0,6.313792,23.91656,5.188158,0,5.188158,37.93221,97.26188,0.1336067,0.9456181,4.874444,0,30.00962
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,4.649229,77.5452,60.80563,2.380784,2.380784,0,0,0,2.380784,195.2814,1.017506,0,4.649229,2.506089,2.380784,0,0,1.125635,28.58591,1.125635,0,1.125635,39.00008,100,0.1335891,2.618863,3.719383,0,33.23514
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.367377,82.29473,62.24961,0,0,0,0,0,0,0,5.367377,0,5.367377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335891,0,4.293902,0,34.96635
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.528532,78.89081,62.41775,4.677179,4.677179,0,0,0,4.677179,96.82185,0,0,4.528532,4.923347,4.677179,0,0,0,29.59898,0,0.3948148,-0.3948148,38.58391,98.9329,0.1335891,5.144897,3.622825,0,34.12751
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.714252,72.02309,62.64523,5.595779,5.595779,0,0,0,5.595779,48.50535,0,0,2.714252,5.890294,5.595779,0,0,0.4386831,29.20416,0,3.176041,-3.176041,35.23606,90.3487,0.1335891,6.155357,2.171402,0,31.91842
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.7370411,63.53796,61.1419,1.332421,1.332421,0,0,0,1.332421,55.31594,0,0,0.7370411,1.402548,1.332421,0,0,3.967618,26.02812,0,0.6655071,-0.6655071,34.53456,88.54997,0.1335891,1.465663,0.5896328,0,26.76516
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.85831,57.85831,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,3.84274,3.650603,0,0,4.70707,25.36262,0,3.84274,-3.84274,30.48396,78.16383,0.1335891,4.015663,0,0,25.36262
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,54.85166,54.85166,4.401708,4.401708,0,0,0,4.401708,0,0,8.881784E-16,0,4.633377,4.401708,0,0,8.976781,21.51987,0,4.633377,-4.633377,25.59995,65.64076,0.1335891,4.841879,0,0,21.51987
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,52.24062,52.24062,9.036965,9.036965,12,0,3.372,9.036965,0,0,0,0,0,0,2.963035,2.814883,14.12498,16.8865,2.814883,0,2.814883,28.27038,72.48801,0.1336427,9.940661,0,12,16.8865
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,49.92629,49.92629,5.038435,5.038435,12,0,3.372,5.038435,0,0,0,0,0,0,6.961565,6.613487,11.31009,19.41989,6.613487,0,6.613487,34.54448,88.57542,0.1337684,5.542278,0,12,19.41989
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,47.65151,47.65151,1.598004,1.598004,0,0,0,1.598004,0,0,2.220446E-16,0,1.682109,1.598004,0,0,4.696608,25.37203,0,1.682109,-1.682109,32.77139,84.02903,0.1337684,1.757804,0,0,25.37203
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,45.84159,45.84159,0.4060512,0.4060512,0,0,0,0.4060512,0,0,5.551115E-17,0,0.4274223,0.4060512,0,0,6.565618,23.68992,0,0.4274223,-0.4274223,32.32084,82.87379,0.1337684,0.4466563,0,0,23.68992
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,44.5064,44.5064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.040532,23.2625,0,0,0,32.32084,82.87379,0.1337684,0,0,0,23.2625
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,43.11186,43.11186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.040532,23.2625,0,0,0,32.32084,82.87379,0.1337684,0,0,0,23.2625
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,41.86568,41.86568,0.6764516,0.6764516,0,0,0,0.6764516,0,0,1.110223E-16,0,0.7120543,0.6764516,0,0,7.040532,23.2625,0,0.7120543,-0.7120543,31.57027,80.94926,0.1337684,0.7440968,0,0,23.2625
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,40.83709,40.83709,0.6514714,0.6514714,0,0,0,0.6514714,0,0,1.110223E-16,0,0.6857594,0.6514714,0,0,7.831703,22.55045,0,0.6857594,-0.6857594,30.84742,79.09579,0.1337684,0.7166185,0,0,22.55045
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,39.71949,39.71949,0.6705844,0.6705844,0,0,0,0.6705844,0,0,1.110223E-16,0,0.7058783,0.6705844,0,0,8.593658,21.86469,0,0.7058783,-0.7058783,30.10336,77.18794,0.1337684,0.7376429,0,0,21.86469
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,38.61177,38.61177,1.056199,1.056199,0,0,0,1.056199,0,0,2.220446E-16,0,1.111789,1.056199,0,0,9.377967,21.15881,0,1.111789,-1.111789,28.93143,74.18301,0.1337684,1.161819,0,0,21.15881
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.2955688,38.58638,37.7711,0,0,0,0,0,0,0,0,0,0.2955688,0,0,0,0,10.61329,20.04702,0.2955688,0,0.2955688,29.21183,74.90198,0.1337638,0,0.236455,0,20.34259
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.286884,40.59398,36.99965,1.38268,1.38268,0,0,0,1.38268,93.07177,0,0,1.286884,1.455452,1.38268,0,0,10.31772,20.31303,0,0.1685679,-0.1685679,29.03414,74.44637,0.1337638,1.520948,1.029508,0,21.59991
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.201822,48.78589,39.36343,1.211755,1.211755,0,0,0,1.211755,264.2301,0,0,3.201822,1.275532,1.211755,0,0,10.50502,20.14446,1.92629,0,1.92629,30.86158,79.13211,0.1337336,1.332931,2.561458,0,23.34628
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.877394,50.47839,44.89212,3.034113,3.034113,0,0,0,3.034113,61.87622,0,4.440892E-16,1.877394,3.193803,3.034113,0,0,8.578727,21.87812,0,1.316409,-1.316409,29.47397,75.57412,0.1337336,3.337524,1.501915,0,23.75552
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.378328,54.72821,50.50982,1.021726,1.021726,0,0,0,1.021726,134.9019,0,0,1.378328,1.075502,1.021726,0,0,10.0414,20.56172,0.3028263,0,0.3028263,29.76125,76.31075,0.1337289,1.123899,1.102662,0,21.94004
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.202345,58.54864,54.77254,7.698005,7.698005,12,0,3.372,7.698005,15.61891,0,0,1.202345,0,0,4.301995,4.086895,9.738577,20.83426,5.28924,0,5.28924,34.77907,89.17692,0.1338252,8.467805,0.9618756,12,22.0366
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.136454,64.80669,57.79897,1.425148,1.425148,0,0,0,1.425148,149.911,0,0,2.136454,1.500156,1.425148,0,0,4.449337,25.59458,0.6362982,0,0.6362982,35.38271,90.72472,0.1338153,1.567663,1.709163,0,27.73103
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,3.907272,74.31909,60.58804,3.463873,3.463873,0,0,0,3.463873,112.8007,0,0,3.907272,3.646183,3.463873,0,0,3.813038,26.16724,0.2610895,0,0.2610895,35.63041,91.35983,0.1338112,3.810261,3.125818,0,30.07452
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.573632,67.28539,62.03202,0.7489886,0.7489886,0,0,0,0.7489886,210.101,0,0,1.573632,0.7884091,0.7489886,0,0,3.551949,26.40222,0.7852234,0,0.7852234,36.37533,93.2699,0.1337989,0.8238874,1.258906,0,27.97586
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2598236,63.09164,62.24961,0.5789023,0.5789023,0,0,0,0.5789023,44.88212,0,0,0.2598236,0.6093709,0.5789023,0,0,2.766725,27.10892,0,0.3495472,-0.3495472,36.00688,92.32514,0.1337989,0.6367925,0.2078589,0,27.36875
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.105417,62.75859,62.41775,4.608768,4.608768,0,0,0,4.608768,2.287313,0,1.776357E-15,0.105417,4.851334,4.608768,0,0,3.155111,26.75938,0,4.745917,-4.745917,31.00424,79.49789,0.1337989,5.069644,0.08433356,0,26.8648
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3490964,62.09729,60.97376,0,0,0,0,0,0,0,0,0,0.3490964,0,0,0,0,8.428352,22.01346,0.3490964,0,0.3490964,31.33542,80.34708,0.1337934,0,0.2792771,0,22.36256
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,57.63084,57.63084,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,2.706569,2.571241,0,0,8.079256,22.32765,0,2.706569,-2.706569,28.48245,73.03177,0.1337934,16.02836,0,12,22.32765
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,54.63407,54.63407,0.5519838,0.5519838,9.351984,0,2.702052,0.5519838,0,1.776357E-15,0,0,0,0,8.8,8.36,11.08656,19.62108,8.36,0,8.36,36.41344,93.36761,0.1338714,0.6071822,0,12,19.62108
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,52.01314,52.01314,0.1085444,0.1085444,0,0,0,0.1085444,0,0,1.387779E-17,0,0.1142573,0.1085444,0,0,2.726556,27.14508,0,0.1142573,-0.1142573,36.293,93.05879,0.1338714,0.1193988,0,0,27.14508
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,49.73837,49.73837,2.594169,2.594169,0,0,0,2.594169,0,0,4.440892E-16,0,2.730704,2.594169,0,0,2.853508,27.03082,0,2.730704,-2.730704,33.41459,85.67826,0.1338714,2.853586,0,0,27.03082
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,47.45371,47.45371,2.047049,2.047049,0,0,0,2.047049,0,0,4.440892E-16,0,2.154789,2.047049,0,0,5.887624,24.30012,0,2.154789,-2.154789,31.14324,79.8543,0.1338714,2.251754,0,0,24.30012
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,45.67345,45.67345,2.706224,2.706224,0,0,0,2.706224,0,0,4.440892E-16,0,2.848657,2.706224,0,0,8.281834,22.14533,0,2.848657,-2.848657,28.14049,72.15497,0.1338714,2.976846,0,0,22.14533
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,44.30859,44.30859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44701,19.29667,0,0,0,28.14049,72.15497,0.1338714,0,0,0,19.29667
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,42.92395,42.92395,1.141249,1.141249,0,0,0,1.141249,0,0,2.220446E-16,0,1.201315,1.141249,0,0,11.44701,19.29667,0,1.201315,-1.201315,26.8742,68.90806,0.1338714,1.255374,0,0,19.29667
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,41.66788,41.66788,0.4812085,0.4812085,0,0,0,0.4812085,0,0,5.551115E-17,0,0.5065353,0.4812085,0,0,12.7818,18.09536,0,0.5065353,-0.5065353,26.34026,67.53899,0.1338714,0.5293294,0,0,18.09536
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,40.60962,40.60962,0.01190199,0.01190199,0,0,0,0.01190199,0,0,1.734723E-18,0,0.01252841,0.01190199,0,0,13.34462,17.58882,0,0.01252841,-0.01252841,26.32705,67.50513,0.1338714,0.01309219,0,0,17.58882
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,39.5019,39.5019,0.8590361,0.8590361,0,0,0,0.8590361,0,0,1.110223E-16,0,0.9042485,0.8590361,0,0,13.35854,17.57629,0,0.9042485,-0.9042485,25.37389,65.06113,0.1338714,0.9449397,0,0,17.57629
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,38.38429,38.38429,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0.5488028,0.5213627,0,0,14.36326,16.67204,0,0.5488028,-0.5488028,24.7954,63.57783,0.1338714,0.5734989,0,0,16.67204
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5287246,39.0158,37.55351,1.625102,1.625102,0,0,0,1.625102,32.53485,0,0,0.5287246,1.710634,1.625102,0,0,14.97304,16.12324,0,1.181909,-1.181909,23.54956,60.38337,0.1338714,1.787612,0.4229797,0,16.65197
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.714066,41.58962,36.77217,3.48074,3.48074,0,0,0,3.48074,49.2443,0,0,1.714066,3.663937,3.48074,0,0,16.28627,14.94133,0,1.94987,-1.94987,21.49422,55.11327,0.1338714,3.828814,1.371253,0,16.6554
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.000694,51.08793,39.13596,0,0,0,0,0,0,0,0,0,4.000694,0,0,0,0,18.4528,12.99146,4.000694,0,4.000694,25.28961,64.84502,0.1338088,0,3.200555,0,16.99216
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.055129,57.27012,44.64486,5.186754,5.186754,0,0,0,5.186754,78.1824,0,0,4.055129,5.459741,5.186754,0,0,14.4521,16.59209,0,1.404612,-1.404612,23.80902,61.04865,0.1338088,5.705429,3.244103,0,20.64721
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.371648,68.33002,50.26256,1.109615,1.109615,0,0,0,1.109615,484.1002,0,0,5.371648,1.168016,1.109615,0,0,16.01278,15.18748,4.203632,0,4.203632,27.79694,71.27405,0.1337431,1.220577,4.297318,0,20.55912
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.007506,75.88596,54.52528,6.90784,6.90784,0,0,0,6.90784,86.96648,0,0,6.007506,7.271411,6.90784,0,0,11.80915,18.97074,0,1.263905,-1.263905,26.46466,67.85797,0.1337431,7.598625,4.806005,0,24.97825
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,4.864391,74.7282,57.58139,5.2767,5.2767,0,0,0,5.2767,92.18623,8.881784E-16,0,4.864391,5.554421,5.2767,0,0,13.21349,17.70684,0,0.69003,-0.69003,25.73731,65.99297,0.1337431,5.80437,3.891513,0,22.57123
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,3.813991,73.70251,60.36057,1.54809,1.54809,0,0,0,1.54809,246.3676,0,0,3.813991,1.629568,1.54809,0,0,13.98019,17.01681,2.184423,0,2.184423,27.80963,71.30661,0.133709,1.702899,3.051193,0,20.8308
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,1.857216,68.03817,61.80455,2.607597,2.607597,0,0,0,2.607597,71.22328,0,4.440892E-16,1.857216,2.744839,2.607597,0,0,11.79576,18.98279,0,0.8876227,-0.8876227,26.874,68.90755,0.133709,2.868356,1.485773,0,20.84001
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.659204,67.58287,62.03202,6.519633,6.519633,0,0,0,6.519633,25.44935,0,0,1.659204,6.862772,6.519633,0,0,12.78201,18.09517,0,5.203568,-5.203568,21.38895,54.84336,0.133709,7.171597,1.327363,0,19.75437
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,1.894194,68.6347,62.24961,1.86213,1.86213,0,0,0,1.86213,101.7219,0,0,1.894194,1.960136,1.86213,0,0,18.56376,12.8916,0,0.06594279,-0.06594279,21.31944,54.66513,0.133709,2.048342,1.515355,0,14.78579
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.8476329,63.56168,60.80563,5.024782,5.024782,0,0,0,5.024782,16.86905,0,8.881784E-16,0.8476329,5.289244,5.024782,0,0,18.63702,12.82566,0,4.441611,-4.441611,16.63758,42.66037,0.133709,5.52726,0.6781064,0,13.67329
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,57.47259,57.47259,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,2.742217,2.605106,0,0,23.57215,8.384046,0,2.742217,-2.742217,13.74703,35.24871,0.133709,2.865617,0,0,8.384046
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,54.37693,54.37693,5.78917,5.78917,12,0,3.372,5.78917,0,0,0,0,0,0,6.21083,5.900289,26.61905,5.641829,5.900289,0,5.900289,19.34453,49.60126,0.1338207,6.368087,0,12,5.641829
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,51.79556,51.79556,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,20.71877,10.95209,8.36,0,8.36,27.27552,69.9371,0.1338803,0,0,12,10.95209
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,49.51089,49.51089,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,12.35877,18.47609,8.36,0,8.36,35.20652,90.27293,0.1339399,0,0,12,18.47609
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,47.23612,47.23612,0.08560956,0.08560956,0,0,0,0.08560956,0,0,1.387779E-17,0,0.09011532,0.08560956,0,0,3.998766,26.00009,0,0.09011532,-0.09011532,35.11153,90.02937,0.1339399,0.09417052,0,0,26.00009
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,45.45586,45.45586,1.023155,1.023155,0,0,0,1.023155,0,0,0,0,1.077005,1.023155,0,0,4.098894,25.90997,0,1.077005,-1.077005,33.97626,87.11845,0.1339399,1.12547,0,0,25.90997
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,44.091,44.091,0.5961856,0.5961856,0,0,0,0.5961856,0,0,0,0,0.6275638,0.5961856,0,0,5.295567,24.83297,0,0.6275638,-0.6275638,33.31475,85.42227,0.1339399,0.6558042,0,0,24.83297
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,42.6668,42.6668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.992859,24.2054,0,0,0,33.31475,85.42227,0.1339399,0,0,0,24.2054
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,41.45029,41.45029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.992859,24.2054,0,0,0,33.31475,85.42227,0.1339399,0,0,0,24.2054
