Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,40.39202,40.39202,1.350082,1.350082,0,0,0,1.350082,0,0,2.220446E-16,0,1.421139,1.350082,0,0,5.992859,24.2054,0,1.421139,-1.421139,31.81674,81.58122,0.1339399,1.48509,0,0,24.2054
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,39.27442,39.27442,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.571903,22.78427,0,0,0,31.81674,81.58122,0.1339399,0,0,0,22.78427
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,38.16671,38.16671,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0.2584218,0.2455007,0,0,7.571903,22.78427,0,0.2584218,-0.2584218,31.54434,80.88276,0.1339399,0.2700508,0,0,22.78427
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.032113,40.20171,37.32603,1.364658,1.364658,0,0,0,1.364658,75.63167,0,0,1.032113,1.436482,1.364658,0,0,7.859038,22.52584,0,0.4043684,-0.4043684,31.1181,79.78983,0.1339399,1.501124,0.8256908,0,23.55796
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.581163,43.88537,36.52491,2.962347,2.962347,0,0,0,2.962347,87.13238,0,4.440892E-16,2.581163,3.11826,2.962347,0,0,8.308337,22.12148,0,0.5370966,-0.5370966,30.55195,78.33817,0.1339399,3.258582,2.064931,0,24.70264
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.045696,54.28549,38.8887,0.8633196,0.8633196,0,0,0,0.8633196,584.4529,0,0,5.045696,0.9087574,0.8633196,0,0,8.90511,21.58438,4.136939,0,4.136939,34.47659,88.40134,0.1338754,0.9496515,4.036557,0,26.63007
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.449012,65.68227,44.3976,4.51688,4.51688,0,0,0,4.51688,142.7758,0,0,6.449012,4.75461,4.51688,0,0,4.768172,25.30762,1.694402,0,1.694402,36.08405,92.523,0.133849,4.968567,5.15921,0,31.75664
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,7.84939,78.51646,50.04497,1.091306,1.091306,0,0,0,1.091306,719.2656,3.626877,0,7.84939,1.148743,1.091306,0,0,3.07377,26.83259,3.07377,0,3.07377,39.00008,100,0.1338011,1.200437,6.279512,0,34.68198
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.039029,90.24633,54.26813,2.650379,2.650379,0,0,0,2.650379,341.0466,6.249156,0,9.039029,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1338011,2.915417,7.231223,0,38.63801
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.017502,94.562,57.35391,4.41057,4.41057,0,0,0,4.41057,204.4521,4.374796,0,9.017502,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1338011,4.851627,7.214002,0,38.61648
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.045036,92.93697,60.19243,4.139377,4.139377,0,0,0,4.139377,194.3538,3.687798,0,8.045036,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1338011,4.553315,6.436029,0,37.64402
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,7.288798,90.77464,61.63641,0,0,0,0,0,0,0,7.288798,0,7.288798,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1338011,0,5.831039,0,36.88778
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,5.930159,84.37627,61.86389,3.15005,3.15005,0,0,0,3.15005,188.256,2.614316,0,5.930159,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1338011,3.465055,4.744127,0,35.52914
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,3.659969,75.00993,62.08148,5.458463,5.458463,0,0,0,5.458463,67.05127,0,0,3.659969,5.74575,5.458463,0,0,0,29.59898,0,2.085782,-2.085782,36.80147,94.36256,0.1338011,6.004309,2.927975,0,33.25895
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,1.87335,66.82126,60.58804,3.563213,3.563213,0,0,0,3.563213,52.57474,0,0,1.87335,3.750751,3.563213,0,0,2.317535,27.5132,0,1.877401,-1.877401,34.82252,89.28833,0.1338011,3.919534,1.49868,0,29.38655
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,57.24512,57.24512,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,3.613998,3.433298,0,0,4.403536,25.6358,0,3.613998,-3.613998,31.01303,79.52042,0.1338011,16.97663,0,12,25.6358
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,54.18901,54.18901,4.904217,4.904217,12,0,3.372,4.904217,0,0,0,0,0,0,7.095783,6.740994,8.419089,22.0218,6.740994,0,6.740994,37.4081,95.91801,0.1339282,5.394639,0,12,22.0218
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,51.59775,51.59775,11.45009,11.45009,12,0,3.372,11.45009,0,0,0,0,0,0,0.5499065,0.5224112,1.678096,28.08869,0.5224112,0,0.5224112,37.9037,97.18878,0.133938,12.5951,0,12,28.08869
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,49.2933,49.2933,1.543489,1.543489,0,0,0,1.543489,0,0,0,0,1.624726,1.543489,0,0,1.155684,28.55886,0,1.624726,-1.624726,36.19109,92.79748,0.133938,1.697838,0,0,28.55886
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,47.00864,47.00864,1.207863,1.207863,0,0,0,1.207863,0,0,0,0,1.271435,1.207863,0,0,2.960935,26.93414,0,1.271435,-1.271435,34.85088,89.36105,0.133938,1.328649,0,0,26.93414
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,45.22839,45.22839,0.4949791,0.4949791,0,0,0,0.4949791,0,0,0,0,0.5210306,0.4949791,0,0,4.373641,25.6627,0,0.5210306,-0.5210306,34.30166,87.95281,0.133938,0.544477,0,0,25.6627
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,43.83385,43.83385,1.68603,1.68603,0,0,0,1.68603,0,0,2.220446E-16,0,1.774768,1.68603,0,0,4.952563,25.14167,0,1.774768,-1.774768,32.43089,83.15597,0.133938,1.854633,0,0,25.14167
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,42.44921,42.44921,0.9820776,0.9820776,0,0,0,0.9820776,0,0,1.110223E-16,0,1.033766,0.9820776,0,0,6.924528,23.3669,0,1.033766,-1.033766,31.34121,80.36192,0.133938,1.080285,0,0,23.3669
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,41.19314,41.19314,0.6838992,0.6838992,0,0,0,0.6838992,0,0,1.110223E-16,0,0.7198938,0.6838992,0,0,8.073157,22.33314,0,0.7198938,-0.7198938,30.58237,78.41618,0.133938,0.7522891,0,0,22.33314
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,40.13488,40.13488,0.2403036,0.2403036,0,0,0,0.2403036,0,0,0,0,0.2529511,0.2403036,0,0,8.873039,21.61324,0,0.2529511,-0.2529511,30.31574,77.73251,0.133938,0.2643339,0,0,21.61324
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,38.99749,38.99749,1.565758,1.565758,0,0,0,1.565758,0,0,0,0,1.648166,1.565758,0,0,9.154096,21.36029,0,1.648166,-1.648166,28.57842,73.27785,0.133938,1.722334,0,0,21.36029
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,37.90956,37.90956,0.3735366,0.3735366,0,0,0,0.3735366,0,0,5.551115E-17,0,0.3931964,0.3735366,0,0,10.98539,19.71213,0,0.3931964,-0.3931964,28.16396,72.21513,0.133938,0.4108902,0,0,19.71213
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,37.07877,37.07877,1.35143,1.35143,0,0,0,1.35143,0,0,0,0,1.422558,1.35143,0,0,11.42228,19.31893,0,1.422558,-1.422558,26.66445,68.37024,0.133938,1.486573,0,0,19.31893
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.068851,45.09659,36.27766,0,0,0,0,0,0,0,0,0,3.068851,0,0,0,0,13.0029,17.89637,3.068851,0,3.068851,29.57582,75.83527,0.1338902,0,2.455081,0,20.96522
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,5.888879,56.90034,38.61177,4.73344,4.73344,0,0,0,4.73344,124.4101,0,0,5.888879,4.982568,4.73344,0,0,9.934046,20.65834,0.9063101,0,0.9063101,30.43562,78.03989,0.1338761,5.206784,4.711103,0,26.54722
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,6.798122,66.74812,44.14046,5.182543,5.182543,0,0,0,5.182543,131.1735,0,0,6.798122,5.455309,5.182543,0,0,9.027736,21.47402,1.342813,0,1.342813,31.70952,81.3063,0.1338552,5.700798,5.438498,0,28.27214
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,7.622885,77.15247,49.78782,4.486675,4.486675,0,0,0,4.486675,169.9005,0,0,7.622885,4.722816,4.486675,0,0,7.684922,22.68255,2.900069,0,2.900069,34.46077,88.36076,0.1338101,4.935343,6.098308,0,30.30543
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,8.665051,87.88113,54.05054,0.8389476,0.8389476,0,0,0,0.8389476,1032.848,2.997096,0,8.665051,0.8831027,0.8389476,0,0,4.784853,25.29261,4.784853,0,4.784853,39.00008,100,0.1337358,0.9228423,6.932041,0,33.95766
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,7.464687,85.79581,57.13632,3.185887,3.185887,0,0,0,3.185887,234.3048,4.111122,0,7.464687,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1337358,3.504476,5.97175,0,37.06367
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,6.643469,85.40124,59.97484,0,0,0,0,0,0,0,6.643469,0,6.643469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1337358,0,5.314775,0,36.24245
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,6.593215,86.97231,61.41883,1.72634,1.72634,0,0,0,1.72634,381.9187,4.776016,0,6.593215,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1337358,1.898974,5.274572,0,36.19219
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,5.797295,83.4912,61.63641,2.575136,2.575136,0,0,0,2.575136,225.1258,3.086626,0,5.797295,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1337358,2.832649,4.637836,0,35.39627
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.400175,73.76364,61.86389,3.822577,3.822577,0,0,0,3.822577,88.94981,0,4.440892E-16,3.400175,4.023765,3.822577,0,0,0,29.59898,0,0.6235905,-0.6235905,38.34275,98.31456,0.1337358,4.204834,2.72014,0,32.99915
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.422544,65.09547,60.4199,3.455037,3.455037,0,0,0,3.455037,41.17303,0,4.440892E-16,1.422544,3.636881,3.455037,0,0,0.6928782,28.97539,0,2.214338,-2.214338,36.00864,92.32966,0.1337358,3.800541,1.138035,0,30.39793
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,57.02753,57.02753,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,1.813231,1.722569,0,0,3.153253,26.76105,0,1.813231,-1.813231,34.09733,87.42886,0.1337358,1.894826,0,0,26.76105
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,53.96153,53.96153,0.4554421,0.4554421,0,0,0,0.4554421,0,0,5.551115E-17,0,0.4794128,0.4554421,0,0,5.167954,24.94782,0,0.4794128,-0.4794128,33.59198,86.13311,0.1337358,0.5009863,0,0,24.94782
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,51.35049,51.35049,5.26174,5.26174,0,0,0,5.26174,0,0,0,0,5.538674,5.26174,0,0,5.700635,24.46841,0,5.538674,-5.538674,27.75371,71.16321,0.1337358,5.787914,0,0,24.46841
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,49.03616,49.03616,6.005903,6.005903,0,0,0,6.005903,0,0,8.881784E-16,0,6.322003,6.005903,0,0,11.85472,18.92973,0,6.322003,-6.322003,21.08973,54.07612,0.1337358,6.606493,0,0,18.92973
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,46.76139,46.76139,1.076453,1.076453,0,0,0,1.076453,0,0,2.220446E-16,0,1.133109,1.076453,0,0,18.87917,12.60773,0,1.133109,-1.133109,19.89533,51.01356,0.1337358,1.184099,0,0,12.60773
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,44.95146,44.95146,0.7535846,0.7535846,0,0,0,0.7535846,0,0,1.110223E-16,0,0.7932469,0.7535846,0,0,20.13817,11.47462,0,0.7932469,-0.7932469,19.05917,48.86958,0.1337358,0.8289431,0,0,11.47462
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,43.5866,43.5866,0.8324442,0.8324442,0,0,0,0.8324442,0,0,1.110223E-16,0,0.8762571,0.8324442,0,0,21.01956,10.68137,0,0.8762571,-0.8762571,18.13552,46.50123,0.1337358,0.9156886,0,0,10.68137
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,42.17228,42.17228,0.9783804,0.9783804,0,0,0,0.9783804,0,0,0,0,1.029874,0.9783804,0,0,21.99318,9.805117,0,1.029874,-1.029874,17.04993,43.71769,0.1337358,1.076218,0,0,9.805117
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,40.91621,40.91621,0.4312029,0.4312029,0,0,0,0.4312029,0,0,5.551115E-17,0,0.4538977,0.4312029,0,0,23.13748,8.775243,0,0.4538977,-0.4538977,16.57148,42.4909,0.1337358,0.4743231,0,0,8.775243
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,39.85795,39.85795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64182,8.321345,0,0,0,16.57148,42.4909,0.1337358,0,0,0,8.321345
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,38.72057,38.72057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.64182,8.321345,0,0,0,16.57148,42.4909,0.1337358,0,0,0,8.321345
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,37.63263,37.63263,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0.769456,0.7309831,0,0,23.64182,8.321345,0,0.769456,-0.769456,15.76041,40.41122,0.1337358,0.8040815,0,0,8.321345
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,36.77217,36.77217,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0.5701764,0.5416675,0,0,24.49677,7.551889,0,0.5701764,-0.5701764,15.15939,38.87014,0.1337358,0.5958343,0,0,7.551889
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.476246,40.08109,35.97106,0,0,0,0,0,0,0,0,0,1.476246,0,0,0,0,25.13029,6.981713,1.476246,0,1.476246,16.55988,42.46114,0.1337129,0,1.180997,0,8.457959
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.090148,47.34409,38.33484,1.351102,1.351102,0,0,0,1.351102,228.7132,0,0,3.090148,1.422212,1.351102,0,0,23.65405,8.310334,1.667936,0,1.667936,18.14222,46.51842,0.133687,1.486212,2.472118,0,11.40048
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.449374,51.18568,43.86353,6.460425,6.460425,0,0,0,6.460425,37.91351,0,8.881784E-16,2.449374,6.800448,6.460425,0,0,21.98611,9.811477,0,4.351074,-4.351074,13.55579,34.75835,0.133687,7.106468,1.959499,0,12.26085
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.78699,58.24568,49.51089,7.264482,7.264482,12,0,3.372,7.264482,38.36461,0,0,2.78699,0,0,4.735518,4.498742,26.82064,5.460403,7.285732,0,7.285732,20.46764,52.48102,0.1338147,7.990931,2.229592,12,8.247394
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.230333,71.84017,53.7934,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,7500.437,1.776357E-15,0,5.230333,0,0,8.8,8.36,19.53491,12.01756,13.59033,0,13.59033,33.36056,85.53973,0.1337952,0.07670709,4.184267,12,17.24789
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,7.436784,85.33717,56.88906,9.108828,9.108828,7.691227,0,2.281881,9.108828,81.64371,0,0,7.436784,1.49221,1.4176,0,0,5.944574,24.24886,5.944574,0,5.944574,39.00008,100,0.1338558,10.01971,5.949427,12,31.68565
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,7.270505,88.14445,59.69791,3.401201,3.401201,0,0,0,3.401201,213.7629,3.690294,0,7.270505,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1338558,3.741321,5.816404,0,36.86948
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,5.511774,81.68855,61.20124,2.348225,2.348225,0,0,0,2.348225,234.7209,3.039958,0,5.511774,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1338558,2.583047,4.409419,0,35.11075
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.446531,77.41248,61.41883,1.83693,1.83693,0,0,0,1.83693,242.0632,2.512921,0,4.446531,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1338558,2.020623,3.557225,0,34.04551
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,3.728439,74.78457,61.63641,5.260168,5.260168,0,0,0,5.260168,70.88062,0,8.881784E-16,3.728439,5.537019,5.260168,0,0,0,29.59898,0,1.80858,-1.80858,37.09367,95.11178,0.1338558,5.786185,2.982752,0,33.32742
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.068305,63.66859,60.19243,0,0,0,0,0,0,0,0,0,1.068305,0,0,0,0,2.009533,27.7904,1.068305,0,1.068305,38.10715,97.71045,0.1338392,0,0.8546437,0,28.8587
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,56.82972,56.82972,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,1.332126,1.26552,0,0,0.9412282,28.75187,0,1.332126,-1.332126,36.70296,94.10999,0.1338392,1.392072,0,0,28.75187
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,53.71428,53.71428,2.949021,2.949021,0,0,0,2.949021,0,0,0,0,3.104233,2.949021,0,0,2.421368,27.41975,0,3.104233,-3.104233,33.43082,85.71987,0.1338392,3.243923,0,0,27.41975
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,51.12301,51.12301,2.539227,2.539227,0,0,0,2.539227,0,0,4.440892E-16,0,2.672871,2.539227,0,0,5.870515,24.31551,0,2.672871,-2.672871,30.61337,78.49565,0.1338392,2.79315,0,0,24.31551
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,48.7889,48.7889,5.390047,5.390047,0,0,0,5.390047,0,0,8.881784E-16,0,5.673733,5.390047,0,0,8.840372,21.64264,0,5.673733,-5.673733,24.63272,63.16071,0.1338392,5.929051,0,0,21.64264
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,46.50424,46.50424,0.8254732,0.8254732,0,0,0,0.8254732,0,0,1.110223E-16,0,0.8689192,0.8254732,0,0,15.14452,15.96891,0,0.8689192,-0.8689192,23.7168,60.81219,0.1338392,0.9080206,0,0,15.96891
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,44.72398,44.72398,0.5472832,0.5472832,0,0,0,0.5472832,0,0,1.110223E-16,0,0.5760876,0.5472832,0,0,16.10999,15.09999,0,0.5760876,-0.5760876,23.10955,59.25515,0.1338392,0.6020115,0,0,15.09999
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,43.33934,43.33934,0.01716493,0.01716493,0,0,0,0.01716493,0,0,0,0,0.01806835,0.01716493,0,0,16.75008,14.5239,0,0.01806835,-0.01806835,23.09051,59.20631,0.1338392,0.01888142,0,0,14.5239
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,41.91513,41.91513,1.036189,1.036189,0,0,0,1.036189,0,0,2.220446E-16,0,1.090725,1.036189,0,0,16.77016,14.50584,0,1.090725,-1.090725,21.94078,56.2583,0.1338392,1.139808,0,0,14.50584
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,40.66896,40.66896,0.5810843,0.5810843,0,0,0,0.5810843,0,0,0,0,0.6116677,0.5810843,0,0,17.98207,13.41511,0,0.6116677,-0.6116677,21.29603,54.60509,0.1338392,0.6391928,0,0,13.41511
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,39.61069,39.61069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.66171,12.80344,0,0,0,21.29603,54.60509,0.1338392,0,0,0,12.80344
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,38.44363,38.44363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.66171,12.80344,0,0,0,21.29603,54.60509,0.1338392,0,0,0,12.80344
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,37.3557,37.3557,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0.2389714,0.2270229,0,0,18.66171,12.80344,0,0.2389714,-0.2389714,21.04413,53.9592,0.1338392,0.2497252,0,0,12.80344
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,36.49524,36.49524,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0.9893446,0.9398774,0,0,18.92723,12.56447,0,0.9893446,-0.9893446,20.00127,51.28521,0.1338392,1.033865,0,0,12.56447
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.088916,44.52873,35.68424,1.787962,1.787962,0,0,0,1.787962,172.7618,0,0,3.088916,1.882065,1.787962,0,0,20.0265,11.57513,1.20685,0,1.20685,21.14619,54.22089,0.1338205,1.966758,2.471133,0,14.66404
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.515094,54.95246,38.04802,4.660101,4.660101,0,0,0,4.660101,118.3471,0,0,5.515094,4.905369,4.660101,0,0,18.81965,12.66129,0.6097249,0,0.6097249,21.72462,55.70406,0.1338111,5.126111,4.412076,0,18.17639
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,6.734196,65.83691,43.5866,0,0,0,0,0,0,0,0,0,6.734196,0,0,0,0,18.20993,13.21004,6.734196,0,6.734196,28.11325,72.0851,0.133707,0,5.387357,0,19.94424
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.092165,78.60617,49.23396,0,0,0,0,0,0,0,0,0,8.092165,0,0,0,0,11.47573,19.27082,8.092165,0,8.092165,35.79015,91.76942,0.133582,0,6.473732,0,27.36299
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,8.931105,88.6272,53.54614,4.001149,4.001149,0,0,0,4.001149,223.2135,1.335803,0,8.931105,4.211736,4.001149,0,0,3.383566,26.55377,3.383566,0,3.383566,39.00008,100,0.1335299,4.401264,7.144884,0,35.48487
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,8.392407,89.99794,56.66159,0,0,0,0,0,0,0,8.392407,0,8.392407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335299,0,6.713926,0,37.99139
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,8.549625,94.82736,59.47044,3.512268,3.512268,0,0,0,3.512268,243.4218,4.852501,0,8.549625,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1335299,3.863494,6.8397,0,38.1486
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,7.537344,91.21556,60.97376,5.331215,5.331215,0,0,0,5.331215,141.3813,1.925539,0,7.537344,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1335299,5.864336,6.029875,0,37.13632
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.098227,84.40668,61.25069,0,0,0,0,0,0,0,6.098227,0,6.098227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335299,0,4.878582,0,35.6972
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.053464,75.89153,61.47817,5.279606,5.279606,0,0,0,5.279606,76.77589,0,8.881784E-16,4.053464,5.55748,5.279606,0,0,0,29.59898,0,1.504016,-1.504016,37.41471,95.93495,0.1335299,5.807567,3.242771,0,33.65244
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.504363,64.91296,59.97484,0.6635764,0.6635764,0,0,0,0.6635764,226.7053,0,0,1.504363,0.6985015,0.6635764,0,0,1.671129,28.09496,0.8058615,0,0.8058615,38.17921,97.89523,0.1335175,0.729934,1.20349,0,29.59933
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,56.60225,56.60225,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,7.207082,6.846728,0,0,0.8652671,28.82024,0,7.207082,-7.207082,30.58228,78.41595,0.1335175,7.531401,0,0,28.82024
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,53.4868,53.4868,8.34415,8.34415,12,0,3.372,8.34415,0,0,0,0,0,0,3.655851,3.473058,8.873136,21.61316,3.473058,0,3.473058,33.87711,86.86422,0.1335825,9.178564,0,12,21.61316
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,50.87576,50.87576,6.41796,6.41796,0,0,0,6.41796,0,0,8.881784E-16,0,6.755747,6.41796,0,0,5.400078,24.73891,0,6.755747,-6.755747,26.75593,68.60481,0.1335825,7.059756,0,0,24.73891
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,48.57131,48.57131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.90646,17.98316,0,0,0,26.75593,68.60481,0.1335825,0,0,0,17.98316
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,46.25698,46.25698,1.48478,1.48478,0,0,0,1.48478,0,0,0,0,1.562926,1.48478,0,0,12.90646,17.98316,0,1.562926,-1.562926,25.10846,64.38055,0.1335825,1.633258,0,0,17.98316
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,44.47673,44.47673,0.3940583,0.3940583,0,0,0,0.3940583,0,0,5.551115E-17,0,0.4147983,0.3940583,0,0,14.64305,16.42023,0,0.4147983,-0.4147983,24.67123,63.25943,0.1335825,0.4334642,0,0,16.42023
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,43.09208,43.09208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.10394,16.00544,0,0,0,24.67123,63.25943,0.1335825,0,0,0,16.00544
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,41.66788,41.66788,0.9422417,0.9422417,0,0,0,0.9422417,0,0,1.110223E-16,0,0.9918334,0.9422417,0,0,15.10394,16.00544,0,0.9918334,-0.9918334,23.62574,60.5787,0.1335825,1.036466,0,0,16.00544
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,40.4217,40.4217,0.4461699,0.4461699,0,0,0,0.4461699,0,0,5.551115E-17,0,0.4696525,0.4461699,0,0,16.20597,15.0136,0,0.4696525,-0.4696525,23.13069,59.30933,0.1335825,0.4907869,0,0,15.0136
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,39.33376,39.33376,0.4594871,0.4594871,0,0,0,0.4594871,0,0,5.551115E-17,0,0.4836707,0.4594871,0,0,16.72781,14.54395,0,0.4836707,-0.4836707,22.62085,58.00207,0.1335825,0.5054358,0,0,14.54395
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,38.16671,38.16671,0.3968305,0.3968305,0,0,0,0.3968305,0,0,5.551115E-17,0,0.4177163,0.3968305,0,0,17.26522,14.06028,0,0.4177163,-0.4177163,22.18054,56.87307,0.1335825,0.4365135,0,0,14.06028
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,37.07877,37.07877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.72935,13.64256,0,0,0,22.18054,56.87307,0.1335825,0,0,0,13.64256
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,36.21832,36.21832,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,1.601927,1.52183,0,0,17.72935,13.64256,0,1.601927,-1.601927,20.49196,52.54338,0.1335825,1.674013,0,0,13.64256
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.021681,44.00059,35.37764,0,0,0,0,0,0,0,0,0,3.021681,0,0,0,0,19.50927,12.04064,3.021681,0,3.021681,23.35858,59.89367,0.133536,0,2.417345,0,15.06232
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.685585,55.20825,37.75131,5.245591,5.245591,0,0,0,5.245591,108.3879,0,0,5.685585,5.521675,5.245591,0,0,16.48759,14.76015,0.1639097,0,0.1639097,23.51408,60.29239,0.1335334,5.770151,4.548468,0,20.44573
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.43936,68.33225,43.30967,3.915843,3.915843,0,0,0,3.915843,189.981,0,0,7.43936,4.121941,3.915843,0,0,16.32368,14.90767,3.31742,0,3.31742,26.66126,68.36207,0.1334824,4.307428,5.951488,0,22.34703
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.406122,75.21857,49.01638,0.5568991,0.5568991,0,0,0,0.5568991,1329.886,0,0,7.406122,0.5862096,0.5568991,0,0,13.00626,17.89335,6.819912,0,6.819912,33.1312,84.95161,0.1333775,0.6125891,5.924898,0,25.29947
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.065002,89.06184,53.32855,3.635121,3.635121,0,0,0,3.635121,249.3728,0,0,9.065002,3.826444,3.635121,0,0,6.186345,24.03127,5.238559,0,5.238559,38.10093,97.6945,0.1332971,3.998634,7.252002,0,33.09627
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.053892,93.45523,56.444,3.217363,3.217363,0,0,0,3.217363,281.4072,4.719408,0,9.053892,3.386698,3.217363,0,0,0.9477857,28.74597,0.9477857,0,0.9477857,39.00008,100,0.1332825,3.539099,7.243114,0,37.79986
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,8.550715,94.59384,59.3023,5.46698,5.46698,0,0,0,5.46698,156.4066,2.796,0,8.550715,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1332825,6.013678,6.840572,0,38.14969
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,7.626964,91.47208,60.80563,1.105809,1.105809,0,0,0,1.105809,689.7182,6.462955,0,7.626964,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1332825,1.21639,6.101572,0,37.22594
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,5.867547,83.08163,61.0331,2.981644,2.981644,0,0,0,2.981644,196.789,2.728974,0,5.867547,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1332825,3.279808,4.694037,0,35.46653
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,3.955504,75.31429,61.31003,3.75377,3.75377,0,0,0,3.75377,105.3742,0.004167502,0,3.955504,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1332825,4.129147,3.164403,0,33.55448
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.622833,65.14235,59.80671,0.9494281,0.9494281,0,0,0,0.9494281,170.9274,0.6234347,0,1.622833,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1332825,1.044371,1.298266,0,31.22181
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,56.41433,56.41433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332825,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,53.23954,53.23954,3.873444,3.873444,0,0,0,3.873444,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1332825,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,50.6285,50.6285,2.98815,2.98815,0,0,0,2.98815,0,0,4.440892E-16,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1332825,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,48.31417,48.31417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1332825,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,46.00972,46.00972,1.199156,1.199156,0,0,0,1.199156,0,0,2.220446E-16,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1332825,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,44.22947,44.22947,0.2401808,0.2401808,0,0,0,0.2401808,0,0,2.775558E-17,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1332825,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,42.80526,42.80526,0.6870919,0.6870919,0,0,0,0.6870919,0,0,1.110223E-16,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1332825,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,41.39095,41.39095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1332825,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,40.13488,40.13488,3.03816,3.03816,0,0,0,3.03816,0,0,4.440892E-16,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1332825,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,39.05684,39.05684,1.583526,1.583526,0,0,0,1.583526,0,0,2.220446E-16,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1332825,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,37.88978,37.88978,0.6840831,0.6840831,0,0,0,0.6840831,0,0,1.110223E-16,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1332825,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,36.80185,36.80185,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1332825,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,35.94139,35.94139,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1332825,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.213939,44.28915,35.10071,7.480598,7.480598,0,0,0,7.480598,42.96367,0,8.881784E-16,3.213939,7.874313,7.480598,0,0,18.21475,13.2057,0,4.660375,-4.660375,16.80758,43.09628,0.1332825,8.228658,2.571151,0,16.41964
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,5.816519,55.33916,37.4645,5.331376,5.331376,0,0,0,5.331376,109.0998,0,0,5.816519,5.611974,5.331376,0,0,23.39294,8.545329,0.2045452,0,0.2045452,17.00163,43.59384,0.1332794,5.864513,4.653215,0,14.36185
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,6.823211,65.52779,43.03274,1.595009,1.595009,0,0,0,1.595009,427.785,0,0,6.823211,1.678957,1.595009,0,0,23.1884,8.729421,5.144253,0,5.144253,21.8819,56.10732,0.1332005,1.75451,5.458569,0,15.55263
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,7.739462,76.38087,48.75923,2.542107,2.542107,0,0,0,2.542107,304.4507,0,0,7.739462,2.675902,2.542107,0,0,18.04414,13.35925,5.06356,0,5.06356,26.68562,68.42451,0.133123,2.796318,6.19157,0,21.09871
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,7.978091,83.11884,53.13074,0.3335805,0.3335805,0,0,0,0.3335805,2391.654,0,0,7.978091,0.3511374,0.3335805,0,0,12.98058,17.91645,7.626954,0,7.626954,33.92118,86.9772,0.1330064,0.3669386,6.382473,0,25.89454
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.05161,87.61388,56.24619,1.805099,1.805099,0,0,0,1.805099,446.048,0.7978749,0,8.05161,1.900105,1.805099,0,0,5.353631,24.78071,5.353631,0,5.353631,39.00008,100,0.1329246,1.985609,6.441288,0,32.83232
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.090796,86.45206,59.08471,0,0,0,0,0,0,0,7.090796,0,7.090796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329246,0,5.672637,0,36.68977
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,6.700768,86.44953,60.58804,1.358865,1.358865,0,0,0,1.358865,493.1151,5.270384,0,6.700768,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1329246,1.494752,5.360615,0,36.29975
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,5.453763,81.03381,60.86497,0,0,0,0,0,0,0,5.453763,0,5.453763,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329246,0,4.363011,0,35.05274
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.002575,75.31263,61.1419,3.096297,3.096297,0,0,0,3.096297,129.2697,0.743315,0,4.002575,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1329246,3.405927,3.20206,0,33.60155
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,1.880721,65.85335,59.63857,6.386872,6.386872,0,0,0,6.386872,29.44667,0,0,1.880721,6.723024,6.386872,0,0,0,29.59898,0,4.842303,-4.842303,33.89584,86.91225,0.1329246,7.02556,1.504577,0,31.4797
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,56.21652,56.21652,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,7.191628,6.832047,0,0,5.380336,24.75668,0,7.191628,-7.191628,26.3152,67.47474,0.1329246,7.515252,0,0,24.75668
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,53.04173,53.04173,4.537105,4.537105,0,0,0,4.537105,0,0,8.881784E-16,0,4.775899,4.537105,0,0,13.37103,17.56505,0,4.775899,-4.775899,21.28096,54.56646,0.1329246,4.990815,0,0,17.56505
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,50.43069,50.43069,1.605121,1.605121,0,0,0,1.605121,0,0,2.220446E-16,0,1.689601,1.605121,0,0,18.67759,12.78915,0,1.689601,-1.689601,19.49997,49.99981,0.1329246,1.765633,0,0,12.78915
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,48.12625,48.12625,3.878824,3.878824,0,0,0,3.878824,0,0,8.881784E-16,0,4.082973,3.878824,0,0,20.55492,11.09955,0,4.082973,-4.082973,15.19613,38.96437,0.1329246,4.266706,0,0,11.09955
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,45.81192,45.81192,0.750787,0.750787,0,0,0,0.750787,0,0,1.110223E-16,0,0.7903021,0.750787,0,0,25.09156,7.016574,0,0.7903021,-0.7903021,14.36308,36.82834,0.1329246,0.8258657,0,0,7.016574
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,44.00199,44.00199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.96967,6.226272,0,0,0,14.36308,36.82834,0.1329246,0,0,0,6.226272
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,42.58768,42.58768,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.96967,6.226272,0,0,0,14.36308,36.82834,0.1329246,0,0,0,6.226272
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,41.14369,41.14369,0.691285,0.691285,0,0,0,0.691285,0,0,1.110223E-16,0,0.7276684,0.691285,0,0,25.96967,6.226272,0,0.7276684,-0.7276684,13.59605,34.8616,0.1329246,0.7604135,0,0,6.226272
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,39.88762,39.88762,1.576211,1.576211,0,0,0,1.576211,0,0,0,0,1.65917,1.576211,0,0,26.77819,5.498603,0,1.65917,-1.65917,11.84713,30.3772,0.1329246,1.733832,0,0,5.498603
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,38.77991,38.77991,1.132789,1.132789,0,0,0,1.132789,0,0,0,0,1.19241,1.132789,0,0,28.62172,3.839434,0,1.19241,-1.19241,10.59022,27.15437,0.1329246,1.246068,0,0,3.839434
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,37.60296,37.60296,1.143924,1.143924,0,0,0,1.143924,0,0,0,0,1.204131,1.143924,0,0,29.94662,2.647024,0,1.204131,-1.204131,9.320958,23.89985,0.1329246,1.258317,0,0,2.647024
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,36.55458,36.55458,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,8.8,8.36,31.28454,1.442893,8.36,0,8.36,17.25195,44.23568,0.1330357,1.75678,0,12,1.442893
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,35.68424,35.68424,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,22.92454,8.966893,8.36,0,8.36,25.18294,64.57152,0.133095,0,0,12,8.966893
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.652712,42.31338,34.82378,6.333957,6.333957,12,0,3.372,6.333957,41.88081,0,0,2.652712,0,0,5.666043,5.382741,14.56454,16.49089,8.035453,0,8.035453,32.80604,84.11789,0.133236,6.967352,2.12217,12,19.1436
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.240277,49.74421,37.18757,3.690632,3.690632,0,0,0,3.690632,114.893,0,0,4.240277,3.884876,3.690632,0,0,6.529086,23.7228,0.3554012,0,0.3554012,33.14321,84.98241,0.1332306,4.059696,3.392222,0,27.96308
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,4.958513,58.33564,42.78548,1.614073,1.614073,0,0,0,1.614073,307.2051,0,0,4.958513,1.699024,1.614073,0,0,6.173685,24.04266,3.259489,0,3.259489,36.23543,92.91117,0.1331809,1.77548,3.96681,0,29.00117
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,5.850379,68.1665,48.51197,0,0,0,0,0,0,0,2.936183,0,5.850379,0,0,0,0,2.914196,26.9762,2.914196,0,2.914196,39.00008,100,0.1331365,0,4.680303,0,32.82658
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,7.938163,82.60048,52.88349,5.675684,5.675684,0,0,0,5.675684,139.8627,1.963759,0,7.938163,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1331365,6.243252,6.350531,0,37.53714
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,7.868216,86.36549,56.01872,2.374586,2.374586,0,0,0,2.374586,331.351,5.368651,0,7.868216,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1331365,2.612045,6.294572,0,37.46719
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,6.471566,83.27103,58.91658,2.905252,2.905252,0,0,0,2.905252,222.7541,3.413406,0,6.471566,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1331365,3.195777,5.177253,0,36.07055
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,5.603038,81.16129,60.4199,0.3656231,0.3656231,0,0,0,0.3656231,1532.463,5.218172,0,5.603038,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1331365,0.4021854,4.48243,0,35.20201
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,4.999541,78.88203,60.69683,6.255138,6.255138,0,0,0,6.255138,79.92696,0,0,4.999541,6.584355,6.255138,0,0,0,29.59898,0,1.584814,-1.584814,37.32954,95.71657,0.1331365,6.880651,3.999633,0,34.59852
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.509782,73.2065,60.97376,0,0,0,0,0,0,0,1.748877,0,3.509782,0,0,0,0,1.760905,28.01416,1.760905,0,1.760905,39.00008,100,0.1331097,0,2.807826,0,31.52395
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.493019,64.41342,59.52978,2.758053,2.758053,0,0,0,2.758053,54.13309,0,4.440892E-16,1.493019,2.903214,2.758053,0,0,0,29.59898,0,1.410195,-1.410195,37.5136,96.18853,0.1331097,3.033859,1.194416,0,31.092
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,56.04839,56.04839,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,1.118079,1.062175,0,0,1.566883,28.18878,0,1.118079,-1.118079,36.33504,93.1666,0.1331097,1.168392,0,0,28.18878
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,52.85382,52.85382,2.873047,2.873047,0,0,0,2.873047,0,0,4.440892E-16,0,3.024261,2.873047,0,0,2.809193,27.07071,0,3.024261,-3.024261,33.14719,84.99263,0.1331097,3.160352,0,0,27.07071
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,50.23289,50.23289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.169482,24.04644,0,0,0,33.14719,84.99263,0.1331097,0,0,0,24.04644
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,47.89877,47.89877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.169482,24.04644,0,0,0,33.14719,84.99263,0.1331097,0,0,0,24.04644
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,45.59433,45.59433,1.024216,1.024216,0,0,0,1.024216,0,0,2.220446E-16,0,1.078122,1.024216,0,0,6.169482,24.04644,0,1.078122,-1.078122,32.01075,82.07869,0.1331097,1.126638,0,0,24.04644
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,43.7844,43.7844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.367396,22.96832,0,0,0,32.01075,82.07869,0.1331097,0,0,0,22.96832
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,42.3602,42.3602,0.3053483,0.3053483,0,0,0,0.3053483,0,0,5.551115E-17,0,0.3214192,0.3053483,0,0,7.367396,22.96832,0,0.3214192,-0.3214192,31.67195,81.20996,0.1331097,0.3358831,0,0,22.96832
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,40.91621,40.91621,1.598157,1.598157,0,0,0,1.598157,0,0,0,0,1.68227,1.598157,0,0,7.724528,22.6469,0,1.68227,-1.68227,29.89868,76.66312,0.1331097,1.757972,0,0,22.6469
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,39.64036,39.64036,1.527447,1.527447,0,0,0,1.527447,0,0,2.220446E-16,0,1.607839,1.527447,0,0,9.593718,20.96463,0,1.607839,-1.607839,28.20387,72.31747,0.1331097,1.680192,0,0,20.96463
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,38.55243,38.55243,1.038656,1.038656,0,0,0,1.038656,0,0,2.220446E-16,0,1.093322,1.038656,0,0,11.38021,19.35679,0,1.093322,-1.093322,27.0514,69.36244,0.1331097,1.142521,0,0,19.35679
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,37.3557,37.3557,1.065002,1.065002,0,0,0,1.065002,0,0,0,0,1.121055,1.065002,0,0,12.59501,18.26347,0,1.121055,-1.121055,25.86971,66.33246,0.1331097,1.171502,0,0,18.26347
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,36.29744,36.29744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.84062,17.14242,0,0,0,25.86971,66.33246,0.1331097,0,0,0,17.14242
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,35.43698,35.43698,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0.525783,0.4994939,0,0,13.84062,17.14242,0,0.525783,-0.525783,25.31549,64.91138,0.1331097,0.5494432,0,0,17.14242
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.632454,42.0251,34.60619,7.036067,7.036067,0,0,0,7.036067,37.41372,0,8.881784E-16,2.632454,7.406385,7.036067,0,0,14.42483,16.61663,0,4.773932,-4.773932,20.28332,52.00841,0.1331097,7.739673,2.105963,0,19.24909
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.244084,49.51947,36.96998,2.069531,2.069531,0,0,0,2.069531,205.0747,0,0,4.244084,2.178453,2.069531,0,0,19.72919,11.8427,2.065631,0,2.065631,22.24295,57.03309,0.1330783,2.276484,3.395267,0,16.08679
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,6.808404,64.87042,42.52834,4.199381,4.199381,0,0,0,4.199381,162.1288,0,0,6.808404,4.420401,4.199381,0,0,17.66356,13.70177,2.388003,0,2.388003,24.50841,62.84195,0.133042,4.619319,5.446723,0,20.51017
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,7.882034,76.39904,48.26471,1.489958,1.489958,0,0,0,1.489958,529.0106,0,0,7.882034,1.568376,1.489958,0,0,15.27556,15.85097,6.313658,0,6.313658,30.49807,78.20003,0.132946,1.638953,6.305627,0,23.73301
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,7.913136,82.18273,52.65601,2.03977,2.03977,0,0,0,2.03977,387.9426,0,0,7.913136,2.147126,2.03977,0,0,8.961903,21.53327,5.76601,0,5.76601,35.96819,92.22594,0.1328585,2.243747,6.330509,0,29.4464
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,7.502174,84.25367,55.80113,7.020103,7.020103,0,0,0,7.020103,106.867,0,0,7.502174,7.389582,7.020103,0,0,3.195893,26.72268,0.1125921,0,0.1125921,36.075,92.49982,0.1328568,7.722114,6.00174,0,34.22485
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.025513,80.95954,58.6891,0,0,0,0,0,0,0,2.942213,0,6.025513,0,0,0,0,3.083301,26.82401,3.083301,0,3.083301,39.00008,100,0.1328101,0,4.820411,0,32.84952
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,5.730521,81.52509,60.25177,4.03279,4.03279,0,0,0,4.03279,142.0982,1.485479,0,5.730521,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1328101,4.436069,4.584416,0,35.3295
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,4.952422,78.48839,60.5287,0.5289002,0.5289002,0,0,0,0.5289002,936.3622,4.395684,0,4.952422,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1328101,0.5817902,3.961937,0,34.5514
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.139318,71.62007,60.80563,1.33043,1.33043,0,0,0,1.33043,235.9626,1.738865,0,3.139318,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1328101,1.463473,2.511454,0,32.7383
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.142352,63.00209,59.3023,0.7133089,0.7133089,0,0,0,0.7133089,160.1483,0.3915006,0,1.142352,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1328101,0.7846398,0.9138817,0,30.74133
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,55.88025,55.88025,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1328101,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,52.65601,52.65601,5.925237,5.925237,0,0,0,5.925237,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1328101,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,50.04497,50.04497,0.4841682,0.4841682,0,0,0,0.4841682,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1328101,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,47.70097,47.70097,0.6282629,0.6282629,0,0,0,0.6282629,0,0,1.110223E-16,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1328101,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,45.39652,45.39652,1.245127,1.245127,0,0,0,1.245127,0,0,2.220446E-16,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1328101,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,43.5866,43.5866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1328101,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,42.17228,42.17228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1328101,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.72829,40.72829,0.8378839,0.8378839,0,0,0,0.8378839,0,0,1.110223E-16,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1328101,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,39.47223,39.47223,0.2123817,0.2123817,0,0,0,0.2123817,0,0,2.775558E-17,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1328101,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,38.35463,38.35463,0.5493714,0.5493714,0,0,0,0.5493714,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1328101,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,37.1579,37.1579,0.7045226,0.7045226,0,0,0,0.7045226,0,0,1.110223E-16,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1328101,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,36.1293,36.1293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1328101,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,35.23918,35.23918,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1328101,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.028313,40.0545,34.40839,0,0,0,0,0,0,0,0,0,2.028313,0,0,0,0,17.9433,13.45001,2.028313,0,2.028313,23.90179,61.28653,0.1327793,0,1.62265,0,15.47832
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.581437,41.20617,36.77217,0.7818368,0.7818368,0,0,0,0.7818368,202.272,0,0,1.581437,0.8229861,0.7818368,0,0,15.91499,15.27549,0.7584509,0,0.7584509,24.62132,63.13147,0.1327679,0.8600205,1.26515,0,16.85692
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.748714,53.70567,42.31075,3.670459,3.670459,0,0,0,3.670459,102.132,4.440892E-16,0,3.748714,3.863641,3.670459,0,0,15.15654,15.95809,0,0.1149272,-0.1149272,24.50018,62.82085,0.1327679,4.037505,2.998971,0,19.70681
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.076997,61.06491,48.03724,5.162922,5.162922,0,0,0,5.162922,78.96685,0,0,4.076997,5.434655,5.162922,0,0,15.28424,15.84317,0,1.357658,-1.357658,23.06908,59.15137,0.1327679,5.679215,3.261598,0,19.92016
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.147994,55.95119,52.40875,6.720649,6.720649,0,0,0,6.720649,17.0816,0,0,1.147994,7.074367,6.720649,0,0,16.79274,14.48551,0,5.926373,-5.926373,16.82214,43.1336,0.1327679,7.392714,0.9183954,0,15.6335
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.497762,74.99118,55.57365,8.077202,8.077202,12,0,3.372,8.077202,68.06518,0,0,5.497762,0,0,3.922798,3.726659,23.3776,8.559135,9.224421,0,9.224421,25.57319,65.57215,0.1329166,8.884922,4.398209,12,14.0569
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.153923,69.14201,58.47151,4.096462,4.096462,11.7717,0,3.314239,4.096462,76.99138,0,0,3.153923,0,0,7.675233,7.291472,14.15318,16.86111,10.44539,0,10.44539,35.48256,90.98074,0.1330392,4.506108,2.523138,12,20.01504
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,2.787591,69.47838,60.02429,4.080704,4.080704,0,0,0,4.080704,68.31152,0,8.881784E-16,2.787591,4.295477,4.080704,0,0,3.707788,26.26197,0,1.507887,-1.507887,33.89311,86.90524,0.1330392,4.488774,2.230072,0,29.04956
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.8384687,63.0171,60.30122,6.509551,6.509551,0,0,0,6.509551,12.88059,0,0,0.8384687,6.852159,6.509551,0,0,5.383218,24.75408,0,6.01369,-6.01369,27.55412,70.65146,0.1330392,7.160506,0.6707749,0,25.59255
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.8294284,63.32998,60.63749,0,0,0,0,0,0,0,0,0,0.8294284,0,0,0,0,12.0651,18.74039,0.8294284,0,0.8294284,28.34099,72.66905,0.1330267,0,0.6635427,0,19.56982
