Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,42.08327,42.08327,1.600935,1.600935,10.40094,0,2.967437,1.600935,0,1.776357E-15,0,0,0,0,8.8,8.36,24.25554,7.768993,8.36,0,8.36,23.92025,61.33384,0.1325587,1.761029,0,12,7.768993
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.25356,40.25356,1.433486,1.433486,10.23349,0,2.925072,1.433486,0,1.776357E-15,0,0,0,0,8.8,8.36,15.89554,15.29299,8.36,0,8.36,31.85124,81.66968,0.1326585,1.576835,0,12,15.29299
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,38.82936,38.82936,0.2236436,0.2236436,0,0,0,0.2236436,0,0,2.775558E-17,0,0.2354143,0.2236436,0,0,7.535539,22.81699,0,0.2354143,-0.2354143,31.60309,81.0334,0.1326585,0.2460079,0,0,22.81699
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,37.32603,37.32603,1.741033,1.741033,0,0,0,1.741033,0,0,2.220446E-16,0,1.832666,1.741033,0,0,7.797111,22.58158,0,1.832666,-1.832666,29.67129,76.08008,0.1326585,1.915136,0,0,22.58158
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,36.05018,36.05018,0.6488718,0.6488718,0,0,0,0.6488718,0,0,0,0,0.6830229,0.6488718,0,0,9.833406,20.74891,0,0.6830229,-0.6830229,28.95132,74.23401,0.1326585,0.7137589,0,0,20.74891
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,34.85345,34.85345,0.9876487,0.9876487,0,0,0,0.9876487,0,0,2.220446E-16,0,1.03963,0.9876487,0,0,10.59232,20.06589,0,1.03963,-1.03963,27.85545,71.4241,0.1326585,1.086414,0,0,20.06589
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,33.59739,33.59739,0.4083744,0.4083744,0,0,0,0.4083744,0,0,0,0,0.4298678,0.4083744,0,0,11.74747,19.02626,0,0.4298678,-0.4298678,27.40233,70.26225,0.1326585,0.4492119,0,0,19.02626
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,32.59846,32.59846,0.09392895,0.09392895,0,0,0,0.09392895,0,0,1.387779E-17,0,0.09887257,0.09392895,0,0,12.2251,18.59639,0,0.09887257,-0.09887257,27.29811,69.99502,0.1326585,0.1033218,0,0,18.59639
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,31.70834,31.70834,1.528799,1.528799,0,0,0,1.528799,0,0,2.220446E-16,0,1.609262,1.528799,0,0,12.33495,18.49752,0,1.609262,-1.609262,25.6018,65.64552,0.1326585,1.681678,0,0,18.49752
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.916506,35.99104,30.78854,3.373031,3.373031,0,0,0,3.373031,56.8185,0,0,1.916506,3.550559,3.373031,0,0,14.12302,16.88826,0,1.634053,-1.634053,23.87936,61.229,0.1326585,3.710335,1.533205,0,18.80476
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.403272,45.69637,32.99408,5.554274,5.554274,0,0,0,5.554274,79.27718,0,0,4.403272,5.846604,5.554274,0,0,15.93864,15.2542,0,1.443332,-1.443332,22.35795,57.32797,0.1326585,6.109702,3.522618,0,19.65748
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.471416,54.80164,38.04802,8.574899,8.574899,12,0,3.372,8.574899,63.80735,0,0,5.471416,0,0,3.425101,3.253846,17.54234,13.81087,8.725262,0,8.725262,30.63546,78.55231,0.1327949,9.432388,4.377132,12,19.28229
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.147638,71.35146,43.33934,1.650388,1.650388,3,0,1.095,1.650388,493.68,0.644937,0,8.147638,0,0,0.7046746,0.6694409,8.817079,21.66361,8.817079,0,8.817079,39.00008,100,0.1326689,1.815427,6.51811,12,29.81124
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,8.549219,78.58981,47.5625,0.8871831,0.8871831,0,0,0,0.8871831,963.6364,7.615342,0,8.549219,0.9338769,0.8871831,0,0,0,29.59898,0,0,0,39.00008,100,0.1326689,0.9759014,6.839375,0,38.1482
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,8.379139,82.08868,50.84608,0,0,0,0,0,0,0,8.379139,0,8.379139,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1326689,0,6.703311,0,37.97812
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.080763,84.7224,53.96153,3.072379,3.072379,0,0,0,3.072379,263.0132,4.846679,0,8.080763,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1326689,3.379617,6.46461,0,37.67974
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,7.665257,85.01956,55.77146,2.722182,2.722182,0,0,0,2.722182,281.5851,4.799803,0,7.665257,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1326689,2.9944,6.132205,0,37.26424
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,5.538839,76.01959,56.30553,3.292291,3.292291,0,0,0,3.292291,168.2366,2.07327,0,5.538839,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1326689,3.62152,4.431071,0,35.13782
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,3.74165,69.52365,56.82972,1.734305,1.734305,0,0,0,1.734305,215.7435,1.916066,0,3.74165,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1326689,1.907735,2.99332,0,33.34063
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.662161,60.82674,55.5242,7.285958,7.285958,0,0,0,7.285958,22.81321,0,8.881784E-16,1.662161,7.66943,7.285958,0,0,0,29.59898,0,6.007269,-6.007269,32.66786,83.76358,0.1326689,8.014554,1.329729,0,31.26114
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,52.10215,52.10215,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,7.26446,6.901237,0,0,6.674743,23.59171,0,7.26446,-7.26446,25.01045,64.12923,0.1326689,7.591361,0,0,23.59171
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,48.84824,48.84824,2.677347,2.677347,0,0,0,2.677347,0,0,0,0,2.81826,2.677347,0,0,14.74637,16.32725,0,2.81826,-2.81826,22.03974,56.51204,0.1326689,2.945082,0,0,16.32725
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,46.36578,46.36578,6.459028,6.459028,0,0,0,6.459028,0,0,8.881784E-16,0,6.798977,6.459028,0,0,17.87777,13.50899,0,6.798977,-6.798977,14.87299,38.1358,0.1326689,7.104931,0,0,13.50899
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,44.14046,44.14046,8.924638,8.924638,12,0,3.372,8.924638,0,0,0,0,0,0,3.075362,2.921594,25.43218,6.710012,2.921594,0,2.921594,17.64466,45.24262,0.1327202,9.817101,0,12,6.710012
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,41.91513,41.91513,1.881423,1.881423,10.68142,0,3.0384,1.881423,0,0,0,0,0,0,8.8,8.36,22.51059,9.339447,8.36,0,8.36,25.57565,65.57846,0.1328331,2.069565,0,12,9.339447
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.05576,40.05576,0.8467997,0.8467997,9.6468,0,2.77664,0.8467997,0,0,0,0,0,0,8.8,8.36,14.15059,16.86345,8.36,0,8.36,33.50664,85.91429,0.1329145,0.9314797,0,12,16.86345
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,38.61177,38.61177,1.621281,1.621281,0,0,0,1.621281,0,0,2.220446E-16,0,1.706611,1.621281,0,0,5.79059,24.38745,0,1.706611,-1.706611,31.70772,81.30167,0.1329145,1.783409,0,0,24.38745
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,37.13811,37.13811,1.537137,1.537137,0,0,0,1.537137,0,0,2.220446E-16,0,1.618039,1.537137,0,0,7.686825,22.68084,0,1.618039,-1.618039,30.00215,76.92844,0.1329145,1.69085,0,0,22.68084
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,35.85238,35.85238,1.281676,1.281676,0,0,0,1.281676,0,0,0,0,1.349133,1.281676,0,0,9.484646,21.0628,0,1.349133,-1.349133,28.58004,73.28201,0.1329145,1.409844,0,0,21.0628
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,34.65565,34.65565,1.094255,1.094255,0,0,0,1.094255,0,0,0,0,1.151847,1.094255,0,0,10.98368,19.71367,0,1.151847,-1.151847,27.36589,70.1688,0.1329145,1.203681,0,0,19.71367
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,33.40947,33.40947,1.989833,1.989833,0,0,0,1.989833,0,0,2.220446E-16,0,2.094562,1.989833,0,0,12.26351,18.56182,0,2.094562,-2.094562,25.15803,64.50763,0.1329145,2.188817,0,0,18.56182
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,32.43033,32.43033,1.942545,1.942545,0,0,0,1.942545,0,0,2.220446E-16,0,2.044784,1.942545,0,0,14.5908,16.46725,0,2.044784,-2.044784,23.00263,58.981,0.1329145,2.136799,0,0,16.46725
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,31.5402,31.5402,1.37545,1.37545,0,0,0,1.37545,0,0,2.220446E-16,0,1.447842,1.37545,0,0,16.86279,14.42247,0,1.447842,-1.447842,21.47647,55.06778,0.1329145,1.512995,0,0,14.42247
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,2.886943,38.59384,30.63029,5.059618,5.059618,0,0,0,5.059618,57.05851,0,0,2.886943,5.325913,5.059618,0,0,18.4715,12.97463,0,2.438971,-2.438971,18.90557,48.47573,0.1329145,5.56558,2.309554,0,15.86157
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.031487,47.51093,32.82594,2.516516,2.516516,0,0,0,2.516516,199.9386,0,0,5.031487,2.648964,2.516516,0,0,21.18147,10.53566,2.382523,0,2.382523,21.16583,54.27126,0.1328805,2.768168,4.025189,0,15.56715
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.254622,57.34289,37.86011,9.745234,9.745234,12,0,3.372,9.745234,64.18134,0,0,6.254622,0,0,2.254766,2.142028,18.79894,12.67993,8.39665,0,8.39665,29.1316,74.69625,0.133008,10.71976,5.003697,12,18.93455
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.415505,67.96944,43.09208,6.195169,6.195169,9.032619,0,2.621253,6.195169,119.6982,0,0,7.415505,0,0,2.837449,2.695577,10.40229,20.23691,10.11108,0,10.11108,38.72381,99.29163,0.1330456,6.814686,5.932404,12,27.65242
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,8.52422,78.10889,47.28557,5.352144,5.352144,0,0,0,5.352144,159.2674,2.599173,0,8.52422,5.633836,5.352144,0,0,0.2912119,29.33689,0.2912119,0,0.2912119,39.00008,100,0.1330415,5.887358,6.819376,0,37.86111
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.208944,76.31415,50.59883,2.945648,2.945648,0,0,0,2.945648,244.732,4.108262,0,7.208944,3.100682,2.945648,0,0,0,29.59898,0,0,0,39.00008,100,0.1330415,3.240213,5.767155,0,36.80792
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.178244,84.88689,53.71428,0,0,0,0,0,0,0,8.178244,0,8.178244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1330415,0,6.542595,0,37.77722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.063238,81.80139,55.5242,2.85234,2.85234,0,0,0,2.85234,247.6296,4.060775,0,7.063238,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1330415,3.137574,5.65059,0,36.66222
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,5.525687,75.69781,56.07806,6.906079,6.906079,0,0,0,6.906079,80.01192,0,0,5.525687,7.269557,6.906079,0,0,0,29.59898,0,1.74387,-1.74387,37.16188,95.28667,0.1330415,7.596687,4.420549,0,35.12466
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.264392,64.01814,56.63192,0,0,0,0,0,0,0,0.3267583,0,2.264392,0,0,0,0,1.937633,27.85511,1.937633,0,1.937633,39.00008,100,0.1330139,0,1.811513,0,30.1195
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.05168,58.63118,55.3264,2.818512,2.818512,0,0,0,2.818512,37.31332,0,0,1.05168,2.966854,2.818512,0,0,0,29.59898,0,1.915174,-1.915174,36.98131,94.82368,0.1330139,3.100363,0.8413443,0,30.65066
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,51.90435,51.90435,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0.1134086,0.1077382,0,0,2.127971,27.6838,0,0.1134086,-0.1134086,36.86176,94.51716,0.1330139,0.118512,0,0,27.6838
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,48.68011,48.68011,3.810468,3.810468,0,0,0,3.810468,0,0,4.440892E-16,0,4.01102,3.810468,0,0,2.253981,27.57039,0,4.01102,-4.01102,32.63378,83.67619,0.1330139,4.191515,0,0,27.57039
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,46.20753,46.20753,9.437344,9.437344,12,0,3.372,9.437344,0,0,0,0,0,0,2.562657,2.434524,6.710669,23.55938,2.434524,0,2.434524,34.94337,89.59821,0.1330563,10.38108,0,12,23.55938
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,43.98221,43.98221,1.419387,1.419387,0,0,0,1.419387,0,0,2.220446E-16,0,1.494091,1.419387,0,0,4.276145,25.75045,0,1.494091,-1.494091,33.36846,85.55998,0.1330563,1.561325,0,0,25.75045
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,41.75689,41.75689,0.3531595,0.3531595,0,0,0,0.3531595,0,0,5.551115E-17,0,0.3717468,0.3531595,0,0,5.936246,24.25636,0,0.3717468,-0.3717468,32.9766,84.55523,0.1330563,0.3884754,0,0,24.25636
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,39.88762,39.88762,1.205336,1.205336,0,0,0,1.205336,0,0,0,0,1.268775,1.205336,0,0,6.349298,23.88461,0,1.268775,-1.268775,31.6392,81.12598,0.1330563,1.32587,0,0,23.88461
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,38.44363,38.44363,0.5781382,0.5781382,0,0,0,0.5781382,0,0,0,0,0.6085665,0.5781382,0,0,7.759048,22.61584,0,0.6085665,-0.6085665,30.99771,79.48116,0.1330563,0.6359519,0,0,22.61584
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,36.96998,36.96998,0.615093,0.615093,0,0,0,0.615093,0,0,0,0,0.6474663,0.615093,0,0,8.435233,22.00727,0,0.6474663,-0.6474663,30.31522,77.73119,0.1330563,0.6766022,0,0,22.00727
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,35.66446,35.66446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.15464,21.3598,0,0,0,30.31522,77.73119,0.1330563,0,0,0,21.3598
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,34.46773,34.46773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.15464,21.3598,0,0,0,30.31522,77.73119,0.1330563,0,0,0,21.3598
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,33.21166,33.21166,0.5674645,0.5674645,0,0,0,0.5674645,0,0,1.110223E-16,0,0.597331,0.5674645,0,0,9.15464,21.3598,0,0.597331,-0.597331,29.68558,76.11672,0.1330563,0.6242109,0,0,21.3598
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,32.27208,32.27208,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0.1801356,0.1711288,0,0,9.818341,20.76247,0,0.1801356,-0.1801356,29.4957,75.62985,0.1330563,0.1882417,0,0,20.76247
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,31.37206,31.37206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.01849,20.58233,0,0,0,29.4957,75.62985,0.1330563,0,0,0,20.58233
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.762793,38.02687,30.43248,0,0,0,0,0,0,0,0,0,2.762793,0,0,0,0,10.01849,20.58233,2.762793,0,2.762793,32.11672,82.3504,0.133017,0,2.210234,0,23.34513
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.119744,47.57711,32.62813,1.582856,1.582856,0,0,0,1.582856,323.4497,0,0,5.119744,1.666165,1.582856,0,0,7.255699,23.06885,3.45358,0,3.45358,35.39307,90.75128,0.1329678,1.741142,4.095796,0,28.18859
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.088836,60.14024,37.63263,4.825603,4.825603,0,0,0,4.825603,146.9005,0,0,7.088836,5.079582,4.825603,0,0,3.802119,26.17707,2.009254,0,2.009254,37.29922,95.63882,0.1329392,5.308163,5.671069,0,33.26591
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,7.551819,68.17792,42.80526,1.841822,1.841822,0,0,0,1.841822,410.019,3.820194,0,7.551819,1.93876,1.841822,0,0,1.792865,27.9854,1.792865,0,1.792865,39.00008,100,0.1329137,2.026004,6.041455,0,35.53722
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,7.934621,75.00644,46.97897,0,0,0,0,0,0,0,7.934621,0,7.934621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329137,0,6.347697,0,37.5336
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,8.615932,82.56795,50.3219,0.3468162,0.3468162,0,0,0,0.3468162,2484.293,8.250862,0,8.615932,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1329137,0.3814978,6.892745,0,38.21491
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,7.590861,81.64253,53.43734,3.116437,3.116437,0,0,0,3.116437,243.575,4.310401,0,7.590861,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1329137,3.42808,6.072689,0,37.18984
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,5.688148,75.42188,55.26706,0,0,0,0,0,0,0,5.688148,0,5.688148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1329137,0,4.550518,0,35.28712
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,5.634418,75.86118,55.8308,3.824533,3.824533,0,0,0,3.824533,147.323,1.608594,0,5.634418,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1329137,4.206986,4.507534,0,35.23339
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.114056,70.46774,56.41433,4.953614,4.953614,0,0,0,4.953614,83.05161,0,8.881784E-16,4.114056,5.21433,4.953614,0,0,0,29.59898,0,1.100274,-1.100274,37.84029,97.02618,0.1329137,5.448975,3.291245,0,33.71304
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.701922,60.52697,55.10881,1.820331,1.820331,0,0,0,1.820331,93.49519,0,0,1.701922,1.916138,1.820331,0,0,1.222527,28.4987,0,0.214216,-0.214216,37.61448,96.4472,0.1329137,2.002364,1.361537,0,30.20063
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,51.70654,51.70654,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,5.055558,4.802781,0,0,1.460545,28.28449,0,5.055558,-5.055558,32.28546,82.78306,0.1329137,5.283059,0,0,28.28449
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,48.4823,48.4823,5.034046,5.034046,0,0,0,5.034046,0,0,0,0,5.298996,5.034046,0,0,7.077832,23.22893,0,5.298996,-5.298996,26.69983,68.46095,0.1329137,5.537451,0,0,23.22893
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,46.03939,46.03939,0.6625662,0.6625662,0,0,0,0.6625662,0,0,0,0,0.6974382,0.6625662,0,0,12.9656,17.92993,0,0.6974382,-0.6974382,25.96466,66.57592,0.1329137,0.7288229,0,0,17.92993
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,43.81407,43.81407,2.197778,2.197778,0,0,0,2.197778,0,0,4.440892E-16,0,2.31345,2.197778,0,0,13.74054,17.2325,0,2.31345,-2.31345,23.52607,60.32314,0.1329137,2.417555,0,0,17.2325
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,41.58875,41.58875,0.8660721,0.8660721,0,0,0,0.8660721,0,0,1.110223E-16,0,0.9116548,0.8660721,0,0,16.31104,14.91905,0,0.9116548,-0.9116548,22.5651,57.85912,0.1329137,0.9526792,0,0,14.91905
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,39.68982,39.68982,1.206033,1.206033,0,0,0,1.206033,0,0,2.220446E-16,0,1.269508,1.206033,0,0,17.32399,14.00739,0,1.269508,-1.269508,21.22692,54.4279,0.1329137,1.326636,0,0,14.00739
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,38.24583,38.24583,0.8350621,0.8350621,0,0,0,0.8350621,0,0,1.110223E-16,0,0.8790128,0.8350621,0,0,18.73455,12.73788,0,0.8790128,-0.8790128,20.30036,52.05211,0.1329137,0.9185683,0,0,12.73788
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,36.77217,36.77217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.71123,11.85887,0,0,0,20.30036,52.05211,0.1329137,0,0,0,11.85887
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,35.46665,35.46665,0.8842824,0.8842824,0,0,0,0.8842824,0,0,1.110223E-16,0,0.9308235,0.8842824,0,0,19.71123,11.85887,0,0.9308235,-0.9308235,19.31919,49.53628,0.1329137,0.9727105,0,0,11.85887
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,34.26992,34.26992,1.07104,1.07104,0,0,0,1.07104,0,0,0,0,1.127411,1.07104,0,0,20.74548,10.92805,0,1.127411,-1.127411,18.13079,46.48912,0.1329137,1.178144,0,0,10.92805
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,33.01385,33.01385,1.232387,1.232387,0,0,0,1.232387,0,0,2.220446E-16,0,1.29725,1.232387,0,0,21.99816,9.800636,0,1.29725,-1.29725,16.76337,42.98292,0.1329137,1.355626,0,0,9.800636
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,32.07428,32.07428,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0.8909326,0.846386,0,0,23.43955,8.503386,0,0.8909326,-0.8909326,15.82425,40.57491,0.1329137,0.9310246,0,0,8.503386
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,31.18415,31.18415,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0.6617414,0.6286544,0,0,24.42947,7.612453,0,0.6617414,-0.6617414,15.12671,38.78636,0.1329137,0.6915198,0,0,7.612453
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.578064,37.3201,30.26435,10.70615,10.70615,12,0,3.372,10.70615,24.0802,0,0,2.578064,0,0,1.293845,1.229153,25.16474,6.950712,3.807217,0,3.807217,18.73855,48.04747,0.1329721,11.77677,2.062451,12,9.528776
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.385615,45.00617,32.41055,6.723629,6.723629,12,0,3.372,6.723629,65.2269,0,0,4.385615,0,0,5.276371,5.012552,21.35752,10.37721,9.398168,0,9.398168,27.65444,70.90867,0.1331089,7.395992,3.508492,12,14.76282
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.171623,56.50024,37.38537,3.192285,3.192285,8.690631,0,2.53473,3.192285,193.3293,0,0,6.171623,0,0,5.498345,5.223428,11.95936,18.83556,11.39505,0,11.39505,38.46473,98.62732,0.1331178,3.511514,4.937299,12,25.00718
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.39574,67.20356,42.52834,0,0,0,0,0,0,0,6.831436,0,7.39574,0,0,0,0,0.5643039,29.0911,0.5643039,0,0.5643039,39.00008,100,0.1331098,0,5.916592,0,36.48684
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,7.831699,74.16276,46.67237,8.524985,8.524985,3,0,1.095,8.524985,91.8676,2.015925,0,7.831699,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1331098,9.377483,6.265359,12,37.43068
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,8.439113,81.28539,50.0153,2.159437,2.159437,0,0,0,2.159437,390.8016,6.166021,0,8.439113,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1331098,2.375381,6.75129,0,38.03809
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.193934,84.23091,53.16042,4.266231,4.266231,0,0,0,4.266231,192.065,3.703165,0,8.193934,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1331098,4.692854,6.555148,0,37.79291
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,6.910777,80.42764,54.99012,4.68957,4.68957,0,0,0,4.68957,147.3648,1.974388,0,6.910777,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1331098,5.158527,5.528622,0,36.50975
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,5.770547,76.12939,55.57365,7.624926,7.624926,3,0,1.095,7.624926,75.68004,0.902204,0,5.770547,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1331098,8.387418,4.616437,12,35.36953
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.592864,68.23332,56.15718,2.788364,2.788364,0,0,0,2.788364,128.852,0.6577438,0,3.592864,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1331098,3.067201,2.874291,0,33.19184
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.208668,58.65026,54.85166,0,0,0,0,0,0,0,1.208668,0,1.208668,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331098,0,0.9669344,0,30.80765
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,51.48896,51.48896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1331098,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,48.26471,48.26471,3.555204,3.555204,0,0,0,3.555204,0,0,4.440892E-16,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1331098,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,45.84159,45.84159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1331098,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,43.5866,43.5866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1331098,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,41.36128,41.36128,0.9141692,0.9141692,0,0,0,0.9141692,0,0,1.110223E-16,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1331098,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,39.47223,39.47223,1.211795,1.211795,0,0,0,1.211795,0,0,2.220446E-16,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1331098,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,38.02824,38.02824,1.956199,1.956199,0,0,0,1.956199,0,0,4.440892E-16,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1331098,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,36.55458,36.55458,0.7313363,0.7313363,0,0,0,0.7313363,0,0,1.110223E-16,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1331098,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,35.23918,35.23918,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1331098,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,34.05234,34.05234,0.4281273,0.4281273,0,0,0,0.4281273,0,0,5.551115E-17,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1331098,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,32.82594,32.82594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1331098,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,31.87647,31.87647,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1331098,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,30.98634,30.98634,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1331098,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.268472,36.21309,30.04676,6.278822,6.278822,0,0,0,6.278822,36.12895,0,0,2.268472,6.609286,6.278822,0,0,12.36637,18.46924,0,4.340814,-4.340814,22.69269,58.18626,0.1331098,6.906704,1.814778,0,20.73772
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.067772,46.95021,32.21274,2.500142,2.500142,0,0,0,2.500142,202.6994,0,0,5.067772,2.631728,2.500142,0,0,17.1895,14.12843,2.436044,0,2.436044,25.00372,64.11198,0.1330752,2.750156,4.054217,0,19.1962
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.663144,54.43647,37.13811,1.908139,1.908139,0,0,0,1.908139,296.7888,0,0,5.663144,2.008567,1.908139,0,0,14.75345,16.32087,3.654577,0,3.654577,28.47076,73.0018,0.1330233,2.098953,4.530515,0,21.98401
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,6.974636,65.1909,42.2514,1.807669,1.807669,0,0,0,1.807669,385.836,0,0,6.974636,1.902809,1.807669,0,0,11.09888,19.60999,5.071827,0,5.071827,33.28231,85.3391,0.1329514,1.988435,5.579709,0,26.58462
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.077684,74.90707,46.39545,0.7246968,0.7246968,0,0,0,0.7246968,1114.63,1.287795,0,8.077684,0.7628387,0.7246968,0,0,6.027051,24.17463,6.027051,0,6.027051,39.00008,100,0.132866,0.7971664,6.462147,0,32.25232
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.279721,80.14938,49.73837,0,0,0,0,0,0,0,8.279721,0,8.279721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132866,0,6.623777,0,37.8787
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,8.330337,84.57787,52.90327,1.1789,1.1789,0,0,0,1.1789,706.6195,7.089389,0,8.330337,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.132866,1.29679,6.664269,0,37.92931
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.154669,81.24538,54.74287,2.271329,2.271329,0,0,0,2.271329,314.9992,4.763796,0,7.154669,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.132866,2.498462,5.723735,0,36.75365
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,5.677089,75.44562,55.3264,9.696304,9.696304,4.30307,0,1.424677,9.696304,58.549,0,0,5.677089,5.677089,5.393234,0,0,0,29.59898,0,0,0,39.00008,100,0.132866,10.66593,4.541671,12,35.27607
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.022853,69.56162,55.90992,5.663203,5.663203,0,0,0,5.663203,71.03494,0,8.881784E-16,4.022853,5.961266,5.663203,0,0,0,29.59898,0,1.938413,-1.938413,36.95681,94.76086,0.132866,6.229523,3.218282,0,33.62183
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.811051,60.36348,54.6044,0,0,0,0,0,0,0,0,0,1.811051,0,0,0,0,2.153793,27.66056,1.811051,0,1.811051,38.67492,99.16628,0.1328404,0,1.448841,0,29.47161
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,51.26148,51.26148,10.89346,10.89346,11.25424,0,3.183322,10.89346,0,-5.551115E-17,0,0,0,0,0.3607806,0.3427416,0.3427416,29.29051,0.3427416,0,0.3427416,39.00008,100,0.1328463,11.9828,0,12,29.29051
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,48.06691,48.06691,3.839317,3.839317,0,0,0,3.839317,0,0,4.440892E-16,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1328463,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,45.64378,45.64378,1.809919,1.809919,0,0,0,1.809919,0,0,2.220446E-16,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1328463,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,43.39868,43.39868,9.267772,9.267772,12,0,3.372,9.267772,0,0,0,0,0,0,2.732229,2.595617,6.607294,23.65241,2.595617,0,2.595617,35.19427,90.24153,0.1328914,10.19455,0,12,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,41.17336,41.17336,1.851992,1.851992,0,0,0,1.851992,0,0,2.220446E-16,0,1.949465,1.851992,0,0,4.011676,25.98847,0,1.949465,-1.949465,33.13935,84.97253,0.1328914,2.037191,0,0,25.98847
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,39.27442,39.27442,0.4688281,0.4688281,0,0,0,0.4688281,0,0,5.551115E-17,0,0.4935032,0.4688281,0,0,6.177749,24.039,0,0.4935032,-0.4935032,32.61915,83.63869,0.1328914,0.5157108,0,0,24.039
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,37.83044,37.83044,0.5531553,0.5531553,0,0,0,0.5531553,0,0,0,0,0.5822687,0.5531553,0,0,6.726086,23.5455,0,0.5822687,-0.5822687,32.00539,82.06493,0.1328914,0.6084708,0,0,23.5455
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,36.35678,36.35678,2.512327,2.512327,0,0,0,2.512327,0,0,0,0,2.644555,2.512327,0,0,7.373051,22.96323,0,2.644555,-2.644555,29.21778,74.91724,0.1328914,2.76356,0,0,22.96323
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,35.05126,35.05126,0.4322964,0.4322964,0,0,0,0.4322964,0,0,5.551115E-17,0,0.4550488,0.4322964,0,0,10.31145,20.31868,0,0.4550488,-0.4550488,28.73812,73.68733,0.1328914,0.475526,0,0,20.31868
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,33.85453,33.85453,0.6411174,0.6411174,0,0,0,0.6411174,0,0,1.110223E-16,0,0.6748604,0.6411174,0,0,10.81706,19.86363,0,0.6748604,-0.6748604,28.02675,71.86333,0.1328914,0.7052292,0,0,19.86363
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,32.59846,32.59846,0.8484148,0.8484148,0,0,0,0.8484148,0,0,0,0,0.8930682,0.8484148,0,0,11.5669,19.18877,0,0.8930682,-0.8930682,27.08538,69.44955,0.1328914,0.9332563,0,0,19.18877
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,31.67867,31.67867,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,1.614631,1.5339,0,0,12.5592,18.2957,0,1.614631,-1.614631,25.38341,65.08553,0.1328914,1.68729,0,0,18.2957
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,30.78854,30.78854,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0.3427971,0.3256572,0,0,14.35323,16.68107,0,0.3427971,-0.3427971,25.02207,64.15901,0.1328914,0.358223,0,0,16.68107
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.539313,36.80637,29.87863,5.656881,5.656881,0,0,0,5.656881,44.88892,0,0,2.539313,5.954612,5.656881,0,0,14.73412,16.33827,0,3.415299,-3.415299,21.42202,54.92816,0.1328914,6.222569,2.03145,0,18.87758
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.161178,46.99909,31.98526,2.504121,2.504121,0,0,0,2.504121,206.1074,0,0,5.161178,2.635917,2.504121,0,0,18.5289,12.92297,2.525261,0,2.525261,23.8177,61.0709,0.1328557,2.754533,4.128942,0,18.08415
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.261641,59.89901,36.88097,0,0,0,0,0,0,0,0,0,7.261641,0,0,0,0,16.00364,15.19571,7.261641,0,7.261641,30.70669,78.73495,0.1327531,0,5.809313,0,22.45735
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,7.919792,68.64304,41.94481,2.811999,2.811999,0,0,0,2.811999,281.6428,0,0,7.919792,2.959999,2.811999,0,0,8.741994,21.73118,4.959794,0,4.959794,35.41197,90.79974,0.1326831,3.093199,6.335834,0,29.65098
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,8.939069,78.51167,46.08885,0,0,0,0,0,0,0,5.156868,0,8.939069,0,0,0,0,3.7822,26.195,3.7822,0,3.7822,39.00008,100,0.1326297,0,7.151255,0,35.13407
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.093764,83.79613,49.43177,2.470375,2.470375,0,0,0,2.470375,368.1128,6.49337,0,9.093764,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1326297,2.717412,7.275012,0,38.69274
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,7.872819,81.91068,52.59667,3.354648,3.354648,0,0,0,3.354648,234.6839,4.341611,0,7.872819,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1326297,3.690113,6.298255,0,37.4718
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,6.668288,78.68435,54.46594,3.377337,3.377337,0,0,0,3.377337,197.4422,3.113196,0,6.668288,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1326297,3.715071,5.33463,0,36.26727
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,5.767149,75.49551,55.04947,4.393914,4.393914,0,0,0,4.393914,131.2531,1.141976,0,5.767149,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1326297,4.833306,4.613719,0,35.36613
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.244233,70.1246,55.66267,5.022458,5.022458,0,0,0,5.022458,84.50509,0,8.881784E-16,4.244233,5.286798,5.022458,0,0,0,29.59898,0,1.042565,-1.042565,37.90112,97.18216,0.1326297,5.524704,3.395386,0,33.84321
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.189193,61.38796,54.37693,5.108103,5.108103,0,0,0,5.108103,42.85727,0,8.881784E-16,2.189193,5.37695,5.108103,0,0,1.158406,28.55641,0,3.187757,-3.187757,34.54093,88.5663,0.1326297,5.618913,1.751355,0,30.74561
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,51.01422,51.01422,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.700358,25.36866,0,0,0,34.54093,88.5663,0.1326297,0,0,0,25.36866
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,47.84932,47.84932,3.865795,3.865795,0,0,0,3.865795,0,0,8.881784E-16,0,4.069258,3.865795,0,0,4.700358,25.36866,0,4.069258,-4.069258,30.25155,77.56792,0.1326297,4.252375,0,0,25.36866
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,45.42619,45.42619,0.7260574,0.7260574,0,0,0,0.7260574,0,0,1.110223E-16,0,0.7642709,0.7260574,0,0,9.221756,21.2994,0,0.7642709,-0.7642709,29.44594,75.50226,0.1326297,0.7986631,0,0,21.2994
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,43.20087,43.20087,12.44167,12.44167,12,0,3.372,12.44167,0,0,0,0,0.4649155,0.4416697,0,0,10.07095,20.53513,0,0.4649155,-0.4649155,28.95588,74.24569,0.1326297,13.68584,0,12,20.53513
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,40.97556,40.97556,0.07455392,0.07455392,8.874554,0,2.581262,0.07455392,0,1.776357E-15,0,0,0,0,8.8,8.36,10.58752,20.07021,8.36,0,8.36,36.88687,94.58153,0.1326873,0.08200932,0,12,20.07021
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,39.10629,39.10629,0.5713771,0.5713771,0,0,0,0.5713771,0,0,1.110223E-16,0,0.6014495,0.5713771,0,0,2.227519,27.59421,0,0.6014495,-0.6014495,36.25288,92.95593,0.1326873,0.6285148,0,0,27.59421
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,37.6623,37.6623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.895796,26.99276,0,0,0,36.25288,92.95593,0.1326873,0,0,0,26.99276
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,36.18864,36.18864,1.795711,1.795711,0,0,0,1.795711,0,0,2.220446E-16,0,1.890222,1.795711,0,0,2.895796,26.99276,0,1.890222,-1.890222,34.26042,87.84705,0.1326873,1.975282,0,0,26.99276
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,34.88313,34.88313,1.756333,1.756333,0,0,0,1.756333,0,0,2.220446E-16,0,1.848772,1.756333,0,0,4.996042,25.10254,0,1.848772,-1.848772,32.31164,82.85019,0.1326873,1.931967,0,0,25.10254
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,33.6864,33.6864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.050233,23.25377,0,0,0,32.31164,82.85019,0.1326873,0,0,0,23.25377
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,32.46,32.46,0.6676006,0.6676006,0,0,0,0.6676006,0,0,0,0,0.7027375,0.6676006,0,0,7.050233,23.25377,0,0.7027375,-0.7027375,31.57089,80.95084,0.1326873,0.7343607,0,0,23.25377
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,31.52042,31.52042,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0.09728391,0.09241972,0,0,7.831052,22.55103,0,0.09728391,-0.09728391,31.46834,80.6879,0.1326873,0.1016617,0,0,22.55103
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,30.63029,30.63029,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,1.487315,1.412949,0,0,7.939146,22.45375,0,1.487315,-1.487315,29.90058,76.66799,0.1326873,1.554244,0,0,22.45375
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.474018,36.41418,29.68082,2.213739,2.213739,0,0,0,2.213739,111.7574,0,0,2.474018,2.330251,2.213739,0,0,9.591718,20.96643,0.1437664,0,0.1437664,30.03696,77.0177,0.1326853,2.435112,1.979214,0,23.44045
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.770188,45.54474,31.79735,0,0,0,0,0,0,0,0,0,4.770188,0,0,0,0,9.447951,21.09582,4.770188,0,4.770188,34.56236,88.62126,0.1326182,0,3.81615,0,25.86601
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.287782,59.7036,36.63371,1.997156,1.997156,0,0,0,1.997156,364.9081,0.5077494,0,7.287782,2.102269,1.997156,0,0,4.677763,25.38899,4.677763,0,4.677763,39.00008,100,0.1325524,2.196871,5.830225,0,32.67677
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,8.46041,70.59504,41.66788,6.769032,6.769032,0,0,0,6.769032,124.987,1.335114,0,8.46041,7.125297,6.769032,0,0,0,29.59898,0,0,0,39.00008,100,0.1325524,7.445935,6.768328,0,38.05939
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,8.964238,78.22545,45.78225,2.686664,2.686664,0,0,0,2.686664,333.6569,6.136171,0,8.964238,2.828067,2.686664,0,0,0,29.59898,0,0,0,39.00008,100,0.1325524,2.95533,7.171391,0,38.56322
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,8.964469,82.71406,49.12517,4.107768,4.107768,0,0,0,4.107768,218.2321,4.640503,0,8.964469,4.323966,4.107768,0,0,0,29.59898,0,0,0,39.00008,100,0.1325524,4.518544,7.171575,0,38.56345
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,8.461475,84.43741,52.29996,1.848927,1.848927,0,0,0,1.848927,457.6425,6.515236,0,8.461475,1.946239,1.848927,0,0,0,29.59898,0,0,0,39.00008,100,0.1325524,2.033819,6.76918,0,38.06045
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,7.780015,83.48787,54.15934,0,0,0,0,0,0,0,7.780015,0,7.780015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1325524,0,6.224012,0,37.37899
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.37246,77.75282,54.77254,4.249506,4.249506,0,0,0,4.249506,149.9577,1.899296,0,6.37246,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1325524,4.674457,5.097969,0,35.97144
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.372674,70.30488,55.38573,2.781565,2.781565,0,0,0,2.781565,157.2019,1.444711,0,4.372674,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1325524,3.059722,3.498139,0,33.97165
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,1.890402,60.13148,54.12967,4.660268,4.660268,0,0,0,4.660268,40.56424,0,8.881784E-16,1.890402,4.905545,4.660268,0,0,0,29.59898,0,3.015143,-3.015143,35.82184,91.85069,0.1325524,5.126295,1.512322,0,31.48938
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,50.81641,50.81641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.350159,26.58384,0,0,0,35.82184,91.85069,0.1325524,0,0,0,26.58384
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,47.65151,47.65151,3.46031,3.46031,0,0,0,3.46031,0,0,0,0,3.642432,3.46031,0,0,3.350159,26.58384,0,3.642432,-3.642432,31.98238,82.00594,0.1325524,3.806341,0,0,26.58384
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,45.25806,45.25806,1.839114,1.839114,0,0,0,1.839114,0,0,0,0,1.93591,1.839114,0,0,7.397305,22.9414,0,1.93591,-1.93591,29.94175,76.77357,0.1325524,2.023026,0,0,22.9414
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,43.06241,43.06241,3.084945,3.084945,0,0,0,3.084945,0,0,0,0,3.247311,3.084945,0,0,9.548316,21.00549,0,3.247311,-3.247311,26.51878,67.99675,0.1325524,3.39344,0,0,21.00549
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,40.83709,40.83709,1.576369,1.576369,0,0,0,1.576369,0,0,2.220446E-16,0,1.659336,1.576369,0,0,13.15644,17.75818,0,1.659336,-1.659336,24.76969,63.5119,0.1325524,1.734006,0,0,17.75818
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,38.94804,38.94804,0.9948167,0.9948167,0,0,0,0.9948167,0,0,1.110223E-16,0,1.047175,0.9948167,0,0,15.00014,16.09885,0,1.047175,-1.047175,23.66587,60.6816,0.1325524,1.094298,0,0,16.09885
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,37.49417,37.49417,0.6294609,0.6294609,0,0,0,0.6294609,0,0,0,0,0.6625904,0.6294609,0,0,16.16367,15.05167,0,0.6625904,-0.6625904,22.96744,58.89075,0.1325524,0.692407,0,0,15.05167
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,36.02051,36.02051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.89989,14.38908,0,0,0,22.96744,58.89075,0.1325524,0,0,0,14.38908
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,34.71499,34.71499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.89989,14.38908,0,0,0,22.96744,58.89075,0.1325524,0,0,0,14.38908
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,33.51826,33.51826,0.9661307,0.9661307,0,0,0,0.9661307,0,0,0,0,1.01698,0.9661307,0,0,16.89989,14.38908,0,1.01698,-1.01698,21.89545,56.14206,0.1325524,1.062744,0,0,14.38908
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,32.27208,32.27208,0.4862549,0.4862549,0,0,0,0.4862549,0,0,5.551115E-17,0,0.5118473,0.4862549,0,0,18.02986,13.3721,0,0.5118473,-0.5118473,21.35591,54.75864,0.1325524,0.5348804,0,0,13.3721
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,31.35228,31.35228,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,1.277099,1.213244,0,0,18.59858,12.86025,0,1.277099,-1.277099,20.00973,51.30691,0.1325524,1.334569,0,0,12.86025
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,30.46215,30.46215,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,1.342576,1.275447,0,0,20.01758,11.58316,0,1.342576,-1.342576,18.59453,47.6782,0.1325524,1.402992,0,0,11.58316
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.927619,34.70438,29.51269,3.530342,3.530342,0,0,0,3.530342,54.60149,0,0,1.927619,3.716149,3.530342,0,0,21.50933,10.24058,0,1.78853,-1.78853,16.70926,42.84417,0.1325524,3.883376,1.542095,0,12.1682
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.291445,43.83297,31.59954,1.841609,1.841609,0,0,0,1.841609,233.0269,0,0,4.291445,1.938536,1.841609,0,0,23.49659,8.452049,2.352909,0,2.352909,18.94142,48.56766,0.1325193,2.02577,3.433156,0,12.74349
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,5.841552,54.20181,36.38645,4.855851,4.855851,0,0,0,4.855851,120.2992,0,0,5.841552,5.111422,4.855851,0,0,21.14368,10.56967,0.7301297,0,0.7301297,19.63408,50.34371,0.132509,5.341436,4.673242,0,16.41122
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.045285,60.65321,41.39095,2.045532,2.045532,0,0,0,2.045532,295.536,0,0,6.045285,2.153192,2.045532,0,0,20.41355,11.22678,3.892093,0,3.892093,23.32645,59.81129,0.1324544,2.250085,4.836228,0,17.27207
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,5.834932,64.58468,45.47565,1.681441,1.681441,0,0,0,1.681441,347.0197,0,0,5.834932,1.769938,1.681441,0,0,16.52146,14.72967,4.064993,0,4.064993,27.18284,69.69946,0.1323973,1.849585,4.667945,0,20.5646
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,6.675919,71.89156,48.84824,0,0,0,0,0,0,0,0,0,6.675919,0,0,0,0,12.45646,18.38816,6.675919,0,6.675919,33.51617,85.93874,0.1323038,0,5.340735,0,25.06408
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,6.743316,76.04925,52.04281,3.784306,3.784306,0,0,0,3.784306,178.1916,0,0,6.743316,3.98348,3.784306,0,0,5.780543,24.39649,2.759835,0,2.759835,36.13438,92.65208,0.1322651,4.162737,5.394652,0,31.1398
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.056618,71.28914,53.91208,2.55873,2.55873,0,0,0,2.55873,197.6222,0,0,5.056618,2.6934,2.55873,0,0,3.020708,26.88034,2.363218,0,2.363218,38.37633,98.40064,0.132232,2.814603,4.045295,0,31.93696
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,3.720054,66.93269,54.54506,7.720301,7.720301,4.810865,0,1.553149,7.720301,48.18535,1.110223E-16,0,3.720054,3.062564,2.909436,0,0,0.6574895,29.00724,0.6574895,0,0.6574895,39.00008,100,0.1322414,8.492331,2.976043,12,32.72729
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.359065,62.78722,55.15826,5.862663,5.862663,0,0,0,5.862663,40.23879,0,8.881784E-16,2.359065,6.171224,5.862663,0,0,0,29.59898,0,3.81216,-3.81216,34.98171,89.69651,0.1322414,6.448929,1.887252,0,31.95804
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.699949,59.2982,53.93186,0,0,0,0,0,0,0,0,0,1.699949,0,0,0,0,4.235733,25.78682,1.699949,0,1.699949,36.59442,93.83167,0.1322176,0,1.359959,0,27.48677
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,50.59883,50.59883,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,2.166793,2.058453,0,0,2.535784,27.31677,0,2.166793,-2.166793,34.31042,87.97527,0.1322176,2.264298,0,0,27.31677
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,47.45371,47.45371,1.721459,1.721459,0,0,0,1.721459,0,0,2.220446E-16,0,1.812062,1.721459,0,0,4.943331,25.14998,0,1.812062,-1.812062,32.40034,83.07763,0.1322176,1.893604,0,0,25.14998
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,45.08992,45.08992,5.797233,5.797233,0,0,0,5.797233,0,0,0,0,6.10235,5.797233,0,0,6.956733,23.33792,0,6.10235,-6.10235,25.9679,66.58422,0.1322176,6.376956,0,0,23.33792
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,42.89428,42.89428,1.829958,1.829958,0,0,0,1.829958,0,0,2.220446E-16,0,1.926271,1.829958,0,0,13.73712,17.23557,0,1.926271,-1.926271,23.93743,61.37791,0.1322176,2.012953,0,0,17.23557
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,40.66896,40.66896,0.2559007,0.2559007,0,0,0,0.2559007,0,0,0,0,0.2693692,0.2559007,0,0,15.87742,15.3093,0,0.2693692,-0.2693692,23.65349,60.64986,0.1322176,0.2814908,0,0,15.3093
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,38.77991,38.77991,0.6249495,0.6249495,0,0,0,0.6249495,0,0,1.110223E-16,0,0.6578415,0.6249495,0,0,16.17672,15.03993,0,0.6578415,-0.6578415,22.96007,58.87185,0.1322176,0.6874444,0,0,15.03993
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,37.32603,37.32603,1.988516,1.988516,0,0,0,1.988516,0,0,0,0,2.093175,1.988516,0,0,16.90766,14.38209,0,2.093175,-2.093175,20.75367,53.21442,0.1322176,2.187368,0,0,14.38209
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,35.8227,35.8227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.23341,12.28891,0,0,0,20.75367,53.21442,0.1322176,0,0,0,12.28891
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,34.51719,34.51719,1.839705,1.839705,0,0,0,1.839705,0,0,2.220446E-16,0,1.936531,1.839705,0,0,19.23341,12.28891,0,1.936531,-1.936531,18.71238,47.98037,0.1322176,2.023675,0,0,12.28891
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,33.32046,33.32046,0.844638,0.844638,0,0,0,0.844638,0,0,1.110223E-16,0,0.8890926,0.844638,0,0,21.38511,10.35238,0,0.8890926,-0.8890926,17.7752,45.57734,0.1322176,0.9291018,0,0,10.35238
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,32.10395,32.10395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.37299,9.463287,0,0,0,17.7752,45.57734,0.1322176,0,0,0,9.463287
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,31.18415,31.18415,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,2.734114,2.597408,0,0,22.37299,9.463287,0,2.734114,-2.734114,14.89319,38.18758,0.1322176,2.857149,0,0,9.463287
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,30.29402,30.29402,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,2.728109,2.591703,0,0,25.41089,6.729174,0,2.728109,-2.728109,12.01751,30.81406,0.1322176,2.850874,0,0,6.729174
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.339295,35.68277,29.34455,0,0,0,0,0,0,0,0,0,2.339295,0,0,0,0,28.44213,4.001065,2.339295,0,2.339295,14.23676,36.50444,0.1321849,0,1.871436,0,6.34036
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,4.918205,45.5788,31.40174,6.744304,6.744304,12,0,3.372,6.744304,72.92384,8.881784E-16,0,4.918205,0,0,5.255696,4.992911,26.10283,6.106431,9.911117,0,9.911117,23.63927,60.61339,0.1323138,7.418735,3.934564,12,11.02464
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.605798,56.63758,36.15897,1.773507,1.773507,10.57351,0,3.011097,1.773507,372.471,1.776357E-15,0,6.605798,0,0,8.8,8.36,16.19171,15.02643,14.9658,0,14.9658,37.83707,97.01794,0.1323295,1.950857,5.284638,12,21.63223
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.256407,64.97322,41.14369,1.326236,1.326236,0,0,0,1.326236,547.1428,4.634452,0,7.256407,1.396038,1.326236,0,0,1.225916,28.49565,1.225916,0,1.225916,39.00008,100,0.1323124,1.45886,5.805126,0,35.75206
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,8.839922,76.86282,45.19872,2.779436,2.779436,0,0,0,2.779436,318.0473,5.9142,0,8.839922,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1323124,3.05738,7.071938,0,38.4389
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,8.619883,80.25835,48.57131,5.884183,5.884183,0,0,0,5.884183,146.4924,2.426006,0,8.619883,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1323124,6.472601,6.895906,0,38.21886
