Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,34.76055,34.76055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,34.76055,34.76055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,33.50304,33.50304,1.33589,1.33589,0,0,0,1.33589,0,0,2.220446E-16,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,32.34776,32.34776,2.457308,2.457308,0,0,0,2.457308,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,31.17204,31.17204,2.482134,2.482134,0,0,0,2.482134,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,30.10877,30.10877,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,29.13752,29.13752,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.727902,30.03137,28.12538,2.100509,2.100509,0,0,0,2.100509,34.6536,0,0,0.727902,2.211062,2.100509,0,0,10.88552,19.80201,0,1.48316,-1.48316,27.10978,69.51211,0,2.31056,0.5823216,0,20.52991
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.598858,34.16577,29.87363,2.152498,2.152498,0,0,0,2.152498,74.27916,0,0,1.598858,2.265788,2.152498,0,0,12.53348,18.31885,0,0.66693,-0.66693,26.40677,67.70953,0,2.367748,1.279086,0,19.91771
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,2.977515,42.76161,34.33116,4.468535,4.468535,0,0,0,4.468535,66.6329,0,0,2.977515,4.703721,4.468535,0,0,13.27451,17.65192,0,1.726206,-1.726206,24.58719,63.04395,0,4.915388,2.382012,0,20.62943
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7328095,40.95252,38.90115,1.345066,1.345066,0,0,0,1.345066,54.4813,0,0,0.7328095,1.415859,1.345066,0,0,15.19252,15.92571,0,0.6830495,-0.6830495,23.86719,61.19781,0,1.479573,0.5862476,0,16.65852
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.5816485,44.45076,42.78615,5.412807,5.412807,0,0,0,5.412807,10.74578,0,8.881784E-16,0.5816485,5.697691,5.412807,0,0,15.95146,15.24266,0,5.116043,-5.116043,18.47441,47.37019,0,5.954088,0.4653188,0,15.82431
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,2.966254,55.51097,46.38489,4.695997,4.695997,0,0,0,4.695997,63.16558,0,0,2.966254,4.943154,4.695997,0,0,21.63595,10.12662,0,1.976901,-1.976901,16.39057,42.02703,0,5.165596,2.373003,0,13.09287
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.583709,57.90942,49.83027,3.565323,3.565323,0,0,0,3.565323,72.46774,0,0,2.583709,3.752971,3.565323,0,0,23.83251,8.149718,0,1.169263,-1.169263,15.15806,38.86675,0,3.921855,2.066967,0,10.73343
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.110815,55.40255,51.98747,2.16586,2.16586,0,0,0,2.16586,51.28747,0,0,1.110815,2.279853,2.16586,0,0,25.13169,6.980456,0,1.169038,-1.169038,13.92579,35.70708,0,2.382446,0.8886518,0,8.09127
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6315606,54.84198,52.9076,0,0,0,0,0,0,0,0,0,0.6315606,0,0,0,0,26.43062,5.811418,0.6315606,0,0.6315606,14.52494,37.24336,0,0,0.5052485,0,6.442979
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.225044,57.6202,53.79707,2.895732,2.895732,0,0,0,2.895732,42.30517,0,0,1.225044,3.048139,2.895732,0,0,25.79906,6.379823,0,1.823095,-1.823095,12.60323,32.31591,0,3.185305,0.9800355,0,7.604867
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.6551476,54.8323,52.82581,0,0,0,0,0,0,0,0,0,0.6551476,0,0,0,0,27.82472,4.556728,0.6551476,0,0.6551476,13.22476,33.90956,0,0,0.5241181,0,5.211876
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,49.74848,49.74848,3.031366,3.031366,0,0,0,3.031366,0,0,0,0,3.190912,3.031366,0,0,27.16957,5.146361,0,3.190912,-3.190912,9.86124,25.28518,0,3.334502,0,0,5.146361
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,46.84495,46.84495,4.192241,4.192241,3,0,1.095,4.192241,0,0,0,0,1.25499,1.192241,0,0,30.71503,1.955449,0,1.25499,-1.25499,8.538364,21.8932,0,4.611465,0,12,1.955449
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,44.51395,44.51395,5.847816,5.847816,12,0,3.372,5.847816,0,0,0,0,0,0,6.152184,5.844574,32.10947,0.7004592,5.844574,0,5.844574,14.08301,36.11022,0.2425156,6.432598,0,12,0.7004592
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,42.24429,42.24429,6.911799,6.911799,12,0,3.372,6.911799,0,0,0,0,0,0,5.088201,4.833791,26.26489,5.960577,4.833791,0,4.833791,18.66875,47.8685,0.2640851,7.602979,0,12,5.960577
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,39.91329,39.91329,0.1083797,0.1083797,8.90838,0,2.58982,0.1083797,0,1.776357E-15,0,0,0,0,8.8,8.36,21.4311,10.31099,8.36,0,8.36,26.59974,68.20434,0.2371804,0.1192177,0,12,10.31099
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,37.86855,37.86855,0.4495324,0.4495324,9.249533,0,2.676132,0.4495324,0,0,0,0,0,0,8.8,8.36,13.0711,17.83499,8.36,0,8.36,34.53074,88.54017,0.2293012,0.4944856,0,12,17.83499
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,36.31455,36.31455,1.374827,1.374827,0,0,0,1.374827,0,0,2.220446E-16,0,1.447187,1.374827,0,0,4.7111,25.35899,0,1.447187,-1.447187,33.00527,84.62872,0.2293012,1.51231,0,0,25.35899
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,34.76055,34.76055,0.5669038,0.5669038,0,0,0,0.5669038,0,0,0,0,0.5967408,0.5669038,0,0,6.319086,23.9118,0,0.5967408,-0.5967408,32.37625,83.01585,0.2293012,0.6235942,0,0,23.9118
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,33.47237,33.47237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.982131,23.31506,0,0,0,32.37625,83.01585,0.2293012,0,0,0,23.31506
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,32.31709,32.31709,1.9989,1.9989,0,0,0,1.9989,0,0,4.440892E-16,0,2.104105,1.9989,0,0,6.982131,23.31506,0,2.104105,-2.104105,30.15833,77.32889,0.2293012,2.19879,0,0,23.31506
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,31.14136,31.14136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.320025,21.21095,0,0,0,30.15833,77.32889,0.2293012,0,0,0,21.21095
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,30.10877,30.10877,0.3252783,0.3252783,0,0,0,0.3252783,0,0,5.551115E-17,0,0.3423983,0.3252783,0,0,9.320025,21.21095,0,0.3423983,-0.3423983,29.79741,76.40345,0.2293012,0.3578062,0,0,21.21095
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,29.11707,29.11707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.700468,20.86856,0,0,0,29.79741,76.40345,0.2293012,0,0,0,20.86856
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.106488,31.01942,28.10493,1.373054,1.373054,0,0,0,1.373054,80.58587,0,0,1.106488,1.44532,1.373054,0,0,9.700468,20.86856,0,0.3388325,-0.3388325,29.44024,75.48766,0.2293012,1.510359,0.88519,0,21.97504
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,2.952974,37.95658,29.84296,0.9090994,0.9090994,0,0,0,0.9090994,324.8241,0,0,2.952974,0.9569467,0.9090994,0,0,10.07695,20.52972,1.996027,0,1.996027,31.33384,80.34303,0.2143835,1.000009,2.362379,0,23.4827
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.111841,49.40455,34.30048,1.071948,1.071948,0,0,0,1.071948,476.8741,0,0,5.111841,1.128366,1.071948,0,0,8.080921,22.32615,3.983475,0,3.983475,35.1129,90.0329,0.1897476,1.179143,4.089473,0,27.43799
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,7.62296,63.65141,38.85003,0,0,0,0,0,0,0,3.525514,0,7.62296,0,0,0,0,4.097445,25.91128,4.097445,0,4.097445,39.00008,100,0.1696898,0,6.098368,0,33.53424
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.001478,74.37009,42.72481,0,0,0,0,0,0,0,9.001478,0,9.001478,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1696898,0,7.201183,0,38.60046
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.193492,80.07019,46.32355,2.91023,2.91023,0,0,0,2.91023,315.9026,6.130092,0,9.193492,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1696898,3.201253,7.354794,0,38.79247
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,8.376377,80.65542,49.76893,5.288086,5.288086,0,0,0,5.288086,158.4009,2.809971,0,8.376377,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1696898,5.816895,6.701102,0,37.97536
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.168819,82.5174,51.9568,5.110394,5.110394,0,0,0,5.110394,159.8472,2.789458,0,8.168819,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1696898,5.621433,6.535056,0,37.7678
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.140736,74.48331,52.87693,1.354891,1.354891,0,0,0,1.354891,453.2273,4.714535,0,6.140736,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1696898,1.49038,4.912589,0,35.73972
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.554173,61.97998,53.7664,3.158195,3.158195,0,0,0,3.158195,80.87447,0,4.440892E-16,2.554173,3.324416,3.158195,0,0,0,29.59898,0,0.7702423,-0.7702423,38.18817,97.91819,0.1696898,3.474014,2.043339,0,32.15315
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,1.941082,58.93826,52.82581,4.439489,4.439489,0,0,0,4.439489,43.72309,0,0,1.941082,4.673147,4.439489,0,0,0.8558248,28.82874,0,2.732065,-2.732065,35.30832,90.53398,0.1696898,4.883438,1.552866,0,30.76982
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,49.76893,49.76893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.891452,26.09667,0,0,0,35.30832,90.53398,0.1696898,0,0,0,26.09667
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,46.84495,46.84495,1.187647,1.187647,0,0,0,1.187647,0,0,2.220446E-16,0,1.250155,1.187647,0,0,3.891452,26.09667,0,1.250155,-1.250155,33.99054,87.15507,0.1696898,1.306412,0,0,26.09667
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,44.54462,44.54462,3.127422,3.127422,0,0,0,3.127422,0,0,4.440892E-16,0,3.292023,3.127422,0,0,5.280514,24.84652,0,3.292023,-3.292023,30.52045,78.2574,0.1696898,3.440164,0,0,24.84652
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,42.26474,42.26474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.938316,21.55449,0,0,0,30.52045,78.2574,0.1696898,0,0,0,21.55449
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,39.91329,39.91329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.938316,21.55449,0,0,0,30.52045,78.2574,0.1696898,0,0,0,21.55449
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,37.89922,37.89922,1.170239,1.170239,0,0,0,1.170239,0,0,2.220446E-16,0,1.231831,1.170239,0,0,8.938316,21.55449,0,1.231831,-1.231831,29.22198,74.92801,0.1696898,1.287263,0,0,21.55449
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,36.31455,36.31455,1.427418,1.427418,0,0,0,1.427418,0,0,2.220446E-16,0,1.502545,1.427418,0,0,10.30702,20.32266,0,1.502545,-1.502545,27.63816,70.86694,0.1696898,1.57016,0,0,20.32266
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,34.76055,34.76055,0.1522443,0.1522443,0,0,0,0.1522443,0,0,2.775558E-17,0,0.1602572,0.1522443,0,0,11.97651,18.82012,0,0.1602572,-0.1602572,27.46923,70.43379,0.1696898,0.1674688,0,0,18.82012
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,33.47237,33.47237,0.3785321,0.3785321,0,0,0,0.3785321,0,0,5.551115E-17,0,0.3984549,0.3785321,0,0,12.15458,18.65986,0,0.3984549,-0.3984549,27.04923,69.35685,0.1696898,0.4163854,0,0,18.65986
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,32.31709,32.31709,2.060737,2.060737,0,0,0,2.060737,0,0,4.440892E-16,0,2.169197,2.060737,0,0,12.5973,18.2614,0,2.169197,-2.169197,24.76269,63.49395,0.1696898,2.266811,0,0,18.2614
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,31.17204,31.17204,1.427936,1.427936,0,0,0,1.427936,0,0,0,0,1.50309,1.427936,0,0,15.00752,16.09221,0,1.50309,-1.50309,23.1783,59.43141,0.1696898,1.570729,0,0,16.09221
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,30.10877,30.10877,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,2.276889,2.163044,0,0,16.67762,14.58912,0,2.276889,-2.276889,20.77824,53.27744,0.1696898,2.379349,0,0,14.58912
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,29.11707,29.11707,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0.881812,0.8377214,0,0,19.2075,12.31223,0,0.881812,-0.881812,19.84873,50.89408,0.1696898,0.9214936,0,0,12.31223
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.361521,34.445,28.0947,0,0,0,0,0,0,0,0,0,2.361521,0,0,0,0,20.18729,11.43042,2.361521,0,2.361521,22.08907,56.63852,0.1599454,0,1.889217,0,13.79194
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.667586,43.06343,29.82251,2.922413,2.922413,0,0,0,2.922413,159.7169,0,0,4.667586,3.076224,2.922413,0,0,17.82577,13.55579,1.591362,0,1.591362,23.59877,60.50954,0.1539866,3.214654,3.734069,0,18.22337
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.46558,53.93245,34.24937,3.906072,3.906072,0,0,0,3.906072,165.5264,0,0,6.46558,4.111654,3.906072,0,0,16.23441,14.98801,2.353925,0,2.353925,25.8319,66.2355,0.1459439,4.296679,5.172464,0,21.45359
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,8.532055,67.26832,38.78868,2.619265,2.619265,0,0,0,2.619265,325.7424,0,0,8.532055,2.757121,2.619265,0,0,13.88048,17.10654,5.774934,0,5.774934,31.31048,80.28312,0.1293673,2.881191,6.825644,0,25.6386
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,9.555522,76.87299,42.64302,7.47743,7.47743,0,0,0,7.47743,127.7915,0,0,9.555522,7.870979,7.47743,0,0,8.105548,22.30399,1.684543,0,1.684543,32.90858,84.38081,0.1252186,8.225173,7.644418,0,31.85951
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,9.678557,82.45256,46.2622,1.601719,1.601719,0,0,0,1.601719,604.2605,1.571533,0,9.678557,1.68602,1.601719,0,0,6.421004,23.82007,6.421004,0,6.421004,39.00008,100,0.1115793,1.761891,7.742846,0,33.49863
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,9.253785,85.07284,49.74848,2.63015,2.63015,0,0,0,2.63015,351.8349,6.485206,0,9.253785,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.1115793,2.893165,7.403028,0,38.85276
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,8.295052,83.10133,51.92613,1.663613,1.663613,0,0,0,1.663613,498.6166,6.54388,0,8.295052,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.1115793,1.829974,6.636041,0,37.89403
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,6.523509,76.07461,52.84626,4.605486,4.605486,0,0,0,4.605486,141.6465,1.675629,0,6.523509,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.1115793,5.066034,5.218807,0,36.12249
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.578116,69.30412,53.79707,3.902028,3.902028,0,0,0,3.902028,117.3266,0.470719,0,4.578116,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.1115793,4.292231,3.662493,0,34.17709
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.211326,59.85356,52.84626,9.352157,9.352157,3,0,1.095,9.352157,23.64509,0,0,2.211326,6.686481,6.352157,0,0,0,29.59898,0,4.475154,-4.475154,34.28285,87.90457,0.1115793,10.28737,1.769061,12,31.8103
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,49.7996,49.7996,4.701123,4.701123,0,0,0,4.701123,0,0,0,0,4.948551,4.701123,0,0,4.972394,25.12382,0,4.948551,-4.948551,29.06662,74.52965,0.1115793,5.171236,0,0,25.12382
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,46.89607,46.89607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47078,20.17527,0,0,0,29.06662,74.52965,0.1115793,0,0,0,20.17527
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,44.56507,44.56507,4.616557,4.616557,0,0,0,4.616557,0,0,0,0,4.859534,4.616557,0,0,10.47078,20.17527,0,4.859534,-4.859534,23.94422,61.39532,0.1115793,5.078213,0,0,20.17527
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,42.26474,42.26474,5.091732,5.091732,0,0,0,5.091732,0,0,0,0,5.359718,5.091732,0,0,15.87027,15.31574,0,5.359718,-5.359718,18.29458,46.9091,0.1115793,5.600905,0,0,15.31574
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,39.94396,39.94396,2.306654,2.306654,0,0,0,2.306654,0,0,4.440892E-16,0,2.428057,2.306654,0,0,21.82551,9.956021,0,2.428057,-2.428057,15.73519,40.34655,0.1115793,2.53732,0,0,9.956021
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,37.92989,37.92989,1.502362,1.502362,0,0,0,1.502362,0,0,0,0,1.581434,1.502362,0,0,24.52335,7.527964,0,1.581434,-1.581434,14.06821,36.07226,0.1115793,1.652598,0,0,7.527964
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,36.34522,36.34522,0.554598,0.554598,0,0,0,0.554598,0,0,1.110223E-16,0,0.5837874,0.554598,0,0,26.2805,5.94653,0,0.5837874,-0.5837874,13.45284,34.4944,0.1115793,0.6100578,0,0,5.94653
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,34.76055,34.76055,2.068109,2.068109,0,0,0,2.068109,0,0,4.440892E-16,0,2.176956,2.068109,0,0,26.92915,5.362743,0,2.176956,-2.176956,11.15813,28.61053,0.1115793,2.274919,0,0,5.362743
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,33.50304,33.50304,1.788018,1.788018,0,0,0,1.788018,0,0,2.220446E-16,0,1.882125,1.788018,0,0,29.34799,3.185787,0,1.882125,-1.882125,9.174196,23.52353,0.1115793,1.96682,0,0,3.185787
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,32.34776,32.34776,0.367391,0.367391,0,0,0,0.367391,0,0,5.551115E-17,0,0.3867273,0.367391,0,0,31.43924,1.303662,0,0.3867273,-0.3867273,8.76655,22.47829,0.1115793,0.40413,0,0,1.303662
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,31.20271,31.20271,0.01352681,0.01352681,0,0,0,0.01352681,0,0,1.734723E-18,0,0.01423874,0.01352681,0,0,31.86894,0.9169348,0,0.01423874,-0.01423874,8.751541,22.4398,0.1115793,0.01487949,0,0,0.9169348
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,30.10877,30.10877,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,8.8,8.36,31.88476,0.902696,8.36,0,8.36,16.68253,42.77564,0.12544,0.9208017,0,12,0.902696
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,29.11707,29.11707,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,8.8,8.36,23.52476,8.426696,8.36,0,8.36,24.61353,63.11148,0.1384018,1.56146,0,12,8.426696
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6370077,29.76,28.0947,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.6370077,0,0,8.8,8.36,15.16476,15.9507,8.997007,0,8.997007,33.14884,84.99685,0.1429519,0,0.5096062,12,16.5877
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.221474,35.81573,29.79184,0.06675858,0.06675858,0,0,0,0.06675858,3327.623,0,0,2.221474,0.07027218,0.06675858,0,0,6.16775,24.048,2.151202,0,2.151202,35.18964,90.22968,0.1394098,0.07343443,1.777179,0,26.26948
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.299086,46.73404,34.24937,0,0,0,0,0,0,0,0.2825374,0,4.299086,0,0,0,0,4.016548,25.98409,4.016548,0,4.016548,39.00008,100,0.1332453,0,3.439269,0,30.28317
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.229457,48.22739,38.75801,8.642002,8.642002,5.574018,0,1.746226,8.642002,37.36932,4.440892E-16,0,3.229457,3.229457,3.067984,0,0,0,29.59898,0,0,0,39.00008,100,0.1332453,9.506203,2.583566,12,32.82843
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.232886,46.17995,42.61235,3.721152,3.721152,0,0,0,3.721152,33.13184,0,0,1.232886,3.917002,3.721152,0,0,0,29.59898,0,2.684116,-2.684116,36.17077,92.74538,0.1332453,4.093267,0.9863091,0,30.83187
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.06819,55.68211,46.23153,0.9697688,0.9697688,0,0,0,0.9697688,316.3836,0,0,3.06819,1.020809,0.9697688,0,0,2.982351,26.91486,2.04738,0,2.04738,38.11309,97.72567,0.1303082,1.066746,2.454552,0,29.98305
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.028542,66.43385,49.74848,3.052879,3.052879,0,0,0,3.052879,164.7148,0.8800151,0,5.028542,3.213556,3.052879,0,0,0.9349707,28.75751,0.9349707,0,0.9349707,39.00008,100,0.1290095,3.358166,4.022834,0,33.78605
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.187001,55.61123,51.9568,4.128068,4.128068,0,0,0,4.128068,28.75439,0,8.881784E-16,1.187001,4.345335,4.128068,0,0,0,29.59898,0,3.158334,-3.158334,35.6709,91.46367,0.1290095,4.540875,0.9496008,0,30.78598
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.40797,57.26022,52.87693,1.271453,1.271453,0,0,0,1.271453,110.737,0,0,1.40797,1.338372,1.271453,0,0,3.50926,26.44064,0.0695979,0,0.0695979,35.73693,91.63297,0.1289139,1.398599,1.126376,0,27.84861
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9008276,56.62006,53.82774,0,0,0,0,0,0,0,0,0,0.9008276,0,0,0,0,3.439663,26.50328,0.9008276,0,0.9008276,36.59153,93.82424,0.1276887,0,0.7206621,0,27.40411
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.5349931,54.51192,52.87693,1.154426,1.154426,0,0,0,1.154426,46.3428,0,2.220446E-16,0.5349931,1.215185,1.154426,0,0,2.538835,27.31403,0,0.6801916,-0.6801916,35.87454,91.98582,0.1276887,1.269868,0.4279944,0,27.84902
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,49.86094,49.86094,5.998218,5.998218,0,0,0,5.998218,0,0,0,0,6.313914,5.998218,0,0,3.294604,26.63383,0,6.313914,-6.313914,29.21909,74.9206,0.1276887,6.59804,0,0,26.63383
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,46.95741,46.95741,3.696862,3.696862,0,0,0,3.696862,0,0,4.440892E-16,0,3.891434,3.696862,0,0,10.31006,20.31992,0,3.891434,-3.891434,25.11716,64.40285,0.1276887,4.066549,0,0,20.31992
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,44.62641,44.62641,0.8750609,0.8750609,0,0,0,0.8750609,0,0,1.110223E-16,0,0.9211168,0.8750609,0,0,14.63388,16.42849,0,0.9211168,-0.9211168,24.14622,61.91326,0.1276887,0.962567,0,0,16.42849
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,42.32608,42.32608,4.350746,4.350746,0,0,0,4.350746,0,0,8.881784E-16,0,4.579733,4.350746,0,0,15.65734,15.50737,0,4.579733,-4.579733,19.31876,49.53518,0.1276887,4.785821,0,0,15.50737
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,39.96441,39.96441,1.217282,1.217282,0,0,0,1.217282,0,0,0,0,1.28135,1.217282,0,0,20.74593,10.92764,0,1.28135,-1.28135,17.9681,46.07195,0.1276887,1.33901,0,0,10.92764
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,37.98101,37.98101,1.219072,1.219072,0,0,0,1.219072,0,0,2.220446E-16,0,1.283234,1.219072,0,0,22.16966,9.646287,0,1.283234,-1.283234,16.61545,42.60363,0.1276887,1.340979,0,0,9.646287
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,36.40656,36.40656,0.1232207,0.1232207,0,0,0,0.1232207,0,0,2.775558E-17,0,0.129706,0.1232207,0,0,23.59547,8.363053,0,0.129706,-0.129706,16.47873,42.25306,0.1276887,0.1355428,0,0,8.363053
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,34.82189,34.82189,0.9141096,0.9141096,0,0,0,0.9141096,0,0,1.110223E-16,0,0.9622206,0.9141096,0,0,23.73959,8.233348,0,0.9622206,-0.9622206,15.46446,39.65237,0.1276887,1.005521,0,0,8.233348
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,33.55416,33.55416,0.6020842,0.6020842,0,0,0,0.6020842,0,0,0,0,0.6337729,0.6020842,0,0,24.80872,7.271127,0,0.6337729,-0.6337729,14.7964,37.93941,0.1276887,0.6622927,0,0,7.271127
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,32.4091,32.4091,2.377678,2.377678,0,0,0,2.377678,0,0,4.440892E-16,0,2.502819,2.377678,0,0,25.51291,6.637354,0,2.502819,-2.502819,12.1582,31.1748,0.1276887,2.615446,0,0,6.637354
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,31.22315,31.22315,0.3674605,0.3674605,0,0,0,0.3674605,0,0,5.551115E-17,0,0.3868005,0.3674605,0,0,28.29383,4.134535,0,0.3868005,-0.3868005,11.75047,30.12936,0.1276887,0.4042065,0,0,4.134535
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,30.12922,30.12922,2.067688,2.067688,0,0,0,2.067688,0,0,4.440892E-16,0,2.176514,2.067688,0,0,28.7236,3.747734,0,2.176514,-2.176514,9.456227,24.24669,0.1276887,2.274457,0,0,3.747734
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,29.1273,29.1273,0.3963166,0.3963166,0,0,0,0.3963166,0,0,5.551115E-17,0,0.4171754,0.3963166,0,0,31.14195,1.57122,0,0.4171754,-0.4171754,9.016485,23.11915,0.1276887,0.4359483,0,0,1.57122
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9432389,30.57256,28.0947,0,0,0,0,0,0,0,0,0,0.9432389,0,0,0,0,31.60548,1.154045,0.9432389,0,0.9432389,9.911321,25.41359,0.1264306,0,0.7545911,0,2.097284
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.005027,35.20865,29.79184,2.751495,2.751495,11.55149,0,3.258528,2.751495,72.87047,1.776357E-15,0,2.005027,0,0,8.8,8.36,30.66224,2.00296,10.36503,0,10.36503,19.74445,50.62669,0.136737,3.026644,1.604022,12,4.007987
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.167395,40.25969,34.2187,2.552215,2.552215,11.35221,0,3.20811,2.552215,84.92211,0,0,2.167395,0,0,8.8,8.36,20.29721,11.33148,10.5274,0,10.5274,29.73161,76.23475,0.1445264,2.807436,1.733916,12,13.49888
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.278007,48.3465,38.72734,1.77134,1.77134,8.604828,0,2.513021,1.77134,185.058,0,0,3.278007,0,0,6.833488,6.491814,9.76982,20.80614,9.76982,0,9.76982,39.00008,100,0.1458206,1.948474,2.622406,12,24.08415
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,2.840933,51.06777,42.58168,0.4003319,0.4003319,0,0,0,0.4003319,709.6445,2.419531,0,2.840933,0.421402,0.4003319,0,0,0,29.59898,0,0,0,39.00008,100,0.1458206,0.4403651,2.272746,0,32.43991
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.344638,60.01413,46.23153,0,0,0,0,0,0,0,4.344638,0,4.344638,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1458206,0,3.47571,0,33.94361
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.8759987,52.38805,49.74848,6.045059,6.045059,0,0,0,6.045059,14.49115,0,8.881784E-16,0.8759987,6.36322,6.045059,0,0,0,29.59898,0,5.487222,-5.487222,33.21604,85.16916,0.1458206,6.649565,0.7007989,0,30.47498
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.733374,60.66706,51.9568,0,0,0,0,0,0,0,0,0,2.733374,0,0,0,0,6.096913,24.11176,2.733374,0,2.733374,35.80914,91.81814,0.1427339,0,2.186699,0,26.84513
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,2.854856,62.0955,52.9076,7.904196,7.904196,8.387444,0,2.458024,7.904196,36.11824,0,0,2.854856,0,0,0.4832483,0.4590859,3.363539,26.57179,3.313942,0,3.313942,38.95303,99.87936,0.1459447,8.694615,2.283885,12,29.42665
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.147022,60.70182,53.85841,0,0,0,0,0,0,0,2.097425,0,2.147022,0,0,0,0,0.04959653,29.55434,0.04959653,0,0.04959653,39.00008,100,0.1458901,0,1.717617,0,31.70136
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.8699621,55.61673,52.93827,2.281157,2.281157,0,0,0,2.281157,38.13689,0,0,0.8699621,2.401217,2.281157,0,0,0,29.59898,0,1.531255,-1.531255,37.38599,95.86133,0.1458901,2.509272,0.6959697,0,30.46894
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,49.91206,49.91206,0.3017374,0.3017374,0,0,0,0.3017374,0,0,5.551115E-17,0,0.3176184,0.3017374,0,0,1.701395,28.06772,0,0.3176184,-0.3176184,37.05119,95.00287,0.1458901,0.3319112,0,0,28.06772
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,47.0392,47.0392,2.310256,2.310256,0,0,0,2.310256,0,0,4.440892E-16,0,2.431849,2.310256,0,0,2.054304,27.7501,0,2.431849,-2.431849,34.4878,88.43008,0.1458901,2.541282,0,0,27.7501
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,44.68776,44.68776,1.925813,1.925813,0,0,0,1.925813,0,0,2.220446E-16,0,2.027171,1.925813,0,0,4.756358,25.31826,0,2.027171,-2.027171,32.35098,82.95105,0.1458901,2.118394,0,0,25.31826
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,42.40787,42.40787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.00877,23.29108,0,0,0,32.35098,82.95105,0.1458901,0,0,0,23.29108
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,40.05642,40.05642,0.7881969,0.7881969,0,0,0,0.7881969,0,0,1.110223E-16,0,0.8296809,0.7881969,0,0,7.00877,23.29108,0,0.8296809,-0.8296809,31.47641,80.7086,0.1458901,0.8670166,0,0,23.29108
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,38.04235,38.04235,1.053451,1.053451,0,0,0,1.053451,0,0,0,0,1.108896,1.053451,0,0,7.930638,22.4614,0,1.108896,-1.108896,30.30754,77.71147,0.1458901,1.158796,0,0,22.4614
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,36.45768,36.45768,1.512176,1.512176,0,0,0,1.512176,0,0,2.220446E-16,0,1.591764,1.512176,0,0,9.162745,21.35251,0,1.591764,-1.591764,28.62967,73.40926,0.1458901,1.663393,0,0,21.35251
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,34.88324,34.88324,0.7851064,0.7851064,0,0,0,0.7851064,0,0,1.110223E-16,0,0.8264278,0.7851064,0,0,10.93137,19.76074,0,0.8264278,-0.8264278,27.75854,71.17559,0.1458901,0.8636171,0,0,19.76074
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,33.6155,33.6155,1.151624,1.151624,0,0,0,1.151624,0,0,0,0,1.212235,1.151624,0,0,11.84962,18.93432,0,1.212235,-1.212235,26.48073,67.89917,0.1458901,1.266786,0,0,18.93432
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,32.46022,32.46022,0.08949883,0.08949883,0,0,0,0.08949883,0,0,1.387779E-17,0,0.0942093,0.08949883,0,0,13.19655,17.72208,0,0.0942093,-0.0942093,26.38142,67.64454,0.1458901,0.09844872,0,0,17.72208
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,31.2845,31.2845,2.435689,2.435689,0,0,0,2.435689,0,0,0,0,2.563884,2.435689,0,0,13.30123,17.62787,0,2.563884,-2.563884,23.67885,60.71489,0.1458901,2.679258,0,0,17.62787
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,30.12922,30.12922,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,1.810202,1.719692,0,0,16.14999,15.06399,0,1.810202,-1.810202,21.77073,55.82228,0.1458901,1.891661,0,0,15.06399
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,29.1273,29.1273,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,1.562415,1.484295,0,0,18.16133,13.25379,0,1.562415,-1.562415,20.1238,51.59939,0.1458901,1.632724,0,0,13.25379
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,1.976735,33.3759,28.0947,0.4989239,0.4989239,0,0,0,0.4989239,396.1997,0,0,1.976735,0.5251831,0.4989239,0,0,19.89734,11.69137,1.451552,0,1.451552,21.50087,55.13031,0.144309,0.5488163,1.581388,0,13.66811
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.169822,44.60144,29.79184,0,0,0,0,0,0,0,0,0,5.169822,0,0,0,0,18.44579,12.99777,5.169822,0,5.169822,26.40539,67.70599,0.138946,0,4.135858,0,18.16759
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,7.611666,58.04147,34.2187,0,0,0,0,0,0,0,0,0,7.611666,0,0,0,0,13.27597,17.65061,7.611666,0,7.611666,33.62645,86.2215,0.1317377,0,6.089333,0,25.26227
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,8.463903,66.90652,38.72734,2.614535,2.614535,0,0,0,2.614535,323.725,0.04746002,0,8.463903,2.752142,2.614535,0,0,5.664301,24.50111,5.664301,0,5.664301,39.00008,100,0.126841,2.875988,6.771123,0,32.96501
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,8.764919,73.10804,42.58168,0,0,0,0,0,0,0,8.764919,0,8.764919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126841,0,7.011935,0,38.3639
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,8.902354,78.56501,46.2622,0,0,0,0,0,0,0,8.902354,0,8.902354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126841,0,7.121883,0,38.50133
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,8.979738,83.66819,49.76893,3.752402,3.752402,0,0,0,3.752402,239.3064,5.029841,0,8.979738,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.126841,4.127642,7.18379,0,38.57872
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.010322,81.78405,51.98747,0.6606663,0.6606663,0,0,0,0.6606663,1212.461,7.314884,0,8.010322,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.126841,0.726733,6.408257,0,37.6093
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,6.932171,78.01814,52.96894,5.486922,5.486922,0,0,0,5.486922,126.3399,1.156463,0,6.932171,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.126841,6.035614,5.545737,0,36.53115
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.215657,71.91563,53.90953,1.647441,1.647441,0,0,0,1.647441,316.5914,3.481508,0,5.215657,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.126841,1.812185,4.172525,0,34.81464
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.352567,60.4763,52.9894,3.017946,3.017946,0,0,0,3.017946,77.95258,0,4.440892E-16,2.352567,3.176786,3.017946,0,0,0,29.59898,0,0.8242187,-0.8242187,38.13128,97.77231,0.126841,3.319741,1.882054,0,31.95155
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,49.9734,49.9734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9157985,28.77476,0,0,0,38.13128,97.77231,0.126841,0,0,0,28.77476
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,47.10055,47.10055,3.016843,3.016843,0,0,0,3.016843,0,0,4.440892E-16,0,3.175625,3.016843,0,0,0.9157985,28.77476,0,3.175625,-3.175625,34.78387,89.18924,0.126841,3.318528,0,0,28.77476
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,44.73887,44.73887,0.3182018,0.3182018,0,0,0,0.3182018,0,0,0,0,0.3349493,0.3182018,0,0,4.444271,25.59913,0,0.3349493,-0.3349493,34.43081,88.28394,0.126841,0.350022,0,0,25.59913
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,42.46922,42.46922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.816436,25.26418,0,0,0,34.43081,88.28394,0.126841,0,0,0,25.26418
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,40.10754,40.10754,1.25686,1.25686,0,0,0,1.25686,0,0,2.220446E-16,0,1.32301,1.25686,0,0,4.816436,25.26418,0,1.32301,-1.32301,33.03623,84.70811,0.126841,1.382545,0,0,25.26418
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,38.12415,38.12415,0.4124642,0.4124642,0,0,0,0.4124642,0,0,5.551115E-17,0,0.4341728,0.4124642,0,0,6.286448,23.94118,0,0.4341728,-0.4341728,32.57857,83.53463,0.126841,0.4537106,0,0,23.94118
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,36.5497,36.5497,0.3567089,0.3567089,0,0,0,0.3567089,0,0,5.551115E-17,0,0.3754831,0.3567089,0,0,6.768862,23.507,0,0.3754831,-0.3754831,32.18278,82.51978,0.126841,0.3923799,0,0,23.507
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,34.96502,34.96502,0.801446,0.801446,0,0,0,0.801446,0,0,1.110223E-16,0,0.8436274,0.801446,0,0,7.186065,23.13152,0,0.8436274,-0.8436274,31.29352,80.23962,0.126841,0.8815906,0,0,23.13152
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,33.69729,33.69729,2.101962,2.101962,0,0,0,2.101962,0,0,0,0,2.212591,2.101962,0,0,8.123429,22.28789,0,2.212591,-2.212591,28.96124,74.25945,0.126841,2.312158,0,0,22.28789
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,32.55223,32.55223,0.3818407,0.3818407,0,0,0,0.3818407,0,0,5.551115E-17,0,0.4019376,0.3818407,0,0,10.58186,20.0753,0,0.4019376,-0.4019376,28.53756,73.17309,0.126841,0.4200248,0,0,20.0753
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,31.36629,31.36629,0.9245836,0.9245836,0,0,0,0.9245836,0,0,1.110223E-16,0,0.9732459,0.9245836,0,0,11.02846,19.67336,0,0.9732459,-0.9732459,27.51167,70.5426,0.126841,1.017042,0,0,19.67336
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,30.19056,30.19056,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,1.083656,1.029473,0,0,12.10985,18.70012,0,1.083656,-1.083656,26.3694,67.6137,0.126841,1.132421,0,0,18.70012
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,29.18864,29.18864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.31391,17.61646,0,0,0,26.3694,67.6137,0.126841,0,0,0,17.61646
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.517773,32.19238,28.16627,0,0,0,0,0,0,0,0,0,1.517773,0,0,0,0,13.31391,17.61646,1.517773,0,1.517773,27.80928,71.30571,0.1255901,0,1.214218,0,19.13423
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.566622,39.75249,29.84296,1.405282,1.405282,0,0,0,1.405282,253.8012,0,0,3.566622,1.479244,1.405282,0,0,11.79613,18.98246,2.087378,0,2.087378,29.78954,76.38329,0.1239095,1.54581,2.853297,0,22.54908
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.150441,52.86049,34.26981,1.223243,1.223243,0,0,0,1.223243,502.7979,0,0,6.150441,1.287624,1.223243,0,0,9.708757,20.8611,4.862816,0,4.862816,34.40281,88.21217,0.1201636,1.345568,4.920353,0,27.01154
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.294997,66.28305,38.78868,6.073317,6.073317,0,0,0,6.073317,136.581,0,0,8.294997,6.392965,6.073317,0,0,4.845941,25.23763,1.902032,0,1.902032,36.20724,92.8389,0.1187593,6.680648,6.635998,0,33.53263
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,7.704443,68.57117,42.61235,0.3865908,0.3865908,0,0,0,0.3865908,1992.919,4.353597,0,7.704443,0.4069377,0.3865908,0,0,2.943909,26.94946,2.943909,0,2.943909,39.00008,100,0.1166494,0.4252499,6.163554,0,34.6539
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,8.645049,77.38057,46.29287,0,0,0,0,0,0,0,8.645049,0,8.645049,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166494,0,6.916039,0,38.24403
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,8.281662,80.27879,49.83027,0,0,0,0,0,0,0,8.281662,0,8.281662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166494,0,6.625329,0,37.88064
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,7.792207,80.81728,52.04881,0.9089374,0.9089374,0,0,0,0.9089374,857.2875,6.835431,0,7.792207,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.1166494,0.9998311,6.233766,0,37.39119
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,6.66994,76.88469,52.9894,0.09477016,0.09477016,0,0,0,0.09477016,7038.018,6.570183,0,6.66994,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.1166494,0.1042472,5.335953,0,36.26892
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,4.934925,70.87896,53.97087,5.904522,5.904522,0,0,0,5.904522,83.57874,0,0,4.934925,6.215286,5.904522,0,0,0,29.59898,0,1.280361,-1.280361,37.65046,96.53944,0.1166494,6.494974,3.94794,0,34.5339
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.471733,60.94223,53.05074,0.8086456,0.8086456,0,0,0,0.8086456,305.6633,0.1979035,0,2.471733,0.8512059,0.8086456,0,0,1.422623,28.31862,1.422623,0,1.422623,39.00008,100,0.1156564,0.8895102,1.977386,0,30.79035
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,50.06541,50.06541,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1156564,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,47.18233,47.18233,2.58638,2.58638,0,0,0,2.58638,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.1156564,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,44.83089,44.83089,2.507745,2.507745,0,0,0,2.507745,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.1156564,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,42.53056,42.53056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.1156564,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,40.19955,40.19955,0.4925536,0.4925536,0,0,0,0.4925536,0,0,5.551115E-17,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.1156564,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,38.21616,38.21616,0.1637993,0.1637993,0,0,0,0.1637993,0,0,2.775558E-17,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.1156564,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,36.60081,36.60081,0.5785124,0.5785124,0,0,0,0.5785124,0,0,1.110223E-16,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.1156564,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,35.02637,35.02637,1.415812,1.415812,0,0,0,1.415812,0,0,2.220446E-16,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.1156564,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,33.75863,33.75863,0.6310827,0.6310827,0,0,0,0.6310827,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.1156564,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,32.60335,32.60335,0.480641,0.480641,0,0,0,0.480641,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.1156564,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,31.42763,31.42763,1.344031,1.344031,0,0,0,1.344031,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.1156564,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,30.22123,30.22123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.1156564,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,29.22953,29.22953,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.1156564,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.385802,34.62998,28.20716,0.9251379,0.9251379,0,0,0,0.9251379,257.886,0,0,2.385802,0.9738294,0.9251379,0,0,13.27613,17.65046,1.411972,0,1.411972,27.74475,71.14024,0.1146875,1.017652,1.908641,0,20.03626
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.632378,43.01025,29.87363,2.848554,2.848554,0,0,0,2.848554,162.6221,0,0,4.632378,2.998478,2.848554,0,0,11.86416,18.92123,1.6339,0,1.6339,29.2948,75.11472,0.1135863,3.13341,3.705902,0,23.55361
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.593148,51.00025,34.30048,3.00581,3.00581,0,0,0,3.00581,186.0779,0,0,5.593148,3.164011,3.00581,0,0,10.23026,20.39174,2.429138,0,2.429138,31.59928,81.02364,0.1119877,3.306391,4.474519,0,25.98489
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.312421,62.36707,38.78868,6.328482,6.328482,0,0,0,6.328482,115.5478,0,0,7.312421,6.66156,6.328482,0,0,7.801124,22.57797,0.6508619,0,0.6508619,32.21674,82.60687,0.111567,6.961329,5.849937,0,29.89039
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,7.65732,68.41385,42.64302,7.044173,7.044173,0,0,0,7.044173,108.7043,0,0,7.65732,7.414919,7.044173,0,0,7.150262,23.16374,0.2424011,0,0.2424011,32.4467,83.19652,0.1114111,7.748591,6.125856,0,30.82106
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,8.635438,77.37548,46.32355,0.1086655,0.1086655,0,0,0,0.1086655,7946.806,1.613193,0,8.635438,0.1143848,0.1086655,0,0,6.907861,23.3819,6.907861,0,6.907861,39.00008,100,0.1071449,0.1195321,6.90835,0,32.01734
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,8.558983,81.67021,49.86094,5.511334,5.511334,0,0,0,5.511334,155.2979,2.757579,0,8.558983,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.1071449,6.062468,6.847187,0,38.15796
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,7.779565,80.823,52.09993,4.303222,4.303222,0,0,0,4.303222,180.7847,3.249857,0,7.779565,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.1071449,4.733544,6.223652,0,37.37854
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.142787,74.69915,53.05074,2.834822,2.834822,0,0,0,2.834822,216.6903,3.158763,0,6.142787,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.1071449,3.118305,4.914229,0,35.74176
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.193019,68.11341,54.03221,5.188064,5.188064,0,0,0,5.188064,80.8205,0,0,4.193019,5.46112,5.188064,0,0,0,29.59898,0,1.268101,-1.268101,37.66338,96.57258,0.1071449,5.70687,3.354415,0,33.792
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.225337,60.20111,53.13253,3.388998,3.388998,0,0,0,3.388998,65.66357,0,4.440892E-16,2.225337,3.567366,3.388998,0,0,1.409001,28.33088,0,1.342029,-1.342029,36.24876,92.94535,0.1071449,3.727897,1.780269,0,30.55621
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,50.14721,50.14721,4.170635,4.170635,0,0,0,4.170635,0,0,0,0,4.390142,4.170635,0,0,2.900145,26.98885,0,4.390142,-4.390142,31.62114,81.07969,0.1071449,4.587698,0,0,26.98885
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,47.27435,47.27435,8.089623,8.089623,3,0,1.095,8.089623,0,0,1.776357E-15,0,5.357499,5.089623,0,0,7.77808,22.59871,0,5.357499,-5.357499,25.97384,66.59946,0.1071449,8.898586,0,12,22.59871
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,44.91268,44.91268,7.023664,7.023664,12,0,3.372,7.023664,0,0,0,0,0,0,4.976336,4.727519,13.73086,17.24121,4.727519,0,4.727519,30.45876,78.09924,0.1119653,7.726031,0,12,17.24121
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,42.61235,42.61235,4.032317,4.032317,12,0,3.372,4.032317,0,0,0,0,0,0,7.967683,7.569299,9.003338,21.49597,7.569299,0,7.569299,37.63963,96.51168,0.1191907,4.435548,0,12,21.49597
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,40.26089,40.26089,1.548775,1.548775,0,0,0,1.548775,0,0,2.220446E-16,0,1.630289,1.548775,0,0,1.434039,28.30834,0,1.630289,-1.630289,35.92115,92.10534,0.1191907,1.703652,0,0,28.30834
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,38.26728,38.26728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.245471,26.67805,0,0,0,35.92115,92.10534,0.1191907,0,0,0,26.67805
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,36.69283,36.69283,1.07181,1.07181,0,0,0,1.07181,0,0,0,0,1.128221,1.07181,0,0,3.245471,26.67805,0,1.128221,-1.128221,34.7319,89.05598,0.1191907,1.178991,0,0,26.67805
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,35.10816,35.10816,1.180738,1.180738,0,0,0,1.180738,0,0,0,0,1.242882,1.180738,0,0,4.499051,25.54983,0,1.242882,-1.242882,33.42179,85.69673,0.1191907,1.298812,0,0,25.54983
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,33.80975,33.80975,1.327965,1.327965,0,0,0,1.327965,0,0,2.220446E-16,0,1.397858,1.327965,0,0,5.880031,24.30695,0,1.397858,-1.397858,31.94832,81.9186,0.1191907,1.460762,0,0,24.30695
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,32.6647,32.6647,1.362373,1.362373,0,0,0,1.362373,0,0,2.220446E-16,0,1.434077,1.362373,0,0,7.433207,22.90909,0,1.434077,-1.434077,30.43667,78.04259,0.1191907,1.498611,0,0,22.90909
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,31.48897,31.48897,1.721228,1.721228,0,0,0,1.721228,0,0,2.220446E-16,0,1.811819,1.721228,0,0,9.026626,21.47502,0,1.811819,-1.811819,28.52684,73.14561,0.1191907,1.893351,0,0,21.47502
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.03976,19.6632,0,0,0,28.52684,73.14561,0.1191907,0,0,0,19.6632
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,29.27043,29.27043,1.366779,1.366779,0,0,0,1.366779,0,0,0,0,1.438714,1.366779,0,0,11.03976,19.6632,0,1.438714,-1.438714,27.01031,69.25706,0.1191907,1.503456,0,0,19.6632
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.551281,32.36739,28.24806,4.544374,4.544374,0,0,0,4.544374,34.13629,0,8.881784E-16,1.551281,4.783552,4.544374,0,0,12.63833,18.22448,0,3.232271,-3.232271,23.60319,60.52089,0.1191907,4.998812,1.241025,0,19.77576
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.726769,40.29382,29.9043,4.029135,4.029135,0,0,0,4.029135,92.4955,0,0,3.726769,4.241195,4.029135,0,0,16.22974,14.99221,0,0.5144264,-0.5144264,23.06094,59.1305,0.1191907,4.432049,2.981415,0,18.71898
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,5.728829,51.49141,34.33116,4.578087,4.578087,0,0,0,4.578087,125.1359,0,0,5.728829,4.819038,4.578087,0,0,16.80132,14.47779,0.9097901,0,0.9097901,23.92404,61.34358,0.1186306,5.035895,4.583063,0,20.20661
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.233729,66.06916,38.81936,1.164127,1.164127,0,0,0,1.164127,707.2881,0,0,8.233729,1.225397,1.164127,0,0,15.89154,15.2966,7.008332,0,7.008332,30.57273,78.39146,0.1144863,1.280539,6.586983,0,23.53032
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,8.536169,72.16711,42.64302,1.725978,1.725978,0,0,0,1.725978,494.57,0,0,8.536169,1.816819,1.725978,0,0,8.883203,21.6041,6.71935,0,6.71935,36.94727,94.73639,0.1107759,1.898576,6.828935,0,30.14026
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,9.386477,81.12098,46.38489,7.10559,7.10559,0,0,0,7.10559,132.0999,0,0,9.386477,7.479569,7.10559,0,0,2.163853,27.65151,1.906908,0,1.906908,38.75632,99.37498,0.1097664,7.81615,7.509182,0,37.03799
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,9.240551,85.23003,49.91206,2.362586,2.362586,0,0,0,2.362586,391.1202,6.496675,0,9.240551,2.486933,2.362586,0,0,0.2569445,29.36773,0.2569445,0,0.2569445,39.00008,100,0.1096318,2.598845,7.392441,0,38.60828
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.020002,82.05753,52.16127,2.006588,2.006588,0,0,0,2.006588,399.6836,5.907805,0,8.020002,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1096318,2.207247,6.416002,0,37.61898
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,6.564639,76.60007,53.13253,6.667738,6.667738,0,0,0,6.667738,98.45377,0,0,6.564639,7.018672,6.667738,0,0,0,29.59898,0,0.4540325,-0.4540325,38.52148,98.77284,0.1096318,7.334512,5.251711,0,36.16362
