Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,5.424153,75.74118,56.47567,10.2028,10.2028,3,0,1.095,10.2028,53.16335,0,0,5.424153,7.581899,7.202804,0,0,0,29.59898,0,2.157746,-2.157746,36.72561,94.16805,0.1158338,11.22308,4.339323,12,35.02313
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,5.569028,77.52599,57.47759,5.992543,5.992543,0,0,0,5.992543,92.93262,0,0,5.569028,6.30794,5.992543,0,0,2.397496,27.44123,0,0.7389123,-0.7389123,35.94673,92.17092,0.1158338,6.591797,4.455222,0,33.01026
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.319379,73.55209,58.45907,1.886827,1.886827,0,0,0,1.886827,228.9229,0,0,4.319379,1.986133,1.886827,0,0,3.21851,26.70232,2.333246,0,2.333246,38.16024,97.84658,0.1155546,2.075509,3.455503,0,31.0217
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.545447,66.10867,57.68207,4.865246,4.865246,0,0,0,4.865246,52.31898,0,0,2.545447,5.121311,4.865246,0,0,0.885264,28.80224,0,2.575864,-2.575864,35.44505,90.88454,0.1155546,5.35177,2.036358,0,31.34769
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3139872,55.77696,54.80921,4.550392,4.550392,0,0,0,4.550392,6.900222,0,8.881784E-16,0.3139872,4.789886,4.550392,0,0,3.747335,26.22638,0,4.475899,-4.475899,30.72703,78.7871,0.1155546,5.005431,0.2511897,0,26.54036
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,51.92613,51.92613,4.647376,4.647376,0,0,0,4.647376,0,0,0,0,4.891974,4.647376,0,0,8.720556,21.75048,0,4.891974,-4.891974,25.57044,65.56509,0.1155546,5.112113,0,0,21.75048
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,49.40088,49.40088,8.419237,8.419237,3,0,1.095,8.419237,0,0,0,0,5.704461,5.419238,0,0,14.15608,16.8585,0,5.704461,-5.704461,19.55741,50.1471,0.1155546,9.261161,0,12,16.8585
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,46.89607,46.89607,13.245,13.245,4.885002,0,1.571905,13.245,0,0,0,0,8.8,8.36,0,0,20.49437,11.15404,0,8.8,-8.8,10.28139,26.3625,0.1155546,14.5695,0,12,11.15404
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,44.24814,44.24814,0.1124831,0.1124831,8.912483,0,2.590858,0.1124831,0,0,0,0,0,0,8.8,8.36,30.27215,2.354042,8.36,0,8.36,18.21239,46.69833,0.1162675,0.1237314,0,12,2.354042
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,42.15228,42.15228,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,21.91215,9.878042,8.36,0,8.36,26.14338,67.03417,0.1169362,0,0,12,9.878042
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,40.45515,40.45515,0.6973025,0.6973025,9.497302,0,2.738817,0.6973025,0,1.776357E-15,0,0,0,0,8.8,8.36,13.55215,17.40204,8.36,0,8.36,34.07437,87.37001,0.1177911,0.7670327,0,12,17.40204
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,38.75801,38.75801,0.07029777,0.07029777,0,0,0,0.07029777,0,0,1.387779E-17,0,0.07399765,0.07029777,0,0,5.192151,24.92604,0,0.07399765,-0.07399765,33.99637,87.17001,0.1177911,0.07732755,0,0,24.92604
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,37.26535,37.26535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.27437,24.85205,0,0,0,33.99637,87.17001,0.1177911,0,0,0,24.85205
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,35.96695,35.96695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.27437,24.85205,0,0,0,33.99637,87.17001,0.1177911,0,0,0,24.85205
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,34.70943,34.70943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.27437,24.85205,0,0,0,33.99637,87.17001,0.1177911,0,0,0,24.85205
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,33.47237,33.47237,0.1266672,0.1266672,0,0,0,0.1266672,0,0,0,0,0.1333339,0.1266672,0,0,5.27437,24.85205,0,0.1333339,-0.1333339,33.85582,86.80963,0.1177911,0.1393339,0,0,24.85205
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,32.46022,32.46022,0.8527889,0.8527889,0,0,0,0.8527889,0,0,1.110223E-16,0,0.8976725,0.8527889,0,0,5.422519,24.71871,0,0.8976725,-0.8976725,32.9096,84.38341,0.1177911,0.9380678,0,0,24.71871
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.6827471,33.25032,31.42763,0,0,0,0,0,0,0,0,0,0.6827471,0,0,0,0,6.419933,23.82104,0.6827471,0,0.6827471,33.5573,86.0442,0.1177101,0,0.5461977,0,24.50379
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.08672,41.96367,33.26789,8.81581,8.81581,3,0,1.095,8.81581,35.01345,0,0,3.08672,6.121906,5.815811,0,0,5.737186,24.43551,0,3.035186,-3.035186,30.35794,77.84071,0.1177101,9.697392,2.469376,12,27.52223
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.360939,47.72191,37.89922,2.501053,2.501053,8.552291,0,2.49973,2.501053,134.381,0,0,3.360939,0,0,6.051239,5.748676,9.109615,21.40032,9.109615,0,9.109615,39.00008,100,0.1181973,2.751158,2.688751,12,24.76126
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.587671,56.98002,42.72481,0.8568786,0.8568786,0,0,0,0.8568786,535.3932,3.685693,0,4.587671,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1181973,0.9425665,3.670136,0,34.18665
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,7.65397,73.77788,46.98809,4.718416,4.718416,0,0,0,4.718416,162.2148,2.687217,0,7.65397,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1181973,5.190258,6.123177,0,37.25295
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,8.264269,81.44014,50.78107,1.77718,1.77718,0,0,0,1.77718,465.0215,6.393553,0,8.264269,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1181973,1.954898,6.611415,0,37.86325
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,6.854697,79.44025,54.40026,5.132638,5.132638,0,0,0,5.132638,133.5512,1.451921,0,6.854697,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1181973,5.645901,5.483757,0,36.45367
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,3.638905,68.9992,56.70059,0.7401475,0.7401475,0,0,0,0.7401475,491.6458,2.859802,0,3.638905,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1181973,0.8141623,2.911124,0,33.23788
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,2.969919,67.65359,57.71274,0.8557044,0.8557044,0,0,0,0.8557044,347.073,2.069177,0,2.969919,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1181973,0.9412748,2.375935,0,32.5689
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.174111,65.86906,58.68399,0.5106924,0.5106924,0,0,0,0.5106924,425.7184,1.63654,0,2.174111,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1181973,0.5617616,1.739289,0,31.77309
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.4840969,59.41595,57.88654,3.953326,3.953326,0,0,0,3.953326,12.24531,0,4.440892E-16,0.4840969,4.161395,3.953326,0,0,0,29.59898,0,3.677298,-3.677298,35.12386,90.06101,0.1181973,4.348658,0.3872775,0,30.08307
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2183385,55.70676,55.03413,10.83598,10.83598,3,0,1.095,10.83598,2.014941,0,1.776357E-15,0.2183385,8.248396,7.835976,0,0,4.085887,25.92168,0,8.030058,-8.030058,26.65944,68.35741,0.1181973,11.91957,0.1746708,12,26.14002
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,52.16127,52.16127,7.918931,7.918931,12,0,3.372,7.918931,0,0,0,0,0,0,4.081069,3.877015,13.00817,17.89162,3.877015,0,3.877015,30.3375,77.78831,0.1188817,8.710824,0,12,17.89162
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,49.6258,49.6258,9.869904,9.869904,12,0,3.372,9.869904,0,0,0,0,0,0,2.130096,2.023591,9.131158,21.38094,2.023591,0,2.023591,32.25725,82.71073,0.1192368,10.85689,0,12,21.38094
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,47.10055,47.10055,9.696181,9.696181,12,0,3.372,9.696181,0,0,0,0,0,0,2.303818,2.188627,7.107566,23.20217,2.188627,0,2.188627,34.33356,88.0346,0.1196193,10.6658,0,12,23.20217
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,44.45261,44.45261,1.665916,1.665916,0,0,0,1.665916,0,0,2.220446E-16,0,1.753596,1.665916,0,0,4.918939,25.17193,0,1.753596,-1.753596,32.48511,83.29499,0.1196193,1.832508,0,0,25.17193
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,42.35675,42.35675,0.4315379,0.4315379,0,0,0,0.4315379,0,0,5.551115E-17,0,0.4542504,0.4315379,0,0,6.867379,23.41834,0,0.4542504,-0.4542504,32.00629,82.06725,0.1196193,0.4746917,0,0,23.41834
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,40.65962,40.65962,0.6051444,0.6051444,0,0,0,0.6051444,0,0,0,0,0.6369941,0.6051444,0,0,7.372101,22.96409,0,0.6369941,-0.6369941,31.33484,80.34558,0.1196193,0.6656588,0,0,22.96409
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,38.96249,38.96249,1.155368,1.155368,0,0,0,1.155368,0,0,0,0,1.216176,1.155368,0,0,8.079872,22.32709,0,1.216176,-1.216176,30.05288,77.0585,0.1196193,1.270904,0,0,22.32709
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,37.46983,37.46983,1.461012,1.461012,0,0,0,1.461012,0,0,2.220446E-16,0,1.537907,1.461012,0,0,9.43118,21.11092,0,1.537907,-1.537907,28.43178,72.90185,0.1196193,1.607113,0,0,21.11092
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,36.17142,36.17142,0.1431005,0.1431005,0,0,0,0.1431005,0,0,2.775558E-17,0,0.1506321,0.1431005,0,0,11.13997,19.57301,0,0.1506321,-0.1506321,28.273,72.49472,0.1196193,0.1574105,0,0,19.57301
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,34.90368,34.90368,0.3368781,0.3368781,0,0,0,0.3368781,0,0,5.551115E-17,0,0.3546085,0.3368781,0,0,11.30733,19.42238,0,0.3546085,-0.3546085,27.89921,71.53629,0.1196193,0.3705659,0,0,19.42238
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,33.66662,33.66662,1.439095,1.439095,0,0,0,1.439095,0,0,0,0,1.514837,1.439095,0,0,11.70134,19.06777,0,1.514837,-1.514837,26.30243,67.44199,0.1196193,1.583005,0,0,19.06777
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,32.6647,32.6647,1.497535,1.497535,0,0,0,1.497535,0,0,0,0,1.576353,1.497535,0,0,13.3845,17.55293,0,1.576353,-1.576353,24.64081,63.18143,0.1196193,1.647289,0,0,17.55293
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.711082,36.28535,31.6321,6.609208,6.609208,0,0,0,6.609208,25.88937,0,8.881784E-16,1.711082,6.957061,6.609208,0,0,15.136,15.97658,0,5.245979,-5.245979,19.11106,49.00262,0.1196193,7.270129,1.368866,0,17.68766
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.524698,46.60097,33.47237,2.62662,2.62662,0,0,0,2.62662,172.2632,0,0,4.524698,2.764863,2.62662,0,0,20.96486,10.7306,1.759835,0,1.759835,20.78059,53.28345,0.1194115,2.889282,3.619759,0,15.2553
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,6.761017,59.4721,38.1037,2.677248,2.677248,0,0,0,2.677248,252.536,0,0,6.761017,2.818156,2.677248,0,0,19.20503,12.31445,3.942861,0,3.942861,24.52111,62.87452,0.1189483,2.944973,5.408813,0,19.07547
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,8.445864,72.17296,42.95995,0,0,0,0,0,0,0,0,0,8.445864,0,0,0,0,15.26217,15.86303,8.445864,0,8.445864,32.53356,83.41923,0.1179682,0,6.756691,0,24.30889
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.027666,80.44759,47.21301,6.441399,6.441399,0,0,0,6.441399,140.1507,0,0,9.027666,6.780419,6.441399,0,0,6.816305,23.4643,2.247247,0,2.247247,34.66549,88.88569,0.1177102,7.085538,7.222133,0,32.49197
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,8.809365,84.47462,51.006,1.109367,1.109367,0,0,0,1.109367,794.0895,3.072552,0,8.809365,1.167754,1.109367,0,0,4.569058,25.48683,4.569058,0,4.569058,39.00008,100,0.117189,1.220303,7.047492,0,34.29619
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,8.128086,85.85722,54.63541,0,0,0,0,0,0,0,8.128086,0,8.128086,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.117189,0,6.502469,0,37.72707
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,7.197893,84.22892,56.93574,0.1152722,0.1152722,0,0,0,0.1152722,6244.259,7.076553,0,7.197893,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.117189,0.1267994,5.758314,0,36.79687
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.036088,80.06239,57.90699,2.735699,2.735699,0,0,0,2.735699,220.6416,3.156406,0,6.036088,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.117189,3.009269,4.828871,0,35.63507
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.370994,74.25165,58.89869,2.357566,2.357566,0,0,0,2.357566,185.4028,1.889345,0,4.370994,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.117189,2.593323,3.496795,0,33.96997
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.144966,65.16493,58.11146,10.51756,10.51756,3,0,1.095,10.51756,20.39414,0,0,2.144966,7.913223,7.517562,0,0,0,29.59898,0,5.768257,-5.768257,32.9198,84.40958,0.117189,11.56932,1.715973,12,31.74394
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.7559299,57.62852,55.26928,3.105818,3.105818,0,0,0,3.105818,24.33916,0,4.440892E-16,0.7559299,3.269282,3.105818,0,0,6.409175,23.83072,0,2.513352,-2.513352,30.2705,77.6165,0.117189,3.416399,0.604744,0,24.58665
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,52.41687,52.41687,3.674701,3.674701,0,0,0,3.674701,0,0,4.440892E-16,0,3.868107,3.674701,0,0,9.201788,21.31737,0,3.868107,-3.868107,26.19315,67.1618,0.117189,4.042171,0,0,21.31737
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,49.89161,49.89161,6.93679,6.93679,0,0,0,6.93679,0,0,8.881784E-16,0,7.301884,6.93679,0,0,13.49968,17.44926,0,7.301884,-7.301884,18.49629,47.42629,0.117189,7.630469,0,0,17.44926
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,47.32547,47.32547,2.149502,2.149502,0,0,0,2.149502,0,0,4.440892E-16,0,2.262634,2.149502,0,0,21.61289,10.14738,0,2.262634,-2.262634,16.11127,41.31086,0.117189,2.364453,0,0,10.14738
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,44.65709,44.65709,0.4698826,0.4698826,0,0,0,0.4698826,0,0,5.551115E-17,0,0.4946133,0.4698826,0,0,24.12693,7.884744,0,0.4946133,-0.4946133,15.5899,39.97402,0.117189,0.5168709,0,0,7.884744
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,42.56123,42.56123,0.9384279,0.9384279,0,0,0,0.9384279,0,0,1.110223E-16,0,0.9878188,0.9384279,0,0,24.6765,7.390131,0,0.9878188,-0.9878188,14.54865,37.30415,0.117189,1.032271,0,0,7.390131
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,40.86409,40.86409,0.4740214,0.4740214,0,0,0,0.4740214,0,0,0,0,0.4989699,0.4740214,0,0,25.77407,6.402312,0,0.4989699,-0.4989699,14.02269,35.95553,0.117189,0.5214236,0,0,6.402312
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,39.16696,39.16696,0.7580205,0.7580205,0,0,0,0.7580205,0,0,1.110223E-16,0,0.7979163,0.7580205,0,0,26.32848,5.903342,0,0.7979163,-0.7979163,13.18161,33.79892,0.117189,0.8338225,0,0,5.903342
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,37.66408,37.66408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.21506,5.105426,0,0,0,13.18161,33.79892,0.117189,0,0,0,5.105426
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,36.37589,36.37589,0.5195023,0.5195023,0,0,0,0.5195023,0,0,0,0,0.5468446,0.5195023,0,0,27.21506,5.105426,0,0.5468446,-0.5468446,12.60518,32.32092,0.117189,0.5714526,0,0,5.105426
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,35.10816,35.10816,0.6908337,0.6908337,0,0,0,0.6908337,0,0,1.110223E-16,0,0.7271934,0.6908337,0,0,27.82266,4.558581,0,0.7271934,-0.7271934,11.83865,30.35546,0.117189,0.7599171,0,0,4.558581
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,33.87109,33.87109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.63066,3.831388,0,0,0,11.83865,30.35546,0.117189,0,0,0,3.831388
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,32.86917,32.86917,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0.4183888,0.3974694,0,0,28.63066,3.831388,0,0.4183888,-0.4183888,11.39763,29.22464,0.117189,0.4372163,0,0,3.831388
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.312476,35.37578,31.82635,0,0,0,0,0,0,0,0,0,1.312476,0,0,0,0,29.09553,3.412999,1.312476,0,1.312476,12.64276,32.41726,0.1170401,0,1.049981,0,4.725475
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.317244,43.07777,33.66662,4.305622,4.305622,0,0,0,4.305622,77.04448,0,0,3.317244,4.532233,4.305622,0,0,27.78306,4.594227,0,1.214989,-1.214989,11.36205,29.13339,0.1170401,4.736184,2.653795,0,7.911471
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,6.832532,59.96574,38.29795,7.741319,7.741319,12,0,3.372,7.741319,88.26057,0,0,6.832532,0,0,4.258681,4.045747,29.13305,3.379238,10.87828,0,10.87828,21.68209,55.59499,0.1182439,8.51545,5.466026,12,10.21177
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.075697,70.82195,43.16442,3.692664,3.692664,12,0,3.372,3.692664,218.6957,0,0,8.075697,0,0,8.307336,7.891969,18.25476,13.16969,15.96767,0,15.96767,36.83035,94.43659,0.1188494,4.06193,6.460557,12,21.24539
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,8.743885,79.37273,47.44815,3.422798,3.422798,0,0,0,3.422798,255.4602,2.853841,0,8.743885,3.602945,3.422798,0,0,2.287099,27.54059,2.287099,0,2.287099,39.00008,100,0.1185936,3.765078,6.995108,0,36.28447
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,8.988582,85.73447,51.24114,6.362439,6.362439,0,0,0,6.362439,141.2757,2.291277,0,8.988582,6.697304,6.362439,0,0,0,29.59898,0,0,0,39.00008,100,0.1185936,6.998682,7.190865,0,38.58756
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,8.097284,85.99912,54.86033,3.189713,3.189713,0,0,0,3.189713,253.8562,4.739692,0,8.097284,3.357593,3.189713,0,0,0,29.59898,0,0,0,39.00008,100,0.1185936,3.508684,6.477828,0,37.69626
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,6.382227,80.70265,57.16066,8.301356,8.301356,3,0,1.095,8.301356,76.88174,0.8018522,0,6.382227,5.580375,5.301356,0,0,0,29.59898,0,0,0,39.00008,100,0.1185936,9.131492,5.105782,12,35.9812
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,5.91053,79.79147,58.14213,4.184093,4.184093,0,0,0,4.184093,141.2619,1.506221,0,5.91053,4.404309,4.184093,0,0,0,29.59898,0,0,0,39.00008,100,0.1185936,4.602503,4.728424,0,35.50951
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.202458,73.82795,59.11338,0,0,0,0,0,0,0,4.202458,0,4.202458,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185936,0,3.361966,0,33.80144
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.672655,67.26778,58.34661,5.366704,5.366704,0,0,0,5.366704,49.80068,0,0,2.672655,5.649162,5.366704,0,0,0,29.59898,0,2.976507,-2.976507,35.86256,91.95511,0.1185936,5.903374,2.138124,0,32.27163
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.307622,56.44662,55.4942,4.431344,4.431344,0,0,0,4.431344,6.941957,0,0,0.307622,4.664572,4.431344,0,0,3.30723,26.62247,0,4.35695,-4.35695,31.26994,80.17916,0.1185936,4.874478,0.2460976,0,26.93009
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,52.67246,52.67246,2.077455,2.077455,0,0,0,2.077455,0,0,4.440892E-16,0,2.186795,2.077455,0,0,8.148286,22.26552,0,2.186795,-2.186795,28.96485,74.2687,0.1185936,2.2852,0,0,22.26552
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,50.11654,50.11654,8.124874,8.124874,3,0,1.095,8.124874,0,0,0,0,5.394604,5.124874,0,0,10.57806,20.07873,0,5.394604,-5.394604,23.27844,59.68819,0.1185936,8.937362,0,12,20.07873
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,47.59128,47.59128,6.475389,6.475389,12,0,3.372,6.475389,0,0,0,0,0,0,5.524611,5.248381,16.57206,14.68412,5.248381,0,5.248381,28.25749,72.45496,0.1194653,7.122928,0,12,14.68412
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,44.91268,44.91268,1.139709,1.139709,9.93971,0,2.850746,1.139709,0,0,0,0,0,0,8.8,8.36,11.32368,19.40767,8.36,0,8.36,36.18848,92.79079,0.1203502,1.25368,0,12,19.40767
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,42.81682,42.81682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.963682,26.93167,0,0,0,36.18848,92.79079,0.1203502,0,0,0,26.93167
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,41.11969,41.11969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.963682,26.93167,0,0,0,36.18848,92.79079,0.1203502,0,0,0,26.93167
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,39.39188,39.39188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.963682,26.93167,0,0,0,36.18848,92.79079,0.1203502,0,0,0,26.93167
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,37.86855,37.86855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.963682,26.93167,0,0,0,36.18848,92.79079,0.1203502,0,0,0,26.93167
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,36.57014,36.57014,1.154532,1.154532,0,0,0,1.154532,0,0,2.220446E-16,0,1.215297,1.154532,0,0,2.963682,26.93167,0,1.215297,-1.215297,34.90745,89.5061,0.1203502,1.269985,0,0,26.93167
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,35.31263,35.31263,0.131397,0.131397,0,0,0,0.131397,0,0,2.775558E-17,0,0.1383126,0.131397,0,0,4.314012,25.71637,0,0.1383126,-0.1383126,34.76165,89.13226,0.1203502,0.1445367,0,0,25.71637
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,34.10624,34.10624,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,1.525664,1.449381,0,0,4.467692,25.57805,0,1.525664,-1.525664,33.15346,85.00871,0.1203502,1.594319,0,0,25.57805
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,33.09409,33.09409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.162875,24.05239,0,0,0,33.15346,85.00871,0.1203502,0,0,0,24.05239
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7553341,34.08824,32.0615,2.787169,2.787169,0,0,0,2.787169,27.10041,0,4.440892E-16,0.7553341,2.933862,2.787169,0,0,6.162875,24.05239,0,2.178528,-2.178528,30.85709,79.12059,0.1203502,3.065886,0.6042674,0,24.80772
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.240442,37.29615,33.90176,4.018147,4.018147,0,0,0,4.018147,30.87101,0,0,1.240442,4.229628,4.018147,0,0,8.583462,21.87386,0,2.989185,-2.989185,27.70621,71.04143,0.1203502,4.419961,0.9923538,0,23.11431
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9332954,41.14891,38.53309,0,0,0,0,0,0,0,0,0,0.9332954,0,0,0,0,11.90478,18.88468,0.9332954,0,0.9332954,28.59162,73.31168,0.1202459,0,0.7466364,0,19.81797
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.049437,46.46229,43.42002,6.448671,6.448671,0,0,0,6.448671,16.27369,0,0,1.049437,6.788074,6.448671,0,0,10.97148,19.72464,0,5.738637,-5.738637,22.54256,57.80132,0.1202459,7.093538,0.8395496,0,20.77408
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.62068,52.56215,47.67307,0,0,0,0,0,0,0,0,0,1.62068,0,0,0,0,17.34775,13.98601,1.62068,0,1.62068,24.08007,61.74365,0.1200652,0,1.296544,0,15.60669
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.499745,56.13018,51.49673,0,0,0,0,0,0,0,0,0,1.499745,0,0,0,0,15.72707,15.44462,1.499745,0,1.499745,25.50286,65.39181,0.1198985,0,1.199796,0,16.94436
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,2.831414,64.35305,55.09547,1.983378,1.983378,0,0,0,1.983378,142.7572,0,0,2.831414,2.087766,1.983378,0,0,14.22732,16.79439,0.7436481,0,0.7436481,26.20834,67.20074,0.119816,2.181716,2.265131,0,19.6258
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.126279,64.34761,57.3958,0.7367634,0.7367634,0,0,0,0.7367634,288.5973,0,0,2.126279,0.7755404,0.7367634,0,0,13.48367,17.46367,1.350739,0,1.350739,27.48977,70.48643,0.1196664,0.8104397,1.701023,0,19.58995
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.732003,64.04855,58.39772,2.480143,2.480143,0,0,0,2.480143,69.83482,0,0,1.732003,2.610677,2.480143,0,0,12.13294,18.67934,0,0.8786738,-0.8786738,26.56356,68.11156,0.1196664,2.728158,1.385603,0,20.41134
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4241929,60.70059,59.34853,0,0,0,0,0,0,0,0,0,0.4241929,0,0,0,0,13.10924,17.80066,0.4241929,0,0.4241929,26.96599,69.14342,0.1196195,0,0.3393543,0,18.22486
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.5424972,60.29585,58.57153,0,0,0,0,0,0,0,0,0,0.5424972,0,0,0,0,12.68505,18.18244,0.5424972,0,0.5424972,27.48064,70.46305,0.1195596,0,0.4339978,0,18.72493
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.3793667,56.92818,55.74979,2.852192,2.852192,0,0,0,2.852192,13.30088,0,4.440892E-16,0.3793667,3.002308,2.852192,0,0,12.14255,18.67068,0,2.622941,-2.622941,24.71582,63.37378,0.1195596,3.137412,0.3034934,0,19.05005
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,52.9076,52.9076,6.138627,6.138627,0,0,0,6.138627,0,0,8.881784E-16,0,6.461712,6.138627,0,0,15.05693,16.04774,0,6.461712,-6.461712,17.90458,45.90908,0.1195596,6.752489,0,0,16.04774
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,50.37213,50.37213,3.006314,3.006314,0,0,0,3.006314,0,0,4.440892E-16,0,3.164541,3.006314,0,0,22.23661,9.58603,0,3.164541,-3.164541,14.56886,37.35598,0.1195596,3.306946,0,0,9.58603
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,47.84687,47.84687,3.16284,3.16284,0,0,0,3.16284,0,0,4.440892E-16,0,3.329306,3.16284,0,0,25.75277,6.421489,0,3.329306,-3.329306,11.05946,28.35754,0.1195596,3.479125,0,0,6.421489
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,45.16827,45.16827,0.09088544,0.09088544,0,0,0,0.09088544,0,0,1.387779E-17,0,0.09566888,0.09088544,0,0,29.45199,3.092184,0,0.09566888,-0.09566888,10.95862,28.09897,0.1195596,0.09997398,0,0,3.092184
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,43.04174,43.04174,0.6973194,0.6973194,0,0,0,0.6973194,0,0,0,0,0.7340205,0.6973194,0,0,29.55829,2.996515,0,0.7340205,-0.7340205,10.18489,26.11506,0.1195596,0.7670513,0,0,2.996515
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,41.34461,41.34461,1.028373,1.028373,0,0,0,1.028373,0,0,0,0,1.082498,1.028373,0,0,30.37387,2.262494,0,1.082498,-1.082498,9.043841,23.18929,0.1195596,1.13121,0,0,2.262494
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,39.62703,39.62703,1.095665,1.095665,9.895664,0,2.839603,1.095665,0,1.776357E-15,0,0,0,0,8.8,8.36,31.57665,1.179996,8.36,0,8.36,16.97483,43.52513,0.1204199,1.205231,0,12,1.179996
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,38.1037,38.1037,0.08640113,0.08640113,8.886401,0,2.58426,0.08640113,0,1.776357E-15,0,0,0,0,8.8,8.36,23.21665,8.703997,8.36,0,8.36,24.90583,63.86097,0.1210091,0.09504125,0,12,8.703997
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,36.80529,36.80529,0.8514949,0.8514949,9.651495,0,2.777828,0.8514949,0,1.776357E-15,0,0,0,0,8.8,8.36,14.85665,16.228,8.36,0,8.36,32.83682,84.1968,0.1217836,0.9366444,0,12,16.228
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,35.50688,35.50688,0.7575701,0.7575701,0,0,0,0.7575701,0,0,1.110223E-16,0,0.7974422,0.7575701,0,0,6.496646,23.752,0,0.7974422,-0.7974422,31.99624,82.04148,0.1217836,0.8333271,0,0,23.752
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,34.33116,34.33116,0.9123673,0.9123673,0,0,0,0.9123673,0,0,1.110223E-16,0,0.9603867,0.9123673,0,0,7.382693,22.95455,0,0.9603867,-0.9603867,30.9839,79.44575,0.1217836,1.003604,0,0,22.95455
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,33.32924,33.32924,2.158418,2.158418,0,0,0,2.158418,0,0,4.440892E-16,0,2.272019,2.158418,0,0,8.449789,21.99417,0,2.272019,-2.272019,28.58899,73.30495,0.1217836,2.374259,0,0,21.99417
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.360925,35.95959,32.26597,5.543348,5.543348,0,0,0,5.543348,24.55059,0,0,1.360925,5.835103,5.543348,0,0,10.97425,19.72215,0,4.474178,-4.474178,23.87279,61.21215,0.1217836,6.097683,1.08874,0,21.08307
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.475605,41.04006,34.10624,1.4946,1.4946,0,0,0,1.4946,165.6366,0,0,2.475605,1.573263,1.4946,0,0,15.94556,15.24797,0.9023419,0,0.9023419,24.72882,63.40712,0.1216845,1.64406,1.980484,0,17.72358
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.268604,48.34979,38.75801,1.770182,1.770182,0,0,0,1.770182,184.6479,0,0,3.268604,1.863349,1.770182,0,0,15.04322,16.06008,1.405255,0,1.405255,26.06197,66.82542,0.1215305,1.9472,2.614883,0,19.32868
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.551555,54.4978,43.64494,1.365911,1.365911,0,0,0,1.365911,260.0136,0,0,3.551555,1.437801,1.365911,0,0,13.63797,17.32481,2.113754,0,2.113754,28.06725,71.96716,0.1212996,1.502502,2.841244,0,20.87636
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,2.850945,56.77509,47.92867,0,0,0,0,0,0,0,0,0,2.850945,0,0,0,0,11.52421,19.22719,2.850945,0,2.850945,30.77189,78.90213,0.1209896,0,2.280756,0,22.07813
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,3.855575,64.33659,51.73188,8.389953,8.389953,12,0,3.372,8.389953,45.95466,0,0,3.855575,0,0,3.610047,3.429545,8.673268,21.79304,7.285119,0,7.285119,37.68316,96.62331,0.1220255,9.228949,3.08446,12,25.64861
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,4.743042,71.66476,55.3204,1.94281,1.94281,0,0,0,1.94281,244.1331,1.30983,0,4.743042,2.045063,1.94281,0,0,1.388149,28.34964,1.388149,0,1.388149,39.00008,100,0.1218749,2.137091,3.794434,0,33.09269
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.123247,75.82956,57.62072,1.183674,1.183674,0,0,0,1.183674,432.8256,3.877273,0,5.123247,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1218749,1.302042,4.098597,0,34.72223
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,3.978813,72.38592,58.6022,0,0,0,0,0,0,0,3.978813,0,3.978813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218749,0,3.18305,0,33.57779
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,1.834601,65.62605,59.57345,5.979479,5.979479,0,0,0,5.979479,30.68162,0,8.881784E-16,1.834601,6.294188,5.979479,0,0,0,29.59898,0,4.459588,-4.459588,34.29926,87.94665,0.1218749,6.577427,1.467681,0,31.43358
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.4585561,60.26386,58.80667,0,0,0,0,0,0,0,0,0,0.4585561,0,0,0,0,4.955097,25.13939,0.4585561,0,0.4585561,34.73428,89.06209,0.1218252,0,0.3668449,0,25.59795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2329315,56.67656,55.95426,0,0,0,0,0,0,0,0,0,0.2329315,0,0,0,0,4.496541,25.55209,0.2329315,0,0.2329315,34.95526,89.6287,0.1217999,0,0.1863452,0,25.78502
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,53.13253,53.13253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.263609,25.76173,0,0,0,34.95526,89.6287,0.1217999,0,0,0,25.76173
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,50.60727,50.60727,3.300218,3.300218,0,0,0,3.300218,0,0,0,0,3.473913,3.300218,0,0,4.263609,25.76173,0,3.473913,-3.473913,31.29344,80.23942,0.1217999,3.630239,0,0,25.76173
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,48.05135,48.05135,0.6314413,0.6314413,0,0,0,0.6314413,0,0,0,0,0.664675,0.6314413,0,0,8.123513,22.28782,0,0.664675,-0.664675,30.59281,78.44294,0.1217999,0.6945854,0,0,22.28782
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,45.37274,45.37274,1.614329,1.614329,0,0,0,1.614329,0,0,2.220446E-16,0,1.699294,1.614329,0,0,8.862041,21.62314,0,1.699294,-1.699294,28.80159,73.8501,0.1217999,1.775762,0,0,21.62314
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,43.21555,43.21555,1.50039,1.50039,0,0,0,1.50039,0,0,2.220446E-16,0,1.579358,1.50039,0,0,10.75014,19.92385,0,1.579358,-1.579358,27.13681,69.58141,0.1217999,1.650429,0,0,19.92385
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,41.54908,41.54908,0.628625,0.628625,0,0,0,0.628625,0,0,1.110223E-16,0,0.6617105,0.628625,0,0,12.50499,18.34449,0,0.6617105,-0.6617105,26.4393,67.79295,0.1217999,0.6914875,0,0,18.34449
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,39.82128,39.82128,0.5928082,0.5928082,0,0,0,0.5928082,0,0,0,0,0.6240087,0.5928082,0,0,13.24022,17.68278,0,0.6240087,-0.6240087,25.78154,66.10638,0.1217999,0.6520891,0,0,17.68278
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,38.26728,38.26728,0.212802,0.212802,0,0,0,0.212802,0,0,0,0,0.2240021,0.212802,0,0,13.93356,17.05877,0,0.2240021,-0.2240021,25.54542,65.50095,0.1217999,0.2340822,0,0,17.05877
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,36.97909,36.97909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.18246,16.83477,0,0,0,25.54542,65.50095,0.1217999,0,0,0,16.83477
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,35.71135,35.71135,1.639402,1.639402,0,0,0,1.639402,0,0,2.220446E-16,0,1.725686,1.639402,0,0,14.18246,16.83477,0,1.725686,-1.725686,23.72639,60.83677,0.1217999,1.803342,0,0,16.83477
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,34.50496,34.50496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.09988,15.10908,0,0,0,23.72639,60.83677,0.1217999,0,0,0,15.10908
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,33.50304,33.50304,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0.6542386,0.6215267,0,0,16.09988,15.10908,0,0.6542386,-0.6542386,23.03676,59.06849,0.1217999,0.6836794,0,0,15.10908
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.500921,36.54855,32.46022,0,0,0,0,0,0,0,0,0,1.500921,0,0,0,0,16.82682,14.45484,1.500921,0,1.500921,24.46066,62.71951,0.1216376,0,1.200736,0,15.95576
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,3.887601,45.50119,34.30048,0,0,0,0,0,0,0,0,0,3.887601,0,0,0,0,15.3259,15.80567,3.887601,0,3.887601,28.14876,72.17616,0.1212192,0,3.110081,0,19.69327
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.03706,57.82991,38.96249,4.250783,4.250783,0,0,0,4.250783,142.0223,0,0,6.03706,4.474509,4.250783,0,0,11.4383,19.30451,1.562551,0,1.562551,29.63112,75.97709,0.1210518,4.675862,4.829648,0,25.34157
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,7.423761,68.92678,43.84941,8.494795,8.494795,10.82418,0,3.074517,8.494795,87.39188,0,0,7.423761,0,0,2.329384,2.212915,9.875744,20.71081,9.636676,0,9.636676,38.77328,99.41846,0.1219568,9.344275,5.939009,12,28.13457
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,8.180346,77.55891,48.10247,2.60606,2.60606,0,0,0,2.60606,313.8971,5.198057,0,8.180346,2.743221,2.60606,0,0,0.2390684,29.38382,0.2390684,0,0.2390684,39.00008,100,0.1219313,2.866666,6.544278,0,37.56416
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,8.811071,85.71168,51.90568,0,0,0,0,0,0,0,8.811071,0,8.811071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219313,0,7.048858,0,38.41005
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,8.588167,89.49988,55.52487,0.8022978,0.8022978,0,0,0,0.8022978,1070.446,7.743643,0,8.588167,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1219313,0.8825275,6.870533,0,38.18715
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,7.621726,87.44762,57.79453,0,0,0,0,0,0,0,7.621726,0,7.621726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219313,0,6.097381,0,37.2207
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.181869,81.80569,58.80667,0.1761766,0.1761766,0,0,0,0.1761766,3508.904,5.996419,0,6.181869,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1219313,0.1937943,4.945495,0,35.78085
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,3.690168,72.54612,59.74725,3.700801,3.700801,0,0,0,3.700801,99.71267,0,0,3.690168,3.89558,3.700801,0,0,0,29.59898,0,0.2054125,-0.2054125,38.78355,99.44481,0.1219313,4.070881,2.952134,0,33.28915
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.554402,67.54427,59.00092,1.987012,1.987012,0,0,0,1.987012,128.5549,0.2345742,0,2.554402,2.091591,1.987012,0,0,0.2282361,29.39357,0.2282361,0,0.2282361,39.00008,100,0.1219069,2.185713,2.043521,0,31.94797
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.3745568,57.35624,56.18941,6.648383,6.648383,0,0,0,6.648383,5.633802,0,8.881784E-16,0.3745568,6.998298,6.648383,0,0,0,29.59898,0,6.623741,-6.623741,32.01804,82.09738,0.1219069,7.313221,0.2996454,0,29.97354
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,53.36767,53.36767,1.468716,1.468716,0,0,0,1.468716,0,0,2.220446E-16,0,1.546016,1.468716,0,0,7.359712,22.97524,0,1.546016,-1.546016,30.3884,77.91882,0.1219069,1.615587,0,0,22.97524
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,50.8322,50.8322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.077508,21.42922,0,0,0,30.3884,77.91882,0.1219069,0,0,0,21.42922
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,48.27627,48.27627,2.589329,2.589329,0,0,0,2.589329,0,0,0,0,2.72561,2.589329,0,0,9.077508,21.42922,0,2.72561,-2.72561,27.51535,70.55205,0.1219069,2.848262,0,0,21.42922
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,45.60789,45.60789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.10596,18.70361,0,0,0,27.51535,70.55205,0.1219069,0,0,0,18.70361
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,43.45069,43.45069,0.3634569,0.3634569,0,0,0,0.3634569,0,0,0,0,0.3825862,0.3634569,0,0,12.10596,18.70361,0,0.3825862,-0.3825862,27.11207,69.51799,0.1219069,0.3998026,0,0,18.70361
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,41.75356,41.75356,0.09891893,0.09891893,0,0,0,0.09891893,0,0,0,0,0.1041252,0.09891893,0,0,12.53106,18.32103,0,0.1041252,-0.1041252,27.00231,69.23656,0.1219069,0.1088108,0,0,18.32103
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,40.02575,40.02575,1.060193,1.060193,0,0,0,1.060193,0,0,2.220446E-16,0,1.115993,1.060193,0,0,12.64675,18.2169,0,1.115993,-1.115993,25.82595,66.22026,0.1219069,1.166212,0,0,18.2169
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,38.47175,38.47175,1.101366,1.101366,0,0,0,1.101366,0,0,2.220446E-16,0,1.159333,1.101366,0,0,13.88675,17.10091,0,1.159333,-1.159333,24.60391,63.08683,0.1219069,1.211502,0,0,17.10091
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,37.18356,37.18356,0.1575991,0.1575991,0,0,0,0.1575991,0,0,0,0,0.1658937,0.1575991,0,0,15.17489,15.94158,0,0.1658937,-0.1658937,24.42904,62.63845,0.1219069,0.173359,0,0,15.94158
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,35.91583,35.91583,1.072089,1.072089,0,0,0,1.072089,0,0,2.220446E-16,0,1.128515,1.072089,0,0,15.35922,15.77568,0,1.128515,-1.128515,23.23948,59.5883,0.1219069,1.179298,0,0,15.77568
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,34.70943,34.70943,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,1.387891,1.318497,0,0,16.61312,14.64717,0,1.387891,-1.387891,21.77652,55.83712,0.1219069,1.450346,0,0,14.64717
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,33.72796,33.72796,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0.7574158,0.7195451,0,0,18.15523,13.25928,0,0.7574158,-0.7574158,20.97813,53.78997,0.1219069,0.7914996,0,0,13.25928
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.7780555,34.79204,32.69537,0,0,0,0,0,0,0,0,0,0.7780555,0,0,0,0,18.9968,12.50186,0.7780555,0,0.7780555,21.71626,55.68261,0.1218239,0,0.6224444,0,13.27991
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,2.885656,42.70297,34.53563,3.443748,3.443748,0,0,0,3.443748,83.79405,0,0,2.885656,3.624998,3.443748,0,0,18.21874,13.20211,0,0.7393419,-0.7393419,20.93693,53.68432,0.1218239,3.788123,2.308525,0,16.08776
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.236294,58.80795,39.18741,4.282045,4.282045,0,0,0,4.282045,145.6382,0,0,6.236294,4.507416,4.282045,0,0,19.04023,12.46277,1.728878,0,1.728878,22.57708,57.88984,0.1216398,4.710249,4.989035,0,18.69906
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,7.678658,70.24043,44.05389,3.693809,3.693809,0,0,0,3.693809,207.8791,0,0,7.678658,3.88822,3.693809,0,0,17.31136,14.01876,3.790438,0,3.790438,26.17301,67.11015,0.1212382,4.06319,6.142926,0,21.69741
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,8.389205,78.84322,48.33761,0.1811524,0.1811524,0,0,0,0.1811524,4631.02,0,0,8.389205,0.1906868,0.1811524,0,0,13.52092,17.43015,8.198518,0,8.198518,33.95081,87.05318,0.1203786,0.1992677,6.711364,0,25.81936
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,8.384667,83.78088,52.09993,2.33776,2.33776,0,0,0,2.33776,358.6624,0.6014671,0,8.384667,2.4608,2.33776,0,0,5.322401,24.80882,5.322401,0,5.322401,39.00008,100,0.1198271,2.571536,6.707734,0,33.19349
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,7.943021,86.32371,55.69867,1.197991,1.197991,0,0,0,1.197991,663.0287,6.681978,0,7.943021,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1198271,1.31779,6.354417,0,37.542
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,8.152724,90.52353,57.999,4.308062,4.308062,0,0,0,4.308062,189.2434,3.617922,0,8.152724,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1198271,4.738868,6.522179,0,37.7517
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.271037,78.05267,59.00092,4.710536,4.710536,0,0,0,4.710536,111.8989,0.3125773,0,5.271037,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1198271,5.18159,4.216829,0,34.87001
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,3.99755,73.99709,59.9824,3.568368,3.568368,0,0,0,3.568368,112.0274,0.2413726,0,3.99755,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1198271,3.925205,3.19804,0,33.59653
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.064563,62.61323,59.17472,0.00303574,0.00303574,0,0,0,0.00303574,35067.68,1.061368,0,1.064563,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1198271,0.003339313,0.8516507,0,30.66354
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.307009,57.37083,56.41433,0,0,0,0,0,0,0,0.307009,0,0.307009,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1198271,0,0.2456072,0,29.90599
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,53.62326,53.62326,0.4325277,0.4325277,0,0,0,0.4325277,0,0,5.551115E-17,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1198271,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,51.06734,51.06734,4.361407,4.361407,0,0,0,4.361407,0,0,8.881784E-16,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1198271,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,48.51141,48.51141,2.8232,2.8232,0,0,0,2.8232,0,0,4.440892E-16,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1198271,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,45.80214,45.80214,0.4273241,0.4273241,0,0,0,0.4273241,0,0,5.551115E-17,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1198271,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,43.67561,43.67561,1.235964,1.235964,0,0,0,1.235964,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1198271,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,41.97848,41.97848,0.9009406,0.9009406,0,0,0,0.9009406,0,0,1.110223E-16,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1198271,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,40.26089,40.26089,0.4694375,0.4694375,0,0,0,0.4694375,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1198271,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.70689,38.70689,1.23439,1.23439,0,0,0,1.23439,0,0,2.220446E-16,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1198271,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.37782,37.37782,1.484717,1.484717,0,0,0,1.484717,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1198271,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.11008,36.11008,0.9967397,0.9967397,0,0,0,0.9967397,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1198271,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,34.90368,34.90368,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1198271,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,33.93243,33.93243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1198271,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.4964492,34.2331,32.89984,3.606061,3.606061,0,0,0,3.606061,13.76708,0,0,0.4964492,3.795854,3.606061,0,0,18.82922,12.65268,0,3.299405,-3.299405,17.65924,45.28001,0.1198271,3.966668,0.3971594,0,13.14913
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.318684,41.26399,34.76055,0,0,0,0,0,0,0,0,0,2.318684,0,0,0,0,22.49522,9.353279,2.318684,0,2.318684,19.85893,50.92024,0.1195884,0,1.854947,0,11.67196
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.625625,50.19042,39.42255,0,0,0,0,0,0,0,0,0,3.625625,0,0,0,0,20.17654,11.44009,3.625625,0,3.625625,23.2985,59.73964,0.119217,0,2.9005,0,15.06572
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,5.699934,62.70064,44.27881,1.433924,1.433924,0,0,0,1.433924,397.506,0,0,5.699934,1.509394,1.433924,0,0,16.55091,14.70316,4.190541,0,4.190541,27.274,69.9332,0.1187906,1.577317,4.559948,0,20.40309
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,7.280897,74.10938,48.56253,0.4900865,0.4900865,0,0,0,0.4900865,1485.635,0,0,7.280897,0.5158806,0.4900865,0,0,12.36037,18.47464,6.765017,0,6.765017,33.69186,86.38921,0.1181087,0.5390952,5.824718,0,25.75554
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,7.647577,80.53969,52.36575,3.252334,3.252334,0,0,0,3.252334,235.1412,0,0,7.647577,3.42351,3.252334,0,0,5.595355,24.56316,4.224067,0,4.224067,37.69916,96.66432,0.1176869,3.577568,6.118062,0,32.21074
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,7.704642,85.41451,55.92359,0,0,0,0,0,0,0,6.333355,0,7.704642,0,0,0,0,1.371287,28.36482,1.371287,0,1.371287,39.00008,100,0.1175506,0,6.163714,0,36.06946
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,6.277976,81.53054,58.22392,6.685908,6.685908,0,0,0,6.685908,93.89861,8.881784E-16,0,6.277976,7.037798,6.685908,0,0,0,29.59898,0,0.7598229,-0.7598229,38.19915,97.94635,0.1175506,7.354499,5.02238,0,35.87695
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,3.834154,72.53305,59.23607,1.648445,1.648445,0,0,0,1.648445,232.5923,1.254702,0,3.834154,1.735205,1.648445,0,0,0.8442476,28.83916,0.8442476,0,0.8442476,39.00008,100,0.1174669,1.813289,3.067323,0,32.67331
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,2.70402,69.37083,60.20732,3.350946,3.350946,0,0,0,3.350946,80.69421,0,4.440892E-16,2.70402,3.527312,3.350946,0,0,0,29.59898,0,0.8232921,-0.8232921,38.13225,97.77481,0.1174669,3.686041,2.163216,0,32.303
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.11917,63.03543,59.40987,6.929325,6.929325,0,0,0,6.929325,16.15121,0,0,1.11917,7.294026,6.929325,0,0,0.914769,28.77569,0,6.174857,-6.174857,31.62338,81.08543,0.1174669,7.622258,0.895336,0,29.89486
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5294852,58.30967,56.64948,0,0,0,0,0,0,0,0,0,0.5294852,0,0,0,0,7.775721,22.60083,0.5294852,0,0.5294852,32.12569,82.37341,0.1174144,0,0.4235881,0,23.13031
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,53.85841,53.85841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.246235,23.07737,0,0,0,32.12569,82.37341,0.1174144,0,0,0,23.07737
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,51.30248,51.30248,3.708664,3.708664,0,0,0,3.708664,0,0,4.440892E-16,0,3.903857,3.708664,0,0,7.246235,23.07737,0,3.903857,-3.903857,28.01067,71.82208,0.1174144,4.079531,0,0,23.07737
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,48.73634,48.73634,7.080527,7.080527,0,0,0,7.080527,0,0,8.881784E-16,0,7.453186,7.080527,0,0,11.58385,19.17351,0,7.453186,-7.453186,20.15432,51.67764,0.1174144,7.788579,0,0,19.17351
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,46.06795,46.06795,1.967981,1.967981,0,0,0,1.967981,0,0,0,0,2.071558,1.967981,0,0,19.86517,11.72032,0,2.071558,-2.071558,17.97071,46.07864,0.1174144,2.164778,0,0,11.72032
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,43.91076,43.91076,1.041815,1.041815,0,0,0,1.041815,0,0,2.220446E-16,0,1.096647,1.041815,0,0,22.1669,9.648765,0,1.096647,-1.096647,16.81474,43.11463,0.1174144,1.145996,0,0,9.648765
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,42.21362,42.21362,0.5600665,0.5600665,0,0,0,0.5600665,0,0,0,0,0.5895436,0.5600665,0,0,23.3854,8.552117,0,0.5895436,-0.5895436,16.19331,41.52121,0.1174144,0.6160731,0,0,8.552117
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,40.48582,40.48582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.04045,7.962574,0,0,0,16.19331,41.52121,0.1174144,0,0,0,7.962574
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,38.90115,38.90115,0.4763774,0.4763774,0,0,0,0.4763774,0,0,1.110223E-16,0,0.5014499,0.4763774,0,0,24.04045,7.962574,0,0.5014499,-0.5014499,15.66473,40.1659,0.1174144,0.5240151,0,0,7.962574
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,37.58229,37.58229,0.3925501,0.3925501,0,0,0,0.3925501,0,0,5.551115E-17,0,0.4132106,0.3925501,0,0,24.59762,7.461124,0,0.4132106,-0.4132106,15.22917,39.04907,0.1174144,0.4318051,0,0,7.461124
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,36.31455,36.31455,0.9317564,0.9317564,0,0,0,0.9317564,0,0,1.110223E-16,0,0.9807962,0.9317564,0,0,25.05674,7.047913,0,0.9807962,-0.9807962,14.19532,36.39818,0.1174144,1.024932,0,0,7.047913
