Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.199385,57.90001,44.76955,4.95651,4.95651,0,0,0,4.95651,84.72465,0,0,4.199385,5.217379,4.95651,0,0,27.00382,5.295536,0,1.017993,-1.017993,12.30894,31.56133,0.1066975,5.452161,3.359508,0,9.494922
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.075833,66.74003,49.86094,2.171595,2.171595,0,0,0,2.171595,233.7375,0,0,5.075833,2.28589,2.171595,0,0,28.13493,4.277543,2.789943,0,2.789943,14.95571,38.34791,0.1065187,2.388755,4.060666,0,9.353375
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,2.881473,63.57596,54.20601,0,0,0,0,0,0,0,0,0,2.881473,0,0,0,0,25.34499,6.788491,2.881473,0,2.881473,17.68932,45.35714,0.1063347,0,2.305179,0,9.669965
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.403293,73.25998,57.90699,1.189283,1.189283,0,0,0,1.189283,370.2478,0,0,4.403293,1.251877,1.189283,0,0,22.46351,9.381817,3.151417,0,3.151417,20.67902,53.02301,0.1061342,1.308211,3.522635,0,13.78511
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.332598,73.01223,61.41372,5.509869,5.509869,0,0,0,5.509869,60.48416,0,0,3.332598,5.799862,5.509869,0,0,19.3121,12.21809,0,2.467264,-2.467264,18.07829,46.3545,0.1061342,6.060856,2.666078,0,15.55069
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,1.817494,69.84327,63.66293,0,0,0,0,0,0,0,0,0,1.817494,0,0,0,0,22.0535,9.750828,1.817494,0,1.817494,19.80252,50.77559,0.1060189,0,1.453996,0,11.56832
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.412733,69.30704,64.52172,3.268817,3.268817,0,0,0,3.268817,43.21848,0,4.440892E-16,1.412733,3.44086,3.268817,0,0,20.23601,11.38657,0,2.028127,-2.028127,17.66468,45.29397,0.1060189,3.595699,1.130186,0,12.79931
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.084929,69.05911,65.39073,0,0,0,0,0,0,0,0,0,1.084929,0,0,0,0,22.48948,9.358446,1.084929,0,1.084929,18.69394,47.93308,0.1059502,0,0.8679433,0,10.44337
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3432356,65.65433,64.52172,3.476689,3.476689,0,0,0,3.476689,9.872482,0,4.440892E-16,0.3432356,3.659673,3.476689,0,0,21.40455,10.33488,0,3.316437,-3.316437,15.19811,38.96943,0.1059502,3.824358,0.2745884,0,10.67812
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.2813805,62.78371,61.87378,0,0,0,0,0,0,0,0,0,0.2813805,0,0,0,0,25.08948,7.018445,0.2813805,0,0.2813805,15.46505,39.65389,0.1059324,0,0.2251044,0,7.299825
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,59.28719,59.28719,5.553792,5.553792,0,0,0,5.553792,0,0,0,0,5.846096,5.553792,0,0,24.8081,7.271687,0,5.846096,-5.846096,9.30272,23.85308,0.1059324,6.10917,0,0,7.271687
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,56.6188,56.6188,1.513322,1.513322,10.31332,0,2.945271,1.513322,0,1.776357E-15,0,0,0,0,8.8,8.36,31.30376,1.425591,8.36,0,8.36,17.23371,44.18892,0.1066279,1.664654,0,12,1.425591
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,54.03221,54.03221,1.507852,1.507852,10.30785,0,2.943887,1.507852,0,0,0,0,0,0,8.8,8.36,22.94376,8.949591,8.36,0,8.36,25.16471,64.52476,0.1073156,1.658638,0,12,8.949591
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,51.30248,51.30248,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,14.58376,16.47359,8.36,0,8.36,33.0957,84.8606,0.1077471,0,0,12,16.47359
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,49.08394,49.08394,1.73977,1.73977,0,0,0,1.73977,0,0,2.220446E-16,0,1.831337,1.73977,0,0,6.223763,23.99759,0,1.831337,-1.831337,31.1653,79.91087,0.1077471,1.913748,0,0,23.99759
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,47.38681,47.38681,0.6127886,0.6127886,0,0,0,0.6127886,0,0,0,0,0.6450406,0.6127886,0,0,8.258583,22.16625,0,0.6450406,-0.6450406,30.48537,78.16745,0.1077471,0.6740674,0,0,22.16625
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,45.60789,45.60789,2.813949,2.813949,0,0,0,2.813949,0,0,4.440892E-16,0,2.962051,2.813949,0,0,8.975294,21.52121,0,2.962051,-2.962051,27.36309,70.16163,0.1077471,3.095344,0,0,21.52121
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,43.91076,43.91076,0.7222515,0.7222515,0,0,0,0.7222515,0,0,1.110223E-16,0,0.7602647,0.7222515,0,0,12.26646,18.55916,0,0.7602647,-0.7602647,26.5617,68.10679,0.1077471,0.7944766,0,0,18.55916
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,42.61235,42.61235,1.46135,1.46135,0,0,0,1.46135,0,0,2.220446E-16,0,1.538264,1.46135,0,0,13.1112,17.7989,0,1.538264,-1.538264,24.94023,63.94918,0.1077471,1.607485,0,0,17.7989
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,41.29349,41.29349,1.283828,1.283828,0,0,0,1.283828,0,0,0,0,1.351398,1.283828,0,0,14.82038,16.26063,0,1.351398,-1.351398,23.51573,60.29662,0.1077471,1.412211,0,0,16.26063
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,40.19955,40.19955,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0.9012882,0.8562238,0,0,16.32194,14.90924,0,0.9012882,-0.9012882,22.56569,57.86062,0.1077471,0.9418462,0,0,14.90924
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,39.21808,39.21808,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,2.877441,2.733569,0,0,17.32337,14.00795,0,2.877441,-2.877441,19.5326,50.08349,0.1077471,3.006926,0,0,14.00795
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.831945,43.36146,38.15482,2.816376,2.816376,0,0,0,2.816376,65.0462,0,4.440892E-16,1.831945,2.964606,2.816376,0,0,20.52052,11.13051,0,1.132661,-1.132661,18.33867,47.02214,0.1077471,3.098013,1.465556,0,12.96245
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.351959,53.36776,40.16888,1.643695,1.643695,0,0,0,1.643695,264.7668,0,0,4.351959,1.730205,1.643695,0,0,21.77904,9.997846,2.621754,0,2.621754,20.82588,53.3996,0.1075811,1.808065,3.481567,0,14.3498
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,5.985465,64.74076,45.11715,3.719867,3.719867,0,0,0,3.719867,160.9053,0,0,5.985465,3.91565,3.719867,0,0,19.15728,12.35742,2.069815,0,2.069815,22.78948,58.43446,0.1074505,4.091854,4.788372,0,18.34289
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,6.529342,72.87989,50.17788,4.003237,4.003237,0,0,0,4.003237,163.1016,0,0,6.529342,4.213933,4.003237,0,0,17.08747,14.22026,2.315408,0,2.315408,24.98607,64.06673,0.1073046,4.403561,5.223474,0,20.7496
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,7.454847,82.40937,54.5434,1.759578,1.759578,0,0,0,1.759578,423.6723,0,0,7.454847,1.852188,1.759578,0,0,14.77206,16.30412,5.602659,0,5.602659,30.30122,77.69528,0.1069535,1.935536,5.963877,0,23.75897
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,7.370462,86.73545,58.22392,3.964422,3.964422,0,0,0,3.964422,185.9152,0,0,7.370462,4.173076,3.964422,0,0,9.169399,21.34652,3.197387,0,3.197387,33.33453,85.47298,0.1067541,4.360864,5.89637,0,28.71698
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,7.323037,91.05257,61.7102,6.416421,6.416421,0,0,0,6.416421,114.1296,0,0,7.323037,6.754128,6.416421,0,0,5.972012,24.22417,0.5689089,0,0.5689089,33.87424,86.85686,0.1067187,7.058064,5.858429,0,31.5472
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.121147,92.93221,63.94919,7.483805,7.483805,0,0,0,7.483805,95.15409,0,8.881784E-16,7.121147,7.877689,7.483805,0,0,5.403103,24.73619,0,0.7565426,-0.7565426,33.07678,84.81208,0.1067187,8.232185,5.696918,0,31.85733
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,6.487733,90.73542,64.80798,1.007591,1.007591,0,0,0,1.007591,643.8857,0,0,6.487733,1.060622,1.007591,0,0,6.243706,23.97964,5.427111,0,5.427111,38.22539,98.01362,0.1063822,1.10835,5.190187,0,30.46737
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,4.691823,83.27262,65.61565,5.71506,5.71506,0,0,0,5.71506,82.09577,0,0,4.691823,6.015852,5.71506,0,0,0.8165952,28.86404,0,1.32403,-1.32403,36.82974,94.43504,0.1063822,6.286566,3.753458,0,33.55587
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.459494,73.39189,64.80798,2.352919,2.352919,0,0,0,2.352919,104.5295,0,4.440892E-16,2.459494,2.476757,2.352919,0,0,2.28774,27.54001,0,0.01726244,-0.01726244,36.81154,94.38838,0.1063822,2.588211,1.967595,0,29.99951
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.6749668,64.37752,62.17027,2.731019,2.731019,0,0,0,2.731019,24.71483,0,0,0.6749668,2.874757,2.731019,0,0,2.30692,27.52275,0,2.19979,-2.19979,34.49276,88.44279,0.1063822,3.004121,0.5399734,0,28.19772
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,59.57345,59.57345,5.824746,5.824746,0,0,0,5.824746,0,0,8.881784E-16,0,6.131311,5.824746,0,0,4.751131,25.32296,0,6.131311,-6.131311,28.02979,71.87111,0.1063822,6.40722,0,0,25.32296
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,56.90507,56.90507,3.562873,3.562873,0,0,0,3.562873,0,0,0,0,3.750393,3.562873,0,0,11.5637,19.19165,0,3.750393,-3.750393,24.07653,61.73456,0.1063822,3.919161,0,0,19.19165
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,54.31847,54.31847,7.176806,7.176806,0,0,0,7.176806,0,0,8.881784E-16,0,7.554533,7.176806,0,0,15.7308,15.44126,0,7.554533,-7.554533,16.11335,41.3162,0.1063822,7.894487,0,0,15.44126
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,51.6092,51.6092,1.222615,1.222615,0,0,0,1.222615,0,0,2.220446E-16,0,1.286964,1.222615,0,0,24.12473,7.886723,0,1.286964,-1.286964,14.75677,37.8378,0.1063822,1.344877,0,0,7.886723
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,49.3702,49.3702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.55469,6.599759,0,0,0,14.75677,37.8378,0.1063822,0,0,0,6.599759
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,47.70374,47.70374,0.5457687,0.5457687,0,0,0,0.5457687,0,0,1.110223E-16,0,0.5744934,0.5457687,0,0,25.55469,6.599759,0,0.5744934,-0.5744934,14.1512,36.28506,0.1063822,0.6003456,0,0,6.599759
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,45.92482,45.92482,2.390728,2.390728,0,0,0,2.390728,0,0,0,0,2.516556,2.390728,0,0,26.19301,6.025266,0,2.516556,-2.516556,11.49852,29.48333,0.1063822,2.629801,0,0,6.025266
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,44.24814,44.24814,1.695249,1.695249,0,0,0,1.695249,0,0,2.220446E-16,0,1.784473,1.695249,0,0,28.98919,3.508709,0,1.784473,-1.784473,9.61752,24.66026,0.1063822,1.864774,0,0,3.508709
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,42.95995,42.95995,1.256231,1.256231,0,0,0,1.256231,0,0,2.220446E-16,0,1.322349,1.256231,0,0,30.97194,1.724236,0,1.322349,-1.322349,8.223642,21.08622,0.1063822,1.381855,0,0,1.724236
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,41.63087,41.63087,0.8659389,0.8659389,9.665939,0,2.781482,0.8659389,0,1.776357E-15,0,0,0,0,8.8,8.36,32.44121,0.4018875,8.36,0,8.36,16.15463,41.42206,0.1069514,0.9525328,0,12,0.4018875
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,40.51649,40.51649,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,8.8,8.36,24.08121,7.925888,8.36,0,8.36,24.08563,61.75789,0.1075318,1.065521,0,12,7.925888
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,39.53502,39.53502,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,8.8,8.36,15.72121,15.44989,8.36,0,8.36,32.01662,82.09373,0.1079867,0.2458652,0,12,15.44989
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.554322,42.90734,38.50242,0.4308538,0.4308538,0,0,0,0.4308538,360.7539,0,0,1.554322,0.4535303,0.4308538,0,0,7.361212,22.97389,1.100792,0,1.100792,33.06092,84.77142,0.1079187,0.4739392,1.243458,0,24.52821
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.54739,51.08323,40.48582,2.262744,2.262744,0,0,0,2.262744,156.7738,0,0,3.54739,2.381836,2.262744,0,0,6.26042,23.9646,1.165554,0,1.165554,34.16666,87.60665,0.1078467,2.489018,2.837912,0,27.51199
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.584929,63.63304,45.46476,0,0,0,0,0,0,0,0.4900629,0,5.584929,0,0,0,0,5.094866,25.0136,5.094866,0,5.094866,39.00008,100,0.1075334,0,4.467943,0,30.59853
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,7.65692,78.24043,50.52548,4.963311,4.963311,0,0,0,4.963311,154.2704,2.432383,0,7.65692,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1075334,5.459642,6.125536,0,37.2559
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,7.506639,83.06422,54.86033,0,0,0,0,0,0,0,7.506639,0,7.506639,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1075334,0,6.005311,0,37.10562
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,6.8136,84.41492,58.54086,3.449251,3.449251,0,0,0,3.449251,197.5385,3.182809,0,6.8136,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1075334,3.794176,5.45088,0,36.41258
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,7.776188,93.90514,61.99646,6.835351,6.835351,0,0,0,6.835351,113.7643,0.5810813,0,7.776188,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1075334,7.518887,6.220951,0,37.37517
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,6.527009,90.20652,64.23545,4.752522,4.752522,0,0,0,4.752522,137.3378,1.524354,0,6.527009,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1075334,5.227775,5.221608,0,36.12599
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,4.941254,83.77362,65.10447,3.863961,3.863961,0,0,0,3.863961,127.8805,0.8739269,0,4.941254,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1075334,4.250357,3.953003,0,34.54023
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.573874,78.90357,65.90192,2.65178,2.65178,0,0,0,2.65178,134.7727,0.782527,0,3.573874,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1075334,2.916958,2.859099,0,33.17285
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.399952,73.42104,65.04312,5.716175,5.716175,0,0,0,5.716175,41.98529,0,0,2.399952,6.017026,5.716175,0,0,0,29.59898,0,3.617074,-3.617074,35.18735,90.22379,0.1075334,6.287792,1.919962,0,31.99893
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.3804896,63.69484,62.45653,8.539607,8.539607,3,0,1.095,8.539607,4.455586,0,1.776357E-15,0.3804896,5.831165,5.539607,0,0,4.01897,25.9819,0,5.450676,-5.450676,29.44183,75.49172,0.1075334,9.393568,0.3043917,12,26.36239
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,59.80859,59.80859,3.839404,3.839404,12,0,3.372,3.839404,0,0,0,0,0,0,8.160596,7.752566,10.07528,20.53123,7.752566,0,7.752566,36.79656,94.34997,0.1083625,4.223344,0,12,20.53123
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,57.19133,57.19133,0.6935953,0.6935953,0,0,0,0.6935953,0,0,1.110223E-16,0,0.7301004,0.6935953,0,0,2.322711,27.50854,0,0.7301004,-0.7301004,36.02697,92.37666,0.1083625,0.7629549,0,0,27.50854
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,54.60474,54.60474,0.02275785,0.02275785,0,0,0,0.02275785,0,0,3.469447E-18,0,0.02395563,0.02275785,0,0,3.133934,26.77844,0,0.02395563,-0.02395563,36.00172,92.3119,0.1083625,0.02503363,0,0,26.77844
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,51.90568,51.90568,0.5185284,0.5185284,0,0,0,0.5185284,0,0,1.110223E-16,0,0.5458194,0.5185284,0,0,3.160551,26.75448,0,0.5458194,-0.5458194,35.42637,90.83667,0.1083625,0.5703812,0,0,26.75448
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,49.68714,49.68714,1.075832,1.075832,0,0,0,1.075832,0,0,0,0,1.132454,1.075832,0,0,3.767017,26.20866,0,1.132454,-1.132454,34.23266,87.77588,0.1083625,1.183415,0,0,26.20866
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,48.02068,48.02068,0.9754978,0.9754978,0,0,0,0.9754978,0,0,2.220446E-16,0,1.02684,0.9754978,0,0,5.0253,25.07621,0,1.02684,-1.02684,33.15028,85.00054,0.1083625,1.073048,0,0,25.07621
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,46.23153,46.23153,0.08396462,0.08396462,0,0,0,0.08396462,0,0,0,0,0.0883838,0.08396462,0,0,6.166233,24.04937,0,0.0883838,-0.0883838,33.05711,84.76166,0.1083625,0.09236107,0,0,24.04937
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,44.54462,44.54462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.264437,23.96099,0,0,0,33.05711,84.76166,0.1083625,0,0,0,23.96099
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,43.24622,43.24622,1.819649,1.819649,0,0,0,1.819649,0,0,0,0,1.91542,1.819649,0,0,6.264437,23.96099,0,1.91542,-1.91542,31.03808,79.58466,0.1083625,2.001614,0,0,23.96099
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,41.92736,41.92736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.392681,22.04556,0,0,0,31.03808,79.58466,0.1083625,0,0,0,22.04556
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,40.83342,40.83342,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,2.30073,2.185694,0,0,8.392681,22.04556,0,2.30073,-2.30073,28.6129,73.36626,0.1083625,2.404263,0,0,22.04556
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,39.85195,39.85195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.94905,19.74483,0,0,0,28.6129,73.36626,0.1083625,0,0,0,19.74483
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.526652,43.15258,38.81936,1.972477,1.972477,0,0,0,1.972477,77.39772,0,2.220446E-16,1.526652,2.076292,1.972477,0,0,10.94905,19.74483,0,0.5496395,-0.5496395,28.03353,71.8807,0.1083625,2.169725,1.221322,0,21.27149
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.479912,51.17413,40.77208,2.659245,2.659245,0,0,0,2.659245,130.8609,0,0,3.479912,2.799205,2.659245,0,0,11.55976,19.19519,0.680707,0,0.680707,28.6793,73.53653,0.1083207,2.925169,2.78393,0,22.67511
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.201822,66.31158,45.75102,5.928089,5.928089,0,0,0,5.928089,104.6176,0,0,6.201822,6.240093,5.928089,0,0,10.87905,19.80783,0,0.03827149,-0.03827149,28.63896,73.43309,0.1083207,6.520897,4.961458,0,26.00965
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,6.671756,74.26965,50.8322,7.447361,7.447361,0,0,0,7.447361,89.58549,0,0,6.671756,7.839328,7.447361,0,0,10.92158,19.76956,0,1.167572,-1.167572,27.40823,70.27737,0.1083207,8.192098,5.337405,0,26.44131
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,6.712682,79.75851,55.17726,7.696439,7.696439,12,0,3.372,7.696439,87.21802,0,0,6.712682,0,0,4.303561,4.088383,12.21888,18.60199,10.80106,0,10.80106,37.65502,96.55115,0.1090878,8.466084,5.370145,12,25.31467
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,7.527874,88.32344,58.82712,6.670702,6.670702,0,0,0,6.670702,112.8498,0,0,7.527874,7.021791,6.670702,0,0,1.417814,28.32294,0.5060821,0,0.5060821,38.13513,97.7822,0.1090567,7.337772,6.022299,0,35.85082
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,7.750659,94.15327,62.28273,0,0,0,0,0,0,0,6.838928,0,7.750659,0,0,0,0,0.911732,28.77842,0.911732,0,0.911732,39.00008,100,0.1090007,0,6.200528,0,36.52908
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,6.489619,90.31618,64.4706,1.548353,1.548353,0,0,0,1.548353,419.1306,4.859774,0,6.489619,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.1090007,1.703188,5.191695,0,36.0886
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,5.809301,88.03951,65.32939,0,0,0,0,0,0,0,5.809301,0,5.809301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1090007,0,4.64744,0,35.40828
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,4.503938,83.05846,66.13706,1.397066,1.397066,0,0,0,1.397066,322.3854,3.033342,0,4.503938,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.1090007,1.536773,3.60315,0,34.10292
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.200382,72.92092,65.26804,1.531102,1.531102,0,0,0,1.531102,143.7123,0.5886952,0,2.200382,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.1090007,1.684213,1.760305,0,31.79936
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.3899918,63.95298,62.68145,4.215292,4.215292,0,0,0,4.215292,9.251834,0,0,0.3899918,4.437149,4.215292,0,0,0,29.59898,0,4.047157,-4.047157,34.734,89.06136,0.1090007,4.63682,0.3119934,0,29.98897
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,60.09486,60.09486,0.6148334,0.6148334,0,0,0,0.6148334,0,0,0,0,0.647193,0.6148334,0,0,4.496841,25.55182,0,0.647193,-0.647193,34.0518,87.31213,0.1090007,0.6763167,0,0,25.55182
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,57.44692,57.44692,9.185167,9.185167,3,0,1.095,9.185167,0,0,0,0,6.510703,6.185167,0,0,5.215944,24.90463,0,6.510703,-6.510703,27.18892,69.71503,0.1090007,10.10368,0,12,24.90463
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,54.86033,54.86033,0.34551,0.34551,9.14551,0,2.649814,0.34551,0,0,0,0,0,0,8.8,8.36,12.45006,18.39392,8.36,0,8.36,35.11991,90.05087,0.1094586,0.380061,0,12,18.39392
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,52.16127,52.16127,1.291692,1.291692,0,0,0,1.291692,0,0,2.220446E-16,0,1.359676,1.291692,0,0,4.090058,25.91792,0,1.359676,-1.359676,33.68668,86.37594,0.1094586,1.420862,0,0,25.91792
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,49.94273,49.94273,0.9266798,0.9266798,0,0,0,0.9266798,0,0,1.110223E-16,0,0.9754524,0.9266798,0,0,5.60081,24.55825,0,0.9754524,-0.9754524,32.65847,83.73949,0.1094586,1.019348,0,0,24.55825
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,48.27627,48.27627,1.24272,1.24272,0,0,0,1.24272,0,0,0,0,1.308127,1.24272,0,0,6.684646,23.5828,0,1.308127,-1.308127,31.27958,80.20389,0.1094586,1.366992,0,0,23.5828
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,46.52802,46.52802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.13812,22.27467,0,0,0,31.27958,80.20389,0.1094586,0,0,0,22.27467
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,44.76955,44.76955,0.09992315,0.09992315,0,0,0,0.09992315,0,0,1.387779E-17,0,0.1051823,0.09992315,0,0,8.13812,22.27467,0,0.1051823,-0.1051823,31.16871,79.9196,0.1094586,0.1099155,0,0,22.27467
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,43.50181,43.50181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.254989,22.16949,0,0,0,31.16871,79.9196,0.1094586,0,0,0,22.16949
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,42.18295,42.18295,1.266528,1.266528,0,0,0,1.266528,0,0,0,0,1.333187,1.266528,0,0,8.254989,22.16949,0,1.333187,-1.333187,29.7634,76.31627,0.1094586,1.393181,0,0,22.16949
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,41.08902,41.08902,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,1.229597,1.168117,0,0,9.736308,20.8363,0,1.229597,-1.229597,28.4673,72.99292,0.1094586,1.284929,0,0,20.8363
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.10754,40.10754,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0.8211612,0.7801031,0,0,11.10253,19.6067,0,0.8211612,-0.8211612,27.60172,70.77349,0.1094586,0.8581134,0,0,19.6067
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.740211,44.04229,39.07495,0.3828002,0.3828002,0,0,0,0.3828002,454.6002,0,0,1.740211,0.4029476,0.3828002,0,0,12.01493,18.78554,1.337263,0,1.337263,28.87036,74.02641,0.1093765,0.4210802,1.392168,0,20.52575
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.421926,54.54443,41.02768,5.655824,5.655824,0,0,0,5.655824,78.18357,0,0,4.421926,5.953499,5.655824,0,0,10.67767,19.98908,0,1.531574,-1.531574,27.25593,69.88687,0.1093765,6.221407,3.53754,0,24.41101
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.398338,67.41747,46.03728,0.7375557,0.7375557,0,0,0,0.7375557,867.5057,0,0,6.398338,0.7763745,0.7375557,0,0,12.37941,18.45751,5.621964,0,5.621964,32.5894,83.56239,0.1090329,0.8113113,5.11867,0,24.85584
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,7.373317,77.67106,51.09801,5.512453,5.512453,0,0,0,5.512453,133.7575,0,0,7.373317,5.802582,5.512453,0,0,6.75745,23.51727,1.570735,0,1.570735,34.07953,87.38323,0.1089373,6.063698,5.898654,0,30.89059
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,7.77922,85.14555,55.43286,2.722309,2.722309,0,0,0,2.722309,285.7582,0,0,7.77922,2.865588,2.722309,0,0,5.186715,24.93093,4.913632,0,4.913632,38.74101,99.33572,0.1086393,2.994539,6.223376,0,32.71016
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,7.505664,88.5181,59.06226,6.594216,6.594216,0,0,0,6.594216,113.8219,0.2913011,0,7.505664,6.94128,6.594216,0,0,0.273083,29.3532,0.273083,0,0.273083,39.00008,100,0.1086228,7.253638,6.004531,0,36.85887
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,8.128008,96.64694,62.50765,4.266955,4.266955,0,0,0,4.266955,190.4873,3.636476,0,8.128008,4.491532,4.266955,0,0,0,29.59898,0,0,0,39.00008,100,0.1086228,4.693651,6.502407,0,37.72699
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,6.354653,89.92171,64.69552,5.08336,5.08336,0,0,0,5.08336,125.0089,1.003748,0,6.354653,5.350905,5.08336,0,0,0,29.59898,0,0,0,39.00008,100,0.1086228,5.591696,5.083723,0,35.95363
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,5.642347,87.53152,65.56453,10.03863,10.03863,3,0,1.095,10.03863,56.20636,1.776357E-15,0,5.642347,7.409083,7.038629,0,0,0,29.59898,0,1.766736,-1.766736,37.13778,95.22488,0.1086228,11.04249,4.513878,12,35.24133
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.475611,78.96056,66.31086,2.346096,2.346096,0,0,0,2.346096,148.1445,0,0,3.475611,2.469574,2.346096,0,0,1.96304,27.83224,1.006037,0,1.006037,38.09219,97.67207,0.108562,2.580705,2.780489,0,31.30785
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,1.99323,72.40949,65.50319,4.446017,4.446017,0,0,0,4.446017,44.8318,0,0,1.99323,4.680018,4.446017,0,0,0.9570026,28.73768,0,2.686789,-2.686789,35.26006,90.41023,0.108562,4.890619,1.594584,0,30.73091
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3325807,64.00131,62.9166,0,0,0,0,0,0,0,0,0,0.3325807,0,0,0,0,3.942323,26.05089,0.3325807,0,0.3325807,35.57558,91.21924,0.1085419,0,0.2660646,0,26.38347
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,60.33,60.33,4.62353,4.62353,0,0,0,4.62353,0,0,8.881784E-16,0,4.866874,4.62353,0,0,3.609743,26.35021,0,4.866874,-4.866874,30.44544,78.06507,0.1085419,5.085884,0,0,26.35021
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,57.68207,57.68207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.017381,21.48334,0,0,0,30.44544,78.06507,0.1085419,0,0,0,21.48334
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,55.09547,55.09547,2.999202,2.999202,0,0,0,2.999202,0,0,4.440892E-16,0,3.157055,2.999202,0,0,9.017381,21.48334,0,3.157055,-3.157055,27.11761,69.5322,0.1085419,3.299122,0,0,21.48334
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,52.3862,52.3862,2.045589,2.045589,0,0,0,2.045589,0,0,4.440892E-16,0,2.153251,2.045589,0,0,12.52522,18.32628,0,2.153251,-2.153251,24.84789,63.7124,0.1085419,2.250148,0,0,18.32628
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,50.17788,50.17788,0.2522911,0.2522911,0,0,0,0.2522911,0,0,0,0,0.2655695,0.2522911,0,0,14.91772,16.17303,0,0.2655695,-0.2655695,24.56795,62.99462,0.1085419,0.2775202,0,0,16.17303
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,48.53186,48.53186,2.028865,2.028865,0,0,0,2.028865,0,0,0,0,2.135647,2.028865,0,0,15.2128,15.90746,0,2.135647,-2.135647,22.31678,57.2224,0.1085419,2.231751,0,0,15.90746
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,46.75294,46.75294,0.763094,0.763094,0,0,0,0.763094,0,0,0,0,0.8032569,0.763094,0,0,17.58574,13.77181,0,0.8032569,-0.8032569,21.47007,55.05136,0.1085419,0.8394035,0,0,13.77181
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,45.02514,45.02514,1.581925,1.581925,0,0,0,1.581925,0,0,2.220446E-16,0,1.665184,1.581925,0,0,18.47825,12.96856,0,1.665184,-1.665184,19.71482,50.55071,0.1085419,1.740117,0,0,12.96856
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,43.73695,43.73695,0.7340302,0.7340302,0,0,0,0.7340302,0,0,1.110223E-16,0,0.7726634,0.7340302,0,0,20.32845,11.30337,0,0.7726634,-0.7726634,18.90036,48.46236,0.1085419,0.8074332,0,0,11.30337
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,42.40787,42.40787,2.009584,2.009584,0,0,0,2.009584,0,0,4.440892E-16,0,2.115352,2.009584,0,0,21.18697,10.53071,0,2.115352,-2.115352,16.67058,42.74499,0.1085419,2.210542,0,0,10.53071
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,41.32416,41.32416,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0.9524146,0.9047939,0,0,23.53736,8.415357,0,0.9524146,-0.9524146,15.66665,40.17081,0.1085419,0.9952732,0,0,8.415357
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,40.34269,40.34269,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,1.162924,1.104778,0,0,24.5956,7.462942,0,1.162924,-1.162924,14.44082,37.02766,0.1085419,1.215256,0,0,7.462942
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.076201,45.28359,39.31009,4.483357,4.483357,0,0,0,4.483357,46.30906,0,0,2.076201,4.719324,4.483357,0,0,25.88773,6.300018,0,2.643123,-2.643123,11.65472,29.88384,0.1085419,4.931693,1.660961,0,8.376219
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.019627,56.8804,41.29349,0,0,0,0,0,0,0,0,0,5.019627,0,0,0,0,28.82454,3.656895,5.019627,0,5.019627,16.41676,42.09417,0.1082396,0,4.015701,0,8.676521
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,6.940821,69.86864,46.2622,4.846808,4.846808,0,0,0,4.846808,143.2039,0,0,6.940821,5.101904,4.846808,0,0,23.80491,8.174559,1.838917,0,1.838917,18.16131,46.56736,0.1081293,5.33149,5.552657,0,15.11538
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,7.561826,78.85258,51.3536,2.072731,2.072731,0,0,0,2.072731,364.8242,0,0,7.561826,2.181823,2.072731,0,0,21.96599,9.829584,5.380003,0,5.380003,23.26523,59.65431,0.1078079,2.280005,6.049461,0,17.39141
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.137447,87.32757,55.69867,6.339473,6.339473,0,0,0,6.339473,128.3616,0,0,8.137447,6.673129,6.339473,0,0,16.58599,14.67159,1.464318,0,1.464318,24.6544,63.21629,0.1077207,6.97342,6.509958,0,22.80903
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,8.201193,92.56316,59.28719,5.80775,5.80775,0,0,0,5.80775,141.2112,0,0,8.201193,6.11342,5.80775,0,0,15.12167,15.98947,2.087773,0,2.087773,26.63504,68.29483,0.1075967,6.388525,6.560955,0,24.19067
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,7.361611,92.62851,62.74279,4.115432,4.115432,0,0,0,4.115432,178.8782,0,0,7.361611,4.332034,4.115432,0,0,13.0339,17.86847,3.029577,0,3.029577,29.50915,75.66432,0.1074173,4.526975,5.889289,0,25.23008
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,7.217992,94.7648,64.93066,0.7882832,0.7882832,0,0,0,0.7882832,915.6597,0,0,7.217992,0.8297718,0.7882832,0,0,10.00432,20.59509,6.38822,0,6.38822,35.56954,91.20377,0.1070408,0.8671115,5.774394,0,27.81308
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,6.680162,92.91164,65.72811,3.117212,3.117212,0,0,0,3.117212,214.2993,0,0,6.680162,3.281276,3.117212,0,0,3.616101,26.34449,3.398886,0,3.398886,38.79401,99.47162,0.1068416,3.428933,5.34413,0,33.02465
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,4.565635,83.78768,66.53578,6.168546,6.168546,0,0,0,6.168546,74.01477,0,8.881784E-16,4.565635,6.493206,6.168546,0,0,0.2172146,29.40348,0,1.927571,-1.927571,36.76217,94.26179,0.1068416,6.7854,3.652508,0,33.96912
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,2.802896,75.62354,65.67699,4.609082,4.609082,0,0,0,4.609082,60.81247,0,0,2.802896,4.851665,4.609082,0,0,2.35896,27.47591,0,2.048769,-2.048769,34.60258,88.72439,0.1068416,5.069991,2.242317,0,30.27881
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.5846046,65.06253,63.14152,6.05451,6.05451,0,0,0,6.05451,9.655687,0,8.881784E-16,0.5846046,6.373168,6.05451,0,0,4.63537,25.42715,0,5.788564,-5.788564,28.5009,73.07908,0.1068416,6.659961,0.4676836,0,26.01175
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,60.55492,60.55492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.06711,19.63858,0,0,0,28.5009,73.07908,0.1068416,0,0,0,19.63858
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,57.93766,57.93766,1.737508,1.737508,0,0,0,1.737508,0,0,0,0,1.828956,1.737508,0,0,11.06711,19.63858,0,1.828956,-1.828956,26.57301,68.13578,0.1068416,1.911259,0,0,19.63858
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,55.35107,55.35107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09928,17.80963,0,0,0,26.57301,68.13578,0.1068416,0,0,0,17.80963
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,52.65201,52.65201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09928,17.80963,0,0,0,26.57301,68.13578,0.1068416,0,0,0,17.80963
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,50.43347,50.43347,0.8516514,0.8516514,0,0,0,0.8516514,0,0,1.110223E-16,0,0.8964752,0.8516514,0,0,13.09928,17.80963,0,0.8964752,-0.8964752,25.62804,65.71279,0.1068416,0.9368166,0,0,17.80963
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,48.76701,48.76701,0.9384143,0.9384143,0,0,0,0.9384143,0,0,1.110223E-16,0,0.9878045,0.9384143,0,0,14.09536,16.91315,0,0.9878045,-0.9878045,24.5868,63.04296,0.1068416,1.032256,0,0,16.91315
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,47.00853,47.00853,0.5090008,0.5090008,0,0,0,0.5090008,0,0,1.110223E-16,0,0.5357903,0.5090008,0,0,15.19293,15.92535,0,0.5357903,-0.5357903,24.02203,61.59483,0.1068416,0.5599009,0,0,15.92535
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,45.29095,45.29095,1.170069,1.170069,0,0,0,1.170069,0,0,2.220446E-16,0,1.231652,1.170069,0,0,15.78825,15.38955,0,1.231652,-1.231652,22.72376,58.26593,0.1068416,1.287076,0,0,15.38955
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,43.99255,43.99255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.15675,14.1579,0,0,0,22.72376,58.26593,0.1068416,0,0,0,14.1579
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,42.67369,42.67369,1.297135,1.297135,0,0,0,1.297135,0,0,2.220446E-16,0,1.365405,1.297135,0,0,17.15675,14.1579,0,1.365405,-1.365405,21.28449,54.57551,0.1068416,1.426849,0,0,14.1579
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,41.54908,41.54908,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0.5956821,0.5658981,0,0,18.67387,12.7925,0,0.5956821,-0.5956821,20.65659,52.9655,0.1068416,0.6224878,0,0,12.7925
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,40.56761,40.56761,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0.3343391,0.3176221,0,0,19.33574,12.19682,0,0.3343391,-0.3343391,20.30416,52.06186,0.1068416,0.3493843,0,0,12.19682
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.507405,43.83208,39.53502,3.450382,3.450382,0,0,0,3.450382,43.68807,0,0,1.507405,3.631981,3.450382,0,0,19.70722,11.86248,0,2.124576,-2.124576,18.06466,46.31956,0.1068416,3.79542,1.205924,0,13.36988
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.453614,55.22493,41.54908,1.790746,1.790746,0,0,0,1.790746,248.7017,0,0,4.453614,1.884995,1.790746,0,0,22.06786,9.737901,2.568619,0,2.568619,20.50147,52.56777,0.1066915,1.96982,3.562891,0,14.19151
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,5.67094,65.20152,46.54847,4.407824,4.407824,0,0,0,4.407824,128.6562,0,0,5.67094,4.639814,4.407824,0,0,19.49924,12.04966,1.031126,0,1.031126,21.47968,55.076,0.1066314,4.848606,4.536752,0,17.7206
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,6.617676,75.0174,51.63987,1.645077,1.645077,0,0,0,1.645077,402.2716,0,0,6.617676,1.73166,1.645077,0,0,18.46812,12.97767,4.886016,0,4.886016,26.11496,66.96131,0.1063474,1.809584,5.294141,0,19.59535
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,7.578543,84.86718,55.98494,0,0,0,0,0,0,0,0,0,7.578543,0,0,0,0,13.5821,17.37509,7.578543,0,7.578543,33.3046,85.39624,0.10591,0,6.062835,0,24.95363
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,8.332347,93.70738,59.57345,5.050744,5.050744,0,0,0,5.050744,164.9727,0,0,8.332347,5.316573,5.050744,0,0,6.00356,24.19577,3.015774,0,3.015774,36.16562,92.73216,0.1057369,5.555819,6.665878,0,32.52812
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,7.740653,95.12013,63.02906,4.918327,4.918327,0,0,0,4.918327,157.3839,0,0,7.740653,5.177186,4.918327,0,0,2.987785,26.90997,2.563466,0,2.563466,38.59753,98.96783,0.1055902,5.41016,6.192523,0,34.65062
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,4.951779,83.88025,65.15559,1.019304,1.019304,0,0,0,1.019304,485.8,3.454509,0,4.951779,1.072952,1.019304,0,0,0.4243186,29.21709,0.4243186,0,0.4243186,39.00008,100,0.105566,1.121235,3.961423,0,34.16887
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.143058,73.44576,65.96326,0.841999,0.841999,0,0,0,0.841999,254.5202,1.256743,0,2.143058,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.105566,0.9261989,1.714446,0,31.74204
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.077029,74.0558,66.77093,3.836966,3.836966,0,0,0,3.836966,54.13207,0,0,2.077029,4.038911,3.836966,0,0,0,29.59898,0,1.961882,-1.961882,36.93207,94.69743,0.105566,4.220663,1.661623,0,31.67601
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.25468,70.17883,65.90192,6.758594,6.758594,0,0,0,6.758594,18.56421,0,0,1.25468,7.11431,6.758594,0,0,2.179869,27.6371,0,5.85963,-5.85963,30.75548,78.86005,0.105566,7.434453,1.003744,0,28.89178
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2421606,64.1674,63.37666,0.1530497,0.1530497,0,0,0,0.1530497,158.2235,0,0,0.2421606,0.161105,0.1530497,0,0,8.69057,21.77747,0.08105566,0,0.08105566,30.83238,79.05721,0.1055613,0.1683547,0.1937285,0,22.01963
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,60.84119,60.84119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.609514,21.85042,0,0,0,30.83238,79.05721,0.1055613,0,0,0,21.85042
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,58.20348,58.20348,0.1660424,0.1660424,0,0,0,0.1660424,0,0,2.775558E-17,0,0.1747815,0.1660424,0,0,8.609514,21.85042,0,0.1747815,-0.1747815,30.64814,78.58482,0.1055613,0.1826466,0,0,21.85042
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,55.60666,55.60666,6.35725,6.35725,0,0,0,6.35725,0,0,8.881784E-16,0,6.691842,6.35725,0,0,8.803716,21.67563,0,6.691842,-6.691842,23.59432,60.49813,0.1055613,6.992975,0,0,21.67563
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,52.9076,52.9076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.2391,14.98379,0,0,0,23.59432,60.49813,0.1055613,0,0,0,14.98379
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,50.68906,50.68906,0.3485261,0.3485261,0,0,0,0.3485261,0,0,5.551115E-17,0,0.3668696,0.3485261,0,0,16.2391,14.98379,0,0.3668696,-0.3668696,23.20761,59.50656,0.1055613,0.3833787,0,0,14.98379
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,49.05327,49.05327,0.3986233,0.3986233,0,0,0,0.3986233,0,0,5.551115E-17,0,0.4196034,0.3986233,0,0,16.64673,14.61692,0,0.4196034,-0.4196034,22.7653,58.37246,0.1055613,0.4384856,0,0,14.61692
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,47.30502,47.30502,0.6194109,0.6194109,0,0,0,0.6194109,0,0,1.110223E-16,0,0.6520115,0.6194109,0,0,17.11296,14.19732,0,0.6520115,-0.6520115,22.07802,56.6102,0.1055613,0.681352,0,0,14.19732
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,45.54655,45.54655,0.8818296,0.8818296,0,0,0,0.8818296,0,0,1.110223E-16,0,0.9282416,0.8818296,0,0,17.83741,13.54531,0,0.9282416,-0.9282416,21.09957,54.10136,0.1055613,0.9700125,0,0,13.54531
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,44.27881,44.27881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.86879,12.61707,0,0,0,21.09957,54.10136,0.1055613,0,0,0,12.61707
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,42.92928,42.92928,0.4042186,0.4042186,0,0,0,0.4042186,0,0,5.551115E-17,0,0.4254933,0.4042186,0,0,18.86879,12.61707,0,0.4254933,-0.4254933,20.65106,52.95134,0.1055613,0.4446405,0,0,12.61707
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,41.83535,41.83535,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0.4862184,0.4619074,0,0,19.34156,12.19157,0,0.4862184,-0.4862184,20.13854,51.63718,0.1055613,0.5080982,0,0,12.19157
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,40.86409,40.86409,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0.09781142,0.09292085,0,0,19.8818,11.70535,0,0.09781142,-0.09781142,20.03544,51.37282,0.1055613,0.1022129,0,0,11.70535
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6122186,41.54142,39.82128,2.534263,2.534263,0,0,0,2.534263,24.15765,0,4.440892E-16,0.6122186,2.667645,2.534263,0,0,19.99048,11.60754,0,2.055427,-2.055427,17.86883,45.81742,0.1055613,2.787689,0.4897749,0,12.21976
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.650974,46.62651,41.83535,4.366013,4.366013,0,0,0,4.366013,37.81422,0,0,1.650974,4.595803,4.366013,0,0,22.27429,9.552116,0,2.944829,-2.944829,14.76471,37.85815,0.1055613,4.802615,1.320779,0,11.20309
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.518683,57.86484,46.8654,1.71705,1.71705,0,0,0,1.71705,204.9261,0,0,3.518683,1.807421,1.71705,0,0,25.54632,6.607287,1.711262,0,1.711262,16.38815,42.02082,0.1054637,1.888755,2.814946,0,10.12597
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.227936,69.71813,51.9568,4.431585,4.431585,0,0,0,4.431585,117.9699,0,0,5.227936,4.664826,4.431585,0,0,23.83506,8.147423,0.5631102,0,0.5631102,16.92237,43.39059,0.1054316,4.874743,4.182349,0,13.37536
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.511337,71.83675,56.2712,2.21387,2.21387,0,0,0,2.21387,203.7761,0,0,4.511337,2.330389,2.21387,0,0,23.27195,8.654222,2.180948,0,2.180948,18.9914,48.69579,0.1053075,2.435257,3.60907,0,13.16556
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,5.686103,80.8716,59.86994,2.136735,2.136735,0,0,0,2.136735,266.1118,0,0,5.686103,2.249195,2.136735,0,0,21.091,10.61707,3.436908,0,3.436908,22.25193,57.05612,0.1051125,2.350408,4.548882,0,16.30318
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,5.489249,84.04891,63.2642,2.733851,2.733851,0,0,0,2.733851,200.7881,0,0,5.489249,2.877738,2.733851,0,0,17.65409,13.71029,2.61151,0,2.61151,24.72943,63.40866,0.1049649,3.007236,4.391399,0,19.19954
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,4.56421,82.4581,65.39073,0.1490994,0.1490994,0,0,0,0.1490994,3061.187,0,0,4.56421,0.1569467,0.1490994,0,0,15.04259,16.06065,4.407263,0,4.407263,28.91053,74.1294,0.1047166,0.1640093,3.651368,0,20.62486
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.145449,85.97099,66.18818,3.454252,3.454252,0,0,0,3.454252,148.9599,0,0,5.145449,3.636055,3.454252,0,0,10.63532,20.02719,1.509395,0,1.509395,30.34246,77.80103,0.1046318,3.799677,4.116359,0,25.17264
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,1.83638,73.34128,66.93451,0,0,0,0,0,0,0,0,0,1.83638,0,0,0,0,9.125928,21.38564,1.83638,0,1.83638,32.08461,82.26806,0.1045289,0,1.469104,0,23.22202
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.6855764,68.38251,66.07572,5.19468,5.19468,0,0,0,5.19468,13.19766,0,8.881784E-16,0.6855764,5.468084,5.19468,0,0,7.289548,23.03839,0,4.782508,-4.782508,27.0434,69.34191,0.1045289,5.714148,0.5484611,0,23.72396
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.2769205,64.508,63.60159,5.138117,5.138117,0,0,0,5.138117,5.389533,0,8.881784E-16,0.2769205,5.408545,5.138117,0,0,12.60345,18.25588,0,5.131624,-5.131624,21.63419,55.47218,0.1045289,5.651929,0.2215364,0,18.5328
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,61.01499,61.01499,0.4903946,0.4903946,0,0,0,0.4903946,0,0,5.551115E-17,0,0.5162048,0.4903946,0,0,18.30525,13.12425,0,0.5162048,-0.5162048,21.09007,54.07698,0.1045289,0.5394341,0,0,13.12425
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,58.45907,58.45907,2.984967,2.984967,0,0,0,2.984967,0,0,4.440892E-16,0,3.14207,2.984967,0,0,18.87881,12.60805,0,3.14207,-3.14207,17.77803,45.58461,0.1045289,3.283463,0,0,12.60805
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,55.8418,55.8418,9.61037,9.61037,3,0,1.095,9.61037,0,0,0,0,6.958284,6.61037,0,0,22.37,9.465978,0,6.958284,-6.958284,10.44336,26.77779,0.1045289,10.57141,0,12,9.465978
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,53.13253,53.13253,1.619611,1.619611,10.41961,0,2.972162,1.619611,0,0,0,0,0,0,8.8,8.36,30.10143,2.507694,8.36,0,8.36,18.37435,47.11362,0.1051752,1.781572,0,12,2.507694
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,50.92421,50.92421,1.543019,1.543019,10.34302,0,2.952784,1.543019,0,1.776357E-15,0,0,0,0,8.8,8.36,21.74143,10.03169,8.36,0,8.36,26.30534,67.44946,0.1058044,1.697321,0,12,10.03169
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,49.28841,49.28841,1.685078,1.685078,10.48508,0,2.988725,1.685078,0,1.776357E-15,0,0,0,0,8.8,8.36,13.38143,17.55569,8.36,0,8.36,34.23634,87.78529,0.1064491,1.853586,0,12,17.55569
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,47.52994,47.52994,1.39751,1.39751,0,0,0,1.39751,0,0,2.220446E-16,0,1.471063,1.39751,0,0,5.021427,25.07969,0,1.471063,-1.471063,32.6857,83.80931,0.1064491,1.537261,0,0,25.07969
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,45.77147,45.77147,0.8544282,0.8544282,0,0,0,0.8544282,0,0,1.110223E-16,0,0.8993981,0.8544282,0,0,6.655941,23.60863,0,0.8993981,-0.8993981,31.73765,81.37843,0.1064491,0.939871,0,0,23.60863
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,44.51395,44.51395,1.943316,1.943316,0,0,0,1.943316,0,0,0,0,2.045595,1.943316,0,0,7.655272,22.70923,0,2.045595,-2.045595,29.5814,75.8496,0.1064491,2.137647,0,0,22.70923
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,43.18487,43.18487,1.527975,1.527975,0,0,0,1.527975,0,0,2.220446E-16,0,1.608395,1.527975,0,0,9.928156,20.66364,0,1.608395,-1.608395,27.88601,71.50243,0.1064491,1.680772,0,0,20.66364
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,42.07049,42.07049,0.5506386,0.5506386,0,0,0,0.5506386,0,0,0,0,0.5796196,0.5506386,0,0,11.71526,19.05524,0,0.5796196,-0.5796196,27.27503,69.93584,0.1064491,0.6057025,0,0,19.05524
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,41.08902,41.08902,1.923983,1.923983,0,0,0,1.923983,0,0,0,0,2.025245,1.923983,0,0,12.35928,18.47562,0,2.025245,-2.025245,25.14024,64.46202,0.1064491,2.116381,0,0,18.47562
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.012227,45.86755,40.05642,6.108174,6.108174,0,0,0,6.108174,32.94318,0,8.881784E-16,2.012227,6.429657,6.108174,0,0,14.60956,16.45038,0,4.41743,-4.41743,20.48386,52.52261,0.1064491,6.718992,1.609782,0,18.46261
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,4.842411,57.13285,42.07049,3.956238,3.956238,0,0,0,3.956238,122.3994,0,0,4.842411,4.164461,3.956238,0,0,19.51781,12.03295,0.6779498,0,0.6779498,21.12702,54.17173,0.106411,4.351862,3.873929,0,16.87536
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.164045,67.78248,47.13122,8.125644,8.125644,12,0,3.372,8.125644,75.85916,0,0,6.164045,0,0,3.874356,3.680638,18.83986,12.6431,9.844684,0,9.844684,30.4665,78.11909,0.1071903,8.938209,4.931236,12,18.80715
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,7.420972,79.28966,52.21239,2.970343,2.970343,4.6274,0,1.506732,2.970343,249.8356,2.220446E-16,0,7.420972,0,0,1.657058,1.574205,8.995177,21.50332,8.995177,0,8.995177,39.00008,100,0.1069251,3.267377,5.936778,12,28.92429
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.264925,84.03113,56.52679,7.35118,7.35118,0,0,0,7.35118,98.82666,0,0,7.264925,7.738083,7.35118,0,0,0,29.59898,0,0.4731584,-0.4731584,38.50132,98.72115,0.1069251,8.086297,5.81194,0,36.8639
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,8.320848,94.3738,60.09486,5.358221,5.358221,0,0,0,5.358221,155.2913,2.154884,0,8.320848,5.640233,5.358221,0,0,0.5257316,29.12582,0.5257316,0,0.5257316,39.00008,100,0.1068957,5.894043,6.656679,0,37.44667
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,7.846824,96.36885,63.48912,1.706735,1.706735,0,0,0,1.706735,459.7564,6.050261,0,7.846824,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1068957,1.877409,6.277459,0,37.4458
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,7.154745,95.41299,65.67699,3.451585,3.451585,0,0,0,3.451585,207.2887,3.521498,0,7.154745,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1068957,3.796744,5.723796,0,36.75372
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,5.957961,90.11167,66.42332,0,0,0,0,0,0,0,5.957961,0,5.957961,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1068957,0,4.766369,0,35.55694
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.467524,84.09133,67.16965,0,0,0,0,0,0,0,4.467524,0,4.467524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1068957,0,3.574019,0,34.0665
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.388021,74.72858,66.31086,0.0533901,0.0533901,0,0,0,0.0533901,4472.779,2.331821,0,2.388021,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1068957,0.05872912,1.910417,0,31.987
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.4625327,65.35981,63.83673,0,0,0,0,0,0,0,0.4625327,0,0.4625327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1068957,0,0.3700261,0,30.06151
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,61.25013,61.25013,2.980505,2.980505,0,0,0,2.980505,0,0,4.440892E-16,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1068957,3.278556,0,0,29.59898
