Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.20949,48.71271,42.21362,1.451543,1.451543,10.25154,0,2.929641,1.451543,152.2166,0,0,2.20949,0,0,8.8,8.36,15.44481,15.69865,10.56949,0,10.56949,34.37495,88.14071,0.11113,1.596698,1.767592,12,17.90814
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.591989,58.68305,44.24814,3.615345,3.615345,0,0,0,3.615345,127.0138,0,0,4.591989,3.805626,3.615345,0,0,4.875317,25.21119,0.7863623,0,0.7863623,35.12096,90.05355,0.1110896,3.976879,3.673591,0,29.80318
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,6.566147,72.23505,49.51334,1.13606,1.13606,0,0,0,1.13606,577.9755,1.28134,0,6.566147,1.195853,1.13606,0,0,4.088955,25.91892,4.088955,0,4.088955,39.00008,100,0.1108797,1.249666,5.252918,0,32.48507
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.133561,81.19189,54.77854,2.956496,2.956496,0,0,0,2.956496,241.2843,4.02146,0,7.133561,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1108797,3.252145,5.706849,0,36.73254
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,8.511546,94.09567,59.11338,5.323534,5.323534,0,0,0,5.323534,159.8853,2.907826,0,8.511546,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1108797,5.855887,6.809237,0,38.11052
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,8.137889,96.79258,62.56899,4.124148,4.124148,0,0,0,4.124148,197.3229,3.796681,0,8.137889,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1108797,4.536562,6.510311,0,37.73687
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,6.934434,94.35147,65.78945,3.142292,3.142292,0,0,0,3.142292,220.6808,3.626758,0,6.934434,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1108797,3.456521,5.547547,0,36.53341
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,5.556716,89.84898,67.80352,3.392417,3.392417,0,0,0,3.392417,163.7981,1.985751,0,5.556716,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1108797,3.731659,4.445373,0,35.15569
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.393224,77.07465,68.48851,3.328868,3.328868,0,0,0,3.328868,71.89305,4.440892E-16,0,2.393224,3.504071,3.328868,0,0,0,29.59898,0,1.110847,-1.110847,37.82914,96.99761,0.1108797,3.661754,1.91458,0,31.9922
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.013333,80.19402,69.12238,4.278567,4.278567,0,0,0,4.278567,70.42854,0,0,3.013333,4.503755,4.278567,0,0,1.234274,28.48813,0,1.490422,-1.490422,36.2581,92.9693,0.1108797,4.706424,2.410666,0,31.50146
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.351644,72.96614,68.26359,1.591536,1.591536,0,0,0,1.591536,84.92703,0,0,1.351644,1.675301,1.591536,0,0,2.890299,26.99771,0,0.3236567,-0.3236567,35.91693,92.09452,0.1108797,1.750689,1.081315,0,28.34935
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.269655,66.74755,65.85079,5.948587,5.948587,0,0,0,5.948587,4.533092,0,0,0.269655,6.261671,5.948587,0,0,3.249918,26.67405,0,5.992016,-5.992016,29.6008,75.89932,0.1108797,6.543446,0.215724,0,26.94371
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,63.37666,63.37666,3.945345,3.945345,0,0,0,3.945345,0,0,8.881784E-16,0,4.152995,3.945345,0,0,9.907713,20.68204,0,4.152995,-4.152995,25.22316,64.67463,0.1108797,4.33988,0,0,20.68204
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,60.79007,60.79007,4.82282,4.82282,0,0,0,4.82282,0,0,8.881784E-16,0,5.076653,4.82282,0,0,14.52215,16.52904,0,5.076653,-5.076653,19.87189,50.95347,0.1108797,5.305102,0,0,16.52904
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,58.08079,58.08079,5.18079,5.18079,0,0,0,5.18079,0,0,8.881784E-16,0,5.453464,5.18079,0,0,20.16288,11.45239,0,5.453464,-5.453464,14.12344,36.21387,0.1108797,5.698869,0,0,11.45239
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,55.3204,55.3204,0.1423405,0.1423405,0,0,0,0.1423405,0,0,2.775558E-17,0,0.1498321,0.1423405,0,0,26.22228,5.998925,0,0.1498321,-0.1498321,13.9655,35.80891,0.1108797,0.1565746,0,0,5.998925
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,53.13253,53.13253,0.3549299,0.3549299,0,0,0,0.3549299,0,0,5.551115E-17,0,0.3736104,0.3549299,0,0,26.38876,5.849093,0,0.3736104,-0.3736104,13.57168,34.79911,0.1108797,0.3904229,0,0,5.849093
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,51.5274,51.5274,0.1223177,0.1223177,0,0,0,0.1223177,0,0,2.775558E-17,0,0.1287555,0.1223177,0,0,26.80388,5.475483,0,0.1287555,-0.1287555,13.43596,34.45111,0.1108797,0.1345495,0,0,5.475483
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,49.76893,49.76893,2.27382,2.27382,0,0,0,2.27382,0,0,0,0,2.393494,2.27382,0,0,26.94695,5.346727,0,2.393494,-2.393494,10.913,27.98199,0.1108797,2.501202,0,0,5.346727
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.0718,48.0718,1.696204,1.696204,0,0,0,1.696204,0,0,2.220446E-16,0,1.785478,1.696204,0,0,29.60638,2.953233,0,1.785478,-1.785478,9.030937,23.1562,0.1108797,1.865825,0,0,2.953233
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,46.81428,46.81428,0.4554896,0.4554896,0,0,0,0.4554896,0,0,5.551115E-17,0,0.4794627,0.4554896,0,0,31.59025,1.167755,0,0.4794627,-0.4794627,8.525539,21.86031,0.1108797,0.5010385,0,0,1.167755
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,45.46476,45.46476,1.311095,1.311095,10.11109,0,2.894107,1.311095,0,1.776357E-15,0,0,0,0,8.8,8.36,32.12299,0.688292,8.36,0,8.36,16.45653,42.19615,0.1113732,1.442204,0,12,0.688292
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,44.34015,44.34015,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,8.8,8.36,23.76299,8.212292,8.36,0,8.36,24.38752,62.53199,0.1119386,2.088588,0,12,8.212292
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,43.42002,43.42002,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,8.8,8.36,15.40298,15.73629,8.36,0,8.36,32.31852,82.86782,0.1123091,0.455494,0,12,15.73629
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.158356,48.75844,42.40787,0,0,0,0,0,0,0,0,0,2.158356,0,0,0,0,7.042984,23.26029,2.158356,0,2.158356,34.36611,88.11806,0.1121984,0,1.726685,0,25.41865
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.478188,58.54743,44.48328,2.380003,2.380003,0,0,0,2.380003,188.1589,0,0,4.478188,2.505267,2.380003,0,0,4.884628,25.20281,1.972921,0,1.972921,36.23779,92.91722,0.1120975,2.618004,3.58255,0,29.681
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,6.707453,73.10935,49.74848,0,0,0,0,0,0,0,3.795746,0,6.707453,0,0,0,0,2.911707,26.97844,2.911707,0,2.911707,39.00008,100,0.1119489,0,5.365963,0,33.68589
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,7.678193,84.16434,55.0648,0,0,0,0,0,0,0,7.678193,0,7.678193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1119489,0,6.142554,0,37.27717
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,7.570899,89.31541,59.40987,0,0,0,0,0,0,0,7.570899,0,7.570899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1119489,0,6.056719,0,37.16988
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,8.277593,97.97119,62.80413,0,0,0,0,0,0,0,8.277593,0,8.277593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1119489,0,6.622074,0,37.87657
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,7.529352,98.09951,66.07572,8.514484,8.514484,3,0,1.095,8.514484,88.42992,1.724631,0,7.529352,5.80472,5.514484,0,0,0,29.59898,0,0,0,39.00008,100,0.1119489,9.365932,6.023481,12,37.12833
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,6.649263,95.74095,68.02844,2.121099,2.121099,0,0,0,2.121099,313.482,4.416527,0,6.649263,2.232735,2.121099,0,0,0,29.59898,0,0,0,39.00008,100,0.1119489,2.333209,5.31941,0,36.24824
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,5.672305,91.54453,68.72366,1.515377,1.515377,0,0,0,1.515377,374.3164,4.077171,0,5.672305,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1119489,1.666915,4.537844,0,35.27128
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,3.924509,84.29783,69.40865,3.632058,3.632058,0,0,0,3.632058,108.0519,0.1012905,0,3.924509,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1119489,3.995263,3.139607,0,33.52349
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,1.812869,74.88636,68.48851,1.806,1.806,0,0,0,1.806,100.3803,0,0,1.812869,1.901053,1.806,0,0,0,29.59898,0,0.08818392,-0.08818392,38.90712,99.76166,0.1119489,1.9866,1.450295,0,31.41185
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3185472,67.13802,66.07572,0.3469691,0.3469691,0,0,0,0.3469691,91.80849,0,0,0.3185472,0.3652307,0.3469691,0,0,0.09798214,29.51079,0,0.04668352,-0.04668352,38.85791,99.63548,0.1119489,0.381666,0.2548377,0,29.82934
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,63.66293,63.66293,8.395585,8.395585,3,0,1.095,8.395585,0,0,1.776357E-15,0,5.679563,5.395585,0,0,0.1498527,29.46411,0,5.679563,-5.679563,32.87113,84.28478,0.1119489,9.235144,0,12,29.46411
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,61.01499,61.01499,6.474025,6.474025,0,0,0,6.474025,0,0,0,0,6.814764,6.474025,0,0,6.460478,23.78455,0,6.814764,-6.814764,25.68774,65.86587,0.1119489,7.121428,0,0,23.78455
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,58.34661,58.34661,0.797087,0.797087,0,0,0,0.797087,0,0,1.110223E-16,0,0.839039,0.797087,0,0,14.03244,16.96978,0,0.839039,-0.839039,24.80331,63.59811,0.1119489,0.8767958,0,0,16.96978
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,55.55554,55.55554,1.257272,1.257272,0,0,0,1.257272,0,0,2.220446E-16,0,1.323444,1.257272,0,0,14.9647,16.13074,0,1.323444,-1.323444,23.40828,60.02111,0.1119489,1.382999,0,0,16.13074
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,53.39834,53.39834,0.8138789,0.8138789,0,0,0,0.8138789,0,0,0,0,0.8567147,0.8138789,0,0,16.4352,14.8073,0,0.8567147,-0.8567147,22.50522,57.70559,0.1119489,0.8952668,0,0,14.8073
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,51.76255,51.76255,0.6963069,0.6963069,0,0,0,0.6963069,0,0,1.110223E-16,0,0.7329547,0.6963069,0,0,17.3871,13.95059,0,0.7329547,-0.7329547,21.73262,55.72456,0.1119489,0.7659376,0,0,13.95059
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,50.00407,50.00407,0.2454961,0.2454961,0,0,0,0.2454961,0,0,0,0,0.258417,0.2454961,0,0,18.2015,13.21763,0,0.258417,-0.258417,21.46023,55.02612,0.1119489,0.2700457,0,0,13.21763
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,48.30694,48.30694,0.9339398,0.9339398,0,0,0,0.9339398,0,0,1.110223E-16,0,0.9830946,0.9339398,0,0,18.48863,12.95922,0,0.9830946,-0.9830946,20.42395,52.36901,0.1119489,1.027334,0,0,12.95922
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.06987,47.06987,0.9079975,0.9079975,0,0,0,0.9079975,0,0,1.110223E-16,0,0.9557868,0.9079975,0,0,19.58095,11.97612,0,0.9557868,-0.9557868,19.41647,49.78571,0.1119489,0.9987972,0,0,11.97612
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,45.72035,45.72035,0.419596,0.419596,0,0,0,0.419596,0,0,5.551115E-17,0,0.44168,0.419596,0,0,20.64294,11.02033,0,0.44168,-0.44168,18.9509,48.59194,0.1119489,0.4615556,0,0,11.02033
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,44.56507,44.56507,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,1.395334,1.325568,0,0,21.13369,10.57865,0,1.395334,-1.395334,17.48008,44.82064,0.1119489,1.458125,0,0,10.57865
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,43.67561,43.67561,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0.602861,0.572718,0,0,22.68406,9.183319,0,0.602861,-0.602861,16.84461,43.19123,0.1119489,0.6299897,0,0,9.183319
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,1.928399,48.33195,42.67369,1.320421,1.320421,0,0,0,1.320421,146.0443,0,0,1.928399,1.389916,1.320421,0,0,23.35391,8.580458,0.5384828,0,0.5384828,17.35546,44.50109,0.1119215,1.452463,1.542719,0,10.50886
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,4.729961,59.71278,44.73887,3.418337,3.418337,0,0,0,3.418337,138.3702,0,0,4.729961,3.59825,3.418337,0,0,22.81543,9.065092,1.131712,0,1.131712,18.4291,47.254,0.1118638,3.760171,3.783969,0,13.79505
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.252895,71.56651,50.03474,1.996071,1.996071,0,0,0,1.996071,313.2602,0,0,6.252895,2.101127,1.996071,0,0,21.68372,10.08363,4.151768,0,4.151768,22.36781,57.35325,0.1116529,2.195678,5.002316,0,16.33653
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,7.61571,84.22843,55.35107,3.985343,3.985343,0,0,0,3.985343,191.093,0,0,7.61571,4.195098,3.985343,0,0,17.53195,13.82022,3.420612,0,3.420612,25.61289,65.67394,0.1114798,4.383877,6.092568,0,21.43593
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,7.632794,90.02085,59.69613,2.320695,2.320695,0,0,0,2.320695,328.9012,0,0,7.632794,2.442837,2.320695,0,0,14.11134,16.89878,5.189957,0,5.189957,30.53651,78.2986,0.111218,2.552765,6.106235,0,24.53157
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.07245,91.5443,63.0904,7.786452,7.786452,9.542935,0,2.750363,7.786452,90.83019,0,0,7.07245,0,0,1.756483,1.668659,8.92138,21.56974,8.741109,0,8.741109,38.82906,99.56149,0.1116087,8.565098,5.65796,12,28.64219
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,7.838826,100.371,66.36198,1.129364,1.129364,0,0,0,1.129364,694.0922,6.469751,0,7.838826,1.188804,1.129364,0,0,0.1802707,29.43674,0.1802707,0,0.1802707,39.00008,100,0.1115997,1.2423,6.271061,0,37.27556
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,7.166907,99.05027,68.3147,3.950425,3.950425,0,0,0,3.950425,181.4212,3.008565,0,7.166907,4.158342,3.950425,0,0,0,29.59898,0,0,0,39.00008,100,0.1115997,4.345467,5.733526,0,36.76588
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,5.470101,90.82541,68.94858,4.870605,4.870605,0,0,0,4.870605,112.3085,0.3431488,0,5.470101,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1115997,5.357665,4.376081,0,35.06908
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.238801,85.93626,69.64378,4.242053,4.242053,0,0,0,4.242053,99.92335,0,0,4.238801,4.465319,4.242053,0,0,0,29.59898,0,0.2265175,-0.2265175,38.76131,99.38777,0.1115997,4.666258,3.391041,0,33.83778
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,2.726207,78.62004,68.72366,5.498199,5.498199,0,0,0,5.498199,49.58363,0,8.881784E-16,2.726207,5.787578,5.498199,0,0,0.2516861,29.37246,0,3.061371,-3.061371,35.53434,91.11351,0.1115997,6.048019,2.180965,0,32.09867
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.3685051,67.54334,66.31086,4.948461,4.948461,0,0,0,4.948461,7.446863,0,8.881784E-16,0.3685051,5.208906,4.948461,0,0,3.653209,26.31109,0,4.840401,-4.840401,30.43211,78.03089,0.1115997,5.443307,0.2948041,0,26.67959
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,63.88785,63.88785,12.96621,12.96621,4.606215,0,1.501372,12.96621,0,0,0,0,8.8,8.36,0,0,9.031432,21.47069,0,8.8,-8.8,21.15609,54.24629,0.1115997,14.26284,0,12,21.47069
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,61.30125,61.30125,10.06271,10.06271,12,0,3.372,10.06271,0,0,0,0,0,0,1.937291,1.840427,18.80921,12.67069,1.840427,0,1.840427,22.90208,58.72316,0.1117524,11.06898,0,12,12.67069
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,58.57153,58.57153,5.537506,5.537506,12,0,3.372,5.537506,0,0,0,0,0,0,6.462494,6.139369,16.96878,14.32707,6.139369,0,6.139369,28.72639,73.65727,0.1122599,6.091257,0,12,14.32707
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,55.78046,55.78046,1.544426,1.544426,10.34443,0,2.95314,1.544426,0,0,0,0,0,0,8.8,8.36,10.82941,19.8525,8.36,0,8.36,36.65739,93.99311,0.1127636,1.698868,0,12,19.8525
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,53.60281,53.60281,0.9175646,0.9175646,0,0,0,0.9175646,0,0,1.110223E-16,0,0.9658575,0.9175646,0,0,2.469414,27.3765,0,0.9658575,-0.9658575,35.63928,91.38259,0.1127636,1.009321,0,0,27.3765
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.98747,51.98747,1.582245,1.582245,0,0,0,1.582245,0,0,2.220446E-16,0,1.665522,1.582245,0,0,3.542589,26.41065,0,1.665522,-1.665522,33.88367,86.88103,0.1127636,1.74047,0,0,26.41065
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,50.229,50.229,0.5396829,0.5396829,0,0,0,0.5396829,0,0,0,0,0.5680873,0.5396829,0,0,5.393169,24.74513,0,0.5680873,-0.5680873,33.28485,85.3456,0.1127636,0.5936512,0,0,24.74513
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,48.53186,48.53186,1.025566,1.025566,0,0,0,1.025566,0,0,0,0,1.079544,1.025566,0,0,6.024377,24.17704,0,1.079544,-1.079544,32.14691,82.42782,0.1127636,1.128123,0,0,24.17704
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,47.30502,47.30502,1.270015,1.270015,0,0,0,1.270015,0,0,2.220446E-16,0,1.336858,1.270015,0,0,7.22387,23.0975,0,1.336858,-1.336858,30.73774,78.81457,0.1127636,1.397016,0,0,23.0975
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,45.94527,45.94527,0.3310251,0.3310251,0,0,0,0.3310251,0,0,0,0,0.3484475,0.3310251,0,0,8.709268,21.76064,0,0.3484475,-0.3484475,30.37045,77.87278,0.1127636,0.3641276,0,0,21.76064
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.80022,44.80022,0.848743,0.848743,0,0,0,0.848743,0,0,1.110223E-16,0,0.8934137,0.848743,0,0,9.096431,21.41219,0,0.8934137,-0.8934137,29.42871,75.45807,0.1127636,0.9336174,0,0,21.41219
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,43.91076,43.91076,0.1469834,0.1469834,0,0,0,0.1469834,0,0,2.775558E-17,0,0.1547194,0.1469834,0,0,10.08911,20.51878,0,0.1547194,-0.1547194,29.26562,75.03989,0.1127636,0.1616817,0,0,20.51878
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.538583,47.4171,42.92928,1.792377,1.792377,0,0,0,1.792377,85.84037,0,2.220446E-16,1.538583,1.886713,1.792377,0,0,10.26102,20.36406,0,0.3481297,-0.3481297,28.89865,74.09897,0.1127636,1.971615,1.230867,0,21.90264
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.007115,57.49994,45.00469,3.893744,3.893744,0,0,0,3.893744,102.9116,0,0,4.007115,4.098677,3.893744,0,0,10.64783,20.01593,0,0.09156193,-0.09156193,28.80214,73.85149,0.1127636,4.283118,3.205692,0,24.02304
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.174348,67.60361,50.29034,4.469407,4.469407,0,0,0,4.469407,115.7726,0,0,5.174348,4.704639,4.469407,0,0,10.74957,19.92437,0.4697094,0,0.4697094,29.24775,74.99407,0.1127399,4.916348,4.139479,0,25.09871
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,5.753475,76.09651,55.60666,0.8653704,0.8653704,0,0,0,0.8653704,664.8569,0,0,5.753475,0.9109162,0.8653704,0,0,10.27986,20.3471,4.842559,0,4.842559,33.8418,86.77367,0.1124963,0.9519075,4.60278,0,26.10058
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,5.554241,80.42654,59.9824,2.239498,2.239498,0,0,0,2.239498,248.0128,0,0,5.554241,2.357366,2.239498,0,0,5.437301,24.70541,3.196875,0,3.196875,36.87462,94.55013,0.112336,2.463448,4.443393,0,30.25965
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.507571,72.04161,63.37666,4.436774,4.436774,0,0,0,4.436774,56.51788,0,8.881784E-16,2.507571,4.670289,4.436774,0,0,2.240426,27.58259,0,2.162718,-2.162718,34.59492,88.70474,0.112336,4.880452,2.006057,0,30.09017
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,5.771338,89.41235,66.59712,0,0,0,0,0,0,0,1.127891,0,5.771338,0,0,0,0,4.643446,25.41988,4.643446,0,4.643446,39.00008,100,0.1121041,0,4.61707,0,31.19121
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.407911,85.35222,68.48851,2.158868,2.158868,0,0,0,2.158868,204.1769,2.135418,0,4.407911,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1121041,2.374755,3.526329,0,34.00689
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.318455,85.75885,69.18372,0.5918815,0.5918815,0,0,0,0.5918815,729.6149,3.695422,0,4.318455,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1121041,0.6510696,3.454764,0,33.91743
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.484215,78.85149,69.81759,0,0,0,0,0,0,0,2.484215,0,2.484215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1121041,0,1.987372,0,32.08319
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.547717,74.33723,68.89745,1.554945,1.554945,0,0,0,1.554945,99.53516,2.220446E-16,0,1.547717,1.636784,1.554945,0,0,0,29.59898,0,0.08906727,-0.08906727,38.90619,99.75927,0.1121041,1.71044,1.238174,0,31.14669
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4381321,68.006,66.53578,5.120403,5.120403,0,0,0,5.120403,8.556595,0,8.881784E-16,0.4381321,5.389898,5.120403,0,0,0.09896363,29.50991,0,4.951766,-4.951766,33.68657,86.37566,0.1121041,5.632443,0.3505057,0,29.94804
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,64.12299,64.12299,2.647142,2.647142,0,0,0,2.647142,0,0,4.440892E-16,0,2.786466,2.647142,0,0,5.600925,24.55815,0,2.786466,-2.786466,30.74938,78.84441,0.1121041,2.911857,0,0,24.55815
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,61.5364,61.5364,1.101439,1.101439,0,0,0,1.101439,0,0,2.220446E-16,0,1.159409,1.101439,0,0,8.696999,21.77168,0,1.159409,-1.159409,29.52726,75.71076,0.1121041,1.211583,0,0,21.77168
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,58.776,58.776,10.38092,10.38092,3,0,1.095,10.38092,0,0,0,0,7.769389,7.380919,0,0,9.98523,20.61227,0,7.769389,-7.769389,21.3376,54.71169,0.1121041,11.41901,0,12,20.61227
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,55.98494,55.98494,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,18.61789,12.84288,8.36,0,8.36,29.26859,75.04752,0.1124112,0,0,12,12.84288
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,53.79707,53.79707,1.170391,1.170391,9.970391,0,2.858509,1.170391,0,0,0,0,0,0,8.8,8.36,10.25788,20.36688,8.36,0,8.36,37.19958,95.38336,0.1128613,1.28743,0,12,20.36688
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,52.21239,52.21239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.897885,27.89088,0,0,0,37.19958,95.38336,0.1128613,0,0,0,27.89088
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,50.43347,50.43347,0.2663958,0.2663958,0,0,0,0.2663958,0,0,0,0,0.2804166,0.2663958,0,0,1.897885,27.89088,0,0.2804166,-0.2804166,36.904,94.62546,0.1128613,0.2930354,0,0,27.89088
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,48.76701,48.76701,1.145044,1.145044,0,0,0,1.145044,0,0,2.220446E-16,0,1.205309,1.145044,0,0,2.209459,27.61046,0,1.205309,-1.205309,35.6335,91.36775,0.1128613,1.259548,0,0,27.61046
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,47.52994,47.52994,1.66408,1.66408,0,0,0,1.66408,0,0,2.220446E-16,0,1.751663,1.66408,0,0,3.548691,26.40516,0,1.751663,-1.751663,33.78708,86.63336,0.1128613,1.830488,0,0,26.40516
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,46.18041,46.18041,0.3529668,0.3529668,0,0,0,0.3529668,0,0,0,0,0.3715439,0.3529668,0,0,5.494984,24.65349,0,0.3715439,-0.3715439,33.39544,85.62915,0.1128613,0.3882634,0,0,24.65349
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,45.02514,45.02514,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,1.033996,0.9822962,0,0,5.907811,24.28195,0,1.033996,-1.033996,32.30551,82.83447,0.1128613,1.080526,0,0,24.28195
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,44.13568,44.13568,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0.1067294,0.101393,0,0,7.056695,23.24795,0,0.1067294,-0.1067294,32.19301,82.54601,0.1128613,0.1115323,0,0,23.24795
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.008504,46.08088,43.16442,0,0,0,0,0,0,0,0,0,1.008504,0,0,0,0,7.175283,23.14122,1.008504,0,1.008504,33.14976,84.99921,0.112811,0,0.8068035,0,24.14973
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.8505559,47.71534,45.22961,2.385811,2.385811,0,0,0,2.385811,35.65059,0,0,0.8505559,2.51138,2.385811,0,0,6.166779,24.04888,0,1.660824,-1.660824,31.3991,80.51034,0.112811,2.624393,0.6804447,0,24.89943
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.020444,56.81711,50.54593,0,0,0,0,0,0,0,0,0,2.020444,0,0,0,0,8.012139,22.38805,2.020444,0,2.020444,33.31586,85.4251,0.1127106,0,1.616356,0,24.4085
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,3.847975,68.89894,55.90314,7.365402,7.365402,0,0,0,7.365402,52.24393,0,0,3.847975,7.753055,7.365402,0,0,5.991695,24.20645,0,3.90508,-3.90508,29.19954,74.87047,0.1127106,8.101942,3.07838,0,28.05443
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,3.872665,73.76034,60.20732,7.178588,7.178588,0,0,0,7.178588,53.94746,0,0,3.872665,7.556408,7.178588,0,0,10.33067,20.30137,0,3.683743,-3.683743,25.31654,64.91406,0.1127106,7.896447,3.098132,0,24.17404
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.360043,75.5156,63.60159,5.054327,5.054327,0,0,0,5.054327,66.47853,0,8.881784E-16,3.360043,5.320344,5.054327,0,0,14.42372,16.61763,0,1.960302,-1.960302,23.2502,59.61577,0.1127106,5.55976,2.688034,0,19.97767
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.309508,87.48554,66.82204,8.873192,8.873192,3,0,1.095,8.873192,59.83763,0,0,5.309508,6.182307,5.873191,0,0,16.60183,14.65733,0,0.8727992,-0.8727992,22.33018,57.25677,0.1127106,9.76051,4.247606,12,19.96684
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.297638,80.90683,68.72366,1.802616,1.802616,10.60262,0,3.018462,1.802616,182.9363,1.776357E-15,0,3.297638,0,0,8.8,8.36,17.57161,13.78453,11.65764,0,11.65764,33.38959,85.61417,0.1130716,1.982877,2.63811,12,17.08217
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.409695,78.06821,69.35752,3.532203,3.532203,0,0,0,3.532203,68.22076,0,0,2.409695,3.718108,3.532203,0,0,5.913972,24.2764,0,1.308413,-1.308413,32.0104,82.0778,0.1130716,3.885423,1.927756,0,26.6861
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.7164866,72.47513,69.99139,1.147137,1.147137,0,0,0,1.147137,62.45869,0,0,0.7164866,1.207512,1.147137,0,0,7.367764,22.96799,0,0.4910256,-0.4910256,31.49282,80.75065,0.1130716,1.26185,0.5731893,0,23.68448
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.8096077,71.86525,69.07126,4.538374,4.538374,0,0,0,4.538374,17.83916,0,0,0.8096077,4.777236,4.538374,0,0,7.913348,22.47696,0,3.967629,-3.967629,27.31057,70.02696,0.1130716,4.992212,0.6476862,0,23.28657
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4177276,68.11241,66.70959,3.141542,3.141542,0,0,0,3.141542,13.2969,0,4.440892E-16,0.4177276,3.306887,3.141542,0,0,12.32182,18.50934,0,2.889159,-2.889159,24.26513,62.21815,0.1130716,3.455697,0.3341821,0,18.92706
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,64.29679,64.29679,1.56031,1.56031,0,0,0,1.56031,0,0,2.220446E-16,0,1.642431,1.56031,0,0,15.532,15.62018,0,1.642431,-1.642431,22.53385,57.779,0.1130716,1.716341,0,0,15.62018
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,61.7102,61.7102,4.381709,4.381709,0,0,0,4.381709,0,0,0,0,4.612325,4.381709,0,0,17.35692,13.97775,0,4.612325,-4.612325,17.67204,45.31282,0.1130716,4.81988,0,0,13.97775
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,59.00092,59.00092,3.143229,3.143229,0,0,0,3.143229,0,0,4.440892E-16,0,3.308662,3.143229,0,0,22.48173,9.36542,0,3.308662,-3.308662,14.1844,36.37018,0.1130716,3.457552,0,0,9.36542
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,56.18941,56.18941,1.25378,1.25378,0,0,0,1.25378,0,0,0,0,1.319769,1.25378,0,0,26.15802,6.056758,0,1.319769,-1.319769,12.79324,32.80312,0.1130716,1.379158,0,0,6.056758
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,54.03221,54.03221,2.496419,2.496419,0,0,0,2.496419,0,0,4.440892E-16,0,2.62781,2.496419,0,0,27.62443,4.736989,0,2.62781,-2.62781,10.02329,25.70068,0.1130716,2.746061,0,0,4.736989
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,52.41687,52.41687,0.9675176,0.9675176,0,0,0,0.9675176,0,0,0,0,1.01844,0.9675176,0,0,30.54422,2.109179,0,1.01844,-1.01844,8.949757,22.94805,0.1130716,1.064269,0,0,2.109179
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,50.66861,50.66861,0.6101398,0.6101398,0,0,0,0.6101398,0,0,1.110223E-16,0,0.6422524,0.6101398,0,0,31.67582,1.09074,0,0.6422524,-0.6422524,8.272762,21.21217,0.1130716,0.6711538,0,0,1.09074
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,49.00215,49.00215,0.7641066,0.7641066,9.564107,0,2.755719,0.7641066,0,0,0,0,0,0,8.8,8.36,32.38943,0.4484873,8.36,0,8.36,16.20375,41.54801,0.1134648,0.8405173,0,12,0.4484873
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,47.76509,47.76509,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,24.02943,7.972487,8.36,0,8.36,24.13475,61.88384,0.1137616,0,0,12,7.972487
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,46.40533,46.40533,0.09601303,0.09601303,8.896013,0,2.586691,0.09601303,0,0,0,0,0,0,8.8,8.36,15.66943,15.49649,8.36,0,8.36,32.06574,82.21968,0.114068,0.1056143,0,12,15.49649
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,45.26028,45.26028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.309434,23.02049,0,0,0,32.06574,82.21968,0.114068,0,0,0,23.02049
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,44.40149,44.40149,0.8543738,0.8543738,0,0,0,0.8543738,0,0,0,0,0.8993408,0.8543738,0,0,7.309434,23.02049,0,0.8993408,-0.8993408,31.11775,79.78895,0.114068,0.9398111,0,0,23.02049
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.345684,47.3433,43.42002,0.3466241,0.3466241,0,0,0,0.3466241,388.2256,0,0,1.345684,0.3648675,0.3466241,0,0,8.308702,22.12115,0.9808162,0,0.9808162,32.04824,82.1748,0.1140195,0.3812866,1.076547,0,23.46683
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.476976,52.9781,45.4852,0,0,0,0,0,0,0,0,0,2.476976,0,0,0,0,7.327886,23.00388,2.476976,0,2.476976,34.3981,88.20008,0.1138972,0,1.981581,0,25.48086
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,2.960382,60.2161,50.81174,0.4215068,0.4215068,0,0,0,0.4215068,702.3332,0,0,2.960382,0.4436913,0.4215068,0,0,4.850909,25.23316,2.516691,0,2.516691,36.78564,94.32198,0.1137732,0.4636575,2.368306,0,28.19354
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,4.848636,73.00156,56.12807,3.029947,3.029947,0,0,0,3.029947,160.0238,0,0,4.848636,3.189418,3.029947,0,0,2.334219,27.49818,1.659218,0,1.659218,38.35971,98.35805,0.1136916,3.332942,3.878909,0,32.34682
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,5.822055,82.16332,60.44246,4.592062,4.592062,0,0,0,4.592062,126.7852,0.3133047,0,5.822055,4.83375,4.592062,0,0,0.6750004,28.99148,0.6750004,0,0.6750004,39.00008,100,0.1136584,5.051269,4.657644,0,34.81353
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,5.935668,86.7369,63.77539,2.335534,2.335534,0,0,0,2.335534,254.1461,3.477212,0,5.935668,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1136584,2.569088,4.748535,0,35.53465
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.134393,91.70963,66.99585,0,0,0,0,0,0,0,6.134393,0,6.134393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1136584,0,4.907514,0,35.73337
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.028133,80.00748,68.89745,5.277546,5.277546,0,0,0,5.277546,57.37766,0,0,3.028133,5.555312,5.277546,0,0,0,29.59898,0,2.52718,-2.52718,36.3362,93.16955,0.1136584,5.805301,2.422506,0,32.62711
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.653752,79.20815,69.53133,7.531993,7.531993,0,0,0,7.531993,35.23307,0,0,2.653752,7.928414,7.531993,0,0,2.807977,27.0718,0,5.274662,-5.274662,30.77621,78.91322,0.1136584,8.285192,2.123002,0,29.72555
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,3.761317,84.38359,70.10385,7.073449,7.073449,0,0,0,7.073449,53.17516,0,8.881784E-16,3.761317,7.445735,7.073449,0,0,8.668713,21.79714,0,3.684418,-3.684418,26.8925,68.95499,0.1136584,7.780793,3.009054,0,25.55845
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.204975,73.44189,69.23484,0,0,0,0,0,0,0,0,0,1.204975,0,0,0,0,12.76251,18.11272,1.204975,0,1.204975,28.03564,71.88611,0.1135992,0,0.9639801,0,19.31769
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4048083,68.18217,66.82204,0,0,0,0,0,0,0,0,0,0.4048083,0,0,0,0,11.55754,19.1972,0.4048083,0,0.4048083,28.41967,72.87081,0.1135794,0,0.3238466,0,19.60201
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,64.4706,64.4706,3.802024,3.802024,0,0,0,3.802024,0,0,0,0,4.002131,3.802024,0,0,11.15273,19.56152,0,4.002131,-4.002131,24.20106,62.05387,0.1135794,4.182227,0,0,19.56152
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,61.93512,61.93512,6.660666,6.660666,0,0,0,6.660666,0,0,8.881784E-16,0,7.011227,6.660666,0,0,15.59954,15.55939,0,7.011227,-7.011227,16.81057,43.10395,0.1135794,7.326732,0,0,15.55939
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,59.17472,59.17472,6.747967,6.747967,0,0,0,6.747967,0,0,8.881784E-16,0,7.103123,6.747967,0,0,23.38979,8.548166,0,7.103123,-7.103123,9.323225,23.90566,0.1135794,7.422764,0,0,8.548166
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,56.38366,56.38366,0.69994,0.69994,0,0,0,0.69994,0,0,1.110223E-16,0,0.7367789,0.69994,0,0,31.28215,1.445043,0,0.7367789,-0.7367789,8.546592,21.9143,0.1135794,0.7699339,0,0,1.445043
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,54.22646,54.22646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.10079,0.7082644,0,0,0,8.546592,21.9143,0.1135794,0,0,0,0.7082644
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,52.59067,52.59067,1.723419,1.723419,10.52342,0,2.998425,1.723419,0,1.776357E-15,0,0,0,0,8.8,8.36,32.10079,0.7082644,8.36,0,8.36,16.47758,42.25013,0.1140809,1.895761,0,12,0.7082644
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,50.8322,50.8322,1.739381,1.739381,10.53938,0,3.002463,1.739381,0,1.776357E-15,0,0,0,0,8.8,8.36,23.74079,8.232265,8.36,0,8.36,24.40858,62.58597,0.1145807,1.913319,0,12,8.232265
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,49.1964,49.1964,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,15.38079,15.75626,8.36,0,8.36,32.33957,82.92181,0.114868,0,0,12,15.75626
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.95934,47.95934,0.8609334,0.8609334,0,0,0,0.8609334,0,0,1.110223E-16,0,0.9062456,0.8609334,0,0,7.020793,23.28026,0,0.9062456,-0.9062456,31.3843,80.47241,0.114868,0.9470267,0,0,23.28026
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,46.64048,46.64048,1.924437,1.924437,0,0,0,1.924437,0,0,4.440892E-16,0,2.025723,1.924437,0,0,8.027733,22.37402,0,2.025723,-2.025723,29.249,74.99729,0.114868,2.116881,0,0,22.37402
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,45.46476,45.46476,0.3201939,0.3201939,0,0,0,0.3201939,0,0,5.551115E-17,0,0.3370462,0.3201939,0,0,10.27854,20.3483,0,0.3370462,-0.3370462,28.89372,74.08633,0.114868,0.3522133,0,0,20.3483
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,44.59574,44.59574,0.7554848,0.7554848,0,0,0,0.7554848,0,0,1.110223E-16,0,0.7952471,0.7554848,0,0,10.65303,20.01125,0,0.7952471,-0.7952471,28.05546,71.93694,0.114868,0.8310333,0,0,20.01125
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.714184,48.68624,43.64494,6.282591,6.282591,0,0,0,6.282591,27.28467,0,0,1.714184,6.613253,6.282591,0,0,11.53664,19.216,0,4.899069,-4.899069,22.89139,58.69575,0.114868,6.91085,1.371347,0,20.93019
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,3.776709,57.49688,45.72035,0.8805873,0.8805873,0,0,0,0.8805873,428.8852,0,0,3.776709,0.9269341,0.8805873,0,0,16.98005,14.31693,2.849775,0,2.849775,25.59492,65.62788,0.1147283,0.9686461,3.021367,0,18.09364
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,6.689516,74.59325,51.03667,9.142047,9.142047,12,0,3.372,9.142047,73.17307,0,0,6.689516,0,0,2.857953,2.715056,14.13027,16.88173,9.404572,0,9.404572,34.51688,88.50465,0.1153451,10.05625,5.351612,12,23.57125
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,6.626982,80.83263,56.36321,1.888099,1.888099,0,0,0,1.888099,350.987,0,0,6.626982,1.987473,1.888099,0,0,4.725704,25.34584,4.639509,0,4.639509,38.91831,99.79033,0.1151181,2.076909,5.301586,0,31.97283
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.615832,69.54311,60.66739,6.247189,6.247189,0,0,0,6.247189,41.87214,0,0,2.615832,6.575988,6.247189,0,0,0.08619487,29.5214,0,3.960157,-3.960157,34.74393,89.08684,0.1151181,6.871908,2.092665,0,32.13723
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,5.552711,85.23402,64.01053,4.616685,4.616685,0,0,0,4.616685,120.2749,0,0,5.552711,4.859669,4.616685,0,0,4.486369,25.56125,0.6930431,0,0.6930431,35.40141,90.77267,0.1150842,5.078354,4.442169,0,31.11396
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,6.755698,95.19518,67.16965,3.579668,3.579668,0,0,0,3.579668,188.7242,0,0,6.755698,3.768071,3.579668,0,0,3.793326,26.18498,2.987627,0,2.987627,38.23573,98.04012,0.1149386,3.937634,5.404558,0,32.94068
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,5.335967,90.32359,69.07126,1.465304,1.465304,0,0,0,1.465304,364.1541,2.987842,0,5.335967,1.542426,1.465304,0,0,0.8056992,28.87385,0.8056992,0,0.8056992,39.00008,100,0.1148994,1.611835,4.268774,0,34.20982
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,4.498338,87.15487,69.69491,3.962698,3.962698,0,0,0,3.962698,113.517,0.3270766,0,4.498338,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1148994,4.358968,3.59867,0,34.09732
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,1.925813,77.19307,70.27766,3.482925,3.482925,0,0,0,3.482925,55.29299,0,4.440892E-16,1.925813,3.666237,3.482925,0,0,0,29.59898,0,1.740423,-1.740423,37.16551,95.29599,0.1148994,3.831217,1.540651,0,31.52479
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.703692,75.44645,69.40865,6.291893,6.291893,0,0,0,6.291893,27.07757,8.881784E-16,0,1.703692,6.623045,6.291893,0,0,1.933804,27.85855,0,4.919353,-4.919353,31.98006,81.99998,0.1148994,6.921082,1.362953,0,29.56225
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3168274,68.05943,66.99585,6.215737,6.215737,0,0,0,6.215737,5.09718,0,1.776357E-15,0.3168274,6.542881,6.215737,0,0,7.399753,22.9392,0,6.226054,-6.226054,25.41722,65.17223,0.1148994,6.837311,0.2534619,0,23.25603
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,64.69552,64.69552,5.031438,5.031438,0,0,0,5.031438,0,0,0,0,5.296251,5.031438,0,0,14.31759,16.71315,0,5.296251,-5.296251,19.83448,50.85754,0.1148994,5.534582,0,0,16.71315
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,62.10892,62.10892,9.369598,9.369598,3,0,1.095,9.369598,0,0,0,0,6.704841,6.369599,0,0,20.20231,11.4169,0,6.704841,-6.704841,12.76696,32.73573,0.1148994,10.30656,0,12,11.4169
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,59.40987,59.40987,4.407741,4.407741,12,0,3.372,4.407741,0,0,0,0,0,0,7.592259,7.212646,27.65214,4.712055,7.212646,0,7.212646,19.60947,50.28061,0.1154505,4.848515,0,12,4.712055
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,56.58813,56.58813,0.4096477,0.4096477,9.209648,0,2.666041,0.4096477,0,1.776357E-15,0,0,0,0,8.8,8.36,20.43949,11.20344,8.36,0,8.36,27.54047,70.61644,0.1157787,0.4506125,0,12,11.20344
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,54.40026,54.40026,1.523995,1.523995,10.32399,0,2.947971,1.523995,0,1.776357E-15,0,0,0,0,8.8,8.36,12.07949,18.72744,8.36,0,8.36,35.47146,90.95228,0.116236,1.676394,0,12,18.72744
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,52.79514,52.79514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.719491,26.25144,0,0,0,35.47146,90.95228,0.116236,0,0,0,26.25144
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,51.03667,51.03667,0.8292081,0.8292081,0,0,0,0.8292081,0,0,0,0,0.8728507,0.8292081,0,0,3.719491,26.25144,0,0.8728507,-0.8728507,34.5514,88.59314,0.116236,0.9121289,0,0,26.25144
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,49.40088,49.40088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.689324,25.37859,0,0,0,34.5514,88.59314,0.116236,0,0,0,25.37859
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.16381,48.16381,0.8828817,0.8828817,0,0,0,0.8828817,0,0,1.110223E-16,0,0.9293491,0.8828817,0,0,4.689324,25.37859,0,0.9293491,-0.9293491,33.57177,86.0813,0.116236,0.9711699,0,0,25.37859
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,46.81428,46.81428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.721935,24.44924,0,0,0,33.57177,86.0813,0.116236,0,0,0,24.44924
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,45.65901,45.65901,0.0007252697,0.0007252697,0,0,0,0.0007252697,0,0,1.084202E-19,0,0.0007634418,0.0007252697,0,0,5.721935,24.44924,0,0.0007634418,-0.0007634418,33.57097,86.07924,0.116236,0.0007977967,0,0,24.44924
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,44.80022,44.80022,0.4384879,0.4384879,0,0,0,0.4384879,0,0,5.551115E-17,0,0.4615663,0.4384879,0,0,5.722783,24.44847,0,0.4615663,-0.4615663,33.08443,84.83172,0.116236,0.4823367,0,0,24.44847
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.5818785,45.55716,43.88008,1.001889,1.001889,0,0,0,1.001889,58.07817,0,0,0.5818785,1.054619,1.001889,0,0,6.235634,23.98691,0,0.4727409,-0.4727409,32.58612,83.55399,0.116236,1.102077,0.4655028,0,24.56879
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.771248,54.40861,45.94527,0,0,0,0,0,0,0,0,0,2.771248,0,0,0,0,6.760902,23.51417,2.771248,0,2.771248,35.21516,90.2951,0.1161011,0,2.216999,0,26.28541
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.00881,64.41543,51.30248,0,0,0,0,0,0,0,0.01915632,0,4.00881,0,0,0,0,3.989654,26.00829,3.989654,0,3.989654,39.00008,100,0.1159075,0,3.207048,0,30.0171
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,4.939682,73.96268,56.64948,1.377757,1.377757,0,0,0,1.377757,358.5306,3.489412,0,4.939682,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1159075,1.515533,3.951746,0,34.53866
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,4.629971,77.647,60.96387,1.715117,1.715117,0,0,0,1.715117,269.9508,2.824585,0,4.629971,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1159075,1.886628,3.703977,0,34.22895
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,6.559382,90.44872,64.29679,0,0,0,0,0,0,0,6.559382,0,6.559382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1159075,0,5.247506,0,36.15836
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.307525,83.72439,67.45592,2.662398,2.662398,0,0,0,2.662398,161.7912,1.505001,0,4.307525,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1159075,2.928638,3.44602,0,33.9065
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.141436,89.66301,69.29618,8.447623,8.447623,3,0,1.095,8.447623,60.86251,0,0,5.141436,5.73434,5.447623,0,0,0,29.59898,0,0.592904,-0.592904,38.3751,98.3975,0.1159075,9.292385,4.113149,12,34.74041
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,2.786247,80.09844,69.86871,4.288146,4.288146,0,0,0,4.288146,64.97559,0,0,2.786247,4.513837,4.288146,0,0,0.6587822,29.00607,0,1.72759,-1.72759,36.55406,93.72818,0.1159075,4.71696,2.228998,0,31.79232
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,2.992604,81.62019,70.50258,8.831901,8.831901,3,0,1.095,8.831901,33.88403,0,0,2.992604,6.138843,5.831901,0,0,2.578326,27.27848,0,3.14624,-3.14624,33.23764,85.22453,0.1159075,9.715091,2.394083,12,30.27109
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.210558,73.82089,69.58244,3.268117,3.268117,0,0,0,3.268117,37.04145,0,0,1.210558,3.440124,3.268117,0,0,6.074148,24.13224,0,2.229565,-2.229565,30.88747,79.19847,0.1159075,3.594929,0.9684466,0,25.3428
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3438107,68.38788,67.231,6.765174,6.765174,0,0,0,6.765174,5.082067,0,0,0.3438107,7.121236,6.765174,0,0,8.551443,21.90268,0,6.777425,-6.777425,23.74343,60.88048,0.1159075,7.441691,0.2750486,0,22.24649
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,64.86932,64.86932,3.145587,3.145587,0,0,0,3.145587,0,0,4.440892E-16,0,3.311144,3.145587,0,0,16.08191,15.12525,0,3.311144,-3.311144,20.25318,51.93113,0.1159075,3.460146,0,0,15.12525
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,62.33385,62.33385,3.279442,3.279442,0,0,0,3.279442,0,0,4.440892E-16,0,3.452044,3.279442,0,0,19.76097,11.81411,0,3.452044,-3.452044,16.61441,42.60096,0.1159075,3.607386,0,0,11.81411
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,59.57345,59.57345,0.6004104,0.6004104,0,0,0,0.6004104,0,0,1.110223E-16,0,0.6320109,0.6004104,0,0,23.59657,8.362066,0,0.6320109,-0.6320109,15.94821,40.89276,0.1159075,0.6604514,0,0,8.362066
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,56.79261,56.79261,1.632333,1.632333,0,0,0,1.632333,0,0,2.220446E-16,0,1.718245,1.632333,0,0,24.2988,7.730055,0,1.718245,-1.718245,14.13702,36.2487,0.1159075,1.795566,0,0,7.730055
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,54.60474,54.60474,0.4121901,0.4121901,0,0,0,0.4121901,0,0,5.551115E-17,0,0.4338844,0.4121901,0,0,26.20796,6.01181,0,0.4338844,-0.4338844,13.67967,35.076,0.1159075,0.4534091,0,0,6.01181
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,52.9894,52.9894,1.821768,1.821768,0,0,0,1.821768,0,0,2.220446E-16,0,1.91765,1.821768,0,0,26.69006,5.577926,0,1.91765,-1.91765,11.65828,29.89298,0.1159075,2.003945,0,0,5.577926
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,51.21047,51.21047,1.94508,1.94508,0,0,0,1.94508,0,0,4.440892E-16,0,2.047452,1.94508,0,0,28.82078,3.660275,0,2.047452,-2.047452,9.50008,24.35913,0.1159075,2.139587,0,0,3.660275
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,49.60535,49.60535,2.13848,2.13848,10.93848,0,3.103435,2.13848,0,1.776357E-15,0,0,0,0,8.8,8.36,31.09573,1.612823,8.36,0,8.36,17.43107,44.69497,0.1164334,2.352328,0,12,1.612823
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,48.36828,48.36828,1.048953,1.048953,9.848953,0,2.827785,1.048953,0,0,0,0,0,0,8.8,8.36,22.73573,9.136823,8.36,0,8.36,25.36206,65.03081,0.1168285,1.153849,0,12,9.136823
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,47.00853,47.00853,0.222215,0.222215,9.022215,0,2.61862,0.222215,0,0,0,0,0,0,8.8,8.36,14.37573,16.66082,8.36,0,8.36,33.29306,85.36665,0.1171247,0.2444365,0,12,16.66082
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,45.86348,45.86348,0.3937664,0.3937664,0,0,0,0.3937664,0,0,5.551115E-17,0,0.414491,0.3937664,0,0,6.015728,24.18482,0,0.414491,-0.414491,32.85614,84.24636,0.1171247,0.433143,0,0,24.18482
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,45.02514,45.02514,1.132899,1.132899,0,0,0,1.132899,0,0,2.220446E-16,0,1.192525,1.132899,0,0,6.476274,23.77033,0,1.192525,-1.192525,31.59911,81.02321,0.1171247,1.246189,0,0,23.77033
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3374563,45.05404,44.08456,4.963945,4.963945,0,0,0,4.963945,6.798146,0,0,0.3374563,5.225206,4.963945,0,0,7.801301,22.57781,0,4.887749,-4.887749,26.44697,67.81261,0.1171247,5.46034,0.269965,0,22.91526
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7174855,48.285,46.18041,6.642489,6.642489,0,0,0,6.642489,10.80146,0,8.881784E-16,0.7174855,6.992094,6.642489,0,0,13.23213,17.69006,0,6.274609,-6.274609,19.83295,50.85363,0.1171247,7.306738,0.5739884,0,18.40754
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,1.977033,57.70074,51.5274,1.691885,1.691885,0,0,0,1.691885,116.8539,0,0,1.977033,1.780931,1.691885,0,0,20.20392,11.41545,0.1961018,0,0.1961018,20.01899,51.33065,0.1171152,1.861073,1.581627,0,13.39248
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.2349,60.81355,56.8744,2.975075,2.975075,0,0,0,2.975075,41.50818,0,0,1.2349,3.131658,2.975075,0,0,20.00782,11.59194,0,1.896759,-1.896759,18.01963,46.2041,0.1171152,3.272583,0.9879197,0,12.82684
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,3.850647,74.83429,61.25013,5.42601,5.42601,0,0,0,5.42601,70.96645,0,0,3.850647,5.711589,5.42601,0,0,22.11533,9.695182,0,1.860942,-1.860942,16.05803,41.17435,0.1171152,5.968611,3.080518,0,13.54583
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.249239,68.73582,64.52172,3.213506,3.213506,0,0,0,3.213506,38.87464,0,0,1.249239,3.382638,3.213506,0,0,24.18304,7.834239,0,2.133399,-2.133399,13.80923,35.40821,0.1171152,3.534856,0.999391,0,9.083478
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4485996,69.20953,67.69106,0,0,0,0,0,0,0,0,0,0.4485996,0,0,0,0,26.55349,5.70084,0.4485996,0,0.4485996,14.23481,36.49944,0.1170935,0,0.3588797,0,6.14944
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.5722778,71.50101,69.53133,3.740049,3.740049,0,0,0,3.740049,15.30134,0,4.440892E-16,0.5722778,3.936894,3.740049,0,0,26.10489,6.10458,0,3.364616,-3.364616,10.68819,27.40556,0.1170935,4.114054,0.4578223,0,6.676858
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2661733,71.01674,70.10385,1.713004,1.713004,0,0,0,1.713004,15.53839,0,2.220446E-16,0.2661733,1.803163,1.713004,0,0,29.84335,2.739964,0,1.536989,-1.536989,9.068062,23.25139,0.1170935,1.884305,0.2129387,0,3.006137
