Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,46.8654,46.8654,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,8.8,8.36,23.9632,8.032101,8.36,0,8.36,24.19759,62.04497,0.1224045,1.955769,0,12,8.032101
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.866986,51.63499,46.03728,2.832945,2.832945,11.63295,0,3.279135,2.832945,65.90267,1.776357E-15,0,1.866986,0,0,8.8,8.36,15.6032,15.5561,10.22699,0,10.22699,33.89976,86.92228,0.1228409,3.11624,1.493589,12,17.42309
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.392349,62.39025,48.22515,0,0,0,0,0,0,0,0,0,4.392349,0,0,0,0,5.37621,24.76039,4.392349,0,4.392349,38.0667,97.60674,0.1226408,0,3.513879,0,29.15274
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,5.925095,74.61389,53.74594,5.865776,5.865776,0,0,0,5.865776,101.0113,0,0,5.925095,6.174501,5.865776,0,0,0.9838613,28.7135,0,0.2494063,-0.2494063,37.80381,96.93265,0.1226408,6.452353,4.740076,0,34.6386
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,6.945529,85.77527,59.11338,6.595095,6.595095,0,0,0,6.595095,105.3136,0,0,6.945529,6.942205,6.595095,0,0,1.26098,28.4641,0.003323437,0,0.003323437,37.80696,96.94073,0.1226407,7.254604,5.556423,0,35.40963
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.210001,87.62257,63.42778,0.804362,0.804362,0,0,0,0.804362,772.0405,4.105648,0,6.210001,0.8466969,0.804362,0,0,1.257656,28.46709,1.257656,0,1.257656,39.00008,100,0.1225835,0.8847982,4.968,0,34.67709
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.025029,90.72435,66.64825,2.50564,2.50564,0,0,0,2.50564,240.4587,3.387513,0,6.025029,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1225835,2.756204,4.820023,0,35.62401
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,6.778327,98.66702,69.69491,3.395962,3.395962,0,0,0,3.395962,199.5996,3.20363,0,6.778327,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1225835,3.735558,5.422662,0,36.3773
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,5.643391,94.74454,71.42271,0,0,0,0,0,0,0,5.643391,0,5.643391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225835,0,4.514713,0,35.24237
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,5.122139,92.76142,71.94411,1.970083,1.970083,0,0,0,1.970083,259.9962,3.048368,0,5.122139,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1225835,2.167091,4.097712,0,34.72112
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,3.853467,87.5174,72.51665,0,0,0,0,0,0,0,3.853467,0,3.853467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225835,0,3.082774,0,33.45245
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,1.899945,78.42171,71.53517,5.361065,5.361065,0,0,0,5.361065,35.43969,0,0,1.899945,5.643226,5.361065,0,0,0,29.59898,0,3.743281,-3.743281,35.05431,89.88268,0.1225835,5.897171,1.519956,0,31.49892
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.332757,70.31918,69.18372,1.535808,1.535808,0,0,0,1.535808,21.66657,0,0,0.332757,1.61664,1.535808,0,0,4.159202,25.8557,0,1.283883,-1.283883,33.70098,86.4126,0.1225835,1.689389,0.2662056,0,26.18845
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,66.93451,66.93451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.585738,24.57181,0,0,0,33.70098,86.4126,0.1225835,0,0,0,24.57181
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,64.34792,64.34792,6.891113,6.891113,0,0,0,6.891113,0,0,8.881784E-16,0,7.253803,6.891113,0,0,5.585738,24.57181,0,7.253803,-7.253803,26.0548,66.80705,0.1225835,7.580225,0,0,24.57181
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,61.5364,61.5364,6.165288,6.165288,0,0,0,6.165288,0,0,8.881784E-16,0,6.489778,6.165288,0,0,13.64552,17.31801,0,6.489778,-6.489778,19.21398,49.26651,0.1225835,6.781817,0,0,17.31801
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,58.68399,58.68399,0.2337524,0.2337524,0,0,0,0.2337524,0,0,2.775558E-17,0,0.2460552,0.2337524,0,0,20.85638,10.82823,0,0.2460552,-0.2460552,18.95461,48.60147,0.1225835,0.2571276,0,0,10.82823
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,56.41433,56.41433,1.106138,1.106138,0,0,0,1.106138,0,0,2.220446E-16,0,1.164356,1.106138,0,0,21.12978,10.58218,0,1.164356,-1.164356,17.72727,45.45445,0.1225835,1.216752,0,0,10.58218
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,54.77854,54.77854,0.2857851,0.2857851,0,0,0,0.2857851,0,0,5.551115E-17,0,0.3008265,0.2857851,0,0,22.42351,9.417822,0,0.3008265,-0.3008265,17.41017,44.64138,0.1225835,0.3143637,0,0,9.417822
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,53.05074,53.05074,2.452643,2.452643,0,0,0,2.452643,0,0,0,0,2.581729,2.452643,0,0,22.75776,9.116996,0,2.581729,-2.581729,14.68879,37.66349,0.1225835,2.697907,0,0,9.116996
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,51.5274,51.5274,1.504647,1.504647,0,0,0,1.504647,0,0,0,0,1.583839,1.504647,0,0,25.62635,6.535266,0,1.583839,-1.583839,13.01928,33.3827,0.1225835,1.655112,0,0,6.535266
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,50.29034,50.29034,0.8139679,0.8139679,0,0,0,0.8139679,0,0,0,0,0.8568084,0.8139679,0,0,27.38617,4.951427,0,0.8568084,-0.8568084,12.11612,31.06692,0.1225835,0.8953647,0,0,4.951427
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,48.94081,48.94081,1.05939,1.05939,0,0,0,1.05939,0,0,2.220446E-16,0,1.115147,1.05939,0,0,28.33818,4.094619,0,1.115147,-1.115147,10.94065,28.0529,0.1225835,1.165329,0,0,4.094619
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,47.84687,47.84687,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,1.126154,1.069846,0,0,29.57723,2.979472,0,1.126154,-1.126154,9.753585,25.00914,0.1225835,1.176831,0,0,2.979472
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,47.10055,47.10055,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,1.290218,1.225708,0,0,30.82851,1.853318,0,1.290218,-1.290218,8.393575,21.52194,0.1225835,1.348278,0,0,1.853318
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,1.994028,52.29771,46.29287,5.919566,5.919566,12,0,3.372,5.919566,33.68538,0,0,1.994028,0,0,6.080434,5.776412,32.26209,0.5630997,7.770441,0,7.770441,15.76526,40.42367,0.1230601,6.511522,1.595223,12,2.557128
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.594419,59.87228,48.48074,2.173225,2.173225,10.97323,0,3.112226,2.173225,165.3956,0,0,3.594419,0,0,8.8,8.36,24.49165,7.556497,11.95442,0,11.95442,27.10622,69.50299,0.1233435,2.390548,2.875535,12,11.15092
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,4.713159,70.05294,54.00154,2.152606,2.152606,10.38847,0,2.964282,2.152606,218.9513,0,0,4.713159,0,0,8.235861,7.824068,12.53723,18.31547,12.53723,0,12.53723,39.00008,100,0.1235379,2.367867,3.770527,12,23.02863
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,3.808233,72.55805,59.34853,0.07781794,0.07781794,0,0,0,0.07781794,4893.773,3.72632,0,3.808233,0.08191362,0.07781794,0,0,0,29.59898,0,0,0,39.00008,100,0.1235379,0.08559974,3.046587,0,33.40721
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.249839,75.15511,63.66293,1.832395,1.832395,0,0,0,1.832395,177.3548,1.321003,0,3.249839,1.928837,1.832395,0,0,0,29.59898,0,0,0,39.00008,100,0.1235379,2.015634,2.599871,0,32.84882
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,2.776992,76.82778,66.88339,1.578797,1.578797,0,0,0,1.578797,175.8929,1.115101,0,2.776992,1.661891,1.578797,0,0,0,29.59898,0,0,0,39.00008,100,0.1235379,1.736677,2.221594,0,32.37597
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.214898,81.89951,69.93005,7.151236,7.151236,0,0,0,7.151236,44.95584,0,8.881784E-16,3.214898,7.527617,7.151236,0,0,0,29.59898,0,4.312719,-4.312719,34.45407,88.3436,0.1235379,7.86636,2.571919,0,32.81388
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.512929,80.94463,71.65785,0.9067894,0.9067894,0,0,0,0.9067894,277.1238,0,0,2.512929,0.9545151,0.9067894,0,0,4.79191,25.28626,1.558414,0,1.558414,35.93251,92.13447,0.1234674,0.9974683,2.010343,0,27.79919
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,4.410095,89.63476,72.16904,0,0,0,0,0,0,0,1.176599,0,4.410095,0,0,0,0,3.233496,26.68883,3.233496,0,3.233496,39.00008,100,0.1233214,0,3.528076,0,31.09893
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.113976,84.5259,72.69044,4.849401,4.849401,0,0,0,4.849401,64.21362,0,0,3.113976,5.104633,4.849401,0,0,0,29.59898,0,1.990657,-1.990657,36.90174,94.61966,0.1233214,5.334342,2.491181,0,32.71296
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.290146,76.37454,71.77032,2.457719,2.457719,0,0,0,2.457719,52.49362,0,0,1.290146,2.587073,2.457719,0,0,2.211841,27.60832,0,1.296927,-1.296927,35.53466,91.11433,0.1233214,2.703491,1.032117,0,28.89847
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.22199,70.16528,69.40865,4.076423,4.076423,0,0,0,4.076423,5.445704,0,0,0.22199,4.290972,4.076423,0,0,3.652871,26.31139,0,4.068982,-4.068982,31.24558,80.11671,0.1233214,4.484066,0.177592,0,26.53338
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,67.10831,67.10831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.173962,22.24241,0,0,0,31.24558,80.11671,0.1233214,0,0,0,22.24241
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,64.58306,64.58306,5.738992,5.738992,0,0,0,5.738992,0,0,8.881784E-16,0,6.041044,5.738992,0,0,8.173962,22.24241,0,6.041044,-6.041044,24.87776,63.78899,0.1233214,6.312891,0,0,22.24241
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,61.76132,61.76132,7.723501,7.723501,12,0,3.372,7.723501,0,0,0,0,0,0,4.276499,4.062674,14.88623,16.20137,4.062674,0,4.062674,28.73195,73.67152,0.1235774,8.495852,0,12,16.20137
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,58.85779,58.85779,1.646125,1.646125,10.44613,0,2.97887,1.646125,0,1.776357E-15,0,0,0,0,8.8,8.36,10.82356,19.85777,8.36,0,8.36,36.66294,94.00735,0.1239633,1.810738,0,12,19.85777
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,56.58813,56.58813,1.950144,1.950144,0,0,0,1.950144,0,0,4.440892E-16,0,2.052783,1.950144,0,0,2.463559,27.38177,0,2.052783,-2.052783,34.49911,88.4591,0.1239633,2.145159,0,0,27.38177
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,54.95234,54.95234,1.00166,1.00166,0,0,0,1.00166,0,0,0,0,1.054379,1.00166,0,0,4.74443,25.32899,0,1.054379,-1.054379,33.3877,85.60933,0.1239633,1.101826,0,0,25.32899
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,53.22454,53.22454,1.336874,1.336874,0,0,0,1.336874,0,0,2.220446E-16,0,1.407236,1.336874,0,0,5.915962,24.27461,0,1.407236,-1.407236,31.90435,81.80585,0.1239633,1.470561,0,0,24.27461
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,51.70121,51.70121,0.6181879,0.6181879,0,0,0,0.6181879,0,0,0,0,0.6507241,0.6181879,0,0,7.479557,22.86738,0,0.6507241,-0.6507241,31.21842,80.04708,0.1239633,0.6800067,0,0,22.86738
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,50.49481,50.49481,1.251203,1.251203,0,0,0,1.251203,0,0,2.220446E-16,0,1.317055,1.251203,0,0,8.202583,22.21665,0,1.317055,-1.317055,29.83013,76.48735,0.1239633,1.376323,0,0,22.21665
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,49.14528,49.14528,1.712121,1.712121,0,0,0,1.712121,0,0,2.220446E-16,0,1.802233,1.712121,0,0,9.665978,20.8996,0,1.802233,-1.802233,27.9304,71.61628,0.1239633,1.883333,0,0,20.8996
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.05135,48.05135,1.492008,1.492008,0,0,0,1.492008,0,0,0,0,1.570534,1.492008,0,0,11.66846,19.09736,0,1.570534,-1.570534,26.27492,67.37144,0.1239633,1.641209,0,0,19.09736
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,47.32547,47.32547,0.5239134,0.5239134,0,0,0,0.5239134,0,0,0,0,0.5514877,0.5239134,0,0,13.4135,17.52683,0,0.5514877,-0.5514877,25.6936,65.88089,0.1239633,0.5763047,0,0,17.52683
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.401683,50.72602,46.54847,4.692933,4.692933,0,0,0,4.692933,29.86796,0,0,1.401683,4.939929,4.692933,0,0,14.02626,16.97534,0,3.538245,-3.538245,21.96396,56.31773,0.1239633,5.162226,1.121347,0,18.37703
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.110235,61.95119,48.73634,7.328786,7.328786,0,0,0,7.328786,56.08343,0,8.881784E-16,4.110235,7.714511,7.328786,0,0,17.95765,13.4371,0,3.604277,-3.604277,18.16472,46.57611,0.1239633,8.061665,3.288188,0,17.54733
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,4.74008,70.41174,54.22646,1.258173,1.258173,0,0,0,1.258173,376.743,0,0,4.74008,1.324393,1.258173,0,0,21.9624,9.83282,3.415687,0,3.415687,21.40512,54.88482,0.1238093,1.383991,3.792064,0,14.5729
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,6.404984,83.77274,59.57345,7.26453,7.26453,0,0,0,7.26453,88.16791,8.881784E-16,0,6.404984,7.646874,7.26453,0,0,18.54671,12.90694,0,1.24189,-1.24189,20.09606,51.52825,0.1238093,7.990983,5.123987,0,19.31192
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,6.347885,88.87181,63.88785,3.710587,3.710587,0,0,0,3.710587,171.075,0,0,6.347885,3.905881,3.710587,0,0,19.92659,11.66505,2.442004,0,2.442004,22.41274,57.46846,0.1236995,4.081645,5.078308,0,18.01293
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,4.747064,85.19583,67.05719,3.741095,3.741095,0,0,0,3.741095,126.8897,0,0,4.747064,3.937995,3.741095,0,0,17.48458,13.86285,0.8090696,0,0.8090696,23.1803,59.43653,0.1236632,4.115204,3.797651,0,18.60992
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,4.975727,89.84341,70.10385,4.355729,4.355729,0,0,0,4.355729,114.2341,0,0,4.975727,4.584978,4.355729,0,0,16.67551,14.59101,0.390749,0,0.390749,23.55099,60.38704,0.1236456,4.791302,3.980582,0,19.56674
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,4.910797,91.5975,71.83166,2.244019,2.244019,0,0,0,2.244019,218.8394,0,0,4.910797,2.362125,2.244019,0,0,16.28477,14.94269,2.548672,0,2.548672,25.96887,66.58672,0.1235313,2.468421,3.928638,0,19.85349
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.012446,92.70467,72.34284,2.074993,2.074993,0,0,0,2.074993,241.5645,0,0,5.012446,2.184203,2.074993,0,0,13.73609,17.23649,2.828243,0,2.828243,28.65198,73.46648,0.1234047,2.282492,4.009957,0,22.24894
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,2.744382,83.18523,72.86425,5.005594,5.005594,0,0,0,5.005594,54.82631,0,8.881784E-16,2.744382,5.269046,5.005594,0,0,10.90785,19.78191,0,2.524664,-2.524664,25.99075,66.64282,0.1234047,5.506153,2.195506,0,22.52629
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.343537,76.75259,71.94411,0.8543607,0.8543607,0,0,0,0.8543607,157.2565,0,0,1.343537,0.899327,0.8543607,0,0,13.71303,17.25725,0.4442104,0,0.4442104,26.41217,67.72337,0.1233849,0.9397967,1.07483,0,18.60079
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3040006,70.62206,69.58244,9.212516,9.212516,12,0,3.372,9.212516,3.299865,0,0,0.3040006,0,0,2.787485,2.64811,13.26882,17.65704,2.952111,0,2.952111,29.21279,74.90443,0.123566,10.13377,0.2432005,12,17.96104
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,67.34345,67.34345,7.866948,7.866948,12,0,3.372,7.866948,0,0,0,0,0,0,4.133052,3.9264,10.31671,20.31394,3.9264,0,3.9264,32.93769,84.45546,0.1238106,8.653643,0,12,20.31394
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,64.75686,64.75686,2.995668,2.995668,0,0,0,2.995668,0,0,4.440892E-16,0,3.153334,2.995668,0,0,6.390312,23.8477,0,3.153334,-3.153334,29.61379,75.93264,0.1238106,3.295234,0,0,23.8477
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,61.93512,61.93512,2.080826,2.080826,0,0,0,2.080826,0,0,4.440892E-16,0,2.190343,2.080826,0,0,9.894017,20.69436,0,2.190343,-2.190343,27.30496,70.01259,0.1238106,2.288908,0,0,20.69436
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,59.06226,59.06226,0.8165436,0.8165436,0,0,0,0.8165436,0,0,0,0,0.8595196,0.8165436,0,0,12.32773,18.50402,0,0.8595196,-0.8595196,26.39895,67.68948,0.1238106,0.898198,0,0,18.50402
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,56.79261,56.79261,0.9785654,0.9785654,0,0,0,0.9785654,0,0,1.110223E-16,0,1.030069,0.9785654,0,0,13.28275,17.6445,0,1.030069,-1.030069,25.31316,64.90542,0.1238106,1.076422,0,0,17.6445
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,55.14659,55.14659,0.3743676,0.3743676,0,0,0,0.3743676,0,0,5.551115E-17,0,0.3940711,0.3743676,0,0,14.42727,16.61443,0,0.3940711,-0.3940711,24.89778,63.84032,0.1238106,0.4118043,0,0,16.61443
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,53.39834,53.39834,0.3930898,0.3930898,0,0,0,0.3930898,0,0,5.551115E-17,0,0.4137788,0.3930898,0,0,14.86513,16.22036,0,0.4137788,-0.4137788,24.46161,62.72197,0.1238106,0.4323988,0,0,16.22036
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,51.90568,51.90568,0.4751059,0.4751059,0,0,0,0.4751059,0,0,5.551115E-17,0,0.5001115,0.4751059,0,0,15.32489,15.80658,0,0.5001115,-0.5001115,23.93445,61.37027,0.1238106,0.5226166,0,0,15.80658
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,50.66861,50.66861,0.9088881,0.9088881,0,0,0,0.9088881,0,0,0,0,0.9567243,0.9088881,0,0,15.88056,15.30647,0,0.9567243,-0.9567243,22.92598,58.78444,0.1238106,0.999777,0,0,15.30647
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,49.3702,49.3702,1.018189,1.018189,0,0,0,1.018189,0,0,2.220446E-16,0,1.071778,1.018189,0,0,16.94359,14.34975,0,1.071778,-1.071778,21.79622,55.88764,0.1238106,1.120008,0,0,14.34975
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,48.27627,48.27627,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0.3486099,0.3311794,0,0,18.13446,13.27797,0,0.3486099,-0.3486099,21.42875,54.94542,0.1238106,0.3642974,0,0,13.27797
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,47.56061,47.56061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.5218,12.92936,0,0,0,21.42875,54.94542,0.1238106,0,0,0,12.92936
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.6674336,48.74727,46.78361,0.7338716,0.7338716,0,0,0,0.7338716,90.94692,0,0,0.6674336,0.7724964,0.7338716,0,0,18.5218,12.92936,0,0.1050628,-0.1050628,21.31801,54.66145,0.1238106,0.8072587,0.5339469,0,13.59679
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6091587,50.7567,48.94081,0,0,0,0,0,0,0,0,0,0.6091587,0,0,0,0,18.63854,12.8243,0.6091587,0,0.6091587,21.89591,56.14324,0.1237833,0,0.487327,0,13.43345
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.5661992,56.1808,54.43093,3.153775,3.153775,0,0,0,3.153775,17.95306,0,8.881784E-16,0.5661992,3.319763,3.153775,0,0,18.02938,13.37254,0,2.753564,-2.753564,18.9934,48.70092,0.1237833,3.469153,0.4529594,0,13.93874
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.199334,67.07858,59.74725,0,0,0,0,0,0,0,0,0,2.199334,0,0,0,0,21.08889,10.61897,2.199334,0,2.199334,21.07987,54.05084,0.123685,0,1.759468,0,12.81831
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7009182,66.38661,64.06165,3.362167,3.362167,0,0,0,3.362167,20.84722,0,4.440892E-16,0.7009182,3.539123,3.362167,0,0,18.88956,12.59837,0,2.838205,-2.838205,18.08814,46.37975,0.123685,3.698383,0.5607346,0,13.29929
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.9494672,70.47449,67.231,7.660284,7.660284,12,0,3.372,7.660284,12.39467,0,0,0.9494672,0,0,4.339716,4.12273,22.04312,9.76017,5.072197,0,5.072197,22.90005,58.71795,0.12399,8.426312,0.7595738,12,10.70964
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,2.750652,80.40025,70.27766,7.684597,7.684597,12,0,3.372,7.684597,35.79436,0,0,2.750652,0,0,4.315403,4.099633,16.97092,14.32515,6.850286,0,6.850286,29.3988,75.38139,0.1243848,8.453056,2.200522,12,17.0758
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,4.957118,92.01721,71.99524,1.720756,1.720756,7.156038,0,2.146478,1.720756,288.0779,0,0,4.957118,0,0,5.435283,5.163518,10.12064,20.49041,10.12064,0,10.12064,39.00008,100,0.1243524,1.892832,3.965695,12,25.44752
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.352567,85.34177,72.51665,0,0,0,0,0,0,0,3.352567,0,3.352567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243524,0,2.682053,0,32.95155
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.7167996,75.58092,73.03805,5.109326,5.109326,0,0,0,5.109326,14.02924,0,8.881784E-16,0.7167996,5.378238,5.109326,0,0,0,29.59898,0,4.661439,-4.661439,34.08649,87.40108,0.1243524,5.620259,0.5734397,0,30.31578
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.7310236,74.6941,72.11792,3.268749,3.268749,0,0,0,3.268749,22.36402,0,0,0.7310236,3.440789,3.268749,0,0,5.179377,24.93754,0,2.709765,-2.709765,31.23015,80.07714,0.1243524,3.595624,0.5848189,0,25.66856
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.2842074,70.72894,69.75625,7.806823,7.806823,12,0,3.372,7.806823,3.640501,0,0,0.2842074,0,0,4.193177,3.983519,8.190227,22.22777,4.267726,0,4.267726,35.27887,90.45845,0.1246113,8.587504,0.227366,12,22.51198
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,67.45592,67.45592,1.715681,1.715681,0,0,0,1.715681,0,0,0,0,1.80598,1.715681,0,0,3.922501,26.06873,0,1.80598,-1.80598,33.3752,85.57726,0.1246113,1.887249,0,0,26.06873
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,64.93066,64.93066,7.255804,7.255804,0,0,0,7.255804,0,0,8.881784E-16,0,7.637688,7.255804,0,0,5.929145,24.26275,0,7.637688,-7.637688,25.32437,64.93414,0.1246113,7.981384,0,0,24.26275
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,62.10892,62.10892,4.609711,4.609711,0,0,0,4.609711,0,0,0,0,4.852328,4.609711,0,0,14.41546,16.62506,0,4.852328,-4.852328,20.20956,51.81929,0.1246113,5.070683,0,0,16.62506
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,59.23607,59.23607,0.8925124,0.8925124,0,0,0,0.8925124,0,0,1.110223E-16,0,0.9394867,0.8925124,0,0,19.80694,11.77273,0,0.9394867,-0.9394867,19.21926,49.28005,0.1246113,0.9817636,0,0,11.77273
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,56.93574,56.93574,0.3600253,0.3600253,0,0,0,0.3600253,0,0,5.551115E-17,0,0.3789741,0.3600253,0,0,20.85081,10.83325,0,0.3789741,-0.3789741,18.81979,48.25576,0.1246113,0.3960279,0,0,10.83325
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,55.28973,55.28973,0.3131837,0.3131837,0,0,0,0.3131837,0,0,0,0,0.3296671,0.3131837,0,0,21.2719,10.45427,0,0.3296671,-0.3296671,18.47229,47.36474,0.1246113,0.3445021,0,0,10.45427
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,53.57214,53.57214,0.4492438,0.4492438,0,0,0,0.4492438,0,0,5.551115E-17,0,0.4728882,0.4492438,0,0,21.63819,10.1246,0,0.4728882,-0.4728882,17.97382,46.08662,0.1246113,0.4941682,0,0,10.1246
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,52.04881,52.04881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.16362,9.651716,0,0,0,17.97382,46.08662,0.1246113,0,0,0,9.651716
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,50.8322,50.8322,0.4600773,0.4600773,0,0,0,0.4600773,0,0,5.551115E-17,0,0.4842919,0.4600773,0,0,22.16362,9.651716,0,0.4842919,-0.4842919,17.46333,44.77768,0.1246113,0.5060851,0,0,9.651716
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,49.54401,49.54401,0.1557253,0.1557253,0,0,0,0.1557253,0,0,0,0,0.1639214,0.1557253,0,0,22.70173,9.167424,0,0.1639214,-0.1639214,17.29054,44.33463,0.1246113,0.1712978,0,0,9.167424
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,48.45007,48.45007,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0.03713566,0.03527888,0,0,22.88386,9.003503,0,0.03713566,-0.03713566,17.2514,44.23426,0.1246113,0.03880677,0,0,9.003503
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,47.78553,47.78553,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0.643331,0.6111645,0,0,22.92512,8.966367,0,0.643331,-0.643331,16.57327,42.49547,0.1246113,0.6722808,0,0,8.966367
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.810005,52.44403,46.98809,0,0,0,0,0,0,0,0,0,1.810005,0,0,0,0,23.63993,8.323036,1.810005,0,1.810005,18.29039,46.89833,0.1245307,0,1.448004,0,10.13304
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.130915,59.0093,49.14528,2.611452,2.611452,0,0,0,2.611452,119.8917,0,0,3.130915,2.748897,2.611452,0,0,21.82993,9.952041,0.3820181,0,0.3820181,18.6528,47.8276,0.1245137,2.872597,2.504732,0,13.08296
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,3.866932,67.57108,54.63541,4.739147,4.739147,0,0,0,4.739147,81.59553,0,0,3.866932,4.988576,4.739147,0,0,21.44791,10.29586,0,1.121644,-1.121644,17.47049,44.79603,0.1245137,5.213062,3.093546,0,14.16279
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,4.542599,76.09891,59.92105,5.939433,5.939433,0,0,0,5.939433,76.48204,0,0,4.542599,6.252034,5.939433,0,0,22.69418,9.174213,0,1.709435,-1.709435,15.66858,40.17577,0.1245137,6.533376,3.634079,0,13.71681
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,6.319263,89.16664,64.23545,1.850788,1.850788,0,0,0,1.850788,341.4364,0,0,6.319263,1.948198,1.850788,0,0,24.59356,7.464778,4.371065,0,4.371065,19.81534,50.80846,0.1243195,2.035867,5.05541,0,13.78404
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,6.731033,95.35601,67.39458,1.094885,1.094885,0,0,0,1.094885,614.7708,0,0,6.731033,1.152511,1.094885,0,0,20.22249,11.39874,5.578522,0,5.578522,25.10759,64.37831,0.1240725,1.204373,5.384826,0,18.12977
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,5.864888,94.67421,70.45145,4.075206,4.075206,0,0,0,4.075206,143.9164,0,0,5.864888,4.289691,4.075206,0,0,14.64397,16.41941,1.575198,0,1.575198,26.60195,68.21,0.124003,4.482727,4.691911,0,22.2843
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.085896,88.15714,72.16904,2.412818,2.412818,0,0,0,2.412818,169.3412,0,0,4.085896,2.539809,2.412818,0,0,13.06877,17.83709,1.546087,0,1.546087,28.0687,71.97089,0.1239348,2.6541,3.268717,0,21.92298
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,4.450612,90.43243,72.69044,1.083327,1.083327,0,0,0,1.083327,410.8282,0,0,4.450612,1.140344,1.083327,0,0,11.52268,19.22856,3.310268,0,3.310268,31.2091,80.02316,0.123789,1.191659,3.560489,0,23.67917
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,3.964169,88.80559,73.21185,1.498942,1.498942,0,0,0,1.498942,264.4645,0,0,3.964169,1.577834,1.498942,0,0,8.212416,22.2078,2.386335,0,2.386335,33.47297,85.82796,0.1236842,1.648836,3.171335,0,26.17197
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.9439286,75.64187,72.29172,9.207461,9.207461,12,0,3.372,9.207461,10.25178,0,0,0.9439286,0,0,2.792539,2.652912,5.82608,24.3555,3.596841,0,3.596841,36.88523,94.57734,0.1238941,10.12821,0.7551429,12,25.29943
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.2848126,70.90607,69.93005,3.557585,3.557585,0,0,0,3.557585,8.005784,0,8.881784E-16,0.2848126,3.744827,3.557585,0,0,2.229239,27.59266,0,3.460014,-3.460014,33.23806,85.22562,0.1238941,3.913344,0.2278501,0,27.87748
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,67.69106,67.69106,6.67655,6.67655,0,0,0,6.67655,0,0,8.881784E-16,0,7.027948,6.67655,0,0,6.073699,24.13265,0,7.027948,-7.027948,25.82995,66.23051,0.1238941,7.344205,0,0,24.13265
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,65.10447,65.10447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.88253,17.1047,0,0,0,25.82995,66.23051,0.1238941,0,0,0,17.1047
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,62.28273,62.28273,4.382766,4.382766,0,0,0,4.382766,0,0,0,0,4.613438,4.382766,0,0,13.88253,17.1047,0,4.613438,-4.613438,20.96696,53.76133,0.1238941,4.821043,0,0,17.1047
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,59.40987,59.40987,1.914328,1.914328,0,0,0,1.914328,0,0,0,0,2.015083,1.914328,0,0,19.00857,12.49126,0,2.015083,-2.015083,18.84288,48.31498,0.1238941,2.105761,0,0,12.49126
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,57.12999,57.12999,0.1053633,0.1053633,0,0,0,0.1053633,0,0,1.387779E-17,0,0.1109088,0.1053633,0,0,21.24755,10.47618,0,0.1109088,-0.1109088,18.72597,48.01521,0.1238941,0.1158997,0,0,10.47618
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,55.4942,55.4942,2.075264,2.075264,0,0,0,2.075264,0,0,0,0,2.184489,2.075264,0,0,21.37078,10.36527,0,2.184489,-2.184489,16.42332,42.11098,0.1238941,2.282791,0,0,10.36527
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,53.7664,53.7664,0.436334,0.436334,0,0,0,0.436334,0,0,5.551115E-17,0,0.4592989,0.436334,0,0,23.79799,8.180782,0,0.4592989,-0.4592989,15.93917,40.86959,0.1238941,0.4799673,0,0,8.180782
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,52.24306,52.24306,1.238035,1.238035,0,0,0,1.238035,0,0,2.220446E-16,0,1.303195,1.238035,0,0,24.30833,7.721483,0,1.303195,-1.303195,14.56549,37.34732,0.1238941,1.361839,0,0,7.721483
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,51.06734,51.06734,2.347204,2.347204,0,0,0,2.347204,0,0,4.440892E-16,0,2.470741,2.347204,0,0,25.75632,6.418288,0,2.470741,-2.470741,11.9611,30.66942,0.1238941,2.581924,0,0,6.418288
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,49.76893,49.76893,1.789214,1.789214,0,0,0,1.789214,0,0,0,0,1.883384,1.789214,0,0,28.50159,3.947547,0,1.883384,-1.883384,9.975835,25.57901,0.1238941,1.968136,0,0,3.947547
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,48.68522,48.68522,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,1.148937,1.09149,0,0,30.59424,2.064164,0,1.148937,-1.148937,8.764749,22.47367,0.1238941,1.200639,0,0,2.064164
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.02068,48.02068,0.8838042,0.8838042,9.683805,0,2.786002,0.8838042,0,1.776357E-15,0,0,0,0,8.8,8.36,31.87083,0.9152265,8.36,0,8.36,16.69574,42.80951,0.1241921,0.9721846,0,12,0.9152265
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.161631,53.81934,47.24368,3.295317,3.295317,11.5642,0,3.261743,3.295317,65.59704,0,0,2.161631,0,0,8.268886,7.855441,23.51084,8.439226,10.01707,0,10.01707,26.19877,67.1762,0.124602,3.624849,1.729305,12,10.60086
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.479438,57.1121,49.40088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,2.479438,0,0,8.8,8.36,13.49376,17.45459,10.83944,0,10.83944,36.48196,93.54331,0.1247002,0,1.983551,12,19.93403
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.065889,61.51287,54.891,0,0,0,0,0,0,0,0,0,2.065889,0,0,0,0,2.654325,27.21008,2.065889,0,2.065889,38.44184,98.56862,0.1246098,0,1.652711,0,29.27597
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,6.368542,84.32251,60.1562,4.856098,4.856098,0,0,0,4.856098,131.1453,0.6684244,0,6.368542,5.111681,4.856098,0,0,0.5884359,29.06939,0.5884359,0,0.5884359,39.00008,100,0.1245841,5.341707,5.094833,0,35.43793
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,6.330121,89.43889,64.40926,3.609234,3.609234,0,0,0,3.609234,175.3868,2.530927,0,6.330121,3.799194,3.609234,0,0,0,29.59898,0,0,0,39.00008,100,0.1245841,3.970157,5.064097,0,35.9291
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,6.98653,97.00327,67.56837,5.935004,5.935004,0,0,0,5.935004,117.7174,0.7391573,0,6.98653,6.247373,5.935004,0,0,0,29.59898,0,0,0,39.00008,100,0.1245841,6.528505,5.589224,0,36.58551
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,4.753312,89.34423,70.56392,3.310976,3.310976,0,0,0,3.310976,143.5623,1.268074,0,4.753312,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1245841,3.642074,3.80265,0,34.35229
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.480311,81.49735,72.29172,6.723809,6.723809,0,0,0,6.723809,36.88848,0,8.881784E-16,2.480311,7.077694,6.723809,0,0,0,29.59898,0,4.597383,-4.597383,34.15401,87.57421,0.1245841,7.39619,1.984249,0,32.07929
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.331523,77.59902,72.80291,3.38913,3.38913,0,0,0,3.38913,39.28805,0,0,1.331523,3.567505,3.38913,0,0,5.108203,25.00159,0,2.235982,-2.235982,31.79708,81.53081,0.1245841,3.728043,1.065218,0,26.33312
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.28512,85.95285,73.32432,6.198249,6.198249,0,0,0,6.198249,53.00078,0,0,3.28512,6.524473,6.198249,0,0,7.592628,22.76561,0,3.239352,-3.239352,28.3825,72.7755,0.1245841,6.818074,2.628097,0,26.05073
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.60875,78.22659,72.40418,1.659824,1.659824,0,0,0,1.659824,96.92289,0,0,1.60875,1.747183,1.659824,0,0,11.19191,19.52626,0,0.1384337,-0.1384337,28.23658,72.40134,0.1245841,1.825806,1.287,0,21.13501
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.2880909,71.09245,70.10385,10.42647,10.42647,12,0,3.372,10.42647,2.763072,0,0,0.2880909,0,0,1.573533,1.494856,11.34572,19.38783,1.782947,0,1.782947,29.92803,76.73839,0.1246882,11.46911,0.2304727,12,19.67592
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,67.86486,67.86486,9.597811,9.597811,12,0,3.372,9.597811,0,0,0,0,0,0,2.402189,2.28208,9.562777,20.99248,2.28208,0,2.28208,32.093,82.28959,0.124825,10.55759,0,12,20.99248
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,65.32939,65.32939,5.914,5.914,0,0,0,5.914,0,0,8.881784E-16,0,6.225263,5.914,0,0,7.280696,23.04635,0,6.225263,-6.225263,25.531,65.46397,0.124825,6.5054,0,0,23.04635
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,62.50765,62.50765,3.922757,3.922757,0,0,0,3.922757,0,0,4.440892E-16,0,4.129218,3.922757,0,0,14.19766,16.82109,0,4.129218,-4.129218,21.17842,54.30354,0.124825,4.315032,0,0,16.82109
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,59.63479,59.63479,1.328959,1.328959,0,0,0,1.328959,0,0,0,0,1.398904,1.328959,0,0,18.78568,12.69187,0,1.398904,-1.398904,19.70385,50.52258,0.124825,1.461855,0,0,12.69187
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,57.36513,57.36513,1.382415,1.382415,0,0,0,1.382415,0,0,0,0,1.455174,1.382415,0,0,20.34001,11.29297,0,1.455174,-1.455174,18.16996,46.58955,0.124825,1.520656,0,0,11.29297
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,55.72934,55.72934,0.6017054,0.6017054,0,0,0,0.6017054,0,0,1.110223E-16,0,0.6333741,0.6017054,0,0,21.95687,9.837792,0,0.6333741,-0.6333741,17.50233,44.87767,0.124825,0.6618759,0,0,9.837792
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,54.00154,54.00154,0.8684859,0.8684859,0,0,0,0.8684859,0,0,1.110223E-16,0,0.9141957,0.8684859,0,0,22.66062,9.204418,0,0.9141957,-0.9141957,16.53868,42.40678,0.124825,0.9553345,0,0,9.204418
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,52.50888,52.50888,1.191896,1.191896,0,0,0,1.191896,0,0,0,0,1.254627,1.191896,0,0,23.6764,8.290222,0,1.254627,-1.254627,15.21618,39.01578,0.124825,1.311085,0,0,8.290222
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,51.30248,51.30248,0.2630635,0.2630635,0,0,0,0.2630635,0,0,5.551115E-17,0,0.276909,0.2630635,0,0,25.07043,7.035595,0,0.276909,-0.276909,14.9243,38.26735,0.124825,0.2893699,0,0,7.035595
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,50.00407,50.00407,0.1419078,0.1419078,0,0,0,0.1419078,0,0,2.775558E-17,0,0.1493766,0.1419078,0,0,25.3781,6.758687,0,0.1493766,-0.1493766,14.76684,37.86362,0.124825,0.1560986,0,0,6.758687
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,48.94081,48.94081,1.222268,1.222268,0,0,0,1.222268,0,0,2.220446E-16,0,1.286597,1.222268,0,0,25.54408,6.60931,0,1.286597,-1.286597,13.41065,34.38621,0.124825,1.344494,0,0,6.60931
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,48.30694,48.30694,1.365975,1.365975,0,0,0,1.365975,0,0,2.220446E-16,0,1.437868,1.365975,0,0,26.97363,5.322712,0,1.437868,-1.437868,11.895,30.49994,0.124825,1.502572,0,0,5.322712
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,1.918899,53.34896,47.52994,0.2762597,0.2762597,0,0,0,0.2762597,694.5995,0,0,1.918899,0.2907997,0.2762597,0,0,28.57126,3.884844,1.628099,0,1.628099,13.43955,34.46032,0.1247539,0.3038856,1.535119,0,5.803743
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,3.950017,62.4292,49.68714,6.87883,6.87883,12,0,3.372,6.87883,57.4228,0,0,3.950017,0,0,5.12117,4.865111,26.94316,5.350133,8.815128,0,8.815128,21.80232,55.90326,0.1252404,7.566713,3.160013,12,9.30015
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,5.98494,76.53059,55.14659,0.3627531,0.3627531,9.162753,0,2.654176,0.3627531,1649.866,0,0,5.98494,0,0,8.8,8.36,18.12803,13.28375,14.34494,0,14.34494,35.41112,90.79756,0.1252181,0.3990284,4.787952,12,19.26869
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,7.141434,88.30882,60.33,2.417177,2.417177,0,0,0,2.417177,295.4452,0.8139436,0,7.141434,2.544397,2.417177,0,0,3.783093,26.19419,3.783093,0,3.783093,39.00008,100,0.1250539,2.658895,5.713147,0,33.33563
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,7.021583,93.23295,64.58306,4.913921,4.913921,0,0,0,4.913921,142.8916,1.849034,0,7.021583,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1250539,5.405313,5.617266,0,36.62056
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,6.975245,97.17236,67.74218,0.2352864,0.2352864,0,0,0,0.2352864,2964.576,6.727575,0,6.975245,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1250539,0.2588151,5.580196,0,36.57422
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,6.825696,100.3443,70.73772,2.205743,2.205743,0,0,0,2.205743,309.4511,4.503861,0,6.825696,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1250539,2.426317,5.460557,0,36.42467
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,5.902167,97.42178,72.46552,1.111464,1.111464,0,0,0,1.111464,531.0264,4.732205,0,5.902167,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1250539,1.22261,4.721734,0,35.50114
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,5.359429,95.21336,72.97671,0.2891325,0.2891325,0,0,0,0.2891325,1853.624,5.055079,0,5.359429,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1250539,0.3180457,4.287544,0,34.95841
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,4.2296,90.34724,73.49812,0.3070042,0.3070042,0,0,0,0.3070042,1377.701,3.906438,0,4.2296,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1250539,0.3377046,3.38368,0,33.82858
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.37802,81.39709,72.57799,0.5801737,0.5801737,0,0,0,0.5801737,409.8808,1.767311,0,2.37802,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1250539,0.638191,1.902416,0,31.977
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.2948156,71.229,70.21632,3.010998,3.010998,0,0,0,3.010998,9.791289,0,0,0.2948156,3.169472,3.010998,0,0,0,29.59898,0,2.874656,-2.874656,35.96992,92.23039,0.1250539,3.312098,0.2358525,0,29.89379
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,68.02844,68.02844,7.694959,7.694959,11.05713,0,3.133454,7.694959,0,0,0,0,0,0,3.362171,3.194062,3.194062,26.72432,3.194062,0,3.194062,39.00008,100,0.1252429,8.464455,0,12,26.72432
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,65.50319,65.50319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252429,0,0,0,29.59898
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,62.68145,62.68145,13.88214,13.88214,12,0,3.372,13.88214,0,0,0,0,1.981195,1.882135,0,0,0,29.59898,0,1.981195,-1.981195,36.91172,94.64523,0.1252429,15.27035,0,12,29.59898
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,59.80859,59.80859,0.3456623,0.3456623,0,0,0,0.3456623,0,0,5.551115E-17,0,0.363855,0.3456623,0,0,2.201328,27.61778,0,0.363855,-0.363855,36.52818,93.66181,0.1252429,0.3802285,0,0,27.61778
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,57.56961,57.56961,0.4191012,0.4191012,0,0,0,0.4191012,0,0,0,0,0.4411592,0.4191012,0,0,2.605611,27.25393,0,0.4411592,-0.4411592,36.06316,92.46944,0.1252429,0.4610113,0,0,27.25393
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,55.92359,55.92359,2.117388,2.117388,0,0,0,2.117388,0,0,4.440892E-16,0,2.228829,2.117388,0,0,3.095788,26.81277,0,2.228829,-2.228829,33.71376,86.44537,0.1252429,2.329127,0,0,26.81277
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,54.20601,54.20601,0.4948646,0.4948646,0,0,0,0.4948646,0,0,0,0,0.5209101,0.4948646,0,0,5.572265,24.58394,0,0.5209101,-0.5209101,33.16468,85.03746,0.1252429,0.5443511,0,0,24.58394
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,52.7338,52.7338,1.651225,1.651225,0,0,0,1.651225,0,0,2.220446E-16,0,1.738131,1.651225,0,0,6.151054,24.06303,0,1.738131,-1.738131,31.33253,80.33965,0.1252429,1.816347,0,0,24.06303
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,51.5274,51.5274,1.736288,1.736288,0,0,0,1.736288,0,0,2.220446E-16,0,1.827672,1.736288,0,0,8.082311,22.3249,0,1.827672,-1.827672,29.40599,75.39982,0.1252429,1.909917,0,0,22.3249
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,50.229,50.229,1.701266,1.701266,0,0,0,1.701266,0,0,0,0,1.790807,1.701266,0,0,10.11306,20.49723,0,1.790807,-1.790807,27.51831,70.55964,0.1252429,1.871393,0,0,20.49723
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.16573,49.16573,1.353171,1.353171,0,0,0,1.353171,0,0,2.220446E-16,0,1.42439,1.353171,0,0,12.10284,18.70642,0,1.42439,-1.42439,26.01687,66.7098,0.1252429,1.488488,0,0,18.70642
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,48.53186,48.53186,0.6144819,0.6144819,0,0,0,0.6144819,0,0,1.110223E-16,0,0.646823,0.6144819,0,0,13.6855,17.28203,0,0.646823,-0.646823,25.33506,64.96157,0.1252429,0.67593,0,0,17.28203
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.041284,54.0027,47.78553,1.127314,1.127314,0,0,0,1.127314,181.0751,0,0,2.041284,1.186646,1.127314,0,0,14.40419,16.63521,0.854638,0,0.854638,26.14584,67.04049,0.1252058,1.240045,1.633027,0,18.67649
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.609631,61.51282,49.94273,2.478778,2.478778,0,0,0,2.478778,145.6214,0,0,3.609631,2.60924,2.478778,0,0,13.54955,17.40438,1.000391,0,1.000391,27.0949,69.47396,0.1251625,2.726655,2.887704,0,21.01401
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,4.680145,71.48855,55.38174,6.773167,6.773167,0,0,0,6.773167,69.09832,0,0,4.680145,7.12965,6.773167,0,0,12.54916,18.30473,0,2.449505,-2.449505,24.51289,62.85345,0.1251625,7.450484,3.744116,0,22.98488
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,5.593894,81.28185,60.55492,6.655176,6.655176,0,0,0,6.655176,84.05328,0,0,5.593894,7.005448,6.655176,0,0,15.27083,15.85523,0,1.411554,-1.411554,23.02498,59.0383,0.1251625,7.320693,4.475115,0,21.44912
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,6.720419,91.867,64.75686,10.70796,10.70796,12,0,3.372,10.70796,62.76099,0,0,6.720419,0,0,1.292043,1.227441,16.83923,14.44367,7.94786,0,7.94786,30.56499,78.3716,0.1255638,11.77875,5.376335,12,21.16409
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,6.865307,96.78619,67.91599,0.04126022,0.04126022,3,0,1.095,0.04126022,16639.04,0.8260446,0,6.865307,0,0,2.132695,2.026061,8.891367,21.59675,8.891367,0,8.891367,39.00008,100,0.1251798,0.04538625,5.492245,12,28.46206
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,6.111577,96.56287,70.91152,0.9755363,0.9755363,0,0,0,0.9755363,626.4838,5.084696,0,6.111577,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1251798,1.07309,4.889261,0,35.71056
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,4.842076,92.21936,72.6291,2.752191,2.752191,0,0,0,2.752191,175.9353,1.945033,0,4.842076,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1251798,3.02741,3.873661,0,34.44106
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,4.819171,92.73162,73.15051,4.727178,4.727178,0,0,0,4.727178,101.9461,0,0,4.819171,4.975976,4.727178,0,0,0,29.59898,0,0.1568054,-0.1568054,38.83479,99.57619,0.1251798,5.199895,3.855337,0,34.41815
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,3.610905,87.7555,73.67192,3.220622,3.220622,0,0,0,3.220622,112.1183,0.04654903,0,3.610905,3.390128,3.220622,0,0,0.1742282,29.44217,0.1742282,0,0.1742282,39.00008,100,0.1251723,3.542684,2.888724,0,33.05308
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,1.941883,79.80394,72.69044,0.2762077,0.2762077,0,0,0,0.2762077,703.0518,1.651139,0,1.941883,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1251723,0.3038285,1.553507,0,31.54086
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.2703178,71.31927,70.39011,5.066692,5.066692,0,0,0,5.066692,5.335193,0,0,0.2703178,5.33336,5.066692,0,0,0,29.59898,0,5.063042,-5.063042,33.66316,86.31563,0.1251723,5.573361,0.2162542,0,29.8693
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,68.20225,68.20225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.625602,24.53594,0,0,0,33.66316,86.31563,0.1251723,0,0,0,24.53594
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,65.61565,65.61565,6.974323,6.974323,0,0,0,6.974323,0,0,0,0,7.341393,6.974323,0,0,5.625602,24.53594,0,7.341393,-7.341393,25.92466,66.47334,0.1251723,7.671755,0,0,24.53594
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,62.85526,62.85526,7.703165,7.703165,12,0,3.372,7.703165,0,0,0,0,0,0,4.296835,4.081993,13.78271,17.19454,4.081993,0,4.081993,29.79717,76.40286,0.1254117,8.473481,0,12,17.19454
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,59.9824,59.9824,1.006362,1.006362,9.806361,0,2.817009,1.006362,0,0,0,0,0,0,8.8,8.36,9.700712,20.86834,8.36,0,8.36,37.72817,96.73869,0.1257079,1.106998,0,12,20.86834
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,57.73319,57.73319,1.873284,1.873284,0,0,0,1.873284,0,0,2.220446E-16,0,1.971878,1.873284,0,0,1.340712,28.39234,0,1.971878,-1.971878,35.64962,91.40911,0.1257079,2.060613,0,0,28.39234
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,56.12807,56.12807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.531688,26.42046,0,0,0,35.64962,91.40911,0.1257079,0,0,0,26.42046
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,54.40026,54.40026,1.12776,1.12776,0,0,0,1.12776,0,0,2.220446E-16,0,1.187115,1.12776,0,0,3.531688,26.42046,0,1.187115,-1.187115,34.3983,88.20058,0.1257079,1.240536,0,0,26.42046
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,52.9076,52.9076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.850705,25.23334,0,0,0,34.3983,88.20058,0.1257079,0,0,0,25.23334
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,51.70121,51.70121,0.255582,0.255582,0,0,0,0.255582,0,0,0,0,0.2690337,0.255582,0,0,4.850705,25.23334,0,0.2690337,-0.2690337,34.11471,87.47343,0.1257079,0.2811403,0,0,25.23334
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,50.43347,50.43347,0.3370541,0.3370541,0,0,0,0.3370541,0,0,5.551115E-17,0,0.3547938,0.3370541,0,0,5.149632,24.96431,0,0.3547938,-0.3547938,33.74072,86.5145,0.1257079,0.3707595,0,0,24.96431
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,49.3702,49.3702,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0.3572066,0.3393463,0,0,5.543847,24.60952,0,0.3572066,-0.3572066,33.36419,85.54904,0.1257079,0.3732809,0,0,24.60952
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,48.73634,48.73634,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0.6803133,0.6462976,0,0,5.940743,24.25231,0,0.6803133,-0.6803133,32.64708,83.7103,0.1257079,0.7109274,0,0,24.25231
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,1.980808,54.05579,48.02068,0,0,0,0,0,0,0,0,0,1.980808,0,0,0,0,6.696647,23.572,1.980808,0,1.980808,34.52624,88.52865,0.1256227,0,1.584646,0,25.5528
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.23454,63.95359,50.14721,3.404568,3.404568,0,0,0,3.404568,124.3782,0,0,4.23454,3.583755,3.404568,0,0,4.715838,25.35472,0.6507847,0,0.6507847,35.14363,90.11169,0.1255947,3.745025,3.387632,0,29.58926
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.171291,73.67213,55.58621,1.80981,1.80981,0,0,0,1.80981,285.7367,0,0,5.171291,1.905063,1.80981,0,0,4.065054,25.94043,3.266228,0,3.266228,38.24224,98.05685,0.1254545,1.990791,4.137033,0,31.11172
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,7.286189,89.5695,60.72873,3.661527,3.661527,0,0,0,3.661527,198.9932,2.633125,0,7.286189,3.854239,3.661527,0,0,0.7988254,28.88004,0.7988254,0,0.7988254,39.00008,100,0.1254202,4.02768,5.828951,0,36.16623
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,7.40364,95.80379,64.93066,5.20333,5.20333,0,0,0,5.20333,142.2866,1.92645,0,7.40364,5.47719,5.20333,0,0,0,29.59898,0,0,0,39.00008,100,0.1254202,5.723663,5.922912,0,37.00262
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,7.054666,98.09293,68.08978,3.164259,3.164259,0,0,0,3.164259,222.9484,3.723867,0,7.054666,3.330799,3.164259,0,0,0,29.59898,0,0,0,39.00008,100,0.1254202,3.480685,5.643733,0,36.65364
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,6.319863,97.92408,71.08533,5.609799,5.609799,0,0,0,5.609799,112.6576,0.4148114,0,6.319863,5.905052,5.609799,0,0,0,29.59898,0,0,0,39.00008,100,0.1254202,6.170779,5.055891,0,35.91884
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,5.263771,94.51339,72.80291,6.880911,6.880911,0,0,0,6.880911,76.49818,0,0,5.263771,7.243064,6.880911,0,0,0,29.59898,0,1.979293,-1.979293,36.91372,94.65038,0.1254202,7.569002,4.211017,0,34.86275
