Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,55.72934,55.72934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.183445,22.23388,0,0,0,31.23658,80.09364,0.1227635,0,0,0,22.23388
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,54.2878,54.2878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.183445,22.23388,0,0,0,31.23658,80.09364,0.1227635,0,0,0,22.23388
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,53.11208,53.11208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.183445,22.23388,0,0,0,31.23658,80.09364,0.1227635,0,0,0,22.23388
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,51.90568,51.90568,1.129876,1.129876,0,0,0,1.129876,0,0,0,0,1.189343,1.129876,0,0,8.183445,22.23388,0,1.189343,-1.189343,29.9829,76.87908,0.1227635,1.242863,0,0,22.23388
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,50.86287,50.86287,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0.6459699,0.6136714,0,0,9.504937,21.04453,0,0.6459699,-0.6459699,29.30199,75.13316,0.1227635,0.6750385,0,0,21.04453
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.09856401,50.72723,50.43347,1.037003,1.037003,0,0,0,1.037003,9.504698,0,2.220446E-16,0.09856401,1.091582,1.037003,0,0,10.22268,20.39857,0,0.9930182,-0.9930182,28.25526,72.44923,0.1227635,1.140703,0.07885121,0,20.49713
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.049592,56.16391,49.83027,4.063271,4.063271,0,0,0,4.063271,50.44193,0,0,2.049592,4.277127,4.063271,0,0,11.32604,19.40555,0,2.227535,-2.227535,25.90723,66.42867,0.1227635,4.469598,1.639674,0,21.45514
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.102402,65.35253,51.84434,0,0,0,0,0,0,0,0,0,4.102402,0,0,0,0,13.80107,17.17801,4.102402,0,4.102402,29.79911,76.40782,0.1226028,0,3.281922,0,21.28041
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.027679,74.81242,57.07887,4.513114,4.513114,0,0,0,4.513114,111.4016,0,0,5.027679,4.750647,4.513114,0,0,9.698671,20.87017,0.2770327,0,0.2770327,30.06193,77.08171,0.122592,4.964426,4.022144,0,25.89785
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,5.366458,81.71216,61.76132,3.234009,3.234009,0,0,0,3.234009,165.9383,0,0,5.366458,3.404219,3.234009,0,0,9.421638,21.1195,1.962239,0,1.962239,31.92347,81.85489,0.1225153,3.557409,4.293167,0,26.48596
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,6.362004,91.34227,65.78945,0,0,0,0,0,0,0,0,0,6.362004,0,0,0,0,7.4594,22.88552,6.362004,0,6.362004,37.959,97.33057,0.1222672,0,5.089603,0,29.24752
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.137465,94.0516,68.83611,0.05653496,0.05653496,0,0,0,0.05653496,10856.05,4.980558,0,6.137465,0.05951048,0.05653496,0,0,1.097396,28.61132,1.097396,0,1.097396,39.00008,100,0.1222245,0.06218846,4.909972,0,34.74879
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,6.303284,98.80597,71.83166,10.79684,10.79684,4.80872,0,1.552606,10.79684,58.38083,0,1.776357E-15,6.303284,6.303284,5.98812,0,0,0,29.59898,0,0,0,39.00008,100,0.1222245,11.87652,5.042627,12,35.90226
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,5.953473,99.02395,73.49812,4.852342,4.852342,0,0,0,4.852342,122.6928,0.8457445,0,5.953473,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1222245,5.337576,4.762778,0,35.55245
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,4.641392,92.83293,73.95818,5.900169,5.900169,0,0,0,5.900169,78.66541,0,0,4.641392,6.210704,5.900169,0,0,0,29.59898,0,1.569312,-1.569312,37.34588,95.75847,0.1222245,6.490186,3.713114,0,34.24037
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,2.872727,85.47012,74.46937,1.514299,1.514299,0,0,0,1.514299,189.7068,0,0,2.872727,1.593998,1.514299,0,0,1.74368,28.02966,1.278728,0,1.278728,38.55899,98.869,0.1221749,1.665728,2.298181,0,30.90239
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.450243,78.82188,73.54924,0,0,0,0,0,0,0,0.9852912,0,1.450243,0,0,0,0,0.4649521,29.18052,0.4649521,0,0.4649521,39.00008,100,0.1221568,0,1.160195,0,30.63076
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.220792,72.13506,71.37159,6.680828,6.680828,0,0,0,6.680828,3.304861,0,8.881784E-16,0.220792,7.03245,6.680828,0,0,0,29.59898,0,6.811658,-6.811658,31.81996,81.58948,0.1221568,7.34891,0.1766336,0,29.81977
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,69.40865,69.40865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.568509,22.78732,0,0,0,31.81996,81.58948,0.1221568,0,0,0,22.78732
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,66.93451,66.93451,2.11083,2.11083,0,0,0,2.11083,0,0,0,0,2.221926,2.11083,0,0,7.568509,22.78732,0,2.221926,-2.221926,29.47784,75.58407,0.1221568,2.321913,0,0,22.78732
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,64.17411,64.17411,4.342379,4.342379,0,0,0,4.342379,0,0,8.881784E-16,0,4.570925,4.342379,0,0,10.03732,20.56539,0,4.570925,-4.570925,24.65967,63.22979,0.1221568,4.776617,0,0,20.56539
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,61.36259,61.36259,1.607035,1.607035,0,0,0,1.607035,0,0,2.220446E-16,0,1.691615,1.607035,0,0,15.11612,15.99447,0,1.691615,-1.691615,22.87655,58.6577,0.1221568,1.767738,0,0,15.99447
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,59.11338,59.11338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.99569,14.30285,0,0,0,22.87655,58.6577,0.1221568,0,0,0,14.30285
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,57.50826,57.50826,1.096053,1.096053,0,0,0,1.096053,0,0,0,0,1.15374,1.096053,0,0,16.99569,14.30285,0,1.15374,-1.15374,21.6604,55.53937,0.1221568,1.205659,0,0,14.30285
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,55.8418,55.8418,1.239068,1.239068,0,0,0,1.239068,0,0,0,0,1.304282,1.239068,0,0,18.27763,13.14911,0,1.304282,-1.304282,20.28556,52.01416,0.1221568,1.362975,0,0,13.14911
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,54.46161,54.46161,0.5555514,0.5555514,0,0,0,0.5555514,0,0,1.110223E-16,0,0.5847909,0.5555514,0,0,19.72683,11.84483,0,0.5847909,-0.5847909,19.66914,50.43359,0.1221568,0.6111065,0,0,11.84483
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,53.28588,53.28588,1.127972,1.127972,0,0,0,1.127972,0,0,2.220446E-16,0,1.187339,1.127972,0,0,20.3766,11.26004,0,1.187339,-1.187339,18.41757,47.22446,0.1221568,1.240769,0,0,11.26004
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.06926,52.06926,1.117744,1.117744,0,0,0,1.117744,0,0,0,0,1.176572,1.117744,0,0,21.69586,10.0727,0,1.176572,-1.176572,17.17736,44.04442,0.1221568,1.229518,0,0,10.0727
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,51.06734,51.06734,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,2.324351,2.208134,0,0,23.00317,8.896129,0,2.324351,-2.324351,14.72728,37.76217,0.1221568,2.428947,0,0,8.896129
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1204524,50.99758,50.63794,1.386065,1.386065,0,0,0,1.386065,8.690247,0,0,0.1204524,1.459016,1.386065,0,0,25.58578,6.571777,0,1.338563,-1.338563,13.31631,34.14431,0.1221568,1.524671,0.09636196,0,6.69223
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,1.971959,56.12696,50.03474,7.432941,7.432941,12,0,3.372,7.432941,26.53,0,0,1.971959,0,0,4.567059,4.338706,27.07307,5.233214,6.310665,0,6.310665,19.30313,49.49511,0.1224866,8.176235,1.577568,12,7.205173
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.391033,66.60606,52.01814,5.115507,5.115507,11.46203,0,3.235893,5.115507,85.83768,0,0,4.391033,0,0,6.346519,6.029193,20.76241,10.91281,10.42023,0,10.42023,29.18863,74.84248,0.1228353,5.627057,3.512826,12,15.30385
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.538576,73.01843,57.222,2.631076,2.631076,8.740132,0,2.547254,2.631076,172.4989,0,0,4.538576,0,0,6.109056,5.803604,10.34218,20.29102,10.34218,0,10.34218,39.00008,100,0.1229435,2.894183,3.630861,12,24.82959
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,5.52845,82.56395,61.87378,6.568044,6.568044,0,0,0,6.568044,84.17193,0,0,5.52845,6.913731,6.568044,0,0,0,29.59898,0,1.385281,-1.385281,37.53986,96.25587,0.1229435,7.224849,4.42276,0,35.12743
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.221084,85.9155,65.85079,0,0,0,0,0,0,0,3.681882,0,5.221084,0,0,0,0,1.539202,28.2137,1.539202,0,1.539202,39.00008,100,0.1228838,0,4.176867,0,33.43478
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,6.544558,96.30556,68.89745,1.115069,1.115069,0,0,0,1.115069,586.9193,5.3708,0,6.544558,1.173757,1.115069,0,0,0,29.59898,0,0,0,39.00008,100,0.1228838,1.226576,5.235646,0,36.14354
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,6.672995,100.9246,71.83166,1.441022,1.441022,0,0,0,1.441022,463.0736,5.156129,0,6.672995,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1228838,1.585125,5.338396,0,36.27197
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,6.581671,102.7022,73.54924,3.059074,3.059074,0,0,0,3.059074,215.1524,3.361593,0,6.581671,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1228838,3.364981,5.265337,0,36.18065
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,5.462928,97.03053,74.0093,0.04619761,0.04619761,0,0,0,0.04619761,11825.13,5.414299,0,5.462928,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1228838,0.05081737,4.370343,0,35.0619
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,2.793931,85.20737,74.53071,3.906555,3.906555,0,0,0,3.906555,71.51906,0,0,2.793931,4.112163,3.906555,0,0,0,29.59898,0,1.318232,-1.318232,37.61054,96.43709,0.1228838,4.297211,2.235145,0,32.39291
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.744689,80.01196,73.61058,6.142488,6.142488,0,0,0,6.142488,28.40362,0,0,1.744689,6.465776,6.142488,0,0,1.464702,28.28075,0,4.721088,-4.721088,32.63408,83.67695,0.1228838,6.756736,1.395751,0,30.02543
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.220742,72.18629,71.42271,8.581684,8.581684,12,0,3.372,8.581684,2.572245,0,0,0.220742,0,0,3.418316,3.2474,6.710355,23.55966,3.468142,0,3.468142,35.92424,92.11327,0.1230707,9.439853,0.1765936,12,23.7804
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,69.46999,69.46999,4.418662,4.418662,0,0,0,4.418662,0,0,8.881784E-16,0,4.651223,4.418662,0,0,3.242213,26.68099,0,4.651223,-4.651223,31.02143,79.54195,0.1230707,4.860528,0,0,26.68099
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,67.05719,67.05719,2.112759,2.112759,0,0,0,2.112759,0,0,4.440892E-16,0,2.223957,2.112759,0,0,8.410239,22.02976,0,2.223957,-2.223957,28.67717,73.53105,0.1230707,2.324034,0,0,22.02976
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,64.29679,64.29679,1.303846,1.303846,0,0,0,1.303846,0,0,2.220446E-16,0,1.37247,1.303846,0,0,10.8813,19.80581,0,1.37247,-1.37247,27.23046,69.82155,0.1230707,1.434231,0,0,19.80581
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,61.47506,61.47506,0.04313657,0.04313657,0,0,0,0.04313657,0,0,6.938894E-18,0,0.04540691,0.04313657,0,0,12.40627,18.43334,0,0.04540691,-0.04540691,27.1826,69.69882,0.1230707,0.04745022,0,0,18.43334
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,59.23607,59.23607,0.7213968,0.7213968,0,0,0,0.7213968,0,0,1.110223E-16,0,0.759365,0.7213968,0,0,12.45672,18.38793,0,0.759365,-0.759365,26.38215,67.64642,0.1230707,0.7935365,0,0,18.38793
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,57.62072,57.62072,0.7277197,0.7277197,0,0,0,0.7277197,0,0,1.110223E-16,0,0.7660207,0.7277197,0,0,13.30046,17.62856,0,0.7660207,-0.7660207,25.5747,65.57602,0.1230707,0.8004917,0,0,17.62856
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,55.98494,55.98494,0.4225185,0.4225185,0,0,0,0.4225185,0,0,5.551115E-17,0,0.4447563,0.4225185,0,0,14.15159,16.86255,0,0.4447563,-0.4447563,25.10588,64.37393,0.1230707,0.4647704,0,0,16.86255
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,54.60474,54.60474,0.5243623,0.5243623,0,0,0,0.5243623,0,0,0,0,0.5519603,0.5243623,0,0,14.64577,16.41779,0,0.5519603,-0.5519603,24.52407,62.8821,0.1230707,0.5767985,0,0,16.41779
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,53.42901,53.42901,1.085076,1.085076,0,0,0,1.085076,0,0,2.220446E-16,0,1.142185,1.085076,0,0,15.25906,15.86583,0,1.142185,-1.142185,23.3201,59.795,0.1230707,1.193584,0,0,15.86583
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,52.24306,52.24306,0.9016928,0.9016928,0,0,0,0.9016928,0,0,1.110223E-16,0,0.9491503,0.9016928,0,0,16.52815,14.72364,0,0.9491503,-0.9491503,22.3196,57.22964,0.1230707,0.9918621,0,0,14.72364
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,51.24114,51.24114,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0.546098,0.5187931,0,0,17.58276,13.77449,0,0.546098,-0.546098,21.74397,55.75365,0.1230707,0.5706724,0,0,13.77449
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1820474,51.37709,50.8322,1.081994,1.081994,0,0,0,1.081994,16.82518,0,2.220446E-16,0.1820474,1.138941,1.081994,0,0,18.18954,13.22839,0,0.9568935,-0.9568935,20.73531,53.16736,0.1230707,1.190193,0.1456379,0,13.41044
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.309412,54.20195,50.20855,2.131843,2.131843,0,0,0,2.131843,61.42163,0,0,1.309412,2.244045,2.131843,0,0,19.25275,12.2715,0,0.9346324,-0.9346324,19.75012,50.64124,0.1230707,2.345027,1.04753,0,13.58091
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,3.798777,64.63731,52.19194,0,0,0,0,0,0,0,0,0,3.798777,0,0,0,0,20.29123,11.33687,3.798777,0,3.798777,23.35396,59.88183,0.1229237,0,3.039022,0,15.13564
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.480331,69.13975,57.36513,2.039921,2.039921,0,0,0,2.039921,170.6111,0,0,3.480331,2.147285,2.039921,0,0,16.49246,14.75577,1.333046,0,1.333046,24.6186,63.12449,0.1228722,2.243913,2.784265,0,18.2361
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.495332,78.20158,61.93512,4.613733,4.613733,0,0,0,4.613733,97.43373,0,0,4.495332,4.856561,4.613733,0,0,15.15941,15.95551,0,0.3612289,-0.3612289,24.23783,62.14816,0.1228722,5.075107,3.596266,0,20.45084
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,6.210515,90.79504,65.96326,1.000042,1.000042,0,0,0,1.000042,621.0253,0,0,6.210515,1.052676,1.000042,0,0,15.56078,15.59428,5.157839,0,5.157839,29.13099,74.69469,0.1226734,1.100046,4.968411,0,21.80479
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,6.173575,94.38363,68.94858,1.148228,1.148228,0,0,0,1.148228,537.6613,0,0,6.173575,1.208661,1.148228,0,0,10.40294,20.23634,4.964915,0,4.964915,33.84112,86.77192,0.1224827,1.26305,4.93886,0,26.40991
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,6.679429,101.0313,71.88277,0.7307443,0.7307443,0,0,0,0.7307443,914.0583,0.4722027,0,6.679429,0.7692045,0.7307443,0,0,5.438022,24.70476,5.438022,0,5.438022,39.00008,100,0.1222744,0.8038187,5.343544,0,31.38419
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,4.669978,92.55798,73.61058,0,0,0,0,0,0,0,4.669978,0,4.669978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222744,0,3.735982,0,34.26896
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,3.937594,89.66951,74.07065,1.415451,1.415451,0,0,0,1.415451,278.1865,2.447645,0,3.937594,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1222744,1.556996,3.150075,0,33.53657
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.190219,82.80437,74.59205,0.9011245,0.9011245,0,0,0,0.9011245,243.054,1.241667,0,2.190219,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1222744,0.9912369,1.752175,0,31.7892
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.045197,77.43192,73.67192,1.955083,1.955083,0,0,0,1.955083,53.46052,0,0,1.045197,2.057982,1.955083,0,0,0,29.59898,0,1.012784,-1.012784,37.93251,97.26265,0.1222744,2.150591,0.836158,0,30.64418
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2249362,72.314,71.53517,4.213037,4.213037,0,0,0,4.213037,5.339049,0,8.881784E-16,0.2249362,4.434776,4.213037,0,0,1.125316,28.58619,0,4.20984,-4.20984,33.49495,85.88431,0.1222744,4.634341,0.1799489,0,28.81113
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,69.58244,69.58244,5.853023,5.853023,0,0,0,5.853023,0,0,0,0,6.161077,5.853023,0,0,5.802917,24.37635,0,6.161077,-6.161077,27.0006,69.23218,0.1222744,6.438325,0,0,24.37635
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,67.16965,67.16965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.64856,18.21528,0,0,0,27.0006,69.23218,0.1222744,0,0,0,18.21528
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,64.34792,64.34792,7.905837,7.905837,12,0,3.372,7.905837,0,0,0,0,0,0,4.094163,3.889455,12.64856,18.21528,3.889455,0,3.889455,30.69046,78.69334,0.1224853,8.696421,0,12,18.21528
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,61.58752,61.58752,1.490162,1.490162,10.29016,0,2.939411,1.490162,0,1.776357E-15,0,0,0,0,8.8,8.36,8.759102,21.71579,8.36,0,8.36,38.62146,99.02917,0.1228047,1.639178,0,12,21.71579
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,59.34853,59.34853,1.44689,1.44689,0,0,0,1.44689,0,0,2.220446E-16,0,1.523043,1.44689,0,0,0.3991019,29.23979,0,1.523043,-1.523043,37.01603,94.9127,0.1228047,1.59158,0,0,29.23979
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,57.76386,57.76386,0.2907312,0.2907312,0,0,0,0.2907312,0,0,0,0,0.3060329,0.2907312,0,0,2.091371,27.71674,0,0.3060329,-0.3060329,36.69344,94.08556,0.1228047,0.3198043,0,0,27.71674
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,56.12807,56.12807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.431408,27.41071,0,0,0,36.69344,94.08556,0.1228047,0,0,0,27.41071
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,54.74787,54.74787,2.501114,2.501114,0,0,0,2.501114,0,0,4.440892E-16,0,2.632751,2.501114,0,0,2.431408,27.41071,0,2.632751,-2.632751,33.91828,86.96977,0.1228047,2.751225,0,0,27.41071
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,53.57214,53.57214,0.7457547,0.7457547,0,0,0,0.7457547,0,0,1.110223E-16,0,0.7850049,0.7457547,0,0,5.356687,24.77796,0,0.7850049,-0.7850049,33.09081,84.84806,0.1228047,0.8203301,0,0,24.77796
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,52.3862,52.3862,0.7085758,0.7085758,0,0,0,0.7085758,0,0,1.110223E-16,0,0.7458693,0.7085758,0,0,6.228915,23.99295,0,0.7458693,-0.7458693,32.3046,82.83213,0.1228047,0.7794334,0,0,23.99295
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,51.41494,51.41494,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0.4034161,0.3832453,0,0,7.057659,23.24709,0,0.4034161,-0.4034161,31.87936,81.74178,0.1228047,0.4215698,0,0,23.24709
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1819963,51.55137,51.006,0,0,0,0,0,0,0,0,0,0.1819963,0,0,0,0,7.505898,22.84367,0.1819963,0,0.1819963,32.05201,82.18449,0.1227977,0,0.1455971,0,23.02567
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.164793,53.94916,50.4028,2.649306,2.649306,0,0,0,2.649306,43.96597,0,0,1.164793,2.788743,2.649306,0,0,7.323902,23.00747,0,1.62395,-1.62395,30.34022,77.79528,0.1227977,2.914237,0.9318345,0,24.17226
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.446517,63.57285,52.36575,2.114659,2.114659,0,0,0,2.114659,162.9822,0,0,3.446517,2.225956,2.114659,0,0,9.128291,21.38352,1.220561,0,1.220561,31.49815,80.76431,0.1227511,2.326125,2.757214,0,24.83003
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,4.649972,73.78452,57.50826,3.265137,3.265137,0,0,0,3.265137,142.4128,0,0,4.649972,3.436986,3.265137,0,0,7.90773,22.48202,1.212986,0,1.212986,32.64889,83.71493,0.1227047,3.591651,3.719978,0,27.13199
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.105055,85.41608,62.04758,5.311517,5.311517,0,0,0,5.311517,114.94,0,0,6.105055,5.591071,5.311517,0,0,6.694744,23.57371,0.5139847,0,0.5139847,33.13649,84.9652,0.1226851,5.842669,4.884044,0,29.67876
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,6.880674,94.28885,65.96326,0,0,0,0,0,0,0,0.6999146,0,6.880674,0,0,0,0,6.180759,24.03629,6.180759,0,6.180759,39.00008,100,0.1224496,0,5.504539,0,30.91697
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,6.816502,97.96904,69.00992,0,0,0,0,0,0,0,6.816502,0,6.816502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224496,0,5.453201,0,36.41548
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.021972,97.40276,71.94411,0,0,0,0,0,0,0,6.021972,0,6.021972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224496,0,4.817578,0,35.62095
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,5.553972,97.08849,73.67192,2.217969,2.217969,0,0,0,2.217969,250.408,3.219268,0,5.553972,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1224496,2.439766,4.443178,0,35.15295
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.392025,87.31487,74.13199,2.628622,2.628622,0,0,0,2.628622,129.042,0.6250548,0,3.392025,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1224496,2.891484,2.71362,0,32.991
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.688664,80.88071,74.64317,2.929953,2.929953,0,0,0,2.929953,57.63453,0,0,1.688664,3.084161,2.929953,0,0,0,29.59898,0,1.395496,-1.395496,37.52909,96.22826,0.1224496,3.222948,1.350931,0,31.28764
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.236649,78.26126,73.78438,0,0,0,0,0,0,0,0,0,1.236649,0,0,0,0,1.550551,28.20348,1.236649,0,1.236649,38.70229,99.23643,0.1224026,0,0.9893193,0,29.44013
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2004144,72.29031,71.59651,0.1018646,0.1018646,0,0,0,0.1018646,196.746,0,0,0.2004144,0.1072259,0.1018646,0,0,0.3139022,29.31647,0.09318856,0,0.09318856,38.79069,99.46311,0.122399,0.112051,0.1603315,0,29.51688
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,69.69491,69.69491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2207137,29.40034,0,0,0,38.79069,99.46311,0.122399,0,0,0,29.40034
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,67.28211,67.28211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2207137,29.40034,0,0,0,38.79069,99.46311,0.122399,0,0,0,29.40034
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,64.4706,64.4706,4.497748,4.497748,0,0,0,4.497748,0,0,0,0,4.734472,4.497748,0,0,0.2207137,29.40034,0,4.734472,-4.734472,33.80012,86.6668,0.122399,4.947523,0,0,29.40034
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,61.64886,61.64886,0.7999204,0.7999204,0,0,0,0.7999204,0,0,1.110223E-16,0,0.8420215,0.7999204,0,0,5.481238,24.66586,0,0.8420215,-0.8420215,32.91255,84.39098,0.122399,0.8799124,0,0,24.66586
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,59.46099,59.46099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.416818,23.82384,0,0,0,32.91255,84.39098,0.122399,0,0,0,23.82384
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,57.88654,57.88654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.416818,23.82384,0,0,0,32.91255,84.39098,0.122399,0,0,0,23.82384
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,56.24053,56.24053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.416818,23.82384,0,0,0,32.91255,84.39098,0.122399,0,0,0,23.82384
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,54.86033,54.86033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.416818,23.82384,0,0,0,32.91255,84.39098,0.122399,0,0,0,23.82384
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,53.71527,53.71527,1.105119,1.105119,0,0,0,1.105119,0,0,0,0,1.163283,1.105119,0,0,6.416818,23.82384,0,1.163283,-1.163283,31.68634,81.24687,0.122399,1.215631,0,0,23.82384
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,52.52933,52.52933,1.365361,1.365361,0,0,0,1.365361,0,0,2.220446E-16,0,1.437222,1.365361,0,0,7.709354,22.66056,0,1.437222,-1.437222,30.17138,77.36235,0.122399,1.501898,0,0,22.66056
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,51.55807,51.55807,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,1.234268,1.172554,0,0,9.306269,21.22334,0,1.234268,-1.234268,28.87034,74.02637,0.122399,1.28981,0,0,21.22334
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1778688,51.68259,51.14913,0.247131,0.247131,0,0,0,0.247131,71.97351,0,2.775558E-17,0.1778688,0.2601379,0.247131,0,0,10.67768,19.98907,0,0.08226904,-0.08226904,28.78362,73.80402,0.122399,0.2718441,0.1422951,0,20.16694
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.832367,56.21006,50.54593,0,0,0,0,0,0,0,0,0,1.832367,0,0,0,0,10.76909,19.9068,1.832367,0,1.832367,30.52196,78.26128,0.1223295,0,1.465894,0,21.73917
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.580638,64.20383,52.50888,0,0,0,0,0,0,0,0,0,3.580638,0,0,0,0,8.93672,21.55593,3.580638,0,3.580638,33.91885,86.97124,0.1221937,0,2.864511,0,25.13657
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,5.697559,78.20778,57.59005,4.101094,4.101094,0,0,0,4.101094,138.9278,0,0,5.697559,4.316941,4.101094,0,0,5.356082,24.77851,1.380618,0,1.380618,35.22862,90.32962,0.1221414,4.511203,4.558047,0,30.47606
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,5.712053,83.67326,62.10892,2.555658,2.555658,0,0,0,2.555658,223.5062,0,0,5.712053,2.690166,2.555658,0,0,3.975463,26.02106,3.021887,0,3.021887,38.09544,97.68041,0.1220272,2.811224,4.569643,0,31.73311
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,6.547815,92.58717,66.01437,0.6832789,0.6832789,0,0,0,0.6832789,958.2932,4.874997,0,6.547815,0.7192409,0.6832789,0,0,0.9535767,28.74076,0.9535767,0,0.9535767,39.00008,100,0.1219912,0.7516068,5.238252,0,35.28857
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,6.845375,98.13312,69.00992,0,0,0,0,0,0,0,6.845375,0,6.845375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219912,0,5.4763,0,36.44436
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.06311,97.62621,71.94411,7.680837,7.680837,3,0,1.095,7.680837,78.93815,1.135914,0,6.06311,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1219912,8.44892,4.850488,12,35.66209
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,5.324501,95.89172,73.67192,3.011456,3.011456,0,0,0,3.011456,176.8082,2.154547,0,5.324501,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1219912,3.312602,4.259601,0,34.92348
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,3.952712,89.86726,74.18311,0,0,0,0,0,0,0,3.952712,0,3.952712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219912,0,3.16217,0,33.55169
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,3.50247,88.37228,74.64317,1.497866,1.497866,0,0,0,1.497866,233.8306,1.925768,0,3.50247,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1219912,1.647653,2.801976,0,33.10145
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.090875,81.54767,73.78438,3.035983,3.035983,0,0,0,3.035983,68.86977,0,0,2.090875,3.195771,3.035983,0,0,0,29.59898,0,1.104897,-1.104897,37.83541,97.01369,0.1219912,3.339581,1.6727,0,31.68985
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1490941,72.17355,71.65785,3.172653,3.172653,0,0,0,3.172653,4.69935,0,0,0.1490941,3.339635,3.172653,0,0,1.227663,28.49408,0,3.190541,-3.190541,34.47229,88.39031,0.1219912,3.489918,0.1192753,0,28.64318
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,69.75625,69.75625,4.375051,4.375051,0,0,0,4.375051,0,0,8.881784E-16,0,4.605316,4.375051,0,0,4.772708,25.30354,0,4.605316,-4.605316,29.61786,75.94308,0.1219912,4.812555,0,0,25.30354
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,67.34345,67.34345,8.440114,8.440114,12,0,3.372,8.440114,0,0,0,0,0,0,3.559886,3.381892,9.889727,20.69823,3.381892,0,3.381892,32.8262,84.16959,0.122173,9.284125,0,12,20.69823
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,64.58306,64.58306,1.452234,1.452234,0,0,0,1.452234,0,0,2.220446E-16,0,1.528668,1.452234,0,0,6.507834,23.74193,0,1.528668,-1.528668,31.21485,80.03791,0.122173,1.597458,0,0,23.74193
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,61.76132,61.76132,0.5401222,0.5401222,0,0,0,0.5401222,0,0,1.110223E-16,0,0.5685497,0.5401222,0,0,8.206354,22.21326,0,0.5685497,-0.5685497,30.61554,78.50124,0.122173,0.5941344,0,0,22.21326
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,59.52233,59.52233,2.321167,2.321167,0,0,0,2.321167,0,0,4.440892E-16,0,2.443334,2.321167,0,0,8.838076,21.64471,0,2.443334,-2.443334,28.04004,71.8974,0.122173,2.553284,0,0,21.64471
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,57.93766,57.93766,0.9698741,0.9698741,0,0,0,0.9698741,0,0,2.220446E-16,0,1.02092,0.9698741,0,0,11.55289,19.20138,0,1.02092,-1.02092,26.9639,69.13806,0.122173,1.066862,0,0,19.20138
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,56.33254,56.33254,1.056432,1.056432,0,0,0,1.056432,0,0,0,0,1.112034,1.056432,0,0,12.68725,18.18046,0,1.112034,-1.112034,25.79171,66.13246,0.122173,1.162076,0,0,18.18046
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,54.95234,54.95234,0.4950815,0.4950815,0,0,0,0.4950815,0,0,0,0,0.5211384,0.4950815,0,0,13.92284,17.06842,0,0.5211384,-0.5211384,25.24238,64.72393,0.122173,0.5445896,0,0,17.06842
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,53.7664,53.7664,1.074068,1.074068,0,0,0,1.074068,0,0,0,0,1.130598,1.074068,0,0,14.50188,16.54728,0,1.130598,-1.130598,24.05063,61.66816,0.122173,1.181475,0,0,16.54728
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,52.62134,52.62134,0.6128525,0.6128525,0,0,0,0.6128525,0,0,0,0,0.6451078,0.6128525,0,0,15.7581,15.41669,0,0.6451078,-0.6451078,23.37063,59.92456,0.122173,0.6741377,0,0,15.41669
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,51.63987,51.63987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.47489,14.77158,0,0,0,23.37063,59.92456,0.122173,0,0,0,14.77158
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1643312,51.76494,51.27181,0.6812875,0.6812875,0,0,0,0.6812875,24.12069,0,1.110223E-16,0.1643312,0.7171447,0.6812875,0,0,16.47489,14.77158,0,0.5528134,-0.5528134,22.78791,58.43042,0.122173,0.7494162,0.131465,0,14.93591
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,1.905166,56.5722,50.66861,0.342098,0.342098,0,0,0,0.342098,556.9065,0,0,1.905166,0.3601032,0.342098,0,0,17.08913,14.21876,1.545063,0,1.545063,24.25368,62.18881,0.1221147,0.3763078,1.524133,0,16.12393
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.641112,61.02794,52.59067,2.49738,2.49738,0,0,0,2.49738,105.7553,0,0,2.641112,2.628821,2.49738,0,0,15.54406,15.60932,0.01229125,0,0.01229125,24.26534,62.21871,0.1221142,2.747118,2.11289,0,18.25043
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.547939,69.73749,57.68207,2.848416,2.848416,0,0,0,2.848416,124.5583,0,0,3.547939,2.998333,2.848416,0,0,15.53177,15.62038,0.549607,0,0.549607,24.78675,63.55564,0.1220935,3.133257,2.838351,0,19.16832
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.117584,85.62594,62.17027,0,0,0,0,0,0,0,0,0,6.117584,0,0,0,0,14.98217,16.11503,6.117584,0,6.117584,30.5904,78.43676,0.1218632,0,4.894068,0,22.23261
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,5.632015,88.02968,66.01437,3.855049,3.855049,0,0,0,3.855049,146.0945,0,0,5.632015,4.057946,3.855049,0,0,8.864581,21.62086,1.574069,0,1.574069,32.08369,82.26571,0.1218041,4.240553,4.505612,0,27.25287
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,5.954511,93.32456,69.00992,5.990958,5.990958,0,0,0,5.990958,99.39164,8.881784E-16,0,5.954511,6.306272,5.990958,0,0,7.290512,23.03752,0,0.3517602,-0.3517602,31.7129,81.31497,0.1218041,6.590054,4.763609,0,28.99203
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,5.64895,95.42406,71.94411,7.175049,7.175049,0,0,0,7.175049,78.73048,0,0,5.64895,7.552683,7.175049,0,0,7.681357,22.68576,0,1.903733,-1.903733,29.70619,76.16957,0.1218041,7.892554,4.51916,0,28.33471
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,3.818359,88.67628,73.67192,6.927298,6.927298,0,0,0,6.927298,55.12046,0,8.881784E-16,3.818359,7.291893,6.927298,0,0,9.796616,20.78202,0,3.473534,-3.473534,26.04477,66.78132,0.1218041,7.620028,3.054687,0,24.60038
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.321402,87.06562,74.18311,3.466699,3.466699,0,0,0,3.466699,95.80878,0,0,3.321402,3.649157,3.466699,0,0,13.6561,17.30849,0,0.3277547,-0.3277547,25.69928,65.89546,0.1218041,3.813369,2.657122,0,20.62989
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,1.82947,81.42965,74.64317,8.548207,8.548207,12,0,3.372,8.548207,21.4018,0,0,1.82947,0,0,3.451793,3.279203,14.02027,16.98074,5.108674,0,5.108674,30.5458,78.3224,0.1220615,9.403028,1.463576,12,18.81021
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.175776,78.03351,73.78438,0,0,8.142968,0,2.396171,0,0,0,0,1.175776,0,0,8.142968,7.735819,8.911596,21.57854,8.911596,0,8.911596,39.00008,100,0.1221713,0,0.9406211,12,22.75432
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1381821,72.13567,71.65785,0,0,0,0,0,0,0,0.1381821,0,0.1381821,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221713,0,0.1105457,0,29.73716
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,69.75625,69.75625,3.620908,3.620908,0,0,0,3.620908,0,0,4.440892E-16,0,3.811482,3.620908,0,0,0,29.59898,0,3.811482,-3.811482,34.98242,89.69834,0.1221713,3.982999,0,0,29.59898
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,67.34345,67.34345,5.430036,5.430036,0,0,0,5.430036,0,0,8.881784E-16,0,5.715827,5.430036,0,0,4.23498,25.7875,0,5.715827,-5.715827,28.95741,74.24963,0.1221713,5.973039,0,0,25.7875
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,64.58306,64.58306,4.419525,4.419525,0,0,0,4.419525,0,0,0,0,4.652132,4.419525,0,0,10.5859,20.07167,0,4.652132,-4.652132,24.05363,61.67587,0.1221713,4.861478,0,0,20.07167
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,61.82266,61.82266,1.871687,1.871687,0,0,0,1.871687,0,0,2.220446E-16,0,1.970197,1.871687,0,0,15.75493,15.41954,0,1.970197,-1.970197,21.97687,56.35083,0.1221713,2.058856,0,0,15.41954
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,59.57345,59.57345,0.09965492,0.09965492,0,0,0,0.09965492,0,0,1.387779E-17,0,0.1048999,0.09965492,0,0,17.94404,13.44934,0,0.1048999,-0.1048999,21.86629,56.0673,0.1221713,0.1096204,0,0,13.44934
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,57.999,57.999,0.8280976,0.8280976,0,0,0,0.8280976,0,0,1.110223E-16,0,0.8716816,0.8280976,0,0,18.0606,13.34444,0,0.8716816,-0.8716816,20.94746,53.71132,0.1221713,0.9109073,0,0,13.34444
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,56.38366,56.38366,2.02716,2.02716,0,0,0,2.02716,0,0,4.440892E-16,0,2.133853,2.02716,0,0,19.02913,12.47276,0,2.133853,-2.133853,18.69818,47.94395,0.1221713,2.229876,0,0,12.47276
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,54.97279,54.97279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.40008,10.33891,0,0,0,18.69818,47.94395,0.1221713,0,0,0,10.33891
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,53.82774,53.82774,0.5617976,0.5617976,0,0,0,0.5617976,0,0,1.110223E-16,0,0.5913659,0.5617976,0,0,21.40008,10.33891,0,0.5913659,-0.5913659,18.07483,46.34562,0.1221713,0.6179773,0,0,10.33891
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,52.67246,52.67246,1.601307,1.601307,0,0,0,1.601307,0,0,0,0,1.685586,1.601307,0,0,22.05715,9.74754,0,1.685586,-1.685586,16.29806,41.78982,0.1221713,1.761438,0,0,9.74754
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,51.73188,51.73188,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0.5716548,0.543072,0,0,23.93003,8.061954,0,0.5716548,-0.5716548,15.69548,40.24475,0.1221713,0.5973793,0,0,8.061954
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1142783,51.69638,51.3536,0,0,0,0,0,0,0,0,0,0.1142783,0,0,0,0,24.5652,7.490299,0.1142783,0,0.1142783,15.8039,40.52274,0.1221671,0,0.09142263,0,7.604578
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.853158,56.52153,50.78107,3.781197,3.781197,0,0,0,3.781197,49.00981,4.440892E-16,0,1.853158,3.980208,3.781197,0,0,24.45092,7.59315,0,2.12705,-2.12705,13.56179,34.77375,0.1221671,4.159317,1.482526,0,9.446307
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.082919,59.24536,52.67246,4.966394,4.966394,0,0,0,4.966394,41.94027,0,0,2.082919,5.227784,4.966394,0,0,26.81431,5.4661,0,3.144865,-3.144865,10.24681,26.27382,0.1221671,5.463034,1.666335,0,7.549019
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.044912,64.42249,57.73319,4.886625,4.886625,12,0,3.372,4.886625,41.84712,0,0,2.044912,0,0,7.113375,6.757707,30.3086,2.321235,8.802618,0,8.802618,18.59771,47.68634,0.1226122,5.375287,1.635929,12,4.366147
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,5.532764,82.93723,62.17027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.532764,0,0,8.8,8.36,21.50599,10.24359,13.89276,0,13.89276,31.77754,81.48071,0.1225899,0,4.426211,12,15.77636
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.28254,86.39301,66.01437,2.134995,2.134995,0,0,0,2.134995,247.4263,0,0,5.28254,2.247363,2.134995,0,0,7.613221,22.74708,3.035177,0,3.035177,34.65696,88.86383,0.1224767,2.348495,4.226032,0,28.02962
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,5.925679,93.17686,69.00992,5.74011,5.74011,0,0,0,5.74011,103.2328,0,0,5.925679,6.042221,5.74011,0,0,4.578043,25.47874,0,0.1165425,-0.1165425,34.53412,88.54884,0.1224767,6.314121,4.740543,0,31.40442
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,6.953858,102.7622,71.94411,0,0,0,0,0,0,0,2.246323,0,6.953858,0,0,0,0,4.707535,25.3622,4.707535,0,4.707535,39.00008,100,0.1223014,0,5.563087,0,32.31606
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.184671,95.1768,73.67192,0,0,0,0,0,0,0,5.184671,0,5.184671,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223014,0,4.147737,0,34.78365
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,2.6775,84.28947,74.13199,0.03786535,0.03786535,0,0,0,0.03786535,7071.107,2.637641,0,2.6775,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1223014,0.04165189,2.142,0,32.27648
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.176365,82.80349,74.64317,0,0,0,0,0,0,0,2.176365,0,2.176365,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223014,0,1.741092,0,31.77534
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5044508,75.57384,73.78438,0,0,0,0,0,0,0,0.5044508,0,0.5044508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223014,0,0.4035606,0,30.10343
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1100321,72.03806,71.65785,2.116176,2.116176,0,0,0,2.116176,5.199572,0,4.440892E-16,0.1100321,2.227554,2.116176,0,0,0,29.59898,0,2.117522,-2.117522,36.76801,94.27677,0.1223014,2.327794,0.08802569,0,29.70901
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,69.81759,69.81759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.352802,27.48146,0,0,0,36.76801,94.27677,0.1223014,0,0,0,27.48146
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,67.39458,67.39458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.352802,27.48146,0,0,0,36.76801,94.27677,0.1223014,0,0,0,27.48146
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,64.63418,64.63418,0.2446647,0.2446647,0,0,0,0.2446647,0,0,5.551115E-17,0,0.2575418,0.2446647,0,0,2.352802,27.48146,0,0.2575418,-0.2575418,36.49654,93.58069,0.1223014,0.2691312,0,0,27.48146
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,61.87378,61.87378,0.5593594,0.5593594,0,0,0,0.5593594,0,0,0,0,0.5887994,0.5593594,0,0,2.63896,27.22392,0,0.5887994,-0.5887994,35.87589,91.98928,0.1223014,0.6152953,0,0,27.22392
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,59.63479,59.63479,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.293181,26.63511,0,0,0,35.87589,91.98928,0.1223014,0,0,0,26.63511
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,58.05012,58.05012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.293181,26.63511,0,0,0,35.87589,91.98928,0.1223014,0,0,0,26.63511
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,56.445,56.445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.293181,26.63511,0,0,0,35.87589,91.98928,0.1223014,0,0,0,26.63511
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,55.0648,55.0648,0.9119887,0.9119887,0,0,0,0.9119887,0,0,1.110223E-16,0,0.9599881,0.9119887,0,0,3.293181,26.63511,0,0.9599881,-0.9599881,34.86398,89.39463,0.1223014,1.003188,0,0,26.63511
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,53.90953,53.90953,0.6949024,0.6949024,0,0,0,0.6949024,0,0,0,0,0.7314762,0.6949024,0,0,4.359835,25.67513,0,0.7314762,-0.7314762,34.09293,87.4176,0.1223014,0.7643926,0,0,25.67513
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,52.76447,52.76447,0.4908656,0.4908656,0,0,0,0.4908656,0,0,1.110223E-16,0,0.5167006,0.4908656,0,0,5.172586,24.94365,0,0.5167006,-0.5167006,33.54828,86.02106,0.1223014,0.5399522,0,0,24.94365
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,51.81367,51.81367,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,2.320559,2.204531,0,0,5.746697,24.42695,0,2.320559,-2.320559,31.1022,79.74907,0.1223014,2.424984,0,0,24.42695
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1757541,51.97375,51.44561,1.71884,1.71884,0,0,0,1.71884,10.22516,0,2.220446E-16,0.1757541,1.809305,1.71884,0,0,8.325096,22.10639,0,1.633551,-1.633551,29.38029,75.33391,0.1223014,1.890724,0.1406033,0,22.28214
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.9574447,53.77454,50.86287,5.737381,5.737381,0,0,0,5.737381,16.68784,0,8.881784E-16,0.9574447,6.039348,5.737381,0,0,10.14015,20.47284,0,5.081903,-5.081903,24.02349,61.59856,0.1223014,6.311119,0.7659557,0,21.43028
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.648876,57.92084,52.76447,1.221816,1.221816,0,0,0,1.221816,134.9529,0,0,1.648876,1.286122,1.221816,0,0,15.78671,15.39094,0.3627538,0,0.3627538,24.36763,62.48097,0.1222879,1.343998,1.319101,0,17.03981
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.281561,65.30459,57.79453,6.707772,6.707772,0,0,0,6.707772,34.01369,0,0,2.281561,7.060812,6.707772,0,0,15.42396,15.71742,0,4.779252,-4.779252,19.32985,49.56363,0.1222879,7.378549,1.825249,0,17.99898
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.521791,74.56979,62.17027,4.638611,4.638611,0,0,0,4.638611,75.92339,0,0,3.521791,4.882749,4.638611,0,0,20.73424,10.93816,0,1.360958,-1.360958,17.89528,45.88523,0.1222879,5.102472,2.817433,0,14.45996
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.550007,75.02287,66.01437,0,0,0,0,0,0,0,0,0,2.550007,0,0,0,0,22.24641,9.577207,2.550007,0,2.550007,20.31443,52.08817,0.1221932,0,2.040006,0,12.12721
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,1.874036,75.59761,68.94858,0.2880207,0.2880207,0,0,0,0.2880207,650.66,0,0,1.874036,0.3031797,0.2880207,0,0,19.69641,11.87221,1.570856,0,1.570856,21.80467,55.9093,0.1221349,0.3168228,1.499229,0,13.74625
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.410748,76.9389,71.88277,5.6756,5.6756,0,0,0,5.6756,24.85637,0,8.881784E-16,1.410748,5.974316,5.6756,0,0,18.12555,13.28598,0,4.563568,-4.563568,16.99425,43.57491,0.1221349,6.24316,1.128599,0,14.69673
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.093007,85.45329,73.61058,2.377439,2.377439,0,0,0,2.377439,130.0983,0,0,3.093007,2.502568,2.377439,0,0,23.19618,8.722416,0.5904394,0,0.5904394,17.55439,45.01117,0.122113,2.615183,2.474406,0,11.81542
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,1.774376,80.61111,74.07065,1.223626,1.223626,0,0,0,1.223626,145.0096,0,0,1.774376,1.288028,1.223626,0,0,22.60574,9.253812,0.4863482,0,0.4863482,18.01578,46.19421,0.122095,1.345989,1.419501,0,11.02819
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.400198,79.71785,74.59205,0,0,0,0,0,0,0,0,0,1.400198,0,0,0,0,22.11939,9.691525,1.400198,0,1.400198,19.34412,49.60022,0.1220432,0,1.120159,0,11.09172
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3043543,74.85826,73.78438,6.502635,6.502635,0,0,0,6.502635,4.680477,0,0,0.3043543,6.844878,6.502635,0,0,20.71919,10.9517,0,6.540524,-6.540524,12.44981,31.92252,0.1220432,7.152898,0.2434835,0,11.25606
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1577457,72.2036,71.65785,4.593439,4.593439,12,0,3.372,4.593439,3.434152,0,0,0.1577457,0,0,7.406561,7.036232,27.98644,4.41118,7.193978,0,7.193978,19.27461,49.42199,0.1224204,5.052783,0.1261965,12,4.568925
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,69.81759,69.81759,4.051897,4.051897,12,0,3.372,4.051897,0,0,0,0,0,0,7.948103,7.550698,20.79247,10.88576,7.550698,0,7.550698,26.43784,67.78918,0.122816,4.457087,0,12,10.88576
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,67.45592,67.45592,1.289118,1.289118,10.08912,0,2.888547,1.289118,0,1.776357E-15,0,0,0,0,8.8,8.36,13.24177,17.68139,8.36,0,8.36,34.36883,88.12502,0.123107,1.41803,0,12,17.68139
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,64.69552,64.69552,1.280676,1.280676,0,0,0,1.280676,0,0,2.220446E-16,0,1.34808,1.280676,0,0,4.881767,25.20539,0,1.34808,-1.34808,32.94783,84.48144,0.123107,1.408744,0,0,25.20539
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,61.93512,61.93512,0.4842637,0.4842637,0,0,0,0.4842637,0,0,5.551115E-17,0,0.5097512,0.4842637,0,0,6.379634,23.85731,0,0.5097512,-0.5097512,32.4105,83.10368,0.123107,0.53269,0,0,23.85731
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,59.69613,59.69613,1.935374,1.935374,0,0,0,1.935374,0,0,2.220446E-16,0,2.037235,1.935374,0,0,6.946024,23.34756,0,2.037235,-2.037235,30.26307,77.59745,0.123107,2.128911,0,0,23.34756
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,58.11146,58.11146,0.3744715,0.3744715,0,0,0,0.3744715,0,0,5.551115E-17,0,0.3941805,0.3744715,0,0,9.20962,21.31032,0,0.3941805,-0.3941805,29.84756,76.53206,0.123107,0.4119186,0,0,21.31032
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,56.50634,56.50634,1.838486,1.838486,0,0,0,1.838486,0,0,2.220446E-16,0,1.935249,1.838486,0,0,9.647597,20.91614,0,1.935249,-1.935249,27.80763,71.30148,0.123107,2.022335,0,0,20.91614
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,55.12614,55.12614,0.04654873,0.04654873,0,0,0,0.04654873,0,0,6.938894E-18,0,0.04899867,0.04654873,0,0,11.79787,18.98089,0,0.04899867,-0.04899867,27.75598,71.16904,0.123107,0.0512036,0,0,18.98089
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,53.97087,53.97087,0.3880947,0.3880947,0,0,0,0.3880947,0,0,5.551115E-17,0,0.4085207,0.3880947,0,0,11.85232,18.93189,0,0.4085207,-0.4085207,27.32537,70.0649,0.123107,0.4269042,0,0,18.93189
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,52.82581,52.82581,0.2327128,0.2327128,0,0,0,0.2327128,0,0,2.775558E-17,0,0.2449608,0.2327128,0,0,12.30623,18.52337,0,0.2449608,-0.2449608,27.06715,69.40282,0.123107,0.255984,0,0,18.52337
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,51.87501,51.87501,0.8560672,0.8560672,0,0,0,0.8560672,0,0,1.110223E-16,0,0.9011234,0.8560672,0,0,12.57841,18.27841,0,0.9011234,-0.9011234,26.11728,66.96726,0.123107,0.941674,0,0,18.27841
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.07460074,51.75125,51.5274,2.201384,2.201384,0,0,0,2.201384,3.388811,0,4.440892E-16,0.07460074,2.317246,2.201384,0,0,13.57966,17.37729,0,2.242645,-2.242645,23.75333,60.90585,0.123107,2.421522,0.05968059,0,17.45189
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.350321,58.32508,50.95488,0,0,0,0,0,0,0,0,0,2.350321,0,0,0,0,16.07148,15.13464,2.350321,0,2.350321,25.98304,66.62305,0.1230199,0,1.880257,0,17.48496
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.025915,66.15814,52.82581,3.420902,3.420902,0,0,0,3.420902,117.6858,0,0,4.025915,3.60095,3.420902,0,0,13.72116,17.24993,0.4249651,0,0.4249651,26.3862,67.65678,0.1230041,3.762992,3.220732,0,21.27585
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.222054,76.4757,57.8252,4.016439,4.016439,0,0,0,4.016439,130.017,0,0,5.222054,4.22783,4.016439,0,0,13.2962,17.6324,0.9942229,0,0.9942229,27.3294,70.07525,0.1229673,4.418083,4.177643,0,22.85445
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,6.765355,88.77669,62.17027,0.5519385,0.5519385,0,0,0,0.5519385,1225.744,0,0,6.765355,0.580988,0.5519385,0,0,12.30197,18.5272,6.184367,0,6.184367,33.19641,85.11882,0.1227389,0.6071324,5.412284,0,25.29255
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,6.796166,93.90058,66.01437,3.551706,3.551706,0,0,0,3.551706,191.3493,0,0,6.796166,3.738638,3.551706,0,0,6.117608,24.09313,3.057529,0,3.057529,36.09703,92.5563,0.1226263,3.906877,5.436933,0,30.8893
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,6.484288,96.04343,68.94858,2.928978,2.928978,0,0,0,2.928978,221.3839,0.3410734,0,6.484288,3.083135,2.928978,0,0,3.060079,26.84491,3.060079,0,3.060079,39.00008,100,0.1225139,3.221876,5.18743,0,33.32919
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,5.962398,97.0028,71.88277,1.37639,1.37639,0,0,0,1.37639,433.1911,4.513566,0,5.962398,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1225139,1.514029,4.769918,0,35.56137
