Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,5.504077,96.74913,73.61058,0,0,0,0,0,0,0,5.504077,0,5.504077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225139,0,4.403262,0,35.10305
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,4.431957,91.96348,74.07065,3.570906,3.570906,0,0,0,3.570906,124.113,0.6731088,0,4.431957,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1225139,3.927996,3.545566,0,34.03093
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,3.841107,89.82852,74.59205,0.6065264,0.6065264,0,0,0,0.6065264,633.296,3.202659,0,3.841107,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1225139,0.667179,3.072886,0,33.44009
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,1.900001,80.79805,73.78438,11.50036,11.50036,9.695362,0,2.788927,11.50036,16.52122,8.881784E-16,0,1.900001,1.900001,1.805001,0,0,0,29.59898,0,0,0,39.00008,100,0.1225139,12.6504,1.520001,12,31.49898
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2064544,72.373,71.65785,7.060032,7.060032,0,0,0,7.060032,2.92427,0,0,0.2064544,7.431612,7.060032,0,0,0,29.59898,0,7.225158,-7.225158,31.38409,80.47187,0.1225139,7.766035,0.1651635,0,29.80543
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,69.86871,69.86871,4.254924,4.254924,0,0,0,4.254924,0,0,8.881784E-16,0,4.478868,4.254924,0,0,8.027954,22.37382,0,4.478868,-4.478868,26.66295,68.3664,0.1225139,4.680417,0,0,22.37382
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,67.51726,67.51726,3.76768,3.76768,0,0,0,3.76768,0,0,0,0,3.965979,3.76768,0,0,13.00447,17.89495,0,3.965979,-3.965979,22.48244,57.64717,0.1225139,4.144448,0,0,17.89495
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,64.75686,64.75686,0.6161806,0.6161806,0,0,0,0.6161806,0,0,1.110223E-16,0,0.6486111,0.6161806,0,0,17.41112,13.92897,0,0.6486111,-0.6486111,21.79875,55.89411,0.1225139,0.6777986,0,0,13.92897
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,61.99646,61.99646,0.6085876,0.6085876,0,0,0,0.6085876,0,0,1.110223E-16,0,0.6406185,0.6085876,0,0,18.1318,13.28036,0,0.6406185,-0.6406185,21.12348,54.16265,0.1225139,0.6694463,0,0,13.28036
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,59.74725,59.74725,1.548233,1.548233,0,0,0,1.548233,0,0,2.220446E-16,0,1.629719,1.548233,0,0,18.84359,12.63974,0,1.629719,-1.629719,19.4056,49.75785,0.1225139,1.703056,0,0,12.63974
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,58.1728,58.1728,1.144012,1.144012,0,0,0,1.144012,0,0,2.220446E-16,0,1.204223,1.144012,0,0,20.65439,11.01003,0,1.204223,-1.204223,18.13624,46.50308,0.1225139,1.258413,0,0,11.01003
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,56.55746,56.55746,1.197008,1.197008,0,0,0,1.197008,0,0,2.220446E-16,0,1.260008,1.197008,0,0,21.99242,9.805801,0,1.260008,-1.260008,16.80807,43.09754,0.1225139,1.316708,0,0,9.805801
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,55.17726,55.17726,0.4508426,0.4508426,0,0,0,0.4508426,0,0,5.551115E-17,0,0.4745712,0.4508426,0,0,23.39243,8.545794,0,0.4745712,-0.4745712,16.30783,41.81487,0.1225139,0.4959269,0,0,8.545794
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,54.03221,54.03221,1.471669,1.471669,0,0,0,1.471669,0,0,2.220446E-16,0,1.549126,1.471669,0,0,23.91973,8.071222,0,1.549126,-1.549126,14.67491,37.6279,0.1225139,1.618836,0,0,8.071222
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,52.9076,52.9076,0.06197269,0.06197269,0,0,0,0.06197269,0,0,6.938894E-18,0,0.06523441,0.06197269,0,0,25.64098,6.522097,0,0.06523441,-0.06523441,14.60615,37.45158,0.1225139,0.06816995,0,0,6.522097
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.9568,51.9568,1.141701,1.141701,0,0,0,1.141701,0,0,2.220446E-16,0,1.201791,1.141701,0,0,25.71346,6.456862,0,1.201791,-1.201791,13.33935,34.20339,0.1225139,1.255871,0,0,6.456862
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2081268,52.23569,51.6092,2.238248,2.238248,0,0,0,2.238248,9.298649,0,0,0.2081268,2.356051,2.238248,0,0,27.04878,5.255072,0,2.147924,-2.147924,11.07524,28.39799,0.1225139,2.462073,0.1665015,0,5.463198
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.527305,55.74297,51.03667,0,0,0,0,0,0,0,0,0,1.527305,0,0,0,0,29.43537,3.107148,1.527305,0,1.527305,12.52417,32.11318,0.1224578,0,1.221844,0,4.634452
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.713748,61.61207,52.9076,1.483246,1.483246,0,0,0,1.483246,182.96,0,0,2.713748,1.561312,1.483246,0,0,27.90806,4.481722,1.152436,0,1.152436,13.61746,34.9165,0.1224155,1.631571,2.170998,0,7.195469
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.370461,69.30291,57.88654,1.032944,1.032944,0,0,0,1.032944,326.2967,0,0,3.370461,1.087309,1.032944,0,0,26.75563,5.518914,2.283151,0,2.283151,15.78345,40.4703,0.1223319,1.136238,2.696368,0,8.889375
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,5.712373,83.74863,62.17027,6.35813,6.35813,0,0,0,6.35813,89.84361,0,8.881784E-16,5.712373,6.692768,6.35813,0,0,24.47248,7.57375,0,0.9803948,-0.9803948,14.75002,37.8205,0.1223319,6.993942,4.569898,0,13.28612
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,4.569855,83.14382,65.96326,6.074199,6.074199,0,0,0,6.074199,75.23386,0,0,4.569855,6.393894,6.074199,0,0,25.5618,6.593356,0,1.824039,-1.824039,12.82732,32.89049,0.1223319,6.681619,3.655884,0,11.16321
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,5.607599,91.43812,68.89745,2.442029,2.442029,0,0,0,2.442029,229.6287,0,0,5.607599,2.570557,2.442029,0,0,27.58851,4.769316,3.037043,0,3.037043,15.70851,40.27814,0.1222207,2.686232,4.48608,0,10.37692
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,4.928954,91.685,71.83166,1.729139,1.729139,0,0,0,1.729139,285.0525,0,0,4.928954,1.820147,1.729139,0,0,24.55147,7.502655,3.108808,0,3.108808,18.65778,47.84037,0.1221072,1.902053,3.943163,0,12.43161
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.137733,89.98316,73.54924,2.874755,2.874755,0,0,0,2.874755,143.9334,0,0,4.137733,3.026057,2.874755,0,0,21.44266,10.30058,1.111675,0,1.111675,19.71241,50.54454,0.1220667,3.16223,3.310186,0,14.43831
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.377336,87.11385,74.0093,1.400783,1.400783,0,0,0,1.400783,241.1035,0,0,3.377336,1.474508,1.400783,0,0,20.33099,11.30109,1.902828,0,1.902828,21.51759,55.1732,0.1219973,1.540861,2.701869,0,14.67842
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.045672,78.31786,74.53071,0.4830526,0.4830526,0,0,0,0.4830526,216.4717,0,0,1.045672,0.5084764,0.4830526,0,0,18.42816,13.01363,0.5371955,0,0.5371955,22.02722,56.47993,0.1219778,0.5313578,0.8365375,0,14.05931
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.2792163,74.70712,73.72304,3.71616,3.71616,0,0,0,3.71616,7.513571,0,4.440892E-16,0.2792163,3.911747,3.71616,0,0,17.89096,13.49711,0,3.632531,-3.632531,18.1982,46.66195,0.1219778,4.087776,0.223373,0,13.77633
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.159461,72.20956,71.65785,2.381557,2.381557,0,0,0,2.381557,6.695662,0,0,0.159461,2.506902,2.381557,0,0,21.92711,9.86458,0,2.347441,-2.347441,15.72378,40.3173,0.1219778,2.619712,0.1275688,0,10.02404
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,69.86871,69.86871,12.66814,12.66814,12,0,3.372,12.66814,0,0,0,0,0.703301,0.6681359,0,0,24.53538,7.517139,0,0.703301,-0.703301,14.98243,38.41642,0.1219778,13.93495,0,12,7.517139
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,67.56837,67.56837,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,25.31682,6.813838,8.36,0,8.36,22.91342,58.75225,0.1221596,0,0,12,6.813838
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,64.80798,64.80798,5.321795,5.321795,12,0,3.372,5.321795,0,0,0,0,0,0,6.678205,6.344295,16.95682,14.33784,6.344295,0,6.344295,28.93215,74.18485,0.1224872,5.853975,0,12,14.33784
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,62.04758,62.04758,0.881507,0.881507,9.681507,0,2.785421,0.881507,0,1.776357E-15,0,0,0,0,8.8,8.36,10.61253,20.0477,8.36,0,8.36,36.86314,94.52069,0.1227404,0.9696577,0,12,20.0477
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,59.80859,59.80859,0.7201001,0.7201001,0,0,0,0.7201001,0,0,1.110223E-16,0,0.7580001,0.7201001,0,0,2.252528,27.5717,0,0.7580001,-0.7580001,36.06414,92.47197,0.1227404,0.7921101,0,0,27.5717
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,58.22392,58.22392,1.119786,1.119786,0,0,0,1.119786,0,0,0,0,1.178722,1.119786,0,0,3.09475,26.8137,0,1.178722,-1.178722,34.82166,89.28613,0.1227404,1.231764,0,0,26.8137
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,56.6188,56.6188,0.57207,0.57207,0,0,0,0.57207,0,0,1.110223E-16,0,0.6021789,0.57207,0,0,4.404441,25.63498,0,0.6021789,-0.6021789,34.1869,87.65856,0.1227404,0.629277,0,0,25.63498
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,55.20794,55.20794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.073528,25.0328,0,0,0,34.1869,87.65856,0.1227404,0,0,0,25.0328
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,54.06288,54.06288,0.5860258,0.5860258,0,0,0,0.5860258,0,0,0,0,0.6168693,0.5860258,0,0,5.073528,25.0328,0,0.6168693,-0.6168693,33.53667,85.99129,0.1227404,0.6446284,0,0,25.0328
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,52.93827,52.93827,0.2668334,0.2668334,0,0,0,0.2668334,0,0,0,0,0.2808772,0.2668334,0,0,5.758939,24.41593,0,0.2808772,-0.2808772,33.2406,85.23213,0.1227404,0.2935167,0,0,24.41593
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,52.01814,52.01814,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0.8881176,0.8437117,0,0,6.071024,24.13506,0,0.8881176,-0.8881176,32.30444,82.83173,0.1227404,0.9280828,0,0,24.13506
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06114865,51.88485,51.70121,0.1512253,0.1512253,0,0,0,0.1512253,40.43545,0,0,0.06114865,0.1591846,0.1512253,0,0,7.057822,23.24694,0,0.09803593,-0.09803593,32.2011,82.56676,0.1227404,0.1663479,0.04891892,0,23.30809
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.509053,59.03489,51.12868,1.106626,1.106626,0,0,0,1.106626,226.7301,0,0,2.509053,1.164869,1.106626,0,0,7.166751,23.1489,1.344185,0,1.344185,33.47631,85.83651,0.1226915,1.217288,2.007243,0,25.65796
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,4.742813,69.02152,52.9894,4.207825,4.207825,0,0,0,4.207825,112.7141,0,0,4.742813,4.429289,4.207825,0,0,5.822566,24.35867,0.3135237,0,0.3135237,33.77374,86.59917,0.1226801,4.628607,3.79425,0,29.10148
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,5.619904,78.25029,57.90699,1.600157,1.600157,0,0,0,1.600157,351.2095,0,0,5.619904,1.684376,1.600157,0,0,5.509043,24.64084,3.935528,0,3.935528,37.50731,96.1724,0.1225372,1.760173,4.495923,0,30.26074
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,6.890963,89.41137,62.17027,1.165544,1.165544,0,0,0,1.165544,591.2227,4.090559,0,6.890963,1.226889,1.165544,0,0,1.573515,28.18282,1.573515,0,1.573515,39.00008,100,0.1224802,1.282099,5.51277,0,35.07378
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,7.065346,95.29931,65.96326,0,0,0,0,0,0,0,7.065346,0,7.065346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224802,0,5.652277,0,36.66433
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,7.359315,101.0057,68.89745,4.478525,4.478525,0,0,0,4.478525,164.3245,2.645078,0,7.359315,4.714237,4.478525,0,0,0,29.59898,0,0,0,39.00008,100,0.1224802,4.926378,5.887453,0,36.95829
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,5.64336,95.25455,71.83166,0,0,0,0,0,0,0,5.64336,0,5.64336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224802,0,4.514688,0,35.24234
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,6.332967,101.2361,73.54924,8.8994,8.8994,3,0,1.095,8.8994,71.16174,0.1230725,0,6.332967,6.209895,5.8994,0,0,0,29.59898,0,0,0,39.00008,100,0.1224802,9.78934,5.066374,12,35.93195
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,5.383361,96.69028,74.07065,2.702724,2.702724,0,0,0,2.702724,199.1828,2.538388,0,5.383361,2.844973,2.702724,0,0,0,29.59898,0,0,0,39.00008,100,0.1224802,2.972997,4.306689,0,34.98234
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,3.922279,90.12737,74.53071,0.5326037,0.5326037,0,0,0,0.5326037,736.4348,3.361643,0,3.922279,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1224802,0.5858641,3.137823,0,33.52126
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.672842,79.85331,73.72304,1.667442,1.667442,0,0,0,1.667442,100.3238,0,0,1.672842,1.755202,1.667442,0,0,0,29.59898,0,0.0823602,-0.0823602,38.91326,99.7774,0.1224802,1.834186,1.338274,0,31.27182
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.1983383,72.34474,71.65785,5.625701,5.625701,0,0,0,5.625701,3.525575,0,8.881784E-16,0.1983383,5.921791,5.625701,0,0,0.09151133,29.51662,0,5.723452,-5.723452,32.88021,84.30807,0.1224802,6.188271,0.1586706,0,29.71496
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,69.86871,69.86871,3.530842,3.530842,0,0,0,3.530842,0,0,0,0,3.716676,3.530842,0,0,6.450903,23.79317,0,3.716676,-3.716676,28.96249,74.26266,0.1224802,3.883926,0,0,23.79317
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,67.56837,67.56837,8.3441,8.3441,12,0,3.372,8.3441,0,0,0,0,0,0,3.6559,3.473105,10.58054,20.07649,3.473105,0,3.473105,32.25737,82.71104,0.1226582,9.17851,0,12,20.07649
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,64.86932,64.86932,8.335855,8.335855,12,0,3.372,8.335855,0,0,0,0,0,0,3.664144,3.480937,7.107438,23.20228,3.480937,0,3.480937,35.55968,91.17847,0.1228362,9.169441,0,12,23.20228
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,62.10892,62.10892,1.478911,1.478911,0,0,0,1.478911,0,0,0,0,1.556748,1.478911,0,0,3.626501,26.33513,0,1.556748,-1.556748,33.91872,86.9709,0.1228362,1.626802,0,0,26.33513
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,59.86994,59.86994,1.142018,1.142018,0,0,0,1.142018,0,0,2.220446E-16,0,1.202125,1.142018,0,0,5.356221,24.77838,0,1.202125,-1.202125,32.65157,83.72181,0.1228362,1.25622,0,0,24.77838
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,58.25459,58.25459,0.6663007,0.6663007,0,0,0,0.6663007,0,0,1.110223E-16,0,0.7013691,0.6663007,0,0,6.691915,23.57625,0,0.7013691,-0.7013691,31.91226,81.82615,0.1228362,0.7329307,0,0,23.57625
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,56.66992,56.66992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.471214,22.87489,0,0,0,31.91226,81.82615,0.1228362,0,0,0,22.87489
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,55.26928,55.26928,0.8399032,0.8399032,0,0,0,0.8399032,0,0,1.110223E-16,0,0.8841086,0.8399032,0,0,7.471214,22.87489,0,0.8841086,-0.8841086,30.98033,79.43658,0.1228362,0.9238935,0,0,22.87489
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,54.114,54.114,0.3134054,0.3134054,0,0,0,0.3134054,0,0,0,0,0.3299004,0.3134054,0,0,8.453557,21.99078,0,0.3299004,-0.3299004,30.63258,78.54493,0.1228362,0.344746,0,0,21.99078
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,52.9894,52.9894,0.283178,0.283178,0,0,0,0.283178,0,0,0,0,0.2980821,0.283178,0,0,8.820113,21.66088,0,0.2980821,-0.2980821,30.31838,77.73927,0.1228362,0.3114958,0,0,21.66088
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,52.09993,52.09993,0.7501316,0.7501316,0,0,0,0.7501316,0,0,1.110223E-16,0,0.7896122,0.7501316,0,0,9.151316,21.36279,0,0.7896122,-0.7896122,29.48605,75.60512,0.1228362,0.8251448,0,0,21.36279
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2146348,52.42992,51.783,1.872353,1.872353,0,0,0,1.872353,11.46337,0,2.220446E-16,0.2146348,1.970898,1.872353,0,0,10.02866,20.57318,0,1.756263,-1.756263,27.63479,70.85829,0.1228362,2.059589,0.1717078,0,20.78782
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.804231,56.8103,51.21047,0,0,0,0,0,0,0,0,0,1.804231,0,0,0,0,11.98007,18.81692,1.804231,0,1.804231,29.34643,75.24712,0.1227708,0,1.443385,0,20.62115
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.225744,63.53733,53.05074,2.636378,2.636378,0,0,0,2.636378,122.3552,0,0,3.225744,2.775134,2.636378,0,0,10.17584,20.44073,0.4506096,0,0.4506096,29.77392,76.34323,0.1227545,2.900015,2.580595,0,23.66647
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.145044,76.35819,57.999,1.01546,1.01546,0,0,0,1.01546,506.6711,0,0,5.145044,1.068906,1.01546,0,0,9.725226,20.84628,4.076138,0,4.076138,33.64088,86.2585,0.1226071,1.117006,4.116035,0,25.99132
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,6.82652,89.15023,62.22139,0,0,0,0,0,0,0,1.177432,0,6.82652,0,0,0,0,5.649088,24.5148,5.649088,0,5.649088,39.00008,100,0.1224033,0,5.461216,0,31.34132
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,6.793399,93.88574,66.01437,6.955561,6.955561,0,0,0,6.955561,97.6686,0,0,6.793399,7.321643,6.955561,0,0,0,29.59898,0,0.528244,-0.528244,38.44326,98.57227,0.1224033,7.651117,5.434719,0,36.39238
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,6.743385,97.47483,68.94858,3.410317,3.410317,0,0,0,3.410317,197.7348,2.56664,0,6.743385,3.589807,3.410317,0,0,0.5869377,29.07073,0.5869377,0,0.5869377,39.00008,100,0.1223822,3.751349,5.394708,0,35.81412
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,7.017691,102.9988,71.83166,0,0,0,0,0,0,0,7.017691,0,7.017691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223822,0,5.614152,0,36.61667
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.034118,99.61674,73.61058,0,0,0,0,0,0,0,6.034118,0,6.034118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223822,0,4.827294,0,35.63309
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,5.309319,96.30569,74.07065,2.714539,2.714539,0,0,0,2.714539,195.5882,2.451909,0,5.309319,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1223822,2.985993,4.247455,0,34.90829
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,3.816964,89.71919,74.59205,0.8434331,0.8434331,0,0,0,0.8434331,452.5509,2.92914,0,3.816964,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1223822,0.9277763,3.053571,0,33.41594
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.642547,79.80122,73.78438,1.175274,1.175274,0,0,0,1.175274,139.7586,0.4054164,0,1.642547,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1223822,1.292802,1.314038,0,31.24153
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1687308,72.29311,71.70897,1.873071,1.873071,0,0,0,1.873071,9.008243,0,2.220446E-16,0.1687308,1.971654,1.873071,0,0,0,29.59898,0,1.802923,-1.802923,37.09963,95.12707,0.1223822,2.060379,0.1349847,0,29.76771
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,69.93005,69.93005,1.549603,1.549603,0,0,0,1.549603,0,0,2.220446E-16,0,1.631162,1.549603,0,0,2.003248,27.79605,0,1.631162,-1.631162,35.38023,90.71837,0.1223822,1.704564,0,0,27.79605
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,67.62972,67.62972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.81565,26.16489,0,0,0,35.38023,90.71837,0.1223822,0,0,0,26.16489
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,64.93066,64.93066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.81565,26.16489,0,0,0,35.38023,90.71837,0.1223822,0,0,0,26.16489
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,62.17027,62.17027,1.522007,1.522007,0,0,0,1.522007,0,0,0,0,1.602113,1.522007,0,0,3.81565,26.16489,0,1.602113,-1.602113,33.69146,86.38818,0.1223822,1.674208,0,0,26.16489
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,59.92105,59.92105,0.4542502,0.4542502,0,0,0,0.4542502,0,0,5.551115E-17,0,0.4781581,0.4542502,0,0,5.595775,24.56278,0,0.4781581,-0.4781581,33.18744,85.09582,0.1223822,0.4996752,0,0,24.56278
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,58.34661,58.34661,1.53834,1.53834,0,0,0,1.53834,0,0,2.220446E-16,0,1.619305,1.53834,0,0,6.127062,24.08462,0,1.619305,-1.619305,31.48054,80.71917,0.1223822,1.692174,0,0,24.08462
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,56.73126,56.73126,0.6278061,0.6278061,0,0,0,0.6278061,0,0,1.110223E-16,0,0.6608486,0.6278061,0,0,7.92629,22.46532,0,0.6608486,-0.6608486,30.78394,78.93303,0.1223822,0.6905867,0,0,22.46532
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,55.3204,55.3204,1.389997,1.389997,0,0,0,1.389997,0,0,2.220446E-16,0,1.463155,1.389997,0,0,8.660566,21.80447,0,1.463155,-1.463155,29.24164,74.97842,0.1223822,1.528997,0,0,21.80447
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,54.17534,54.17534,1.473889,1.473889,0,0,0,1.473889,0,0,0,0,1.551462,1.473889,0,0,10.28629,20.34131,0,1.551462,-1.551462,27.60626,70.78513,0.1223822,1.621278,0,0,20.34131
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,53.05074,53.05074,0.8892865,0.8892865,0,0,0,0.8892865,0,0,1.110223E-16,0,0.9360911,0.8892865,0,0,12.01014,18.78985,0,0.9360911,-0.9360911,26.61953,68.25507,0.1223822,0.9782152,0,0,18.78985
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,52.1306,52.1306,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0.6999305,0.664934,0,0,13.05024,17.85376,0,0.6999305,-0.6999305,25.88174,66.3633,0.1223822,0.7314274,0,0,17.85376
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1673004,52.34832,51.84434,1.050086,1.050086,0,0,0,1.050086,15.93207,0,0,0.1673004,1.105354,1.050086,0,0,13.82794,17.15383,0,0.9380534,-0.9380534,24.89294,63.82793,0.1223822,1.155095,0.1338403,0,17.32113
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.483717,55.87865,51.30248,4.955048,4.955048,0,0,0,4.955048,29.94354,0,8.881784E-16,1.483717,5.21584,4.955048,0,0,14.87022,16.21578,0,3.732123,-3.732123,20.95894,53.74077,0.1223822,5.450552,1.186973,0,17.69949
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,1.89397,59.08204,53.11208,2.013,2.013,0,0,0,2.013,94.08694,0,0,1.89397,2.118947,2.013,0,0,19.01703,12.48365,0,0.2249773,-0.2249773,20.72179,53.1327,0.1223822,2.214299,1.515176,0,14.37762
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.123329,68.55173,58.02967,7.144427,7.144427,0,0,0,7.144427,43.717,0,0,3.123329,7.52045,7.144427,0,0,19.267,12.25868,0,4.39712,-4.39712,16.08682,41.24818,0.1223822,7.85887,2.498663,0,15.38201
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,4.663999,79.23157,62.22139,2.605801,2.605801,0,0,0,2.605801,178.9852,0,0,4.663999,2.742948,2.605801,0,0,24.15269,7.861556,1.921051,0,1.921051,17.90929,45.92117,0.1223131,2.866381,3.731199,0,12.52555
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,5.679476,88.25597,66.01437,0.06564736,0.06564736,0,0,0,0.06564736,8651.492,0,0,5.679476,0.06910249,0.06564736,0,0,22.23164,9.590501,5.610373,0,5.610373,23.23176,59.56849,0.1221117,0.0722121,4.543581,0,15.26998
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,5.315896,90.07834,68.94858,1.29422,1.29422,0,0,0,1.29422,410.7412,0,0,5.315896,1.362337,1.29422,0,0,16.62127,14.63984,3.953559,0,3.953559,26.98244,69.18559,0.1219702,1.423642,4.252717,0,19.95573
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,6.53713,100.2022,71.88277,5.957229,5.957229,0,0,0,5.957229,109.7344,0,0,6.53713,6.270767,5.957229,0,0,12.66771,18.19804,0.2663626,0,0.2663626,27.23513,69.83352,0.1219607,6.552952,5.229704,0,24.73517
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,6.453212,102.0208,73.61058,4.129879,4.129879,0,0,0,4.129879,156.2567,0,0,6.453212,4.347241,4.129879,0,0,12.40135,18.43777,2.105971,0,2.105971,29.23303,74.95633,0.1218854,4.542868,5.16257,0,24.89098
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,5.51316,97.37204,74.07065,0,0,0,0,0,0,0,0,0,5.51316,0,0,0,0,10.29537,20.33314,5.51316,0,5.51316,34.46327,88.36718,0.1216889,0,4.410528,0,25.8463
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.165648,86.84908,74.59205,3.962711,3.962711,0,0,0,3.962711,79.8859,0,0,3.165648,4.171275,3.962711,0,0,4.782216,25.29498,0,1.005627,-1.005627,33.40324,85.64918,0.1216889,4.358982,2.532518,0,28.46063
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.763014,80.26566,73.78438,3.384111,3.384111,0,0,0,3.384111,52.09681,0,0,1.763014,3.562222,3.384111,0,0,5.899579,24.28936,0,1.799208,-1.799208,31.50671,80.78629,0.1216889,3.722522,1.410411,0,26.05237
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1763296,72.31953,71.70897,2.608064,2.608064,0,0,0,2.608064,6.760941,0,0,0.1763296,2.74533,2.608064,0,0,7.8987,22.49015,0,2.569,-2.569,28.79875,73.8428,0.1216889,2.86887,0.1410637,0,22.66648
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,69.99139,69.99139,4.680127,4.680127,0,0,0,4.680127,0,0,8.881784E-16,0,4.926449,4.680127,0,0,10.75314,19.92115,0,4.926449,-4.926449,23.60582,60.52761,0.1216889,5.148139,0,0,19.92115
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,67.69106,67.69106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.22698,14.9947,0,0,0,23.60582,60.52761,0.1216889,0,0,0,14.9947
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,64.93066,64.93066,7.029132,7.029132,0,0,0,7.029132,0,0,8.881784E-16,0,7.399087,7.029132,0,0,16.22698,14.9947,0,7.399087,-7.399087,15.80649,40.52939,0.1216889,7.732046,0,0,14.9947
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,62.17027,62.17027,1.319767,1.319767,0,0,0,1.319767,0,0,2.220446E-16,0,1.389228,1.319767,0,0,24.44818,7.595612,0,1.389228,-1.389228,14.34212,36.77459,0.1216889,1.451743,0,0,7.595612
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,59.92105,59.92105,1.247965,1.247965,0,0,0,1.247965,0,0,0,0,1.313647,1.247965,0,0,25.99177,6.206384,0,1.313647,-1.313647,12.95741,33.22407,0.1216889,1.372761,0,0,6.206384
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,58.36705,58.36705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.45138,4.892737,0,0,0,12.95741,33.22407,0.1216889,0,0,0,4.892737
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,56.76194,56.76194,1.457248,1.457248,0,0,0,1.457248,0,0,0,0,1.533945,1.457248,0,0,27.45138,4.892737,0,1.533945,-1.533945,11.34049,29.07813,0.1216889,1.602973,0,0,4.892737
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,55.35107,55.35107,0.9322172,0.9322172,0,0,0,0.9322172,0,0,1.110223E-16,0,0.9812813,0.9322172,0,0,29.15576,3.358792,0,0.9812813,-0.9812813,10.30613,26.42593,0.1216889,1.025439,0,0,3.358792
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,54.20601,54.20601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.24607,2.377511,0,0,0,10.30613,26.42593,0.1216889,0,0,0,2.377511
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,53.08141,53.08141,0.8911778,0.8911778,0,0,0,0.8911778,0,0,1.110223E-16,0,0.9380819,0.8911778,0,0,30.24607,2.377511,0,0.9380819,-0.9380819,9.317307,23.89048,0.1216889,0.9802956,0,0,2.377511
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,52.19194,52.19194,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0.07944199,0.0754699,0,0,31.28839,1.439429,0,0.07944199,-0.07944199,9.233567,23.67577,0.1216889,0.08301688,0,0,1.439429
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09197911,52.18246,51.90568,1.089803,1.089803,0,0,0,1.089803,8.43998,0,2.220446E-16,0.09197911,1.147161,1.089803,0,0,31.37666,1.359987,0,1.055181,-1.055181,8.121309,20.82383,0.1216889,1.198783,0.07358329,0,1.451966
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.460838,59.11198,51.3536,4.580122,4.580122,12,0,3.372,4.580122,53.72866,0,0,2.460838,0,0,7.419878,7.048884,32.54908,0.3048055,9.509723,0,9.509723,17.14302,43.95638,0.1220893,5.038134,1.968671,12,2.765644
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.071401,66.69811,53.1632,4.290901,4.290901,12,0,3.372,4.290901,94.88454,0,0,4.071401,0,0,7.709099,7.323645,23.03936,8.863556,11.39505,0,11.39505,27.95331,71.67502,0.1224203,4.719991,3.257121,12,12.93496
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,5.682864,78.66629,58.02967,2.888598,2.888598,9.163808,0,2.654443,2.888598,196.7343,0,0,5.682864,0,0,6.275209,5.961449,11.64431,19.1191,11.64431,0,11.64431,39.00008,100,0.1225093,3.177458,4.546291,12,24.80196
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,6.771611,88.8081,62.17027,1.744701,1.744701,0,0,0,1.744701,388.1245,4.935084,0,6.771611,1.836527,1.744701,0,0,0,29.59898,0,0,0,39.00008,100,0.1225093,1.919171,5.417288,0,36.37059
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,7.476001,97.63152,65.96326,5.93446,5.93446,0,0,0,5.93446,125.9761,1.229201,0,7.476001,6.2468,5.93446,0,0,0,29.59898,0,0,0,39.00008,100,0.1225093,6.527906,5.980801,0,37.07498
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,7.484161,101.774,68.89745,3.242721,3.242721,0,0,0,3.242721,230.7988,4.07077,0,7.484161,3.413391,3.242721,0,0,0,29.59898,0,0,0,39.00008,100,0.1225093,3.566993,5.987329,0,37.08314
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,7.278183,104.6387,71.83166,6.556428,6.556428,0,0,0,6.556428,111.0084,0.3766801,0,7.278183,6.901503,6.556428,0,0,0,29.59898,0,0,0,39.00008,100,0.1225093,7.21207,5.822546,0,36.87716
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,6.411109,101.7732,73.61058,2.90497,2.90497,0,0,0,2.90497,220.6945,3.353245,0,6.411109,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1225093,3.195467,5.128887,0,36.01009
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,5.514313,97.37814,74.07065,8.386127,8.386127,3.147531,0,1.132325,8.386127,65.75517,8.881784E-16,0,5.514313,5.514313,5.238597,0,0,0,29.59898,0,0,0,39.00008,100,0.1225093,9.224741,4.41145,12,35.11329
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,3.718113,89.27385,74.59205,4.308388,4.308388,0,0,0,4.308388,86.2994,0,0,3.718113,4.535146,4.308388,0,0,0,29.59898,0,0.8170323,-0.8170323,38.13885,97.79173,0.1225093,4.739227,2.974491,0,33.31709
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,1.871391,80.68648,73.78438,0.03669675,0.03669675,0,0,0,0.03669675,5099.611,0.9249493,0,1.871391,0.03862815,0.03669675,0,0,0.9078137,28.78195,0.9078137,0,0.9078137,39.00008,100,0.1224771,0.04036642,1.497113,0,30.65334
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2170811,72.46142,71.70897,6.999111,6.999111,0,0,0,6.999111,3.101552,0,8.881784E-16,0.2170811,7.367485,6.999111,0,0,0,29.59898,0,7.150404,-7.150404,31.46289,80.67392,0.1224771,7.699022,0.1736649,0,29.81606
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,69.99139,69.99139,3.311898,3.311898,0,0,0,3.311898,0,0,4.440892E-16,0,3.486209,3.311898,0,0,7.944893,22.44857,0,3.486209,-3.486209,27.7881,71.2514,0.1224771,3.643088,0,0,22.44857
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,67.69106,67.69106,5.527682,5.527682,0,0,0,5.527682,0,0,8.881784E-16,0,5.818613,5.527682,0,0,11.81846,18.96237,0,5.818613,-5.818613,21.65475,55.52488,0.1224771,6.080451,0,0,18.96237
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,64.98178,64.98178,1.24424,1.24424,0,0,0,1.24424,0,0,2.220446E-16,0,1.309727,1.24424,0,0,18.28358,13.14375,0,1.309727,-1.309727,20.27417,51.98496,0.1224771,1.368664,0,0,13.14375
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,62.17027,62.17027,1.614586,1.614586,0,0,0,1.614586,0,0,2.220446E-16,0,1.699564,1.614586,0,0,19.73884,11.83403,0,1.699564,-1.699564,18.48268,47.39138,0.1224771,1.776044,0,0,11.83403
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,59.9824,59.9824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.62724,10.13446,0,0,0,18.48268,47.39138,0.1224771,0,0,0,10.13446
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,58.36705,58.36705,1.978772,1.978772,0,0,0,1.978772,0,0,4.440892E-16,0,2.082917,1.978772,0,0,21.62724,10.13446,0,2.082917,-2.082917,16.28709,41.76168,0.1224771,2.176649,0,0,10.13446
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,56.76194,56.76194,0.3334974,0.3334974,0,0,0,0.3334974,0,0,0,0,0.35105,0.3334974,0,0,23.94159,8.051545,0,0.35105,-0.35105,15.91705,40.81287,0.1224771,0.3668472,0,0,8.051545
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,55.38174,55.38174,1.90476,1.90476,0,0,0,1.90476,0,0,4.440892E-16,0,2.00501,1.90476,0,0,24.33165,7.700495,0,2.00501,-2.00501,13.80358,35.39373,0.1224771,2.095236,0,0,7.700495
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,54.22646,54.22646,2.316843,2.316843,0,0,0,2.316843,0,0,4.440892E-16,0,2.438782,2.316843,0,0,26.55944,5.695485,0,2.438782,-2.438782,11.23288,28.8022,0.1224771,2.548527,0,0,5.695485
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,53.11208,53.11208,0.6473562,0.6473562,0,0,0,0.6473562,0,0,1.110223E-16,0,0.6814276,0.6473562,0,0,29.2692,3.256703,0,0.6814276,-0.6814276,10.51459,26.96044,0.1224771,0.7120918,0,0,3.256703
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,52.24306,52.24306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.02634,2.575275,0,0,0,10.51459,26.96044,0.1224771,0,0,0,2.575275
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1203857,52.31938,51.9568,0,0,0,0,0,0,0,0,0,0.1203857,0,0,0,0,30.02634,2.575275,0.1203857,0,0.1203857,10.6288,27.25328,0.1224728,0,0.09630854,0,2.695661
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.24927,58.47551,51.41494,2.217104,2.217104,0,0,0,2.217104,101.4508,0,0,2.24927,2.333794,2.217104,0,0,29.90595,2.683622,0,0.08452418,-0.08452418,10.53971,27.02483,0.1224728,2.438815,1.799416,0,4.932892
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.306036,67.56737,53.1632,3.911494,3.911494,12,0,3.372,3.911494,110.0867,0,0,4.306036,0,0,8.088506,7.684081,29.99987,2.599098,11.99012,0,11.99012,21.91453,56.19099,0.1227791,4.302643,3.444828,12,6.905134
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,5.503996,77.9004,58.02967,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.503996,0,0,8.8,8.36,18.00975,13.3902,13.864,0,13.864,35.06707,89.91538,0.1227585,0,4.403197,12,18.8942
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,6.810835,89.00555,62.17027,6.541685,6.541685,0,0,0,6.541685,104.1144,0,0,6.810835,6.885984,6.541685,0,0,4.145754,25.8678,0,0.07514897,-0.07514897,34.98786,89.71227,0.1227585,7.195854,5.448668,0,32.67863
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,7.133327,95.67702,65.96326,7.330311,7.330311,0,0,0,7.330311,97.31274,0,0,7.133327,7.716116,7.330311,0,0,4.229253,25.79265,0,0.58279,-0.58279,34.37354,88.13711,0.1227585,8.063342,5.706661,0,32.92598
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,6.718329,97.18552,68.83611,0,0,0,0,0,0,0,1.841532,0,6.718329,0,0,0,0,4.876797,25.20986,4.876797,0,4.876797,39.00008,100,0.1225867,0,5.374663,0,31.92819
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,6.475521,99.69901,71.77032,2.663688,2.663688,0,0,0,2.663688,243.1035,3.671638,0,6.475521,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1225867,2.930057,5.180417,0,36.0745
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,5.785318,98.17047,73.54924,2.050238,2.050238,0,0,0,2.050238,282.1779,3.627173,0,5.785318,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1225867,2.255261,4.628254,0,35.3843
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,5.316339,96.26623,74.0093,5.263587,5.263587,0,0,0,5.263587,101.0022,0,0,5.316339,5.540618,5.263587,0,0,0,29.59898,0,0.2242793,-0.2242793,38.76367,99.39382,0.1225867,5.789946,4.253071,0,34.91532
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,3.899734,90.02464,74.53071,6.117722,6.117722,0,0,0,6.117722,63.74487,0,8.881784E-16,3.899734,6.439707,6.117722,0,0,0.2491993,29.3747,0,2.539973,-2.539973,36.0863,92.52879,0.1225867,6.729494,3.119787,0,33.27443
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,1.941209,80.95911,73.78438,0.1467433,0.1467433,0,0,0,0.1467433,1322.86,0,0,1.941209,0.1544667,0.1467433,0,0,3.071392,26.83472,1.786742,0,1.786742,37.78135,96.87507,0.1225238,0.1614177,1.552967,0,28.77593
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.1937737,72.38023,71.70897,0,0,0,0,0,0,0,0,0,0.1937737,0,0,0,0,1.28465,28.44279,0.1937737,0,0.1937737,37.96518,97.34643,0.122517,0,0.155019,0,28.63657
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,69.99139,69.99139,1.649983,1.649983,0,0,0,1.649983,0,0,2.220446E-16,0,1.736824,1.649983,0,0,1.090876,28.61719,0,1.736824,-1.736824,36.13441,92.65215,0.122517,1.814981,0,0,28.61719
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,67.69106,67.69106,8.702328,8.702328,11.88199,0,3.342144,8.702328,0,4.440892E-16,0,0,0,0,3.179664,3.020681,3.020681,26.88037,3.020681,0,3.020681,39.00008,100,0.1226671,9.57256,0,12,26.88037
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,64.93066,64.93066,8.971228,8.971228,8.971228,0,2.605721,8.971228,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226671,9.86835,0,12,29.59898
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,62.10892,62.10892,1.61868,1.61868,0,0,0,1.61868,0,0,0,0,1.703874,1.61868,0,0,0,29.59898,0,1.703874,-1.703874,37.20404,95.39478,0.1226671,1.780548,0,0,29.59898
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,59.92105,59.92105,1.554441,1.554441,0,0,0,1.554441,0,0,2.220446E-16,0,1.636253,1.554441,0,0,1.893193,27.8951,0,1.636253,-1.636253,35.47927,90.97232,0.1226671,1.709885,0,0,27.8951
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,58.34661,58.34661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711252,26.25885,0,0,0,35.47927,90.97232,0.1226671,0,0,0,26.25885
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,56.73126,56.73126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711252,26.25885,0,0,0,35.47927,90.97232,0.1226671,0,0,0,26.25885
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,55.35107,55.35107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.711252,26.25885,0,0,0,35.47927,90.97232,0.1226671,0,0,0,26.25885
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,54.22646,54.22646,1.478659,1.478659,0,0,0,1.478659,0,0,2.220446E-16,0,1.556483,1.478659,0,0,3.711252,26.25885,0,1.556483,-1.556483,33.8386,86.76546,0.1226671,1.626525,0,0,26.25885
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,53.11208,53.11208,1.297571,1.297571,0,0,0,1.297571,0,0,2.220446E-16,0,1.365864,1.297571,0,0,5.440678,24.70237,0,1.365864,-1.365864,32.39885,83.07381,0.1226671,1.427328,0,0,24.70237
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,52.27374,52.27374,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0.7192834,0.6833192,0,0,6.958304,23.3365,0,0.7192834,-0.7192834,31.64066,81.12974,0.1226671,0.7516512,0,0,23.3365
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2148471,52.63591,51.98747,0.003162783,0.003162783,0,0,0,0.003162783,6792.978,0,0,0.2148471,0.003329245,0.003162783,0,0,7.757508,22.61722,0.2115179,0,0.2115179,31.84132,81.64426,0.1226597,0.003479061,0.1718777,0,22.83207
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.9591884,54.343,51.41494,1.868488,1.868488,0,0,0,1.868488,51.33501,0,2.220446E-16,0.9591884,1.966829,1.868488,0,0,7.54599,22.80759,0,1.007641,-1.007641,30.77918,78.92081,0.1226597,2.055336,0.7673507,0,23.76678
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.623697,61.60934,53.19387,1.909466,1.909466,0,0,0,1.909466,137.4048,0,0,2.623697,2.009964,1.909466,0,0,8.665591,21.79995,0.6137331,0,0.6137331,31.36142,80.41373,0.1226381,2.100412,2.098958,0,24.42364
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.460561,69.75939,57.999,4.176583,4.176583,0,0,0,4.176583,82.85626,0,0,3.460561,4.396403,4.176583,0,0,8.051858,22.35231,0,0.9358428,-0.9358428,30.37495,77.88433,0.1226381,4.594242,2.768449,0,25.81287
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,4.728549,79.37328,62.10892,2.308607,2.308607,0,0,0,2.308607,204.8226,0,0,4.728549,2.430113,2.308607,0,0,9.091683,21.41646,2.298437,0,2.298437,32.55544,83.47532,0.1225574,2.539468,3.78284,0,26.14501
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,3.759293,79.60026,65.85079,0.4111817,0.4111817,0,0,0,0.4111817,914.2656,0,0,3.759293,0.4328228,0.4111817,0,0,6.793246,23.48506,3.32647,0,3.32647,35.7112,91.56701,0.1224408,0.4522999,3.007434,0,27.24435
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.067628,80.04301,68.785,0.438988,0.438988,0,0,0,0.438988,698.7955,0,0,3.067628,0.4620926,0.438988,0,0,3.466777,26.47888,2.605536,0,2.605536,38.18303,97.90501,0.1223496,0.4828868,2.454103,0,29.54651
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.8572596,74.73084,71.70897,0,0,0,0,0,0,0,0,0,0.8572596,0,0,0,0,0.8612408,28.82386,0.8572596,0,0.8572596,38.9963,99.99032,0.1223196,0,0.6858077,0,29.68112
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.9093407,76.68973,73.43678,5.149429,5.149429,0,0,0,5.149429,17.65906,0,0,0.9093407,5.420452,5.149429,0,0,0.003981122,29.59539,0,4.511111,-4.511111,34.24117,87.7977,0.1223196,5.664372,0.7274725,0,30.50474
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.291162,82.5306,73.95818,1.59842,1.59842,0,0,0,1.59842,143.3392,0,0,2.291162,1.682547,1.59842,0,0,5.016327,25.08428,0.6086152,0,0.6086152,34.81855,89.27817,0.1222983,1.758262,1.83293,0,27.37545
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.05816,78.30125,74.46937,1.20041,1.20041,0,0,0,1.20041,88.14992,0,0,1.05816,1.263589,1.20041,0,0,4.407712,25.63204,0,0.205429,-0.205429,34.60201,88.72294,0.1222983,1.320451,0.8465283,0,26.6902
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.2690608,74.61958,73.67192,3.179138,3.179138,0,0,0,3.179138,8.463325,0,0,0.2690608,3.346461,3.179138,0,0,4.635966,25.42661,0,3.0774,-3.0774,31.35815,80.40535,0.1222983,3.497052,0.2152486,0,25.69567
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1609632,72.21478,71.65785,6.44662,6.44662,0,0,0,6.44662,2.496862,0,0,0.1609632,6.785915,6.44662,0,0,8.055301,22.34921,0,6.624952,-6.624952,24.37484,62.49945,0.1222983,7.091281,0.1287706,0,22.51017
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,69.99139,69.99139,8.204494,8.204494,12,0,3.372,8.204494,0,0,0,0,0,0,3.795505,3.60573,15.41636,15.72426,3.60573,0,3.60573,27.79553,71.27045,0.122477,9.024944,0,12,15.72426
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,67.69106,67.69106,9.189053,9.189053,12,0,3.372,9.189053,0,0,0,0,0,0,2.810948,2.6704,11.81063,18.96941,2.6704,0,2.6704,30.3289,77.76624,0.1226091,10.10796,0,12,18.96941
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,64.93066,64.93066,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.140227,21.37277,8.36,0,8.36,38.25989,98.10208,0.1227814,0,0,12,21.37277
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,62.10892,62.10892,0.9369488,0.9369488,0,0,0,0.9369488,0,0,0,0,0.9862619,0.9369488,0,0,0.7802277,28.89677,0,0.9862619,-0.9862619,37.22028,95.43642,0.1227814,1.030644,0,0,28.89677
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,59.92105,59.92105,1.625604,1.625604,0,0,0,1.625604,0,0,2.220446E-16,0,1.711162,1.625604,0,0,1.876074,27.91051,0,1.711162,-1.711162,35.41655,90.8115,0.1227814,1.788164,0,0,27.91051
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,58.34661,58.34661,0.6068821,0.6068821,0,0,0,0.6068821,0,0,0,0,0.6388232,0.6068821,0,0,3.777365,26.19935,0,0.6388232,-0.6388232,34.74318,89.08489,0.1227814,0.6675703,0,0,26.19935
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,56.76194,56.76194,2.486571,2.486571,0,0,0,2.486571,0,0,4.440892E-16,0,2.617443,2.486571,0,0,4.487169,25.56053,0,2.617443,-2.617443,31.98415,82.01048,0.1227814,2.735228,0,0,25.56053
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,55.41241,55.41241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.395439,22.94308,0,0,0,31.98415,82.01048,0.1227814,0,0,0,22.94308
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,54.2878,54.2878,1.421301,1.421301,0,0,0,1.421301,0,0,0,0,1.496106,1.421301,0,0,7.395439,22.94308,0,1.496106,-1.496106,30.40711,77.9668,0.1227814,1.563431,0,0,22.94308
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,53.1632,53.1632,0.5926802,0.5926802,0,0,0,0.5926802,0,0,1.110223E-16,0,0.6238739,0.5926802,0,0,9.057778,21.44698,0,0.6238739,-0.6238739,29.74949,76.2806,0.1227814,0.6519482,0,0,21.44698
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,52.33508,52.33508,1.425152,1.425152,0,0,0,1.425152,0,0,0,0,1.50016,1.425152,0,0,9.750972,20.8231,0,1.50016,-1.50016,28.16819,72.22598,0.1227814,1.567667,0,0,20.8231
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.1979203,52.64621,52.04881,0.483643,0.483643,0,0,0,0.483643,40.92281,0,0,0.1979203,0.5090979,0.483643,0,0,11.41782,19.32294,0,0.3111776,-0.3111776,27.84018,71.38493,0.1227814,0.5320073,0.1583363,0,19.52086
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.528836,56.22302,51.49673,3.893969,3.893969,0,0,0,3.893969,39.26164,0,4.440892E-16,1.528836,4.098915,3.893969,0,0,11.76357,19.01177,0,2.570078,-2.570078,25.13108,64.43853,0.1227814,4.283366,1.223069,0,20.5406
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7266071,55.45927,53.22454,0,0,0,0,0,0,0,0,0,0.7266071,0,0,0,0,14.61921,16.44169,0.7266071,0,0.7266071,25.8204,66.20602,0.122756,0,0.5812857,0,17.16829
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.158538,61.71779,57.999,5.468091,5.468091,0,0,0,5.468091,21.18724,0,8.881784E-16,1.158538,5.755885,5.468091,0,0,13.8926,17.09563,0,4.597348,-4.597348,20.97437,53.78032,0.122756,6.0149,0.9268301,0,18.25417
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.335802,73.7181,62.04758,0.008818196,0.008818196,0,0,0,0.008818196,37828.62,0,0,3.335802,0.009282311,0.008818196,0,0,19.00077,12.49829,3.32652,0,3.32652,24.13018,61.87214,0.12264,0.009700015,2.668642,0,15.83409
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.450788,74.40778,65.78945,0.8488128,0.8488128,0,0,0,0.8488128,288.7313,0,0,2.450788,0.8934872,0.8488128,0,0,15.67425,15.49216,1.557301,0,1.557301,25.60757,65.66029,0.1225857,0.9336941,1.96063,0,17.94294
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.04695,79.89286,68.72366,0,0,0,0,0,0,0,0,0,3.04695,0,0,0,0,14.11695,16.89373,3.04695,0,3.04695,28.49816,73.07205,0.1224797,0,2.43756,0,19.94068
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.014578,82.9764,71.65785,3.713699,3.713699,0,0,0,3.713699,81.17453,4.440892E-16,0,3.014578,3.909157,3.713699,0,0,11.07,19.63598,0,0.8945794,-0.8945794,27.55519,70.65418,0.1224797,4.085069,2.411662,0,22.65056
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.105772,85.25883,73.38566,3.200318,3.200318,0,0,0,3.200318,97.04573,0,4.440892E-16,3.105772,3.368756,3.200318,0,0,12.06397,18.7414,0,0.2629838,-0.2629838,27.27798,69.94339,0.1224797,3.52035,2.484618,0,21.84717
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.35563,82.72381,73.89684,1.747484,1.747484,0,0,0,1.747484,134.8012,0,0,2.35563,1.839457,1.747484,0,0,12.35618,18.47842,0.5161729,0,0.5161729,27.76766,71.19899,0.1224617,1.922233,1.884504,0,20.83405
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.2989627,75.47801,74.41825,4.825042,4.825042,0,0,0,4.825042,6.196065,0,8.881784E-16,0.2989627,5.078992,4.825042,0,0,11.84001,18.94297,0,4.780029,-4.780029,22.72907,58.27955,0.1224617,5.307547,0.2391702,0,19.24194
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.9664879,77.14112,73.67192,0,0,0,0,0,0,0,0,0,0.9664879,0,0,0,0,17.15115,14.16294,0.9664879,0,0.9664879,23.64596,60.63055,0.1224281,0,0.7731903,0,15.12943
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.1999885,72.28883,71.59651,0,0,0,0,0,0,0,0,0,0.1999885,0,0,0,0,16.18466,15.03278,0.1999885,0,0.1999885,23.83569,61.11702,0.1224212,0,0.1599908,0,15.23277
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,69.93005,69.93005,0.05313333,0.05313333,0,0,0,0.05313333,0,0,6.938894E-18,0,0.05592982,0.05313333,0,0,15.98467,15.21277,0,0.05592982,-0.05592982,23.77673,60.96585,0.1224212,0.05844667,0,0,15.21277
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,67.62972,67.62972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.04682,15.15684,0,0,0,23.77673,60.96585,0.1224212,0,0,0,15.15684
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,64.86932,64.86932,1.021545,1.021545,0,0,0,1.021545,0,0,0,0,1.07531,1.021545,0,0,16.04682,15.15684,0,1.07531,-1.07531,22.64326,58.05951,0.1224212,1.123699,0,0,15.15684
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,62.10892,62.10892,1.741991,1.741991,0,0,0,1.741991,0,0,2.220446E-16,0,1.833675,1.741991,0,0,17.24161,14.08153,0,1.833675,-1.833675,20.71039,53.10346,0.1224212,1.91619,0,0,14.08153
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,59.92105,59.92105,0.2785656,0.2785656,0,0,0,0.2785656,0,0,0,0,0.293227,0.2785656,0,0,19.27902,12.24786,0,0.293227,-0.293227,20.4013,52.31093,0.1224212,0.3064222,0,0,12.24786
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,58.34661,58.34661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.60483,11.95463,0,0,0,20.4013,52.31093,0.1224212,0,0,0,11.95463
