Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,56.76194,56.76194,0.2075745,0.2075745,0,0,0,0.2075745,0,0,2.775558E-17,0,0.2184995,0.2075745,0,0,19.60483,11.95463,0,0.2184995,-0.2184995,20.17098,51.72037,0.1224212,0.228332,0,0,11.95463
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,55.43286,55.43286,0.8506714,0.8506714,0,0,0,0.8506714,0,0,1.110223E-16,0,0.8954435,0.8506714,0,0,19.84761,11.73613,0,0.8954435,-0.8954435,19.2271,49.30017,0.1224212,0.9357384,0,0,11.73613
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,54.2878,54.2878,0.9378543,0.9378543,0,0,0,0.9378543,0,0,1.110223E-16,0,0.9872151,0.9378543,0,0,20.84254,10.84069,0,0.9872151,-0.9872151,18.18649,46.63193,0.1224212,1.03164,0,0,10.84069
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,53.1632,53.1632,0.2164022,0.2164022,0,0,0,0.2164022,0,0,2.775558E-17,0,0.2277918,0.2164022,0,0,21.93945,9.853474,0,0.2277918,-0.2277918,17.94637,46.01625,0.1224212,0.2380424,0,0,9.853474
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,52.33508,52.33508,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0.5601328,0.5321261,0,0,22.19255,9.625682,0,0.5601328,-0.5601328,17.35594,44.50233,0.1224212,0.5853388,0,0,9.625682
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0806699,52.31221,52.06926,0.7926766,0.7926766,0,0,0,0.7926766,10.1769,0,1.110223E-16,0.0806699,0.8343964,0.7926766,0,0,22.81492,9.065549,0,0.7537265,-0.7537265,16.56145,42.46516,0.1224212,0.8719442,0.06453592,0,9.146218
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.718601,56.86338,51.5274,0.2842858,0.2842858,0,0,0,0.2842858,604.5326,0,0,1.718601,0.2992482,0.2842858,0,0,23.6524,8.311822,1.419352,0,1.419352,17.90796,45.91776,0.1223719,0.3127144,1.37488,0,10.03042
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.437612,61.04321,53.25521,3.758233,3.758233,0,0,0,3.758233,64.8606,0,4.440892E-16,2.437612,3.956035,3.758233,0,0,22.23304,9.589239,0,1.518422,-1.518422,16.3074,41.81377,0.1223719,4.134057,1.95009,0,12.02685
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.557212,70.11951,57.999,5.643252,5.643252,0,0,0,5.643252,63.03479,0,0,3.557212,5.940265,5.643252,0,0,23.92018,8.070817,0,2.383053,-2.383053,13.79544,35.37286,0.1223719,6.207577,2.84577,0,11.62803
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,3.681199,74.99883,61.99646,2.515251,2.515251,0,0,0,2.515251,146.3551,0,0,3.681199,2.647632,2.515251,0,0,26.56802,5.687764,1.033567,0,1.033567,14.77597,37.88703,0.1223361,2.766776,2.944959,0,9.368962
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,4.511994,82.62186,65.72811,0.2990721,0.2990721,0,0,0,0.2990721,1508.665,0,0,4.511994,0.3148127,0.2990721,0,0,25.53445,6.617974,4.197182,0,4.197182,18.75777,48.09675,0.1221906,0.3289793,3.609596,0,11.12997
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,5.944518,92.77317,68.61119,5.063125,5.063125,0,0,0,5.063125,117.4081,0,0,5.944518,5.329605,5.063125,0,0,21.33727,10.39544,0.6149128,0,0.6149128,19.34113,49.59253,0.1221694,5.569438,4.755614,0,16.33995
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,5.641547,94.87523,71.53517,4.663198,4.663198,0,0,0,4.663198,120.9802,0,0,5.641547,4.90863,4.663198,0,0,20.72235,10.94886,0.7329167,0,0.7329167,20.03643,51.37536,0.122144,5.129519,4.513237,0,16.59041
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,6.044837,99.30582,73.32432,1.435996,1.435996,0,0,0,1.435996,420.9507,0,0,6.044837,1.511575,1.435996,0,0,19.98944,11.60848,4.533262,0,4.533262,24.33706,62.4026,0.1219875,1.579596,4.83587,0,17.65332
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,4.653224,92.74435,73.8355,0.9443026,0.9443026,0,0,0,0.9443026,492.7683,0,0,4.653224,0.9940028,0.9443026,0,0,15.45618,15.68842,3.659221,0,3.659221,27.8085,71.30372,0.1218614,1.038733,3.722579,0,20.34164
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.3001,87.16728,74.35691,1.248097,1.248097,0,0,0,1.248097,264.4105,0,0,3.3001,1.313787,1.248097,0,0,11.79695,18.98172,1.986314,0,1.986314,29.69289,76.13545,0.1217931,1.372907,2.64008,0,22.28182
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.634115,79.58666,73.61058,6.459525,6.459525,0,0,0,6.459525,25.29776,0,8.881784E-16,1.634115,6.7995,6.459525,0,0,9.81064,20.7694,0,5.165385,-5.165385,24.24809,62.17447,0.1217931,7.105478,1.307292,0,22.40352
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1436876,72.09322,71.59651,0,0,0,0,0,0,0,0,0,0.1436876,0,0,0,0,15.54996,15.60402,0.1436876,0,0.1436876,24.38441,62.52399,0.1217881,0,0.1149501,0,15.7477
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,69.93005,69.93005,6.953633,6.953633,0,0,0,6.953633,0,0,8.881784E-16,0,7.319614,6.953633,0,0,15.40627,15.73334,0,7.319614,-7.319614,16.66886,42.74057,0.1217881,7.648996,0,0,15.73334
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,67.69106,67.69106,11.27741,11.27741,12,0,3.372,11.27741,0,0,0,0,0,0,0.7225865,0.6864572,23.53917,8.413721,0.6864572,0,0.6864572,17.32009,44.41039,0.1218218,12.40516,0,12,8.413721
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,64.93066,64.93066,8.180743,8.180743,12,0,3.372,8.180743,0,0,0,0,0,0,3.819257,3.628294,22.85272,9.031533,3.628294,0,3.628294,20.76219,53.23627,0.1219999,8.998817,0,12,9.031533
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,62.10892,62.10892,1.529412,1.529412,10.32941,0,2.949341,1.529412,0,1.776357E-15,0,0,0,0,8.8,8.36,19.22442,12.297,8.36,0,8.36,28.69318,73.57211,0.1222926,1.682353,0,12,12.297
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,59.92105,59.92105,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,10.86442,19.821,8.36,0,8.36,36.62417,93.90795,0.1224632,0,0,12,19.821
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,58.36705,58.36705,1.78982,1.78982,0,0,0,1.78982,0,0,2.220446E-16,0,1.884021,1.78982,0,0,2.504423,27.345,0,1.884021,-1.884021,34.63824,88.81583,0.1224632,1.968802,0,0,27.345
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,56.79261,56.79261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.597779,25.46098,0,0,0,34.63824,88.81583,0.1224632,0,0,0,25.46098
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,55.46353,55.46353,1.589701,1.589701,0,0,0,1.589701,0,0,0,0,1.67337,1.589701,0,0,4.597779,25.46098,0,1.67337,-1.67337,32.87436,84.29305,0.1224632,1.748671,0,0,25.46098
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,54.31847,54.31847,2.144198,2.144198,0,0,0,2.144198,0,0,0,0,2.257051,2.144198,0,0,6.457079,23.78761,0,2.257051,-2.257051,30.49521,78.1927,0.1224632,2.358618,0,0,23.78761
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,53.19387,53.19387,1.456087,1.456087,0,0,0,1.456087,0,0,2.220446E-16,0,1.532723,1.456087,0,0,8.964913,21.53056,0,1.532723,-1.532723,28.87958,74.05006,0.1224632,1.601696,0,0,21.53056
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,52.3862,52.3862,0.394904,0.394904,0,0,0,0.394904,0,0,5.551115E-17,0,0.4156884,0.394904,0,0,10.66794,19.99783,0,0.4156884,-0.4156884,28.44141,72.92654,0.1224632,0.4343944,0,0,19.99783
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2240663,52.80764,52.1306,2.098299,2.098299,0,0,0,2.098299,10.67848,0,4.440892E-16,0.2240663,2.208736,2.098299,0,0,11.12982,19.58215,0,1.984669,-1.984669,26.34938,67.56239,0.1224632,2.308129,0.1792531,0,19.80621
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,1.8302,57.28757,51.58875,8.911913,8.911913,12,0,3.372,8.911913,20.53655,0,0,1.8302,0,0,3.088087,2.933683,13.335,17.59748,4.763883,0,4.763883,30.8688,79.15061,0.1226799,9.803103,1.46416,12,19.42768
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.179563,67.23362,53.28588,4.517836,4.517836,8.689816,0,2.534523,4.517836,92.5125,0,0,4.179563,0,0,4.171979,3.963381,8.57112,21.88497,8.142943,0,8.142943,38.59387,98.95845,0.1228478,4.96962,3.34365,12,26.06453
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.012336,71.80939,57.96833,1.653056,1.653056,0,0,0,1.653056,242.7224,1.844101,0,4.012336,1.740058,1.653056,0,0,0.4281769,29.21362,0.4281769,0,0.4281769,39.00008,100,0.1228331,1.818361,3.209869,0,33.22596
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,3.941456,75.95712,61.93512,2.60003,2.60003,0,0,0,2.60003,151.5927,1.204582,0,3.941456,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1228331,2.860034,3.153165,0,33.54044
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,4.798107,83.81059,65.67699,2.288442,2.288442,0,0,0,2.288442,209.6669,2.38922,0,4.798107,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1228331,2.517287,3.838485,0,34.39708
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,6.607308,96.19444,68.54985,1.574235,1.574235,0,0,0,1.574235,419.7155,4.950219,0,6.607308,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1228331,1.731658,5.285846,0,36.20629
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,5.97698,96.57256,71.48405,4.09725,4.09725,0,0,0,4.09725,145.8779,1.664086,0,5.97698,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1228331,4.506975,4.781584,0,35.57596
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,4.856579,92.98719,73.21185,0,0,0,0,0,0,0,4.856579,0,4.856579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228331,0,3.885263,0,34.45555
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.148692,90.23455,73.72304,2.243174,2.243174,0,0,0,2.243174,184.9474,1.787457,0,4.148692,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1228331,2.467491,3.318954,0,33.74767
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.574991,84.04534,74.29557,5.28541,5.28541,0,0,0,5.28541,48.71884,0,0,2.574991,5.56359,5.28541,0,0,0,29.59898,0,2.988599,-2.988599,35.84982,91.92242,0.1228331,5.813951,2.059993,0,32.17397
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.412987,78.6809,73.54924,5.090297,5.090297,0,0,0,5.090297,27.75844,0,8.881784E-16,1.412987,5.358207,5.090297,0,0,3.320666,26.61038,0,3.94522,-3.94522,31.69119,81.2593,0.1228331,5.599327,1.13039,0,28.02337
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.1885086,72.18726,71.53517,3.460437,3.460437,0,0,0,3.460437,5.447537,0,4.440892E-16,0.1885086,3.642565,3.460437,0,0,7.704244,22.66516,0,3.454057,-3.454057,28.05029,71.92369,0.1228331,3.806481,0.1508069,0,22.85367
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,69.93005,69.93005,4.312587,4.312587,0,0,0,4.312587,0,0,8.881784E-16,0,4.539566,4.312587,0,0,11.54208,19.2111,0,4.539566,-4.539566,23.26517,59.65417,0.1228331,4.743846,0,0,19.2111
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,67.62972,67.62972,11.3122,11.3122,12,0,3.372,11.3122,0,-1.110223E-16,0,0,0,0,0.6877962,0.6534064,16.58605,14.67154,0.6534064,0,0.6534064,23.88505,61.24359,0.1228647,12.44342,0,12,14.67154
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,64.86932,64.86932,5.489436,5.489436,12,0,3.372,5.489436,0,0,0,0,0,0,6.510564,6.185036,15.93264,15.2596,6.185036,0,6.185036,29.75269,76.2888,0.1231634,6.038379,0,12,15.2596
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,62.10892,62.10892,0.467921,0.467921,9.267921,0,2.680784,0.467921,0,1.776357E-15,0,0,0,0,8.8,8.36,9.747604,20.82613,8.36,0,8.36,37.68368,96.62463,0.1233672,0.5147131,0,12,20.82613
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,59.92105,59.92105,1.427422,1.427422,0,0,0,1.427422,0,0,2.220446E-16,0,1.50255,1.427422,0,0,1.387604,28.35013,0,1.50255,-1.50255,36.09985,92.56355,0.1233672,1.570164,0,0,28.35013
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,58.39772,58.39772,0.7347643,0.7347643,0,0,0,0.7347643,0,0,1.110223E-16,0,0.7734361,0.7347643,0,0,3.057103,26.84759,0,0.7734361,-0.7734361,35.28458,90.47311,0.1233672,0.8082408,0,0,26.84759
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,56.81305,56.81305,0.1757071,0.1757071,0,0,0,0.1757071,0,0,0,0,0.1849548,0.1757071,0,0,3.916477,26.07415,0,0.1849548,-0.1849548,35.08962,89.97321,0.1233672,0.1932778,0,0,26.07415
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,55.52487,55.52487,1.447548,1.447548,0,0,0,1.447548,0,0,2.220446E-16,0,1.523735,1.447548,0,0,4.121982,25.88919,0,1.523735,-1.523735,33.48346,85.85487,0.1233672,1.592303,0,0,25.88919
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,54.34914,54.34914,1.020827,1.020827,0,0,0,1.020827,0,0,2.220446E-16,0,1.074555,1.020827,0,0,5.815022,24.36546,0,1.074555,-1.074555,32.35078,82.95056,0.1233672,1.12291,0,0,24.36546
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,53.22454,53.22454,0.7869419,0.7869419,0,0,0,0.7869419,0,0,0,0,0.8283599,0.7869419,0,0,7.008971,23.2909,0,0.8283599,-0.8283599,31.47762,80.71168,0.1233672,0.8656361,0,0,23.2909
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,52.41687,52.41687,1.505384,1.505384,0,0,0,1.505384,0,0,2.220446E-16,0,1.584615,1.505384,0,0,7.929371,22.46254,0,1.584615,-1.584615,29.80729,76.42879,0.1233672,1.655923,0,0,22.46254
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2345118,52.87017,52.16127,0.9190778,0.9190778,0,0,0,0.9190778,25.51599,0,1.110223E-16,0.2345118,0.9674503,0.9190778,0,0,9.690054,20.87793,0,0.7329385,-0.7329385,29.0347,74.4478,0.1233672,1.010985,0.1876094,0,21.11244
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.005842,57.88013,51.6092,2.859214,2.859214,0,0,0,2.859214,70.15363,0,0,2.005842,3.009698,2.859214,0,0,10.50443,20.14499,0,1.003856,-1.003856,27.97654,71.73458,0.1233672,3.145135,1.604674,0,22.15083
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.437908,64.54137,53.28588,3.978226,3.978226,0,0,0,3.978226,86.41811,0,0,3.437908,4.187606,3.978226,0,0,11.61983,19.14113,0,0.7496984,-0.7496984,27.18629,69.7083,0.1233672,4.376049,2.750326,0,22.57904
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,3.904056,71.361,57.93766,3.223098,3.223098,0,0,0,3.223098,121.1274,0,0,3.904056,3.392735,3.223098,0,0,12.45282,18.39144,0.511321,0,0.511321,27.67137,70.9521,0.1233497,3.545408,3.123245,0,22.29549
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,4.507995,78.18386,61.87378,2.118521,2.118521,0,0,0,2.118521,212.7897,0,0,4.507995,2.230022,2.118521,0,0,11.9415,18.85163,2.277973,0,2.277973,29.83245,76.4933,0.1232715,2.330373,3.606396,0,23.35962
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,4.513367,82.4393,65.56453,4.425145,4.425145,0,0,0,4.425145,101.9937,0,0,4.513367,4.658047,4.425145,0,0,9.66353,20.9018,0,0.1446802,-0.1446802,29.67994,76.10226,0.1232715,4.867659,3.610693,0,25.41517
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,4.688546,86.54688,68.43739,3.928519,3.928519,0,0,0,3.928519,119.3464,0,0,4.688546,4.135283,3.928519,0,0,9.824286,20.75712,0.553263,0,0.553263,30.20481,77.44808,0.1232526,4.32137,3.750837,0,25.44567
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,5.590134,94.40752,71.37159,4.378303,4.378303,0,0,0,4.378303,127.6781,0,0,5.590134,4.608739,4.378303,0,0,9.271023,21.25506,0.981394,0,0.981394,31.13585,79.83534,0.1232189,4.816133,4.472107,0,26.84519
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,3.592294,87.086,73.15051,0.9108841,0.9108841,0,0,0,0.9108841,394.3744,0,0,3.592294,0.9588254,0.9108841,0,0,8.289629,22.13831,2.633468,0,2.633468,33.63417,86.24129,0.1231288,1.001973,2.873835,0,25.73061
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.325509,82.36134,73.67192,1.62797,1.62797,0,0,0,1.62797,142.8471,0,0,2.325509,1.713653,1.62797,0,0,5.656161,24.50843,0.611856,0,0.611856,34.21463,87.72964,0.1231078,1.790767,1.860407,0,26.83394
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.138658,82.22732,74.24445,0.3820679,0.3820679,0,0,0,0.3820679,559.7586,0,0,2.138658,0.4021767,0.3820679,0,0,5.044305,25.0591,1.736481,0,1.736481,35.862,91.95367,0.1230485,0.4202746,1.710926,0,27.19776
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.318737,78.27258,73.49812,3.310921,3.310921,0,0,0,3.310921,39.82991,0,4.440892E-16,1.318737,3.48518,3.310921,0,0,3.307824,26.62194,0,2.166443,-2.166443,33.57837,86.09821,0.1230485,3.642013,1.054989,0,27.94067
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1020496,71.83615,71.48405,0,0,0,0,0,0,0,0,0,0.1020496,0,0,0,0,5.714983,24.45549,0.1020496,0,0.1020496,33.67518,86.34645,0.123045,0,0.0816397,0,24.55754
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,69.86871,69.86871,5.616694,5.616694,0,0,0,5.616694,0,0,0,0,5.91231,5.616694,0,0,5.612933,24.54734,0,5.91231,-5.91231,27.44306,70.36668,0.123045,6.178363,0,0,24.54734
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,67.62972,67.62972,4.300753,4.300753,0,0,0,4.300753,0,0,0,0,4.527108,4.300753,0,0,12.18217,18.63503,0,4.527108,-4.527108,22.67107,58.13083,0.123045,4.730828,0,0,18.63503
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,64.86932,64.86932,0.3082472,0.3082472,0,0,0,0.3082472,0,0,0,0,0.3244707,0.3082472,0,0,17.21229,14.10792,0,0.3244707,-0.3244707,22.32905,57.25385,0.123045,0.3390719,0,0,14.10792
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,62.10892,62.10892,2.66757,2.66757,0,0,0,2.66757,0,0,0,0,2.807969,2.66757,0,0,17.57281,13.78345,0,2.807969,-2.807969,19.36919,49.66449,0.123045,2.934327,0,0,13.78345
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,59.92105,59.92105,0.6798609,0.6798609,0,0,0,0.6798609,0,0,0,0,0.7156431,0.6798609,0,0,20.69277,10.97548,0,0.7156431,-0.7156431,18.61483,47.73025,0.123045,0.747847,0,0,10.97548
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,58.36705,58.36705,0.6909167,0.6909167,0,0,0,0.6909167,0,0,1.110223E-16,0,0.7272807,0.6909167,0,0,21.48793,10.25984,0,0.7272807,-0.7272807,17.84821,45.76456,0.123045,0.7600083,0,0,10.25984
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,56.81305,56.81305,0.4761907,0.4761907,0,0,0,0.4761907,0,0,1.110223E-16,0,0.5012534,0.4761907,0,0,22.29602,9.532557,0,0.5012534,-0.5012534,17.31985,44.40977,0.123045,0.5238097,0,0,9.532557
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,55.46353,55.46353,0.3534802,0.3534802,0,0,0,0.3534802,0,0,5.551115E-17,0,0.3720845,0.3534802,0,0,22.85297,9.031304,0,0.3720845,-0.3720845,16.92764,43.4041,0.123045,0.3888283,0,0,9.031304
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,54.31847,54.31847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.2664,8.65922,0,0,0,16.92764,43.4041,0.123045,0,0,0,8.65922
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,53.19387,53.19387,1.319855,1.319855,0,0,0,1.319855,0,0,2.220446E-16,0,1.389321,1.319855,0,0,23.2664,8.65922,0,1.389321,-1.389321,15.46316,39.64905,0.123045,1.45184,0,0,8.65922
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,52.3862,52.3862,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,1.268909,1.205464,0,0,24.81009,7.269899,0,1.268909,-1.268909,14.12561,36.21945,0.123045,1.32601,0,0,7.269899
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.06910591,52.33876,52.1306,0,0,0,0,0,0,0,0,0,0.06910591,0,0,0,0,26.21999,6.000989,0.06910591,0,0.06910591,14.19117,36.38755,0.1230426,0,0.05528472,0,6.070096
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.280803,58.78384,51.6092,5.600306,5.600306,0,0,0,5.600306,40.7264,0,8.881784E-16,2.280803,5.895059,5.600306,0,0,26.15088,6.063185,0,3.614255,-3.614255,10.38141,26.61896,0.1230426,6.160336,1.824642,0,8.343987
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.307365,67.70916,53.28588,7.877213,7.877213,12,0,3.372,7.877213,54.68134,0,0,4.307365,0,0,4.122787,3.916648,30.16672,2.448929,8.224013,0,8.224013,18.1834,46.624,0.123402,8.664934,3.445892,12,6.756295
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,5.908595,79.50095,57.90699,5.785572,5.785572,12,0,3.372,5.785572,102.1264,0,0,5.908595,0,0,6.214428,5.903707,21.94271,9.850541,11.8123,0,11.8123,29.38953,75.35762,0.1236981,6.364129,4.726876,12,15.75914
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,5.34161,81.73592,61.87378,0,0,5.040838,0,1.611332,0,0,8.881784E-16,0,5.34161,0,0,5.040838,4.788796,10.13041,20.48161,10.13041,0,10.13041,39.00008,100,0.123511,0,4.273288,12,25.82322
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,6.549288,91.93874,65.50319,2.395285,2.395285,0,0,0,2.395285,273.4241,4.027935,0,6.549288,2.521353,2.395285,0,0,0,29.59898,0,0,0,39.00008,100,0.123511,2.634814,5.23943,0,36.14827
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,7.192695,99.28577,68.37605,3.352432,3.352432,0,0,0,3.352432,214.5516,3.663819,0,7.192695,3.528875,3.352432,0,0,0,29.59898,0,0,0,39.00008,100,0.123511,3.687675,5.754156,0,36.79167
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,5.41246,93.43129,71.31025,1.547744,1.547744,0,0,0,1.547744,349.6999,3.783255,0,5.41246,1.629205,1.547744,0,0,0,29.59898,0,0,0,39.00008,100,0.123511,1.702519,4.329968,0,35.01144
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,4.381527,90.57649,73.08917,0,0,0,0,0,0,0,4.381527,0,4.381527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123511,0,3.505222,0,33.98051
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,4.753016,92.95979,73.61058,3.993766,3.993766,0,0,0,3.993766,119.0109,0.5490523,0,4.753016,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.123511,4.393143,3.802413,0,34.35199
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.13375,86.25933,74.18311,7.622145,7.622145,4.645082,0,1.511206,7.622145,41.11376,0,8.881784E-16,3.13375,3.13375,2.977063,0,0,0,29.59898,0,0,0,39.00008,100,0.123511,8.384359,2.507,12,32.73273
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.500694,78.95995,73.49812,0.7603351,0.7603351,0,0,0,0.7603351,197.3727,0.7003413,0,1.500694,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.123511,0.8363686,1.200555,0,31.09967
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.221535,72.25075,71.48405,8.037092,8.037092,7.826634,0,2.316139,8.037092,2.756407,0,0,0.221535,0.221535,0.2104582,0,0,0,29.59898,0,0,0,39.00008,100,0.123511,8.840801,0.177228,12,29.82051
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,69.86871,69.86871,4.603023,4.603023,0,0,0,4.603023,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.123511,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,67.62972,67.62972,6.043263,6.043263,0,0,0,6.043263,0,0,8.881784E-16,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.123511,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,64.86932,64.86932,0.1970922,0.1970922,0,0,0,0.1970922,0,0,2.775558E-17,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.123511,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,62.04758,62.04758,1.841559,1.841559,0,0,0,1.841559,0,0,2.220446E-16,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.123511,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,59.86994,59.86994,1.310145,1.310145,0,0,0,1.310145,0,0,2.220446E-16,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.123511,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,58.34661,58.34661,2.173253,2.173253,0,0,0,2.173253,0,0,4.440892E-16,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.123511,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,56.79261,56.79261,1.528466,1.528466,0,0,0,1.528466,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.123511,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,55.46353,55.46353,0.9655538,0.9655538,0,0,0,0.9655538,0,0,2.220446E-16,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.123511,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,54.31847,54.31847,0.2553763,0.2553763,0,0,0,0.2553763,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.123511,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,53.19387,53.19387,0.2200775,0.2200775,0,0,0,0.2200775,0,0,2.775558E-17,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.123511,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,52.41687,52.41687,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.123511,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1207065,52.52532,52.16127,0.0152011,0.0152011,0,0,0,0.0152011,794.0643,0,0,0.1207065,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1047053,0,0.1047053,16.32618,41.86192,0.1235075,0.01672121,0.0965652,0,8.115102
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.342641,55.77811,51.63987,0,0,0,0,0,0,0,0,0,1.342641,0,0,0,0,23.90039,8.088631,1.342641,0,1.342641,17.59992,45.12791,0.1234618,0,1.074113,0,9.431272
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,1.907174,59.30673,53.28588,3.065348,3.065348,0,0,0,3.065348,62.21722,0,0,1.907174,3.226682,3.065348,0,0,22.55774,9.297007,0,1.319508,-1.319508,16.20904,41.56155,0.1234618,3.371882,1.525739,0,11.20418
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.070505,64.63925,57.85587,3.144955,3.144955,0,0,0,3.144955,65.83575,0,0,2.070505,3.310479,3.144955,0,0,24.02386,7.977499,0,1.239974,-1.239974,14.90199,38.21016,0.1234618,3.45945,1.656404,0,10.048
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.51913,66.81573,61.76132,0,0,0,0,0,0,0,0,0,1.51913,0,0,0,0,25.40162,6.737525,1.51913,0,1.51913,16.34316,41.90546,0.1234102,0,1.215304,0,8.256655
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,1.911459,72.0472,65.44185,4.044676,4.044676,0,0,0,4.044676,47.25865,0,0,1.911459,4.257554,4.044676,0,0,23.88248,8.104742,0,2.346094,-2.346094,13.87016,35.56445,0.1234102,4.449143,1.529168,0,10.0162
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.7017636,70.71624,68.3147,0.3495359,0.3495359,0,0,0,0.3495359,200.7701,0,0,0.7017636,0.3679326,0.3495359,0,0,26.48926,5.758647,0.3338311,0,0.3338311,14.18686,36.3765,0.1233989,0.3844895,0.5614109,0,6.460411
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.7684822,73.8898,71.19778,0.3189653,0.3189653,0,0,0,0.3189653,240.9297,0,0,0.7684822,0.335753,0.3189653,0,0,26.15542,6.059095,0.4327292,0,0.4327292,14.59739,37.42912,0.1233842,0.3508618,0.6147858,0,6.827578
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.8992054,76.18109,72.97671,3.078967,3.078967,0,0,0,3.078967,29.20478,0,0,0.8992054,3.241018,3.078967,0,0,25.7227,6.448552,0,2.341812,-2.341812,12.1289,31.09968,0.1233842,3.386864,0.7193643,0,7.347757
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.503726,79.02483,73.54924,5.121311,5.121311,12,0,3.372,5.121311,29.36213,0,0,1.503726,0,0,6.878689,6.534754,28.32471,4.10674,8.038481,0,8.038481,19.75487,50.65342,0.1237529,5.633442,1.202981,12,5.610466
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.7725226,76.89989,74.13199,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0.7725226,0,0,8.8,8.36,20.28623,11.34137,9.132523,0,9.132523,28.41874,72.86842,0.1238899,0,0.618018,12,12.11389
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.266562,77.96033,73.38566,6.778277,6.778277,12,0,3.372,6.778277,18.6856,0,0,1.266562,0,0,5.221723,4.960636,11.15371,19.56064,6.227198,0,6.227198,34.32638,88.01619,0.1241726,7.456105,1.013249,12,20.8272
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2032817,72.12559,71.42271,7.921944,7.921944,12,0,3.372,7.921944,2.566059,0,0,0.2032817,0,0,4.078056,3.874154,4.926508,25.16512,4.077435,0,4.077435,38.19458,97.93462,0.1243622,8.714138,0.1626254,12,25.3684
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,69.81759,69.81759,3.615369,3.615369,0,0,0,3.615369,0,0,4.440892E-16,0,3.805652,3.615369,0,0,0.8490729,28.83481,0,3.805652,-3.805652,34.18307,87.64871,0.1243622,3.976906,0,0,28.83481
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,67.56837,67.56837,5.368366,5.368366,0,0,0,5.368366,0,0,8.881784E-16,0,5.650911,5.368366,0,0,5.077575,25.02916,0,5.650911,-5.650911,28.22648,72.37546,0.1243622,5.905202,0,0,25.02916
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,64.80798,64.80798,4.251336,4.251336,0,0,0,4.251336,0,0,8.881784E-16,0,4.47509,4.251336,0,0,11.35637,19.37825,0,4.47509,-4.47509,23.50933,60.2802,0.1243622,4.676469,0,0,19.37825
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,61.99646,61.99646,0.3998716,0.3998716,0,0,0,0.3998716,0,0,5.551115E-17,0,0.4209175,0.3998716,0,0,16.32869,14.90316,0,0.4209175,-0.4209175,23.06564,59.14254,0.1243622,0.4398587,0,0,14.90316
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,59.86994,59.86994,1.367219,1.367219,0,0,0,1.367219,0,0,0,0,1.439178,1.367219,0,0,16.79637,14.48224,0,1.439178,-1.439178,21.54861,55.25274,0.1243622,1.503941,0,0,14.48224
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,58.31594,58.31594,0.9057847,0.9057847,0,0,0,0.9057847,0,0,1.110223E-16,0,0.9534576,0.9057847,0,0,18.39546,13.04306,0,0.9534576,-0.9534576,20.54358,52.67574,0.1243622,0.9963632,0,0,13.04306
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,56.73126,56.73126,1.347168,1.347168,0,0,0,1.347168,0,0,2.220446E-16,0,1.418071,1.347168,0,0,19.45486,12.08961,0,1.418071,-1.418071,19.0488,48.84298,0.1243622,1.481885,0,0,12.08961
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,55.46353,55.46353,0.7239665,0.7239665,0,0,0,0.7239665,0,0,1.110223E-16,0,0.7620699,0.7239665,0,0,21.03049,10.67153,0,0.7620699,-0.7620699,18.24551,46.78326,0.1243622,0.7963631,0,0,10.67153
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,54.31847,54.31847,0.5409479,0.5409479,0,0,0,0.5409479,0,0,0,0,0.5694188,0.5409479,0,0,21.87724,9.909465,0,0.5694188,-0.5694188,17.64529,45.24424,0.1243622,0.5950426,0,0,9.909465
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,53.19387,53.19387,1.508315,1.508315,0,0,0,1.508315,0,0,2.220446E-16,0,1.5877,1.508315,0,0,22.50992,9.340046,0,1.5877,-1.5877,15.97171,40.95301,0.1243622,1.659146,0,0,9.340046
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,52.41687,52.41687,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0.7110474,0.675495,0,0,24.27404,7.752346,0,0.7110474,-0.7110474,15.2222,39.03119,0.1243622,0.7430445,0,0,7.752346
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.0356227,52.29922,52.19194,1.900048,1.900048,0,0,0,1.900048,1.874832,0,2.220446E-16,0.0356227,2.00005,1.900048,0,0,25.06409,7.041298,0,1.964428,-1.964428,13.15151,33.72174,0.1243622,2.090053,0.02849816,0,7.076921
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.022331,57.9981,51.67054,6.960478,6.960478,12,0,3.372,6.960478,29.05448,0,0,2.022331,0,0,5.039522,4.787546,27.24679,5.076871,6.809877,0,6.809877,19.61192,50.28688,0.1246646,7.656526,1.617865,12,7.099202
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.03293,66.71497,53.30633,2.067946,2.067946,10.86795,0,3.08559,2.067946,195.021,0,0,4.03293,0,0,8.8,8.36,20.43691,11.20576,12.39293,0,12.39293,31.36889,80.43289,0.1248457,2.274741,3.226344,12,15.23869
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,5.4381,77.38068,57.8252,1.353928,1.353928,0,0,0,1.353928,401.6535,0,0,5.4381,1.425188,1.353928,0,0,8.043979,22.3594,4.012912,0,4.012912,35.17587,90.19437,0.1247098,1.489321,4.35048,0,27.7975
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,5.285776,81.2979,61.7102,6.163188,6.163188,0,0,0,6.163188,85.76366,0,0,5.285776,6.487566,6.163188,0,0,4.031066,25.97102,0,1.20179,-1.20179,33.90907,86.94617,0.1247098,6.779507,4.228621,0,31.25679
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,6.346525,90.68116,65.32939,6.451647,6.451647,0,0,0,6.451647,98.37061,0,0,6.346525,6.791207,6.451647,0,0,5.366389,24.76923,0,0.4446827,-0.4446827,33.44034,85.74429,0.1247098,7.096812,5.07722,0,31.11575
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,6.235425,93.7566,68.20225,4.433031,4.433031,0,0,0,4.433031,140.6583,0,0,6.235425,4.666348,4.433031,0,0,5.860481,24.32454,1.569077,0,1.569077,34.92889,89.56109,0.1246567,4.876334,4.98834,0,30.55997
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,5.63556,94.34786,71.13644,6.139119,6.139119,0,0,0,6.139119,91.79753,0,0,5.63556,6.462231,6.139119,0,0,4.291404,25.73672,0,0.8266709,-0.8266709,34.05751,87.32677,0.1246567,6.753031,4.508448,0,31.37227
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,5.888275,97.85526,72.86425,5.708489,5.708489,0,0,0,5.708489,103.1495,8.881784E-16,0,5.888275,6.008935,5.708489,0,0,5.209928,24.91004,0,0.1206602,-0.1206602,33.93032,87.00065,0.1246567,6.279337,4.71062,0,30.79832
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,4.700736,92.4997,73.43678,7.453821,7.453821,0,0,0,7.453821,63.06478,0,0,4.700736,7.846128,7.453821,0,0,5.343994,24.78938,0,3.145391,-3.145391,30.61479,78.4993,0.1246567,8.199203,3.760589,0,29.49012
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,2.805033,84.68391,74.0093,4.78868,4.78868,0,0,0,4.78868,58.57634,0,0,2.805033,5.040716,4.78868,0,0,8.838874,21.64399,0,2.235682,-2.235682,28.25817,72.4567,0.1246567,5.267548,2.244026,0,24.44902
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.349983,78.20956,73.32432,2.288596,2.288596,0,0,0,2.288596,58.9874,0,0,1.349983,2.409049,2.288596,0,0,11.32297,19.40831,0,1.059065,-1.059065,27.14182,69.59426,0.1246567,2.517456,1.079987,0,20.75829
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2076442,72.08936,71.37159,7.242199,7.242199,0,0,0,7.242199,2.867142,0,8.881784E-16,0.2076442,7.623368,7.242199,0,0,12.4997,18.34925,0,7.415724,-7.415724,19.32496,49.55107,0.1246567,7.96642,0.1661153,0,18.55689
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,69.75625,69.75625,6.566363,6.566363,0,0,0,6.566363,0,0,8.881784E-16,0,6.911961,6.566363,0,0,20.7394,10.93352,0,6.911961,-6.911961,12.03911,30.86946,0.1246567,7.222999,0,0,10.93352
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,67.51726,67.51726,7.780897,7.780897,12,0,3.372,7.780897,0,8.881784E-16,0,0,0,0,4.219103,4.008148,28.41935,4.02156,4.008148,0,4.008148,15.84157,40.61934,0.1248427,8.558987,0,12,4.02156
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,64.80798,64.80798,8.888956,8.888956,12,0,3.372,8.888956,0,4.440892E-16,0,0,0,0,3.111044,2.955492,24.41121,7.628892,2.955492,0,2.955492,18.6454,47.80862,0.1249795,9.777851,0,12,7.628892
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,61.99646,61.99646,0.7719036,0.7719036,9.571903,0,2.757692,0.7719036,0,0,0,0,0,0,8.8,8.36,21.45572,10.28884,8.36,0,8.36,26.57639,68.14446,0.1251962,0.849094,0,12,10.28884
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,59.80859,59.80859,0.3966624,0.3966624,9.196663,0,2.662755,0.3966624,0,0,0,0,0,0,8.8,8.36,13.09571,17.81284,8.36,0,8.36,34.50739,88.4803,0.1253836,0.4363287,0,12,17.81284
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,58.28526,58.28526,0.7222299,0.7222299,0,0,0,0.7222299,0,0,0,0,0.760242,0.7222299,0,0,4.735714,25.33684,0,0.760242,-0.760242,33.70602,86.42552,0.1253836,0.7944529,0,0,25.33684
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,56.73126,56.73126,1.529364,1.529364,0,0,0,1.529364,0,0,0,0,1.609856,1.529364,0,0,5.580428,24.57659,0,1.609856,-1.609856,32.00908,82.0744,0.1253836,1.6823,0,0,24.57659
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,55.46353,55.46353,1.282498,1.282498,0,0,0,1.282498,0,0,0,0,1.349998,1.282498,0,0,7.369157,22.96674,0,1.349998,-1.349998,30.58606,78.42564,0.1253836,1.410748,0,0,22.96674
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,54.31847,54.31847,0.8010207,0.8010207,0,0,0,0.8010207,0,0,0,0,0.8431796,0.8010207,0,0,8.869154,21.61674,0,0.8431796,-0.8431796,29.69727,76.14669,0.1253836,0.8811228,0,0,21.61674
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,53.19387,53.19387,0.6581554,0.6581554,0,0,0,0.6581554,0,0,1.110223E-16,0,0.6927952,0.6581554,0,0,9.806021,20.77356,0,0.6927952,-0.6927952,28.967,74.27421,0.1253836,0.723971,0,0,20.77356
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,52.44754,52.44754,0.394352,0.394352,0,0,0,0.394352,0,0,0,0,0.4151073,0.394352,0,0,10.57579,20.08076,0,0.4151073,-0.4151073,28.52944,73.15226,0.1253836,0.4337871,0,0,20.08076
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.1974374,52.80898,52.21239,0,0,0,0,0,0,0,0,0,0.1974374,0,0,0,0,11.03702,19.66566,0.1974374,0,0.1974374,28.71674,73.63253,0.1253769,0,0.1579499,0,19.86309
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,1.926963,57.71894,51.70121,2.330505,2.330505,0,0,0,2.330505,82.68436,0,0,1.926963,2.453164,2.330505,0,0,10.83959,19.84335,0,0.5262001,-0.5262001,28.16208,72.21032,0.1253769,2.563556,1.541571,0,21.77031
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,3.648746,65.31779,53.30633,3.862892,3.862892,0,0,0,3.862892,94.45633,0,0,3.648746,4.066203,3.862892,0,0,11.42425,19.31715,0,0.417456,-0.417456,27.72204,71.08202,0.1253769,4.249182,2.918997,0,22.9659
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,4.714293,74.36762,57.79453,4.312821,4.312821,0,0,0,4.312821,109.3088,0,0,4.714293,4.539812,4.312821,0,0,11.88809,18.89969,0.174481,0,0.174481,27.88757,71.50645,0.125371,4.744103,3.771434,0,23.61399
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,4.536482,78.04461,61.64886,3.881311,3.881311,0,0,0,3.881311,116.8801,0,0,4.536482,4.08559,3.881311,0,0,11.71361,19.05673,0.4508916,0,0.4508916,28.31532,72.60325,0.1253558,4.269442,3.629185,0,23.59321
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,5.725894,87.50429,65.21693,1.459864,1.459864,0,0,0,1.459864,392.2211,0,0,5.725894,1.536699,1.459864,0,0,11.26272,19.46253,4.189196,0,4.189196,32.28954,82.79353,0.1252145,1.60585,4.580716,0,25.18843
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,7.192947,98.89533,68.08978,0,0,0,0,0,0,0,0.1194228,0,7.192947,0,0,0,0,7.073525,23.23281,7.073525,0,7.073525,39.00008,100,0.1249766,0,5.754358,0,30.42575
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,6.552401,99.14829,71.02399,6.953371,6.953371,0,0,0,6.953371,94.23345,0,0,6.552401,7.319337,6.953371,0,0,0,29.59898,0,0.7669364,-0.7669364,38.19165,97.92712,0.1249766,7.648708,5.241921,0,36.15138
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,6.117664,98.96903,72.75179,0,0,0,0,0,0,0,5.265512,0,6.117664,0,0,0,0,0.8521515,28.83204,0.8521515,0,0.8521515,39.00008,100,0.124948,0,4.894131,0,34.94971
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,5.229425,94.97828,73.32432,6.225005,6.225005,0,0,0,6.225005,84.00677,0,0,5.229425,6.552636,6.225005,0,0,0,29.59898,0,1.323211,-1.323211,37.60529,96.42363,0.124948,6.847505,4.18354,0,34.8284
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,3.615826,88.1004,73.95818,2.806328,2.806328,0,0,0,2.806328,128.8454,0,0,3.615826,2.95403,2.806328,0,0,1.470234,28.27577,0.6617965,0,0.6617965,38.23313,98.03346,0.1249258,3.086961,2.892661,0,31.89159
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.568501,78.97213,73.26297,7.266755,7.266755,0,0,0,7.266755,21.58461,0,8.881784E-16,1.568501,7.649215,7.266755,0,0,0.8084379,28.87138,0,6.080715,-6.080715,31.82349,81.59853,0.1249258,7.99343,1.254801,0,30.43988
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1735352,71.90932,71.31025,1.413544,1.413544,0,0,0,1.413544,12.27661,0,2.220446E-16,0.1735352,1.487941,1.413544,0,0,7.564787,22.79067,0,1.314405,-1.314405,30.43799,78.04596,0.1249258,1.554898,0.1388282,0,22.9642
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,69.69491,69.69491,11.97938,11.97938,12,0,3.372,11.97938,0,0,0,0,0,0,0.02062147,0.0195904,9.025238,21.47626,0.0195904,0,0.0195904,30.45657,78.09361,0.1249267,13.17732,0,12,21.47626
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,67.51726,67.51726,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,9.005648,21.49389,8.36,0,8.36,38.38756,98.42945,0.1250837,0,0,12,21.49389
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,64.75686,64.75686,0.6102452,0.6102452,0,0,0,0.6102452,0,0,1.110223E-16,0,0.6423634,0.6102452,0,0,0.6456475,29.01789,0,0.6423634,-0.6423634,37.71045,96.69328,0.1250837,0.6712697,0,0,29.01789
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,61.99646,61.99646,1.223376,1.223376,0,0,0,1.223376,0,0,2.220446E-16,0,1.287764,1.223376,0,0,1.359385,28.37553,0,1.287764,-1.287764,36.35303,93.21272,0.1250837,1.345713,0,0,28.37553
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,59.80859,59.80859,0.8243496,0.8243496,0,0,0,0.8243496,0,0,1.110223E-16,0,0.8677364,0.8243496,0,0,2.790233,27.08777,0,0.8677364,-0.8677364,35.43835,90.8674,0.1250837,0.9067845,0,0,27.08777
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,58.28526,58.28526,0.5551021,0.5551021,0,0,0,0.5551021,0,0,0,0,0.584318,0.5551021,0,0,3.754385,26.22003,0,0.584318,-0.584318,34.82243,89.28811,0.1250837,0.6106123,0,0,26.22003
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,56.73126,56.73126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.403627,25.63571,0,0,0,34.82243,89.28811,0.1250837,0,0,0,25.63571
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,55.46353,55.46353,0.8129205,0.8129205,0,0,0,0.8129205,0,0,0,0,0.8557058,0.8129205,0,0,4.403627,25.63571,0,0.8557058,-0.8557058,33.92044,86.9753,0.1250837,0.8942125,0,0,25.63571
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,54.31847,54.31847,1.694134,1.694134,0,0,0,1.694134,0,0,2.220446E-16,0,1.783299,1.694134,0,0,5.354411,24.78001,0,1.783299,-1.783299,32.04068,82.15542,0.1250837,1.863547,0,0,24.78001
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,53.22454,53.22454,1.276135,1.276135,0,0,0,1.276135,0,0,2.220446E-16,0,1.3433,1.276135,0,0,7.335854,22.99671,0,1.3433,-1.3433,30.62471,78.52475,0.1250837,1.403748,0,0,22.99671
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,52.47821,52.47821,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,1.863729,1.770543,0,0,8.828409,21.65341,0,1.863729,-1.863729,28.66017,73.48746,0.1250837,1.947597,0,0,21.65341
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.03778499,52.3569,52.24306,1.435207,1.435207,0,0,0,1.435207,2.63272,0,2.220446E-16,0.03778499,1.510744,1.435207,0,0,10.89922,19.78968,0,1.47296,-1.47296,27.10753,69.50636,0.1250837,1.578728,0.03022799,0,19.82747
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.316847,59.03231,51.73188,5.671737,5.671737,0,0,0,5.671737,40.84899,0,0,2.316847,5.97025,5.671737,0,0,12.53584,18.31672,0,3.653402,-3.653402,23.25651,59.63196,0.1250837,6.238911,1.853478,0,20.63357
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,4.598832,68.83031,53.30633,8.143351,8.143351,12,0,3.372,8.143351,56.47346,0,0,4.598832,0,0,3.856649,3.663817,16.59518,14.66332,8.262649,0,8.262649,31.09515,79.73099,0.1254254,8.957685,3.679065,12,19.26215
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,6.283125,80.99234,57.76386,3.889434,3.889434,5.836367,0,1.812601,3.889434,161.5434,0,0,6.283125,0,0,1.946933,1.849586,8.332529,22.0997,8.132711,0,8.132711,38.81052,99.51394,0.125366,4.278378,5.0265,12,28.38283
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,6.945615,88.939,61.58752,3.817112,3.817112,0,0,0,3.817112,181.9599,2.727785,0,6.945615,4.018013,3.817112,0,0,0.1998168,29.41914,0.1998168,0,0.1998168,39.00008,100,0.1253594,4.198823,5.556492,0,36.36476
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,6.57715,91.57169,65.10447,4.43661,4.43661,0,0,0,4.43661,148.2472,1.907034,0,6.57715,4.670116,4.43661,0,0,0,29.59898,0,0,0,39.00008,100,0.1253594,4.880271,5.26172,0,36.17613
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,6.435492,94.5886,68.02844,4.181712,4.181712,0,0,0,4.181712,153.8961,2.033689,0,6.435492,4.401802,4.181712,0,0,0,29.59898,0,0,0,39.00008,100,0.1253594,4.599883,5.148393,0,36.03447
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,5.721444,94.50876,70.91152,3.263312,3.263312,0,0,0,3.263312,175.3263,2.286379,0,5.721444,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1253594,3.589643,4.577155,0,35.32042
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,4.856782,92.36388,72.69044,3.059728,3.059728,0,0,0,3.059728,158.7325,1.636016,0,4.856782,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1253594,3.3657,3.885426,0,34.45576
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,3.712629,87.74168,73.26297,6.102873,6.102873,0,0,0,6.102873,60.83411,0,8.881784E-16,3.712629,6.424077,6.102873,0,0,0,29.59898,0,2.711448,-2.711448,36.14196,92.67151,0.1253594,6.713161,2.970103,0,33.31161
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.067689,85.66219,73.89684,0,0,0,0,0,0,0,0.05496848,0,3.067689,0,0,0,0,3.01272,26.88753,3.01272,0,3.01272,39.00008,100,0.1252587,0,2.454151,0,29.95522
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.653469,79.24277,73.21185,5.663068,5.663068,0,0,0,5.663068,29.1974,0,0,1.653469,5.961125,5.663068,0,0,0,29.59898,0,4.307656,-4.307656,34.45941,88.35728,0.1252587,6.229375,1.322775,0,31.25245
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2266188,72.03194,71.24891,5.081597,5.081597,0,0,0,5.081597,4.459599,0,0,0.2266188,5.34905,5.081597,0,0,4.786284,25.29132,0,5.122431,-5.122431,29.05989,74.5124,0.1252587,5.589756,0.1812951,0,25.51794
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,69.69491,69.69491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47787,20.16889,0,0,0,29.05989,74.5124,0.1252587,0,0,0,20.16889
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,67.45592,67.45592,4.173152,4.173152,0,0,0,4.173152,0,0,0,0,4.392791,4.173152,0,0,10.47787,20.16889,0,4.392791,-4.392791,24.42949,62.63958,0.1252587,4.590467,0,0,20.16889
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,64.75686,64.75686,9.49785,9.49785,12,0,3.372,9.49785,0,0,0,0,0,0,2.502149,2.377042,15.35875,15.7761,2.377042,0,2.377042,26.68455,68.42178,0.1253667,10.44764,0,12,15.7761
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,61.99646,61.99646,1.957693,1.957693,10.75769,0,3.057696,1.957693,0,0,0,0,0,0,8.8,8.36,12.98171,17.91544,8.36,0,8.36,34.61554,88.75761,0.1256677,2.153463,0,12,17.91544
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,59.80859,59.80859,1.110149,1.110149,0,0,0,1.110149,0,0,0,0,1.168578,1.110149,0,0,4.621711,25.43944,0,1.168578,-1.168578,33.38375,85.59918,0.1256677,1.221164,0,0,25.43944
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,58.28526,58.28526,0.08544428,0.08544428,0,0,0,0.08544428,0,0,0,0,0.08994135,0.08544428,0,0,5.920131,24.27086,0,0.08994135,-0.08994135,33.28894,85.35609,0.1256677,0.09398871,0,0,24.27086
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,56.73126,56.73126,0.8519945,0.8519945,0,0,0,0.8519945,0,0,1.110223E-16,0,0.8968363,0.8519945,0,0,6.020066,24.18092,0,0.8968363,-0.8968363,32.34359,82.93212,0.1256677,0.9371939,0,0,24.18092
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,55.43286,55.43286,1.50977,1.50977,0,0,0,1.50977,0,0,2.220446E-16,0,1.589232,1.50977,0,0,7.016551,23.28408,0,1.589232,-1.589232,30.6684,78.63676,0.1256677,1.660747,0,0,23.28408
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,54.31847,54.31847,0.5385509,0.5385509,0,0,0,0.5385509,0,0,1.110223E-16,0,0.5668957,0.5385509,0,0,8.782364,21.69485,0,0.5668957,-0.5668957,30.07084,77.10455,0.1256677,0.592406,0,0,21.69485
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,53.22454,53.22454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.412249,21.12795,0,0,0,30.07084,77.10455,0.1256677,0,0,0,21.12795
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,52.47821,52.47821,0.7766543,0.7766543,0,0,0,0.7766543,0,0,0,0,0.8175309,0.7766543,0,0,9.412249,21.12795,0,0.8175309,-0.8175309,29.20908,74.89494,0.1256677,0.8543198,0,0,21.12795
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.09656367,52.53431,52.24306,0.6222289,0.6222289,0,0,0,0.6222289,15.51899,1.110223E-16,0,0.09656367,0.6549778,0.6222289,0,0,10.32062,20.31042,0,0.5584141,-0.5584141,28.62046,73.38565,0.1256677,0.6844518,0.07725094,0,20.40699
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2496407,52.48458,51.73188,0,0,0,0,0,0,0,0,0,0.2496407,0,0,0,0,10.94108,19.75201,0.2496407,0,0.2496407,28.85729,73.9929,0.1256594,0,0.1997126,0,20.00165
