Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,2.955407,73.15163,62.85526,4.432227,4.432227,0,0,0,4.432227,66.67995,0,0,2.955407,4.665502,4.432227,0,0,19.85848,11.72635,0,1.710095,-1.710095,18.35807,47.07189,0.1261309,4.87545,2.364325,0,14.68175
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,4.639371,83.11495,65.67699,1.396157,1.396157,0,0,0,1.396157,332.2959,0,0,4.639371,1.469639,1.396157,0,0,21.75858,10.01625,3.169732,0,3.169732,21.36514,54.78231,0.1260348,1.535772,3.711497,0,14.65562
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,4.870951,87.51038,68.54985,3.107202,3.107202,0,0,0,3.107202,156.7632,0,0,4.870951,3.270739,3.107202,0,0,18.58885,12.86901,1.600211,0,1.600211,22.88324,58.67485,0.1259863,3.417922,3.89676,0,17.73996
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,3.630393,84.07822,70.32877,8.664749,8.664749,12,0,3.372,8.664749,41.89842,0,0,3.630393,0,0,3.335251,3.168489,16.98864,14.3092,6.798881,0,6.798881,29.33322,75.21324,0.1262383,9.531224,2.904314,12,17.93959
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.183225,75.32596,71.13644,3.080263,3.080263,11.42763,0,3.22719,3.080263,38.4131,0,0,1.183225,0,0,8.347367,7.929999,10.18976,20.42819,9.113224,0,9.113224,37.97879,97.38131,0.1265301,3.388289,0.9465797,12,21.61142
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,1.824569,78.61852,71.99524,0,0,0,0,0,0,0,0.7480333,0,1.824569,0,0,0,0,1.076536,28.6301,1.076536,0,1.076536,39.00008,100,0.1264975,0,1.459655,0,30.45466
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.249391,75.92787,71.48405,3.25082,3.25082,0,0,0,3.25082,38.43312,0,0,1.249391,3.421916,3.25082,0,0,0,29.59898,0,2.172524,-2.172524,36.71004,94.12811,0.1264975,3.575902,0.9995131,0,30.84837
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1084325,69.95145,69.58244,0,0,0,0,0,0,0,0,0,0.1084325,0,0,0,0,2.413916,27.42645,0.1084325,0,0.1084325,36.8129,94.39188,0.1264942,0,0.08674603,0,27.53489
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,68.02844,68.02844,8.904402,8.904402,11.33123,0,3.2028,8.904402,0,0,0,0,0,0,2.426824,2.305483,2.305483,27.52404,2.305483,0,2.305483,39.00008,100,0.1265876,9.794842,0,12,27.52404
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,65.72811,65.72811,1.75781,1.75781,0,0,0,1.75781,0,0,2.220446E-16,0,1.850326,1.75781,0,0,0,29.59898,0,1.850326,-1.850326,37.04966,94.99895,0.1265876,1.933591,0,0,29.59898
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,63.37666,63.37666,10.39647,10.39647,12,0,3.372,10.39647,0,0,0,0,0,0,1.603528,1.523352,2.055918,27.74865,1.523352,0,1.523352,38.49484,98.70452,0.1266493,11.43612,0,12,27.74865
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,60.84119,60.84119,1.652457,1.652457,0,0,0,1.652457,0,0,2.220446E-16,0,1.739428,1.652457,0,0,0.5325661,29.11967,0,1.739428,-1.739428,36.66132,94.0032,0.1266493,1.817702,0,0,29.11967
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,59.06226,59.06226,2.564051,2.564051,0,0,0,2.564051,0,0,4.440892E-16,0,2.699001,2.564051,0,0,2.465264,27.38024,0,2.699001,-2.699001,33.81633,86.70836,0.1266493,2.820456,0,0,27.38024
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,57.71274,57.71274,0.7375767,0.7375767,0,0,0,0.7375767,0,0,1.110223E-16,0,0.7763965,0.7375767,0,0,5.464154,24.68124,0,0.7763965,-0.7763965,32.99793,84.60992,0.1266493,0.8113343,0,0,24.68124
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,56.2712,56.2712,1.594263,1.594263,0,0,0,1.594263,0,0,2.220446E-16,0,1.678172,1.594263,0,0,6.326817,23.90484,0,1.678172,-1.678172,31.22898,80.07416,0.1266493,1.753689,0,0,23.90484
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,55.17726,55.17726,1.689582,1.689582,0,0,0,1.689582,0,0,2.220446E-16,0,1.778507,1.689582,0,0,8.191452,22.22667,0,1.778507,-1.778507,29.35427,75.26722,0.1266493,1.85854,0,0,22.22667
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,54.17534,54.17534,0.8117689,0.8117689,0,0,0,0.8117689,0,0,1.110223E-16,0,0.8544936,0.8117689,0,0,10.16757,20.44816,0,0.8544936,-0.8544936,28.45356,72.9577,0.1266493,0.8929458,0,0,20.44816
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,53.19387,53.19387,2.146343,2.146343,0,0,0,2.146343,0,0,0,0,2.259309,2.146343,0,0,11.11701,19.59367,0,2.259309,-2.259309,26.07204,66.85124,0.1266493,2.360977,0,0,19.59367
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,52.52933,52.52933,0.5312029,0.5312029,0,0,0,0.5312029,0,0,1.110223E-16,0,0.5591609,0.5312029,0,0,13.62735,17.33436,0,0.5591609,-0.5591609,25.48263,65.33995,0.1266493,0.5843231,0,0,17.33436
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.07760265,52.50775,52.27374,1.407266,1.407266,0,0,0,1.407266,5.514427,0,0,0.07760265,1.481333,1.407266,0,0,14.24864,16.7752,0,1.40373,-1.40373,24.00297,61.54595,0.1266493,1.547992,0.06208212,0,16.8528
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.176496,58.60051,51.76255,5.089028,5.089028,0,0,0,5.089028,42.7684,0,8.881784E-16,2.176496,5.356872,5.089028,0,0,15.80834,15.37147,0,3.180376,-3.180376,20.65056,52.95004,0.1266493,5.597931,1.741197,0,17.54797
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.677526,65.23132,53.13253,0.6531644,0.6531644,0,0,0,0.6531644,563.0322,0,0,3.677526,0.6875415,0.6531644,0,0,19.34209,12.1911,2.989985,0,2.989985,23.48711,60.22323,0.1265588,0.7184809,2.942021,0,15.86862
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,5.779356,77.40533,56.6188,5.438614,5.438614,0,0,0,5.438614,106.2653,0,0,5.779356,5.724857,5.438614,0,0,16.35211,14.88208,0.05449999,0,0.05449999,23.53881,60.3558,0.1265571,5.982475,4.623486,0,20.66144
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.132346,82.58965,59.63479,0,0,0,0,0,0,0,0,0,6.132346,0,0,0,0,16.29761,14.93113,6.132346,0,6.132346,29.35646,75.27283,0.126372,0,4.905877,0,21.06348
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,7.15676,91.38557,62.63033,2.384461,2.384461,0,0,0,2.384461,300.1416,0,0,7.15676,2.509959,2.384461,0,0,10.16526,20.45024,4.646801,0,4.646801,33.76481,86.57626,0.1262321,2.622907,5.725408,0,27.607
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,6.783219,93.08481,65.44185,5.714428,5.714428,0,0,0,5.714428,118.7034,0,0,6.783219,6.015187,5.714428,0,0,5.51846,24.63236,0.768032,0,0.768032,34.49343,88.4445,0.126209,6.285871,5.426576,0,31.41558
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,5.755688,91.45361,68.3147,3.629109,3.629109,0,0,0,3.629109,158.5978,0,0,5.755688,3.820115,3.629109,0,0,4.750428,25.32359,1.935573,0,1.935573,36.32967,93.15282,0.1261508,3.99202,4.60455,0,31.07928
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,4.846211,89.23396,70.10385,2.431821,2.431821,0,0,0,2.431821,199.2833,0,0,4.846211,2.559811,2.431821,0,0,2.814855,27.06561,2.2864,0,2.2864,38.49874,98.71452,0.1260821,2.675003,3.876969,0,31.91182
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,3.901639,85.90423,70.91152,1.467001,1.467001,0,0,0,1.467001,265.9603,1.828972,0,3.901639,1.544211,1.467001,0,0,0.5284552,29.12337,0.5284552,0,0.5284552,39.00008,100,0.1260663,1.613701,3.121311,0,33.02501
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,3.550551,85.35416,71.77032,0,0,0,0,0,0,0,3.550551,0,3.550551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260663,0,2.840441,0,33.14953
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.76008,77.58815,71.24891,3.961365,3.961365,0,0,0,3.961365,44.43116,0,0,1.76008,4.169858,3.961365,0,0,0,29.59898,0,2.409777,-2.409777,36.45995,93.48686,0.1260663,4.357501,1.408064,0,31.35906
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.2727315,70.28794,69.35752,3.3973,3.3973,0,0,0,3.3973,8.027889,0,4.440892E-16,0.2727315,3.576105,3.3973,0,0,2.67753,27.1892,0,3.303373,-3.303373,32.97789,84.55852,0.1260663,3.73703,0.2181852,0,27.46193
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,67.86486,67.86486,1.705243,1.705243,0,0,0,1.705243,0,0,2.220446E-16,0,1.794992,1.705243,0,0,6.347945,23.88583,0,1.794992,-1.794992,31.0858,79.70702,0.1260663,1.875767,0,0,23.88583
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,65.61565,65.61565,5.992438,5.992438,0,0,0,5.992438,0,0,8.881784E-16,0,6.30783,5.992438,0,0,8.342381,22.09084,0,6.30783,-6.30783,24.43676,62.65824,0.1260663,6.591682,0,0,22.09084
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,63.20286,63.20286,2.776285,2.776285,0,0,0,2.776285,0,0,4.440892E-16,0,2.922406,2.776285,0,0,15.35108,15.783,0,2.922406,-2.922406,21.35628,54.75957,0.1260663,3.053914,0,0,15.783
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,60.72873,60.72873,0.9435752,0.9435752,0,0,0,0.9435752,0,0,1.110223E-16,0,0.9932371,0.9435752,0,0,18.5982,12.8606,0,0.9932371,-0.9932371,20.30931,52.07506,0.1260663,1.037933,0,0,12.8606
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,58.9498,58.9498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.7018,11.86736,0,0,0,20.30931,52.07506,0.1260663,0,0,0,11.86736
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,57.62072,57.62072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.7018,11.86736,0,0,0,20.30931,52.07506,0.1260663,0,0,0,11.86736
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,56.18941,56.18941,0.282448,0.282448,0,0,0,0.282448,0,0,0,0,0.2973136,0.282448,0,0,19.7018,11.86736,0,0.2973136,-0.2973136,19.99592,51.27148,0.1260663,0.3106928,0,0,11.86736
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,55.12614,55.12614,0.4107273,0.4107273,0,0,0,0.4107273,0,0,5.551115E-17,0,0.4323445,0.4107273,0,0,20.03214,11.57005,0,0.4323445,-0.4323445,19.54019,50.10294,0.1260663,0.4518,0,0,11.57005
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,54.114,54.114,0.1035075,0.1035075,0,0,0,0.1035075,0,0,1.387779E-17,0,0.1089553,0.1035075,0,0,20.51253,11.1377,0,0.1089553,-0.1089553,19.42534,49.80846,0.1260663,0.1138583,0,0,11.1377
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,53.1632,53.1632,0.9490669,0.9490669,0,0,0,0.9490669,0,0,1.110223E-16,0,0.9990178,0.9490669,0,0,20.63359,11.02875,0,0.9990178,-0.9990178,18.37228,47.10832,0.1260663,1.043974,0,0,11.02875
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,52.47821,52.47821,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0.841576,0.7994972,0,0,21.74361,10.02973,0,0.841576,-0.841576,17.48518,44.83371,0.1260663,0.8794469,0,0,10.02973
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2405725,52.97076,52.24306,0,0,0,0,0,0,0,0,0,0.2405725,0,0,0,0,22.67869,9.188155,0.2405725,0,0.2405725,17.71341,45.4189,0.1260591,0,0.192458,0,9.428727
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.915872,54.53123,51.73188,6.017509,6.017509,0,0,0,6.017509,15.22012,0,0,0.915872,6.334219,6.017509,0,0,22.43812,9.404671,0,5.418348,-5.418348,12.00197,30.77422,0.1260591,6.619259,0.7326975,0,10.32054
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.17462,59.9783,53.08141,5.122126,5.122126,12,0,3.372,5.122126,42.45542,0,0,2.17462,0,0,6.877874,6.533981,28.45851,3.986323,8.708601,0,8.708601,20.26367,51.95803,0.1263954,5.634338,1.739696,12,6.160943
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,2.948785,66.2801,56.50634,4.445653,4.445653,11.67392,0,3.289501,4.445653,66.32964,0,0,2.948785,0,0,7.228264,6.86685,19.7499,11.82406,9.815636,0,9.815636,29.5756,75.83472,0.1266792,4.890218,2.359028,12,14.77285
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,3.787212,72.66976,59.52233,1.574384,1.574384,8.044971,0,2.371378,1.574384,240.5519,0,0,3.787212,0,0,6.470587,6.147058,9.934269,20.65814,9.934269,0,9.934269,39.00008,100,0.126717,1.731823,3.029769,12,24.44535
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.279386,77.90688,62.45653,2.147952,2.147952,0,0,0,2.147952,199.231,2.018384,0,4.279386,2.261002,2.147952,0,0,0,29.59898,0,0,0,39.00008,100,0.126717,2.362747,3.423509,0,33.87836
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.370951,81.48981,65.26804,3.444292,3.444292,0,0,0,3.444292,126.9042,0.7453808,0,4.370951,3.62557,3.444292,0,0,0,29.59898,0,0,0,39.00008,100,0.126717,3.788721,3.496761,0,33.96993
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,4.578554,85.64764,68.08978,3.969703,3.969703,0,0,0,3.969703,115.3374,0.3999186,0,4.578554,4.178635,3.969703,0,0,0,29.59898,0,0,0,39.00008,100,0.126717,4.366674,3.662843,0,34.17753
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.385235,82.53506,69.86871,2.914073,2.914073,0,0,0,2.914073,116.1685,0.3177906,0,3.385235,3.067445,2.914073,0,0,0,29.59898,0,0,0,39.00008,100,0.126717,3.20548,2.708188,0,32.98421
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.419287,75.71647,70.67638,1.225691,1.225691,0,0,0,1.225691,115.7948,0.1290855,0,1.419287,1.290201,1.225691,0,0,0,29.59898,0,0,0,39.00008,100,0.126717,1.34826,1.13543,0,31.01826
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.581773,77.28026,71.59651,2.822414,2.822414,0,0,0,2.822414,56.04326,0,0,1.581773,2.970962,2.822414,0,0,0,29.59898,0,1.389189,-1.389189,37.53574,96.24531,0.126717,3.104655,1.265418,0,31.18075
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.108229,75.05239,71.13644,0,0,0,0,0,0,0,0,0,1.108229,0,0,0,0,1.543543,28.20979,1.108229,0,1.108229,38.5871,98.94109,0.1266838,0,0.8865831,0,29.31802
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2150898,69.9669,69.23484,3.36781,3.36781,0,0,0,3.36781,6.38664,0,4.440892E-16,0.2150898,3.545063,3.36781,0,0,0.4353145,29.2072,0,3.329973,-3.329973,35.077,89.94086,0.1266838,3.70459,0.1720719,0,29.42229
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,67.69106,67.69106,3.944891,3.944891,0,0,0,3.944891,0,0,0,0,4.152517,3.944891,0,0,4.135284,25.87722,0,4.152517,-4.152517,30.69987,78.71745,0.1266838,4.33938,0,0,25.87722
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,65.44185,65.44185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.749191,21.7247,0,0,0,30.69987,78.71745,0.1266838,0,0,0,21.7247
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,63.0904,63.0904,1.086191,1.086191,0,0,0,1.086191,0,0,0,0,1.143358,1.086191,0,0,8.749191,21.7247,0,1.143358,-1.143358,29.49466,75.62718,0.1266838,1.19481,0,0,21.7247
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,60.61626,60.61626,0.9872428,0.9872428,0,0,0,0.9872428,0,0,1.110223E-16,0,1.039203,0.9872428,0,0,10.01959,20.58135,0,1.039203,-1.039203,28.39924,72.81843,0.1266838,1.085967,0,0,20.58135
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,58.85779,58.85779,1.781014,1.781014,0,0,0,1.781014,0,0,2.220446E-16,0,1.874752,1.781014,0,0,11.17426,19.54214,0,1.874752,-1.874752,26.42308,67.75136,0.1266838,1.959116,0,0,19.54214
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,57.53894,57.53894,1.424762,1.424762,0,0,0,1.424762,0,0,0,0,1.499749,1.424762,0,0,13.25732,17.66739,0,1.499749,-1.499749,24.84221,63.69784,0.1266838,1.567238,0,0,17.66739
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,56.12807,56.12807,0.6816983,0.6816983,0,0,0,0.6816983,0,0,0,0,0.7175771,0.6816983,0,0,14.92371,16.16764,0,0.7175771,-0.7175771,24.08582,61.75838,0.1266838,0.7498681,0,0,16.16764
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,55.0648,55.0648,0.4770674,0.4770674,0,0,0,0.4770674,0,0,1.110223E-16,0,0.5021762,0.4770674,0,0,15.72101,15.45007,0,0.5021762,-0.5021762,23.55647,60.4011,0.1266838,0.5247742,0,0,15.45007
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,54.08333,54.08333,0.4747566,0.4747566,0,0,0,0.4747566,0,0,0,0,0.4997438,0.4747566,0,0,16.27899,14.94789,0,0.4997438,-0.4997438,23.0297,59.05039,0.1266838,0.5222323,0,0,14.94789
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,53.13253,53.13253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.83426,14.44815,0,0,0,23.0297,59.05039,0.1266838,0,0,0,14.44815
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,52.41687,52.41687,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0.6540793,0.6213753,0,0,16.83426,14.44815,0,0.6540793,-0.6540793,22.34024,57.28255,0.1266838,0.6835128,0,0,14.44815
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1635933,52.68586,52.19194,0,0,0,0,0,0,0,0,0,0.1635933,0,0,0,0,17.56101,13.79407,0.1635933,0,0.1635933,22.49544,57.68049,0.1266789,0,0.1308746,0,13.95766
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.022281,58.02999,51.70121,1.747126,1.747126,0,0,0,1.747126,115.749,0,0,2.022281,1.83908,1.747126,0,0,17.39742,13.9413,0.1832011,0,0.1832011,22.66924,58.12613,0.1266734,1.921839,1.617825,0,15.96358
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,3.705165,65.20776,53.02007,0,0,0,0,0,0,0,0,0,3.705165,0,0,0,0,17.21422,14.10618,3.705165,0,3.705165,26.18427,67.13901,0.1265626,0,2.964132,0,17.81135
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.398327,71.55908,56.41433,2.567612,2.567612,0,0,0,2.567612,171.3003,0,0,4.398327,2.70275,2.567612,0,0,13.50905,17.44083,1.695578,0,1.695578,27.79283,71.26353,0.1265119,2.824373,3.518662,0,21.83916
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,5.956248,81.44627,59.34853,1.353136,1.353136,0,0,0,1.353136,440.1812,0,0,5.956248,1.424353,1.353136,0,0,11.81348,18.96685,4.531895,0,4.531895,32.09216,82.28744,0.1263768,1.488449,4.764998,0,24.9231
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,6.836911,89.28148,62.28273,4.176431,4.176431,0,0,0,4.176431,163.7022,0,0,6.836911,4.396244,4.176431,0,0,7.28158,23.04556,2.440667,0,2.440667,34.40759,88.2244,0.1263041,4.594074,5.469529,0,29.88247
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,5.719973,87.33912,65.10447,6.000473,6.000473,0,0,0,6.000473,95.32536,0,0,5.719973,6.316288,6.000473,0,0,4.840913,25.24216,0,0.5963151,-0.5963151,33.77901,86.61268,0.1263041,6.600521,4.575978,0,30.96213
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,6.469885,94.6267,67.91599,7.90904,7.90904,6.990961,0,2.104713,7.90904,81.80367,0,0,6.469885,0.9663995,0.9180795,0,0,5.503485,24.64584,5.503485,0,5.503485,39.00008,100,0.1264045,8.699944,5.175908,12,31.11573
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.062503,89.76598,69.69491,2.133543,2.133543,0,0,0,2.133543,237.2816,2.816669,0,5.062503,2.245834,2.133543,0,0,0,29.59898,0,0,0,39.00008,100,0.1264045,2.346897,4.050003,0,34.66148
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,3.870117,85.303,70.50258,4.170411,4.170411,0,0,0,4.170411,92.79942,0,0,3.870117,4.389906,4.170411,0,0,0,29.59898,0,0.5197893,-0.5197893,38.45217,98.59512,0.1264045,4.587452,3.096093,0,33.46909
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.167614,79.33451,71.42271,0.2042329,0.2042329,0,0,0,0.2042329,1061.344,1.375088,0,2.167614,0.214982,0.2042329,0,0,0.5775437,29.07919,0.5775437,0,0.5775437,39.00008,100,0.1263874,0.2246562,1.734091,0,31.2468
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.295928,75.55923,70.96265,3.389348,3.389348,0,0,0,3.389348,38.23531,0,0,1.295928,3.567734,3.389348,0,0,0,29.59898,0,2.271807,-2.271807,36.60538,93.85977,0.1263874,3.728282,1.036742,0,30.89491
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.2726808,69.99956,69.07126,4.430115,4.430115,0,0,0,4.430115,6.155164,0,0,0.2726808,4.663279,4.430115,0,0,2.52423,27.32717,0,4.390598,-4.390598,31.97729,81.99287,0.1263874,4.873127,0.2181447,0,27.59985
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,67.51726,67.51726,1.472573,1.472573,0,0,0,1.472573,0,0,0,0,1.550077,1.472573,0,0,7.402672,22.93657,0,1.550077,-1.550077,30.34336,77.80334,0.1263874,1.619831,0,0,22.93657
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,65.26804,65.26804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.12498,21.3865,0,0,0,30.34336,77.80334,0.1263874,0,0,0,21.3865
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,62.9166,62.9166,0.5943043,0.5943043,0,0,0,0.5943043,0,0,0,0,0.6255835,0.5943043,0,0,9.12498,21.3865,0,0.6255835,-0.6255835,29.68394,76.11251,0.1263874,0.6537347,0,0,21.3865
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,60.5038,60.5038,0.3485208,0.3485208,0,0,0,0.3485208,0,0,5.551115E-17,0,0.3668641,0.3485208,0,0,9.820073,20.76091,0,0.3668641,-0.3668641,29.29723,75.12095,0.1263874,0.3833729,0,0,20.76091
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,58.776,58.776,0.4894859,0.4894859,0,0,0,0.4894859,0,0,0,0,0.5152483,0.4894859,0,0,10.2277,20.39405,0,0.5152483,-0.5152483,28.75411,73.72834,0.1263874,0.5384345,0,0,20.39405
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,57.47759,57.47759,1.177791,1.177791,0,0,0,1.177791,0,0,0,0,1.239779,1.177791,0,0,10.8002,19.8788,0,1.239779,-1.239779,27.44727,70.37747,0.1263874,1.29557,0,0,19.8788
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,56.06672,56.06672,1.310668,1.310668,0,0,0,1.310668,0,0,0,0,1.379651,1.310668,0,0,12.17773,18.63902,0,1.379651,-1.379651,25.99299,66.64855,0.1263874,1.441735,0,0,18.63902
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,55.00346,55.00346,0.7033552,0.7033552,0,0,0,0.7033552,0,0,1.110223E-16,0,0.7403738,0.7033552,0,0,13.71068,17.25937,0,0.7403738,-0.7403738,25.21257,64.64748,0.1263874,0.7736907,0,0,17.25937
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,54.03221,54.03221,1.05439,1.05439,0,0,0,1.05439,0,0,2.220446E-16,0,1.109884,1.05439,0,0,14.53331,16.519,0,1.109884,-1.109884,24.04264,61.64769,0.1263874,1.159829,0,0,16.519
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,53.08141,53.08141,0.4281972,0.4281972,0,0,0,0.4281972,0,0,5.551115E-17,0,0.4507339,0.4281972,0,0,15.76652,15.40911,0,0.4507339,-0.4507339,23.56753,60.42944,0.1263874,0.4710169,0,0,15.40911
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,52.3862,52.3862,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,1.867361,1.773993,0,0,16.26733,14.95838,0,1.867361,-1.867361,21.59916,55.38235,0.1263874,1.951392,0,0,14.95838
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1786447,52.6699,52.1306,1.231432,1.231432,0,0,0,1.231432,14.50708,0,2.220446E-16,0.1786447,1.296244,1.231432,0,0,18.34218,13.09102,0,1.117599,-1.117599,20.42111,52.36171,0.1263874,1.354575,0.1429158,0,13.26966
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.6760389,53.69466,51.63987,1.576656,1.576656,0,0,0,1.576656,42.87802,0,0,0.6760389,1.659638,1.576656,0,0,19.58396,11.97342,0,0.9835992,-0.9835992,19.3843,49.70324,0.1263874,1.734322,0.5408311,0,12.64946
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.592552,57.95017,52.96894,9.556688,9.556688,12,0,3.372,9.556688,16.66427,0,0,1.592552,0,0,2.443311,2.321146,20.67684,10.98982,3.913698,0,3.913698,23.09716,59.22337,0.1265325,10.51236,1.274042,12,12.58237
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.061134,66.46109,56.30187,6.101367,6.101367,11.91752,0,3.351133,6.101367,50.17129,0,0,3.061134,0,0,5.816155,5.525347,16.76315,14.51215,8.586482,0,8.586482,31.24301,80.11013,0.1268529,6.711503,2.448907,12,17.57328
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,3.637578,71.71426,59.17472,7.04777,7.04777,0,0,0,7.04777,51.61318,0,0,3.637578,7.418705,7.04777,0,0,8.176664,22.23998,0,3.781127,-3.781127,27.25735,69.89052,0.1268529,7.752547,2.910063,0,25.87756
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,2.93893,72.28245,62.10892,2.211584,2.211584,0,0,0,2.211584,132.888,0,0,2.93893,2.327983,2.211584,0,0,12.37792,18.45885,0.610947,0,0.610947,27.83695,71.37666,0.1268348,2.432742,2.351144,0,21.39778
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,5.552648,86.34264,64.93066,5.993519,5.993519,0,0,0,5.993519,92.6442,0,0,5.552648,6.308967,5.993519,0,0,11.76697,19.00871,0,0.7563199,-0.7563199,27.03972,69.33247,0.1268348,6.592871,4.442118,0,24.56135
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,4.635282,85.4961,67.74218,2.014247,2.014247,0,0,0,2.014247,230.1248,0,0,4.635282,2.12026,2.014247,0,0,12.60732,18.25239,2.515022,0,2.515022,29.42568,75.45031,0.12676,2.215672,3.708225,0,22.88767
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,4.981055,89.18604,69.53133,6.839095,6.839095,0,0,0,6.839095,72.83208,0,8.881784E-16,4.981055,7.199047,6.839095,0,0,10.0923,20.51591,0,2.217992,-2.217992,27.08771,69.45553,0.12676,7.523004,3.984844,0,25.49696
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.169172,78.17647,70.32877,4.223936,4.223936,0,0,0,4.223936,51.35427,0,0,2.169172,4.446249,4.223936,0,0,12.55674,18.29791,0,2.277077,-2.277077,24.68746,63.30105,0.12676,4.64633,1.735337,0,20.46708
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.764521,77.60496,71.24891,3.704293,3.704293,0,0,0,3.704293,47.6345,0,0,1.764521,3.899255,3.704293,0,0,15.08682,16.02084,0,2.134734,-2.134734,22.43725,57.5313,0.12676,4.074722,1.411617,0,17.78536
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.114537,74.71722,70.78884,5.911589,5.911589,0,0,0,5.911589,18.85344,0,0,1.114537,6.222725,5.911589,0,0,17.45875,13.8861,0,5.108187,-5.108187,17.05275,43.72491,0.12676,6.502748,0.8916301,0,15.00064
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.2865579,69.87209,68.89745,5.581974,5.581974,0,0,0,5.581974,5.13363,0,8.881784E-16,0.2865579,5.875762,5.581974,0,0,23.13451,8.777915,0,5.589204,-5.589204,11.16121,28.61844,0.12676,6.140172,0.2292463,0,9.064473
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,67.28211,67.28211,11.60369,11.60369,12,0,3.372,11.60369,0,0,0,0,0,0,0.3963145,0.3764988,29.34474,3.188711,0.3764988,0,0.3764988,11.51839,29.53428,0.1267749,12.76405,0,12,3.188711
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,65.04312,65.04312,9.662161,9.662161,12,0,3.372,9.662161,0,0,0,0,0,0,2.337839,2.220947,28.96824,3.52756,2.220947,0,2.220947,13.62537,34.93677,0.1268629,10.62838,0,12,3.52756
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,62.74279,62.74279,8.165728,8.165728,12,0,3.372,8.165728,0,0,0,0,0,0,3.834272,3.642558,26.7473,5.526413,3.642558,0,3.642558,17.081,43.79735,0.127007,8.982301,0,12,5.526413
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,60.38112,60.38112,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,23.10474,8.804715,8.36,0,8.36,25.01199,64.13319,0.1271399,0,0,12,8.804715
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,58.66354,58.66354,0.5056552,0.5056552,9.305655,0,2.690331,0.5056552,0,0,0,0,0,0,8.8,8.36,14.74474,16.32872,8.36,0,8.36,32.94299,84.46902,0.1273053,0.5562207,0,12,16.32872
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,57.36513,57.36513,2.411637,2.411637,0,0,0,2.411637,0,0,4.440892E-16,0,2.538566,2.411637,0,0,6.384737,23.85271,0,2.538566,-2.538566,30.2671,77.6078,0.1273053,2.652801,0,0,23.85271
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,55.98494,55.98494,0.6706728,0.6706728,0,0,0,0.6706728,0,0,1.110223E-16,0,0.7059714,0.6706728,0,0,9.205365,21.31415,0,0.7059714,-0.7059714,29.52294,75.6997,0.1273053,0.7377401,0,0,21.31415
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,54.92167,54.92167,0.8394898,0.8394898,0,0,0,0.8394898,0,0,1.110223E-16,0,0.8836735,0.8394898,0,0,9.989778,20.60818,0,0.8836735,-0.8836735,28.59147,73.31131,0.1273053,0.9234388,0,0,20.60818
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,53.9402,53.9402,0.9087736,0.9087736,0,0,0,0.9087736,0,0,1.110223E-16,0,0.9566038,0.9087736,0,0,10.97164,19.7245,0,0.9566038,-0.9566038,27.58312,70.72581,0.1273053,0.999651,0,0,19.7245
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,52.9894,52.9894,0.1591748,0.1591748,0,0,0,0.1591748,0,0,2.775558E-17,0,0.1675524,0.1591748,0,0,12.03453,18.7679,0,0.1675524,-0.1675524,27.40651,70.27295,0.1273053,0.1750923,0,0,18.7679
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,52.30441,52.30441,0.6214233,0.6214233,0,0,0,0.6214233,0,0,0,0,0.6541298,0.6214233,0,0,12.2207,18.60035,0,0.6541298,-0.6541298,26.71699,68.50497,0.1273053,0.6835656,0,0,18.60035
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2096197,52.70221,52.06926,0.9011992,0.9011992,0,0,0,0.9011992,23.26009,0,1.110223E-16,0.2096197,0.9486307,0.9011992,0,0,12.94751,17.94622,0,0.7390109,-0.7390109,25.93801,66.50758,0.1273053,0.9913191,0.1676958,0,18.15584
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.668112,56.7645,51.58875,0.005353043,0.005353043,0,0,0,0.005353043,31161.95,0,0,1.668112,0.005634782,0.005353043,0,0,13.76863,17.20721,1.662477,0,1.662477,27.51517,70.55157,0.127256,0.005888347,1.33449,0,18.87532
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.009567,62.59661,52.87693,3.52979,3.52979,0,0,0,3.52979,85.26193,0,0,3.009567,3.715569,3.52979,0,0,12.10616,18.70344,0,0.7060013,-0.7060013,26.77098,68.6434,0.127256,3.882769,2.407654,0,21.71301
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,5.525136,75.79014,56.15874,0.1619626,0.1619626,0,0,0,0.1619626,3411.367,0,0,5.525136,0.1704869,0.1619626,0,0,12.8906,17.99744,5.35465,0,5.35465,31.85085,81.66867,0.1270974,0.1781588,4.420109,0,23.52257
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,6.320372,82.75083,59.06226,4.827301,4.827301,0,0,0,4.827301,130.9297,0,0,6.320372,5.08137,4.827301,0,0,7.535953,22.81662,1.239002,0,1.239002,33.02627,84.68256,0.1270608,5.310031,5.056298,0,29.13699
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,6.270954,86.06292,61.93512,2.704815,2.704815,0,0,0,2.704815,231.8441,0,0,6.270954,2.847173,2.704815,0,0,6.29695,23.93172,3.42378,0,3.42378,36.27435,93.01097,0.1269596,2.975296,5.016763,0,30.20268
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,5.621855,86.45531,64.75686,0,0,0,0,0,0,0,2.748686,0,5.621855,0,0,0,0,2.87317,27.01312,2.87317,0,2.87317,39.00008,100,0.1268748,0,4.497484,0,32.63498
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,5.567429,89.61382,67.56837,3.749837,3.749837,0,0,0,3.749837,148.4712,1.620232,0,5.567429,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1268748,4.124821,4.453943,0,35.16641
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,4.458119,86.58183,69.35752,9.685901,9.685901,5.450687,0,1.715024,9.685901,46.0269,0,0,4.458119,4.458119,4.235214,0,0,0,29.59898,0,0,0,39.00008,100,0.1268748,10.65449,3.566496,12,34.0571
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.221827,86.51952,70.21632,0.8884089,0.8884089,0,0,0,0.8884089,475.2121,3.286659,0,4.221827,0.9351673,0.8884089,0,0,0,29.59898,0,0,0,39.00008,100,0.1268748,0.9772498,3.377461,0,33.8208
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.165437,79.02135,71.13644,1.480357,1.480357,0,0,0,1.480357,146.278,0.6071662,0,2.165437,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1268748,1.628392,1.732349,0,31.76441
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.644949,76.49062,70.61504,7.094478,7.094478,0,0,0,7.094478,23.18633,0,0,1.644949,7.467872,7.094478,0,0,0,29.59898,0,5.822923,-5.822923,32.86218,84.26183,0.1268748,7.803926,1.315959,0,31.24393
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.2779514,69.66762,68.72366,2.611019,2.611019,0,0,0,2.611019,10.64532,0,4.440892E-16,0.2779514,2.748441,2.611019,0,0,6.469914,23.77605,0,2.47049,-2.47049,30.25805,77.58459,0.1268748,2.872121,0.2223611,0,24.05401
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,67.10831,67.10831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.214903,21.30556,0,0,0,30.25805,77.58459,0.1268748,0,0,0,21.30556
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,64.86932,64.86932,7.449308,7.449308,0,0,0,7.449308,0,0,8.881784E-16,0,7.841377,7.449308,0,0,9.214903,21.30556,0,7.841377,-7.841377,21.99252,56.39095,0.1268748,8.19424,0,0,21.30556
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,62.63033,62.63033,6.801135,6.801135,0,0,0,6.801135,0,0,8.881784E-16,0,7.15909,6.801135,0,0,17.92755,13.46419,0,7.15909,-7.15909,14.44617,37.04139,0.1268748,7.481248,0,0,13.46419
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,60.26866,60.26866,0.7609113,0.7609113,0,0,0,0.7609113,0,0,1.110223E-16,0,0.8009593,0.7609113,0,0,25.88209,6.305099,0,0.8009593,-0.8009593,13.60189,34.87656,0.1268748,0.8370025,0,0,6.305099
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,58.57153,58.57153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.77204,5.504139,0,0,0,13.60189,34.87656,0.1268748,0,0,0,5.504139
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,57.27312,57.27312,1.693978,1.693978,0,0,0,1.693978,0,0,2.220446E-16,0,1.783135,1.693978,0,0,26.77204,5.504139,0,1.783135,-1.783135,11.7223,30.05711,0.1268748,1.863376,0,0,5.504139
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,55.90314,55.90314,0.3308575,0.3308575,0,0,0,0.3308575,0,0,5.551115E-17,0,0.3482711,0.3308575,0,0,28.75331,3.721004,0,0.3482711,-0.3482711,11.35519,29.11581,0.1268748,0.3639433,0,0,3.721004
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,54.86033,54.86033,1.301986,1.301986,0,0,0,1.301986,0,0,0,0,1.370511,1.301986,0,0,29.14027,3.372733,0,1.370511,-1.370511,9.910542,25.4116,0.1268748,1.432184,0,0,3.372733
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,53.88908,53.88908,0.9553275,0.9553275,0,0,0,0.9553275,0,0,1.110223E-16,0,1.005608,0.9553275,0,0,30.66306,2.002222,0,1.005608,-1.005608,8.850538,22.69364,0.1268748,1.05086,0,0,2.002222
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,52.96894,52.96894,1.087883,1.087883,9.887883,0,2.837634,1.087883,0,0,0,0,0,0,8.8,8.36,31.78041,0.9966137,8.36,0,8.36,16.78153,43.02948,0.1270779,1.196671,0,12,0.9966137
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,52.27374,52.27374,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,8.8,8.36,23.4204,8.520614,8.36,0,8.36,24.71252,63.36532,0.1272699,1.023518,0,12,8.520614
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2342562,52.72559,52.01814,1.968846,1.968846,10.76885,0,3.060518,1.968846,11.89815,1.776357E-15,0,0.2342562,0,0,8.8,8.36,15.0604,16.04461,8.594256,0,8.594256,32.86575,84.27099,0.1275218,2.16573,0.1874049,12,16.27887
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.344665,55.66885,51.5274,5.925897,5.925897,0,0,0,5.925897,22.69134,0,8.881784E-16,1.344665,6.237786,5.925897,0,0,6.466149,23.77944,0,4.893121,-4.893121,27.70795,71.04588,0.1275218,6.518486,1.075732,0,25.12411
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.747572,61.64051,52.82581,4.372298,4.372298,0,0,0,4.372298,62.84044,0,0,2.747572,4.602419,4.372298,0,0,11.90295,18.88632,0,1.854848,-1.854848,25.75277,66.03261,0.1275218,4.809528,2.198057,0,21.6339
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.46195,71.41426,56.06672,2.267248,2.267248,0,0,0,2.267248,196.8003,0,0,4.46195,2.386576,2.267248,0,0,13.96389,17.03148,2.075373,0,2.075373,27.72164,71.08099,0.1274607,2.493972,3.56956,0,21.49343
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,6.417934,82.99995,58.89869,0.4981975,0.4981975,0,0,0,0.4981975,1288.231,0,0,6.417934,0.5244185,0.4981975,0,0,11.88852,18.89931,5.893516,0,5.893516,33.31272,85.41706,0.1272874,0.5480173,5.134347,0,25.31725
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,6.439782,86.65694,61.76132,8.29166,8.29166,7.869119,0,2.326887,8.29166,77.66577,0,0,6.439782,0.4447797,0.4225407,0,0,5.995002,24.20348,5.995002,0,5.995002,39.00008,100,0.1274269,9.120826,5.151825,12,30.64326
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,6.315816,89.58626,64.58306,0.881533,0.881533,0,0,0,0.881533,716.4583,5.387887,0,6.315816,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1274269,0.9696863,5.052653,0,35.91479
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.137993,92.23013,67.39458,2.35877,2.35877,0,0,0,2.35877,260.2201,3.655077,0,6.137993,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1274269,2.594647,4.910395,0,35.73697
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,4.535899,86.7293,69.18372,5.77112,5.77112,0,0,0,5.77112,78.59653,8.881784E-16,0,4.535899,6.074862,5.77112,0,0,0,29.59898,0,1.538963,-1.538963,37.37787,95.8405,0.1274269,6.348231,3.62872,0,34.13488
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.014483,89.95386,70.04251,0,0,0,0,0,0,0,3.304524,0,5.014483,0,0,0,0,1.709959,28.06001,1.709959,0,1.709959,39.00008,100,0.1273768,0,4.011587,0,33.0745
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.021579,82.24249,70.96265,0,0,0,0,0,0,0,3.021579,0,3.021579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1273768,0,2.417263,0,32.62056
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.000224,74.00951,70.50258,6.810349,6.810349,0,0,0,6.810349,14.68683,0,8.881784E-16,1.000224,7.168788,6.810349,0,0,0,29.59898,0,6.168564,-6.168564,32.49784,83.32763,0.1273768,7.491384,0.8001792,0,30.5992
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.2697627,69.46466,68.54985,2.128424,2.128424,0,0,0,2.128424,12.67429,0,0,0.2697627,2.240447,2.128424,0,0,6.85396,23.43041,0,1.970684,-1.970684,30.42056,78.00127,0.1273768,2.341267,0.2158102,0,23.70018
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,66.88339,66.88339,9.75391,9.75391,12,0,3.372,9.75391,0,0,0,0,0,0,2.24609,2.133785,9.043609,21.45973,2.133785,0,2.133785,32.44484,83.19174,0.1274595,10.7293,0,12,21.45973
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,64.69552,64.69552,6.982556,6.982556,0,0,0,6.982556,0,0,8.881784E-16,0,7.350059,6.982556,0,0,6.909823,23.38014,0,7.350059,-7.350059,24.6972,63.32603,0.1274595,7.680811,0,0,23.38014
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,62.45653,62.45653,3.866186,3.866186,0,0,0,3.866186,0,0,4.440892E-16,0,4.069669,3.866186,0,0,15.07656,16.03008,0,4.069669,-4.069669,20.40739,52.32655,0.1274595,4.252804,0,0,16.03008
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,60.09486,60.09486,1.161084,1.161084,0,0,0,1.161084,0,0,0,0,1.222194,1.161084,0,0,19.59841,11.96041,0,1.222194,-1.222194,19.11909,49.0232,0.1274595,1.277193,0,0,11.96041
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,58.45907,58.45907,1.827502,1.827502,0,0,0,1.827502,0,0,0,0,1.923686,1.827502,0,0,20.9564,10.73822,0,1.923686,-1.923686,17.09134,43.82388,0.1274595,2.010252,0,0,10.73822
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,57.16066,57.16066,1.062126,1.062126,0,0,0,1.062126,0,0,0,0,1.118027,1.062126,0,0,23.09383,8.814528,0,1.118027,-1.118027,15.91284,40.80207,0.1274595,1.168338,0,0,8.814528
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,55.78046,55.78046,0.1594212,0.1594212,0,0,0,0.1594212,0,0,0,0,0.1678118,0.1594212,0,0,24.33608,7.696502,0,0.1678118,-0.1678118,15.73595,40.34851,0.1274595,0.1753633,0,0,7.696502
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,54.74787,54.74787,0.6434866,0.6434866,0,0,0,0.6434866,0,0,0,0,0.6773543,0.6434866,0,0,24.52254,7.52869,0,0.6773543,-0.6773543,15.02196,38.51776,0.1274595,0.7078353,0,0,7.52869
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,53.79707,53.79707,1.641369,1.641369,0,0,0,1.641369,0,0,2.220446E-16,0,1.727756,1.641369,0,0,25.27516,6.851336,0,1.727756,-1.727756,13.20074,33.84799,0.1274595,1.805505,0,0,6.851336
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,52.87693,52.87693,0.3009693,0.3009693,0,0,0,0.3009693,0,0,5.551115E-17,0,0.3168098,0.3009693,0,0,27.19489,5.12358,0,0.3168098,-0.3168098,12.8668,32.99172,0.1274595,0.3310662,0,0,5.12358
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,52.19194,52.19194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.5469,4.806769,0,0,0,12.8668,32.99172,0.1274595,0,0,0,4.806769
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.1966709,52.55005,51.9568,0.7675074,0.7675074,0,0,0,0.7675074,25.62463,0,1.110223E-16,0.1966709,0.8079025,0.7675074,0,0,27.5469,4.806769,0,0.6112316,-0.6112316,12.2225,31.33968,0.1274595,0.8442581,0.1573367,0,5.00344
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,1.861197,57.26034,51.46606,3.550695,3.550695,0,0,0,3.550695,52.41784,0,4.440892E-16,1.861197,3.737573,3.550695,0,0,28.22604,4.195538,0,1.876376,-1.876376,10.24463,26.26822,0.1274595,3.905764,1.488958,0,6.056735
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,3.713656,64.9586,52.76447,8.441273,8.441273,12,0,3.372,8.441273,43.99403,0,0,3.713656,0,0,3.558727,3.380791,30.31091,2.319162,7.094448,0,7.094448,16.97501,43.52558,0.1277094,9.285399,2.970925,12,6.032818
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.327141,74.73291,55.95426,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,5.327141,0,0,8.8,8.36,23.21646,8.704165,13.68714,0,13.68714,29.95977,76.81978,0.1276824,0,4.261713,12,14.03131
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,5.525462,78.87273,58.776,3.259972,3.259972,7.063635,0,2.1231,3.259972,169.4942,0,0,5.525462,0,0,3.803664,3.613481,9.529319,21.02259,9.138943,0,9.138943,38.62973,99.05041,0.1276768,3.585969,4.420369,12,26.54805
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.027895,89.35777,61.58752,5.743261,5.743261,0,0,0,5.743261,122.3677,0.5919813,0,7.027895,6.045538,5.743261,0,0,0.390376,29.24764,0.390376,0,0.390376,39.00008,100,0.1276655,6.317587,5.622316,0,36.27554
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,6.509327,90.33797,64.40926,0,0,0,0,0,0,0,6.509327,0,6.509327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276655,0,5.207462,0,36.10831
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,4.689255,85.14092,67.231,0,0,0,0,0,0,0,4.689255,0,4.689255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276655,0,3.751404,0,34.28823
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,3.921951,83.83511,69.00992,0,0,0,0,0,0,0,3.921951,0,3.921951,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1276655,0,3.13756,0,33.52093
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,3.549439,83.16396,69.81759,3.299206,3.299206,0,0,0,3.299206,107.5846,0.07659086,0,3.549439,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1276655,3.629126,2.839551,0,33.14842
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.141122,82.54249,70.78884,3.122352,3.122352,0,0,0,3.122352,100.6012,0,4.440892E-16,3.141122,3.286686,3.122352,0,0,0,29.59898,0,0.1455635,-0.1455635,38.84664,99.60658,0.1276655,3.434587,2.512898,0,32.7401
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,1.794553,76.69762,70.27766,4.383606,4.383606,0,0,0,4.383606,40.93782,0,8.881784E-16,1.794553,4.614323,4.383606,0,0,0.1617373,29.45341,0,2.81977,-2.81977,35.87434,91.98531,0.1276655,4.821967,1.435642,0,31.24797
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.2924022,69.30515,68.3147,0,0,0,0,0,0,0,0,0,0.2924022,0,0,0,0,3.294815,26.63364,0.2924022,0,0.2924022,36.15174,92.69658,0.1276569,0,0.2339218,0,26.92605
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,66.70959,66.70959,3.709038,3.709038,0,0,0,3.709038,0,0,4.440892E-16,0,3.90425,3.709038,0,0,3.002413,26.89681,0,3.90425,-3.90425,32.0363,82.14419,0.1276569,4.079941,0,0,26.89681
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,64.52172,64.52172,7.877654,7.877654,12,0,3.372,7.877654,0,0,0,0,0,0,4.122346,3.916229,7.340468,22.99256,3.916229,0,3.916229,35.75156,91.67048,0.1278073,8.66542,0,12,22.99256
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,62.28273,62.28273,3.716323,3.716323,0,0,0,3.716323,0,0,4.440892E-16,0,3.911919,3.716323,0,0,3.42424,26.51716,0,3.911919,-3.911919,31.62803,81.09736,0.1278073,4.087955,0,0,26.51716
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,59.9824,59.9824,1.027199,1.027199,0,0,0,1.027199,0,0,0,0,1.081262,1.027199,0,0,7.770816,22.60524,0,1.081262,-1.081262,30.48829,78.17493,0.1278073,1.129918,0,0,22.60524
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,58.31594,58.31594,1.185275,1.185275,0,0,0,1.185275,0,0,0,0,1.247658,1.185275,0,0,8.972218,21.52398,0,1.247658,-1.247658,29.17314,74.80276,0.1278073,1.303803,0,0,21.52398
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,57.0482,57.0482,0.5240192,0.5240192,0,0,0,0.5240192,0,0,1.110223E-16,0,0.5515991,0.5240192,0,0,10.3585,20.27632,0,0.5515991,-0.5515991,28.5917,73.3119,0.1278073,0.5764211,0,0,20.27632
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,55.668,55.668,0.4816082,0.4816082,0,0,0,0.4816082,0,0,5.551115E-17,0,0.506956,0.4816082,0,0,10.97139,19.72473,0,0.506956,-0.506956,28.05732,71.94171,0.1278073,0.529769,0,0,19.72473
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,54.63541,54.63541,1.568621,1.568621,0,0,0,1.568621,0,0,2.220446E-16,0,1.65118,1.568621,0,0,11.53468,19.21777,0,1.65118,-1.65118,26.31683,67.4789,0.1278073,1.725483,0,0,19.21777
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,53.6846,53.6846,0.6376176,0.6376176,0,0,0,0.6376176,0,0,1.110223E-16,0,0.6711765,0.6376176,0,0,13.36932,17.56659,0,0.6711765,-0.6711765,25.60934,65.66486,0.1278073,0.7013794,0,0,17.56659
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,52.79514,52.79514,1.581213,1.581213,0,0,0,1.581213,0,0,2.220446E-16,0,1.664434,1.581213,0,0,14.11507,16.89541,0,1.664434,-1.664434,23.85488,61.16623,0.1278073,1.739334,0,0,16.89541
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,52.09993,52.09993,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0.3772156,0.3583548,0,0,15.96444,15.23098,0,0.3772156,-0.3772156,23.45726,60.14669,0.1278073,0.3941903,0,0,15.23098
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.212985,52.51733,51.87501,2.103857,2.103857,0,0,0,2.103857,10.12355,0,0,0.212985,2.214586,2.103857,0,0,16.38357,14.85376,0,2.001602,-2.001602,21.34738,54.73677,0.1278073,2.314243,0.170388,0,15.06675
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.500255,56.01572,51.38427,3.253423,3.253423,0,0,0,3.253423,46.11311,0,4.440892E-16,1.500255,3.424656,3.253423,0,0,18.60757,12.85216,0,1.924402,-1.924402,19.31889,49.5355,0.1278073,3.578766,1.200204,0,14.35242
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.688354,57.98527,52.70313,1.696581,1.696581,0,0,0,1.696581,99.5151,0,0,1.688354,1.785875,1.696581,0,0,20.7458,10.92776,0,0.09752051,-0.09752051,19.21609,49.27193,0.1278073,1.866239,1.350684,0,12.61611
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.66297,64.56143,55.8418,3.865222,3.865222,0,0,0,3.865222,68.89568,0,0,2.66297,4.068654,3.865222,0,0,20.85415,10.83024,0,1.405684,-1.405684,17.73437,45.47265,0.1278073,4.251744,2.130376,0,13.49321
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.313951,69.9071,58.63287,0.1988159,0.1988159,0,0,0,0.1988159,1666.844,0,0,3.313951,0.2092799,0.1988159,0,0,22.41603,9.424556,3.104671,0,3.104671,20.67972,53.02481,0.1277168,0.2186975,2.651161,0,12.73851
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.118652,72.20306,61.41372,7.571751,7.571751,0,0,0,7.571751,41.18798,0,0,3.118652,7.970264,7.571751,0,0,19.31135,12.21876,0,4.851613,-4.851613,15.56567,39.9119,0.1277168,8.328926,2.494921,0,15.33741
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,5.575912,85.53793,64.17411,2.599268,2.599268,0,0,0,2.599268,214.5186,0,0,5.575912,2.736071,2.599268,0,0,24.70204,7.367146,2.83984,0,2.83984,18.25978,46.81985,0.1276342,2.859195,4.460729,0,12.94306
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.006028,81.91225,66.99585,4.324773,4.324773,0,0,0,4.324773,92.62978,0,0,4.006028,4.552393,4.324773,0,0,21.86219,9.923002,0,0.5463651,-0.5463651,17.68386,45.34314,0.1276342,4.757251,3.204822,0,13.92903
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,3.968713,83.71092,68.72366,5.713479,5.713479,0,0,0,5.713479,69.46229,0,0,3.968713,6.014188,5.713479,0,0,22.46927,9.376637,0,2.045475,-2.045475,15.52774,39.81464,0.1276342,6.284827,3.174971,0,13.34535
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.332027,81.99746,69.58244,0,0,0,0,0,0,0,0,0,3.332027,0,0,0,0,24.74202,7.331162,3.332027,0,3.332027,18.68878,47.91985,0.1275373,0,2.665621,0,10.66319
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.2669,78.8046,70.56392,3.382435,3.382435,0,0,0,3.382435,67.01978,0,0,2.2669,3.560457,3.382435,0,0,21.40999,10.32999,0,1.293557,-1.293557,17.32525,44.42363,0.1275373,3.720678,1.81352,0,12.59689
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.8261774,72.91582,70.04251,0,0,0,0,0,0,0,0,0,0.8261774,0,0,0,0,22.84728,9.036429,0.8261774,0,0.8261774,18.10903,46.43332,0.1275133,0,0.6609419,0,9.862607
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.0935507,68.40461,68.08978,6.978788,6.978788,0,0,0,6.978788,1.340501,0,8.881784E-16,0.0935507,7.346093,6.978788,0,0,22.0211,9.779989,0,7.252542,-7.252542,10.46418,26.83117,0.1275133,7.676667,0.07484057,0,9.87354
