Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,66.48466,66.48466,2.569308,2.569308,11.36931,0,3.212435,2.569308,0,1.776357E-15,0,0,0,0,8.8,8.36,30.07948,2.527447,8.36,0,8.36,18.39517,47.16701,0.1278057,2.826239,0,12,2.527447
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,64.23545,64.23545,2.348391,2.348391,11.14839,0,3.156543,2.348391,0,0,0,0,0,0,8.8,8.36,21.71948,10.05145,8.36,0,8.36,26.32616,67.50285,0.128083,2.58323,0,12,10.05145
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,62.04758,62.04758,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,8.8,8.36,13.35948,17.57545,8.36,0,8.36,34.25716,87.83868,0.1282097,0,0,12,17.57545
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,59.74725,59.74725,2.541555,2.541555,0,0,0,2.541555,0,0,4.440892E-16,0,2.675321,2.541555,0,0,4.99948,25.09945,0,2.675321,-2.675321,31.43712,80.60783,0.1282097,2.795711,0,0,25.09945
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,58.14213,58.14213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.972059,22.42413,0,0,0,31.43712,80.60783,0.1282097,0,0,0,22.42413
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,56.8744,56.8744,1.547168,1.547168,0,0,0,1.547168,0,0,0,0,1.628598,1.547168,0,0,7.972059,22.42413,0,1.628598,-1.628598,29.72042,76.20607,0.1282097,1.701885,0,0,22.42413
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,55.4942,55.4942,0.5608483,0.5608483,0,0,0,0.5608483,0,0,1.110223E-16,0,0.5903667,0.5608483,0,0,9.781612,20.79553,0,0.5903667,-0.5903667,29.09812,74.61043,0.1282097,0.6169332,0,0,20.79553
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,54.51273,54.51273,0.2975785,0.2975785,0,0,0,0.2975785,0,0,0,0,0.3132405,0.2975785,0,0,10.43758,20.20516,0,0.3132405,-0.3132405,28.76794,73.7638,0.1282097,0.3273364,0,0,20.20516
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,53.57214,53.57214,1.150392,1.150392,0,0,0,1.150392,0,0,2.220446E-16,0,1.210939,1.150392,0,0,10.78562,19.89192,0,1.210939,-1.210939,27.4915,70.49088,0.1282097,1.265432,0,0,19.89192
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,52.70313,52.70313,1.048008,1.048008,0,0,0,1.048008,0,0,2.220446E-16,0,1.103166,1.048008,0,0,12.13111,18.68098,0,1.103166,-1.103166,26.32866,67.50925,0.1282097,1.152809,0,0,18.68098
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,52.01814,52.01814,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0.6188496,0.5879071,0,0,13.35685,17.57781,0,0.6188496,-0.6188496,25.67633,65.83662,0.1282097,0.6466978,0,0,17.57781
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1057367,52.08051,51.76255,0.8008576,0.8008576,0,0,0,0.8008576,13.20294,0,1.110223E-16,0.1057367,0.843008,0.8008576,0,0,14.04446,16.95896,0,0.7372713,-0.7372713,24.89918,63.84393,0.1282097,0.8809434,0.08458938,0,17.0647
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.711287,56.57471,51.27181,3.080924,3.080924,0,0,0,3.080924,55.54458,0,4.440892E-16,1.711287,3.243078,3.080924,0,0,14.86365,16.22169,0,1.531792,-1.531792,23.28453,59.70381,0.1282097,3.389017,1.369029,0,17.93298
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,2.95321,62.06223,52.56,2.600911,2.600911,0,0,0,2.600911,113.5452,0,0,2.95321,2.737801,2.600911,0,0,16.56564,14.6899,0.2154087,0,0.2154087,23.48889,60.22779,0.1282035,2.861002,2.362568,0,17.64311
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.158788,69.80603,55.668,2.635607,2.635607,0,0,0,2.635607,157.7924,0,0,4.158788,2.774323,2.635607,0,0,16.35023,14.88377,1.384465,0,1.384465,24.80231,63.59553,0.1281633,2.899167,3.32703,0,19.04256
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.03623,80.6553,58.39772,1.987023,1.987023,0,0,0,1.987023,303.7826,0,0,6.03623,2.091603,1.987023,0,0,14.96577,16.12979,3.944627,0,3.944627,28.54451,73.1909,0.128049,2.185725,4.828984,0,22.16602
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.118941,84.42721,61.18879,7.160056,7.160056,0,0,0,7.160056,85.4594,8.881784E-16,0,6.118941,7.536901,7.160056,0,0,11.02114,19.67995,0,1.41796,-1.41796,27.04985,69.35844,0.128049,7.876061,4.895153,0,25.79889
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.031491,87.40776,63.94919,0,0,0,0,0,0,0,0,0,6.031491,0,0,0,0,12.59665,18.26199,6.031491,0,6.031491,32.77182,84.03014,0.1278745,0,4.825192,0,24.29348
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.341449,83.01495,66.70959,0,0,0,0,0,0,0,0,0,4.341449,0,0,0,0,6.56516,23.69033,4.341449,0,4.341449,36.89048,94.59079,0.1277493,0,3.473159,0,28.03178
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.124459,88.61524,68.48851,2.730403,2.730403,0,0,0,2.730403,187.6814,0.02663936,0,5.124459,2.874109,2.730403,0,0,2.223711,27.59764,2.223711,0,2.223711,39.00008,100,0.1276852,3.003444,4.099567,0,32.7221
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,3.776364,83.60671,69.35752,0.6147008,0.6147008,0,0,0,0.6147008,614.3419,3.129311,0,3.776364,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1276852,0.6761709,3.021091,0,33.37534
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.136618,81.96129,70.27766,5.99,5.99,0,0,0,5.99,52.36424,0,8.881784E-16,3.136618,6.305264,5.99,0,0,0,29.59898,0,3.168645,-3.168645,35.66003,91.4358,0.1276852,6.589,2.509295,0,32.7356
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,1.841369,76.32522,69.75625,0.2511261,0.2511261,0,0,0,0.2511261,733.2448,0,0,1.841369,0.2643433,0.2511261,0,0,3.520717,26.43033,1.577026,0,1.577026,37.15613,95.27194,0.1276398,0.2762387,1.473095,0,28.2717
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.2999268,68.81586,67.80352,7.923469,7.923469,9.485044,0,2.735716,7.923469,3.785297,0,0,0.2999268,0,0,1.561576,1.483497,1.943691,27.84966,1.783424,0,1.783424,38.84803,99.61015,0.1277055,8.715816,0.2399414,12,28.14958
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,66.13706,66.13706,6.30679,6.30679,0,0,0,6.30679,0,0,8.881784E-16,0,6.638727,6.30679,0,0,0.160267,29.45474,0,6.638727,-6.638727,31.8502,81.66702,0.1277055,6.937469,0,0,29.45474
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,63.94919,63.94919,0.2017976,0.2017976,0,0,0,0.2017976,0,0,2.775558E-17,0,0.2124186,0.2017976,0,0,7.53663,22.81601,0,0.2124186,-0.2124186,31.6263,81.0929,0.1277055,0.2219774,0,0,22.81601
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,61.76132,61.76132,3.306725,3.306725,0,0,0,3.306725,0,0,4.440892E-16,0,3.480763,3.306725,0,0,7.772651,22.60359,0,3.480763,-3.480763,27.95725,71.6851,0.1277055,3.637397,0,0,22.60359
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,59.52233,59.52233,0.7876092,0.7876092,0,0,0,0.7876092,0,0,1.110223E-16,0,0.8290623,0.7876092,0,0,11.64017,19.12283,0,0.8290623,-0.8290623,27.08334,69.44432,0.1277055,0.8663701,0,0,19.12283
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,57.96833,57.96833,1.01491,1.01491,0,0,0,1.01491,0,0,2.220446E-16,0,1.068326,1.01491,0,0,12.56135,18.29377,0,1.068326,-1.068326,25.95722,66.55685,0.1277055,1.116401,0,0,18.29377
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,56.73126,56.73126,0.5112079,0.5112079,0,0,0,0.5112079,0,0,1.110223E-16,0,0.5381137,0.5112079,0,0,13.74837,17.22544,0,0.5381137,-0.5381137,25.39,65.10244,0.1277055,0.5623288,0,0,17.22544
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,55.38174,55.38174,1.64658,1.64658,0,0,0,1.64658,0,0,2.220446E-16,0,1.733243,1.64658,0,0,14.34628,16.68733,0,1.733243,-1.733243,23.56301,60.41784,0.1277055,1.811239,0,0,16.68733
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,54.36959,54.36959,0.4795868,0.4795868,0,0,0,0.4795868,0,0,5.551115E-17,0,0.5048282,0.4795868,0,0,16.2721,14.95409,0,0.5048282,-0.5048282,23.03087,59.05339,0.1277055,0.5275454,0,0,14.95409
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,53.44946,53.44946,0.1925938,0.1925938,0,0,0,0.1925938,0,0,2.775558E-17,0,0.2027303,0.1925938,0,0,16.83302,14.44926,0,0.2027303,-0.2027303,22.81717,58.50546,0.1277055,0.2118531,0,0,14.44926
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,52.59067,52.59067,1.237444,1.237444,0,0,0,1.237444,0,0,2.220446E-16,0,1.302572,1.237444,0,0,17.05828,14.24653,0,1.302572,-1.302572,21.44414,54.98487,0.1277055,1.361188,0,0,14.24653
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,51.90568,51.90568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.50558,12.94395,0,0,0,21.44414,54.98487,0.1277055,0,0,0,12.94395
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05224374,51.82738,51.67054,1.099036,1.099036,0,0,0,1.099036,4.753596,0,0,0.05224374,1.15688,1.099036,0,0,18.50558,12.94395,0,1.104636,-1.104636,20.27975,51.99926,0.1277055,1.20894,0.04179499,0,12.9962
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,1.870732,56.99323,51.1798,0.06261513,0.06261513,0,0,0,0.06261513,2987.668,0,0,1.870732,0.06591066,0.06261513,0,0,19.73296,11.83932,1.804821,0,1.804821,21.99196,56.38952,0.1276536,0.06887664,1.496586,0,13.71005
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,2.960867,61.96817,52.44754,3.756458,3.756458,0,0,0,3.756458,78.8207,0,0,2.960867,3.954167,3.756458,0,0,17.92813,13.46366,0,0.9933,-0.9933,20.94493,53.70483,0.1276536,4.132104,2.368693,0,16.42452
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,4.669847,71.61062,55.52487,0,0,0,0,0,0,0,0,0,4.669847,0,0,0,0,19.0318,12.47036,4.669847,0,4.669847,25.37513,65.06431,0.1275195,0,3.735877,0,17.1402
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.248919,81.43637,58.25459,0.08041487,0.08041487,0,0,0,0.08041487,7770.851,0,0,6.248919,0.08464723,0.08041487,0,0,14.36195,16.67322,6.164272,0,6.164272,31.22307,80.05901,0.1273428,0.08845636,4.999135,0,22.92214
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,5.969081,83.52302,61.01499,7.060701,7.060701,0,0,0,7.060701,84.53949,8.881784E-16,0,5.969081,7.432317,7.060701,0,0,8.197682,22.22106,0,1.463236,-1.463236,29.68069,76.10418,0.1273428,7.766771,4.775265,0,28.19015
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.215206,88.00396,63.71405,0,0,0,0,0,0,0,0,0,6.215206,0,0,0,0,9.8235,20.75783,6.215206,0,6.215206,35.57695,91.22276,0.1271653,0,4.972165,0,26.97303
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,5.610372,88.56132,66.53578,0,0,0,0,0,0,0,2.002078,0,5.610372,0,0,0,0,3.608294,26.35151,3.608294,0,3.608294,39.00008,100,0.1270624,0,4.488297,0,31.96189
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,5.509584,90.18186,68.26359,2.077372,2.077372,0,0,0,2.077372,265.219,3.322877,0,5.509584,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1270624,2.285109,4.407667,0,35.10856
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,5.282857,90.12968,69.12238,6.064162,6.064162,0,0,0,6.064162,87.11602,0,8.881784E-16,5.282857,6.383329,6.064162,0,0,0,29.59898,0,1.100472,-1.100472,37.84008,97.02565,0.1270624,6.670578,4.226285,0,34.88184
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,3.693926,84.09586,70.10385,3.936246,3.936246,0,0,0,3.936246,93.84386,0,0,3.693926,4.143417,3.936246,0,0,1.222747,28.49851,0,0.4494914,-0.4494914,37.36627,95.81077,0.1270624,4.329871,2.95514,0,32.19243
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,1.81002,76.08947,69.64378,2.23639,2.23639,0,0,0,2.23639,80.93488,0,0,1.81002,2.354095,2.23639,0,0,1.722182,28.04902,0,0.5440753,-0.5440753,36.79277,94.34024,0.1270624,2.460029,1.448016,0,29.85903
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.2985426,68.63608,67.62972,0,0,0,0,0,0,0,0,0,0.2985426,0,0,0,0,2.32671,27.50494,0.2985426,0,0.2985426,37.07599,95.06645,0.1270539,0,0.2388341,0,27.80348
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,66.01437,66.01437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.028167,27.77363,0,0,0,37.07599,95.06645,0.1270539,0,0,0,27.77363
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,63.77539,63.77539,2.282906,2.282906,0,0,0,2.282906,0,0,0,0,2.403059,2.282906,0,0,2.028167,27.77363,0,2.403059,-2.403059,34.54294,88.57147,0.1270539,2.511197,0,0,27.77363
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,61.64886,61.64886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.698233,25.37057,0,0,0,34.54294,88.57147,0.1270539,0,0,0,25.37057
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,59.40987,59.40987,0.8356544,0.8356544,0,0,0,0.8356544,0,0,1.110223E-16,0,0.8796362,0.8356544,0,0,4.698233,25.37057,0,0.8796362,-0.8796362,33.61573,86.19399,0.1270539,0.9192199,0,0,25.37057
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,57.85587,57.85587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.675606,24.49093,0,0,0,33.61573,86.19399,0.1270539,0,0,0,24.49093
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,56.64948,56.64948,1.784842,1.784842,0,0,0,1.784842,0,0,2.220446E-16,0,1.878781,1.784842,0,0,5.675606,24.49093,0,1.878781,-1.878781,31.63532,81.11604,0.1270539,1.963326,0,0,24.49093
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,55.26928,55.26928,1.226092,1.226092,0,0,0,1.226092,0,0,0,0,1.290623,1.226092,0,0,7.763141,22.61215,0,1.290623,-1.290623,30.27488,77.62774,0.1270539,1.348701,0,0,22.61215
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,54.2878,54.2878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.197166,21.32153,0,0,0,30.27488,77.62774,0.1270539,0,0,0,21.32153
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,53.36767,53.36767,1.453834,1.453834,0,0,0,1.453834,0,0,0,0,1.530351,1.453834,0,0,9.197166,21.32153,0,1.530351,-1.530351,28.66175,73.49152,0.1270539,1.599217,0,0,21.32153
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,52.50888,52.50888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89756,19.79118,0,0,0,28.66175,73.49152,0.1270539,0,0,0,19.79118
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,51.81367,51.81367,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,1.66897,1.585521,0,0,10.89756,19.79118,0,1.66897,-1.66897,26.9025,68.98063,0.1270539,1.744074,0,0,19.79118
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03454094,51.69235,51.58875,0.1472541,0.1472541,0,0,0,0.1472541,23.45668,0,0,0.03454094,0.1550043,0.1472541,0,0,12.75197,18.12221,0,0.1204634,-0.1204634,26.77552,68.65504,0.1270539,0.1619795,0.02763275,0,18.15675
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.120441,57.72,51.09801,4.673916,4.673916,0,0,0,4.673916,45.36755,0,8.881784E-16,2.120441,4.919912,4.673916,0,0,12.88582,18.00174,0,2.799471,-2.799471,23.82462,61.08864,0.1270539,5.141308,1.696353,0,20.12218
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.287565,66.61036,52.36575,5.491532,5.491532,0,0,0,5.491532,78.07594,0,0,4.287565,5.78056,5.491532,0,0,15.99634,15.20227,0,1.492995,-1.492995,22.25086,57.05338,0.1270539,6.040685,3.430052,0,19.48984
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,5.769162,75.93285,55.41241,1.740583,1.740583,0,0,0,1.740583,331.45,0,0,5.769162,1.832193,1.740583,0,0,17.65522,13.70928,3.936969,0,3.936969,25.9858,66.63013,0.1269418,1.914642,4.61533,0,19.47844
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.082697,85.12971,58.08079,5.895496,5.895496,0,0,0,5.895496,120.1374,0,0,7.082697,6.205786,5.895496,0,0,13.71825,17.25255,0.8769118,0,0.8769118,26.81771,68.76323,0.1269169,6.485046,5.666158,0,24.33525
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,7.216154,89.35458,60.84119,5.776563,5.776563,0,0,0,5.776563,124.9212,0,0,7.216154,6.080593,5.776563,0,0,12.84134,18.04177,1.135562,0,1.135562,27.895,71.5255,0.1268846,6.354219,5.772923,0,25.25793
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,7.577047,94.97594,63.60159,2.785387,2.785387,0,0,0,2.785387,272.0285,0,0,7.577047,2.931986,2.785387,0,0,11.70578,19.06378,4.645061,0,4.645061,32.30169,82.82468,0.1267528,3.063926,6.061637,0,26.64082
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,7.097599,96.01147,66.36198,1.234692,1.234692,0,0,0,1.234692,574.8478,0,0,7.097599,1.299676,1.234692,0,0,7.060718,23.24433,5.797924,0,5.797924,37.80209,96.92823,0.1265887,1.358161,5.678079,0,30.34193
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,5.814381,91.54338,68.15112,7.085799,7.085799,0,0,0,7.085799,82.0568,0,0,5.814381,7.458736,7.085799,0,0,1.262795,28.46246,0,1.644356,-1.644356,36.06878,92.48387,0.1265887,7.794379,4.651505,0,34.27684
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,4.953006,88.43473,69.00992,4.36164,4.36164,0,0,0,4.36164,113.5583,0,0,4.953006,4.591201,4.36164,0,0,3.089857,26.81811,0.3618055,0,0.3618055,36.41202,93.36397,0.1265785,4.797805,3.962405,0,31.77111
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.326074,82.42574,69.99139,3.530656,3.530656,0,0,0,3.530656,94.20555,0,0,3.326074,3.71648,3.530656,0,0,2.728051,27.14373,0,0.3904061,-0.3904061,36.0005,92.30878,0.1265785,3.883722,2.660859,0,30.46981
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,1.870586,76.19814,69.53133,0.3554888,0.3554888,0,0,0,0.3554888,526.201,0,0,1.870586,0.3741988,0.3554888,0,0,3.161836,26.75333,1.496387,0,1.496387,37.42009,95.94877,0.1265362,0.3910377,1.496469,0,28.62391
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.2840023,68.47348,67.51726,6.635375,6.635375,0,0,0,6.635375,4.280124,0,8.881784E-16,0.2840023,6.984605,6.635375,0,0,1.665449,28.10007,0,6.700603,-6.700603,30.35704,77.8384,0.1265362,7.298913,0.2272018,0,28.38408
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,65.90192,65.90192,1.114418,1.114418,0,0,0,1.114418,0,0,2.220446E-16,0,1.173071,1.114418,0,0,9.110563,21.39947,0,1.173071,-1.173071,29.12051,74.66783,0.1265362,1.225859,0,0,21.39947
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,63.66293,63.66293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.41398,20.2264,0,0,0,29.12051,74.66783,0.1265362,0,0,0,20.2264
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,61.47506,61.47506,6.963413,6.963413,0,0,0,6.963413,0,0,8.881784E-16,0,7.329908,6.963413,0,0,10.41398,20.2264,0,7.329908,-7.329908,21.39411,54.85659,0.1265362,7.659754,0,0,20.2264
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,59.28719,59.28719,0.328611,0.328611,0,0,0,0.328611,0,0,5.551115E-17,0,0.3459063,0.328611,0,0,18.55832,12.89649,0,0.3459063,-0.3459063,21.02949,53.92167,0.1265362,0.3614721,0,0,12.89649
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,57.73319,57.73319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.94266,12.55058,0,0,0,21.02949,53.92167,0.1265362,0,0,0,12.55058
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,56.52679,56.52679,1.02009,1.02009,0,0,0,1.02009,0,0,2.220446E-16,0,1.073779,1.02009,0,0,18.94266,12.55058,0,1.073779,-1.073779,19.89763,51.01947,0.1265362,1.1221,0,0,12.55058
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,55.17726,55.17726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.13575,11.47681,0,0,0,19.89763,51.01947,0.1265362,0,0,0,11.47681
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,54.20601,54.20601,0.6793208,0.6793208,0,0,0,0.6793208,0,0,1.110223E-16,0,0.7150745,0.6793208,0,0,20.13575,11.47681,0,0.7150745,-0.7150745,19.14388,49.08677,0.1265362,0.7472529,0,0,11.47681
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,53.28588,53.28588,0.6647075,0.6647075,0,0,0,0.6647075,0,0,1.110223E-16,0,0.6996921,0.6647075,0,0,20.93027,10.76173,0,0.6996921,-0.6996921,18.40634,47.19564,0.1265362,0.7311783,0,0,10.76173
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,52.44754,52.44754,0.8333258,0.8333258,0,0,0,0.8333258,0,0,0,0,0.8771851,0.8333258,0,0,21.70771,10.06204,0,0.8771851,-0.8771851,17.4817,44.82479,0.1265362,0.9166584,0,0,10.06204
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,51.73188,51.73188,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,1.401956,1.331859,0,0,22.68236,9.184854,0,1.401956,-1.401956,16.00391,41.03558,0.1265362,1.465044,0,0,9.184854
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03659268,51.60643,51.49673,0,0,0,0,0,0,0,0,0,0.03659268,0,0,0,0,24.24009,7.782897,0.03659268,0,0.03659268,16.03863,41.1246,0.1265351,0,0.02927414,0,7.81949
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.099846,57.55639,51.006,3.993572,3.993572,0,0,0,3.993572,52.58065,8.881784E-16,0,2.099846,4.20376,3.993572,0,0,24.2035,7.815831,0,2.103914,-2.103914,13.82091,35.43815,0.1265351,4.392929,1.679877,0,9.915677
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.53992,63.80318,52.27374,3.641,3.641,0,0,0,3.641,97.22384,4.440892E-16,0,3.53992,3.832631,3.641,0,0,26.54118,5.711917,0,0.2927115,-0.2927115,13.51236,34.64701,0.1265351,4.0051,2.831936,0,9.251837
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,5.580968,75.00285,55.28973,3.149446,3.149446,0,0,0,3.149446,177.2047,0,0,5.580968,3.315207,3.149446,0,0,26.86641,5.419206,2.265762,0,2.265762,15.66185,40.15851,0.1264711,3.464391,4.464775,0,11.00017
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,6.414775,81.80262,57.93766,1.782783,1.782783,0,0,0,1.782783,359.8181,0,0,6.414775,1.876613,1.782783,0,0,24.60065,7.458392,4.538162,0,4.538162,19.96713,51.19766,0.1263432,1.961061,5.13182,0,13.87317
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.022453,83.34486,60.66739,1.474545,1.474545,0,0,0,1.474545,408.4278,0,0,6.022453,1.552153,1.474545,0,0,20.06249,11.54274,4.4703,0,4.4703,24.20803,62.07174,0.1262174,1.622,4.817962,0,17.56519
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,7.220182,92.7076,63.37666,2.129339,2.129339,0,0,0,2.129339,339.0808,0,0,7.220182,2.24141,2.129339,0,0,15.59219,15.56601,4.978772,0,4.978772,28.9313,74.18269,0.1260776,2.342273,5.776145,0,22.78619
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,6.639519,93.22659,66.13706,2.013314,2.013314,0,0,0,2.013314,329.7806,0,0,6.639519,2.119278,2.013314,0,0,10.61342,20.0469,4.520241,0,4.520241,33.21958,85.17825,0.125951,2.214645,5.311615,0,26.68642
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,6.249988,93.46791,67.91599,4.084105,4.084105,0,0,0,4.084105,153.032,0,0,6.249988,4.299058,4.084105,0,0,6.093177,24.11512,1.95093,0,1.95093,35.0704,89.92391,0.1258964,4.492516,4.99999,0,30.36511
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,4.469992,85.97084,68.785,5.016709,5.016709,0,0,0,5.016709,89.10206,8.881784E-16,0,4.469992,5.280747,5.016709,0,0,4.142247,25.87095,0,0.8107554,-0.8107554,34.21579,87.7326,0.1258964,5.518381,3.575993,0,30.34095
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.220374,81.73029,69.75625,2.878301,2.878301,0,0,0,2.878301,111.8845,0,0,3.220374,3.029791,2.878301,0,0,5.043087,25.0602,0.1905832,0,0.1905832,34.39659,88.19621,0.1258911,3.166131,2.576299,0,28.28057
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,1.80083,75.68991,69.29618,5.899625,5.899625,0,0,0,5.899625,30.52448,0,8.881784E-16,1.80083,6.210132,5.899625,0,0,4.852503,25.23173,0,4.409302,-4.409302,29.74878,76.27876,0.1258911,6.489587,1.440664,0,27.03255
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3119298,68.33129,67.28211,0.2056764,0.2056764,0,0,0,0.2056764,151.6604,0,0,0.3119298,0.2165015,0.2056764,0,0,9.751728,20.82242,0.09542827,0,0.09542827,29.83931,76.51089,0.1258884,0.2262441,0.2495438,0,21.13435
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,65.61565,65.61565,5.627593,5.627593,0,0,0,5.627593,0,0,8.881784E-16,0,5.923782,5.627593,0,0,9.6563,20.90831,0,5.923782,-5.923782,23.59509,60.50012,0.1258884,6.190352,0,0,20.90831
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,63.42778,63.42778,1.067541,1.067541,0,0,0,1.067541,0,0,0,0,1.123728,1.067541,0,0,16.23828,14.98453,0,1.123728,-1.123728,22.41058,57.46291,0.1258884,1.174296,0,0,14.98453
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,61.30125,61.30125,1.294382,1.294382,0,0,0,1.294382,0,0,0,0,1.362507,1.294382,0,0,17.48687,13.8608,0,1.362507,-1.362507,20.97437,53.78033,0.1258884,1.42382,0,0,13.8608
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,59.11338,59.11338,2.005838,2.005838,0,0,0,2.005838,0,0,4.440892E-16,0,2.111408,2.005838,0,0,19.00076,12.49829,0,2.111408,-2.111408,18.74875,48.07363,0.1258884,2.206422,0,0,12.49829
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,57.59005,57.59005,1.49547,1.49547,0,0,0,1.49547,0,0,0,0,1.574179,1.49547,0,0,21.34677,10.38688,0,1.574179,-1.574179,17.08942,43.81894,0.1258884,1.645017,0,0,10.38688
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,56.38366,56.38366,2.280035,2.280035,0,0,0,2.280035,0,0,4.440892E-16,0,2.400037,2.280035,0,0,23.09586,8.812704,0,2.400037,-2.400037,14.55956,37.33213,0.1258884,2.508038,0,0,8.812704
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,55.0648,55.0648,2.369835,2.369835,0,0,0,2.369835,0,0,4.440892E-16,0,2.494563,2.369835,0,0,25.76257,6.412668,0,2.494563,-2.494563,11.93006,30.58984,0.1258884,2.606819,0,0,6.412668
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,54.06288,54.06288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.5343,3.918105,0,0,0,11.93006,30.58984,0.1258884,0,0,0,3.918105
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,53.13253,53.13253,1.093951,1.093951,0,0,0,1.093951,0,0,0,0,1.151527,1.093951,0,0,28.5343,3.918105,0,1.151527,-1.151527,10.71624,27.47749,0.1258884,1.203346,0,0,3.918105
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,52.30441,52.30441,1.852564,1.852564,0,0,0,1.852564,0,0,2.220446E-16,0,1.950067,1.852564,0,0,29.81378,2.766577,0,1.950067,-1.950067,8.660692,22.20686,0.1258884,2.03782,0,0,2.766577
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,51.6092,51.6092,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0.3654373,0.3471655,0,0,31.98052,0.81651,0,0.3654373,-0.3654373,8.275488,21.21916,0.1258884,0.381882,0,0,0.81651
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2201076,52.0152,51.3536,1.331385,1.331385,10.13139,0,2.89924,1.331385,16.53222,0,0,0.2201076,0,0,8.8,8.36,32.38656,0.4510726,8.580108,0,8.580108,16.41529,42.09041,0.1260934,1.464524,0.1760861,12,0.6711802
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.157402,54.4287,50.89354,2.137029,2.137029,10.93703,0,3.103068,2.137029,54.1594,0,0,1.157402,0,0,8.8,8.36,23.80645,8.173169,9.517402,0,9.517402,25.44429,65.24165,0.1263215,2.350732,0.9259215,12,9.330571
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,1.906602,58.10022,52.1306,4.498892,4.498892,11.99335,0,3.370318,4.498892,42.37937,0,0,1.906602,0,0,7.494459,7.119736,14.28905,16.73883,9.026338,0,9.026338,34.00743,87.19836,0.1266279,4.948781,1.525281,12,18.64543
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.316314,62.60746,55.12614,1.704912,1.704912,0,0,0,1.704912,135.8612,0,0,2.316314,1.794644,1.704912,0,0,5.262714,24.86254,0.5216702,0,0.5216702,34.50233,88.46733,0.1266133,1.875403,1.853051,0,27.17885
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,2.894146,67.40304,57.73319,1.768643,1.768643,0,0,0,1.768643,163.6365,0,0,2.894146,1.86173,1.768643,0,0,4.741045,25.33204,1.032416,0,1.032416,35.48177,90.9787,0.1265845,1.945507,2.315317,0,28.22618
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.022283,78.68253,60.44246,2.615122,2.615122,0,0,0,2.615122,192.0478,0,0,5.022283,2.75276,2.615122,0,0,3.708628,26.26121,2.269523,0,2.269523,37.63482,96.49935,0.1265211,2.876634,4.017827,0,31.2835
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,5.867281,85.64001,63.14152,0,0,0,0,0,0,0,4.428176,0,5.867281,0,0,0,0,1.439105,28.30378,1.439105,0,1.439105,39.00008,100,0.126481,0,4.693825,0,34.17107
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,5.432141,86.95195,65.90192,1.813749,1.813749,0,0,0,1.813749,299.498,3.522932,0,5.432141,1.909209,1.813749,0,0,0,29.59898,0,0,0,39.00008,100,0.126481,1.995124,4.345713,0,35.03112
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,5.828951,91.04547,67.69106,2.042701,2.042701,0,0,0,2.042701,285.3551,3.67874,0,5.828951,2.150212,2.042701,0,0,0,29.59898,0,0,0,39.00008,100,0.126481,2.246971,4.663161,0,35.42793
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.049146,88.33581,68.54985,0,0,0,0,0,0,0,5.049146,0,5.049146,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126481,0,4.039317,0,34.64812
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.506753,78.6319,69.53133,4.95211,4.95211,0,0,0,4.95211,50.6199,0,0,2.506753,5.212748,4.95211,0,0,0,29.59898,0,2.705995,-2.705995,36.14771,92.68625,0.126481,5.447321,2.005403,0,32.10573
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.431792,74.09451,69.07126,0.9734818,0.9734818,0,0,0,0.9734818,147.0795,0,0,1.431792,1.024718,0.9734818,0,0,3.006661,26.89298,0.4070745,0,0.4070745,36.53389,93.67646,0.1264696,1.07083,1.145434,0,28.32478
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2191266,67.79137,67.05719,7.244196,7.244196,0,0,0,7.244196,3.024857,0,0,0.2191266,7.625469,7.244196,0,0,2.599586,27.25935,0,7.406343,-7.406343,28.72692,73.65863,0.1264696,7.968616,0.1753013,0,27.47848
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,65.39073,65.39073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82886,19.85301,0,0,0,28.72692,73.65863,0.1264696,0,0,0,19.85301
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,63.20286,63.20286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82886,19.85301,0,0,0,28.72692,73.65863,0.1264696,0,0,0,19.85301
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,61.07633,61.07633,4.003978,4.003978,0,0,0,4.003978,0,0,8.881784E-16,0,4.214714,4.003978,0,0,10.82886,19.85301,0,4.214714,-4.214714,24.28423,62.26712,0.1264696,4.404376,0,0,19.85301
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,58.9498,58.9498,0.4654567,0.4654567,0,0,0,0.4654567,0,0,5.551115E-17,0,0.4899544,0.4654567,0,0,15.51187,15.63829,0,0.4899544,-0.4899544,23.76777,60.94287,0.1264696,0.5120024,0,0,15.63829
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,57.44692,57.44692,0.3778901,0.3778901,0,0,0,0.3778901,0,0,0,0,0.3977791,0.3778901,0,0,16.05626,15.14834,0,0.3977791,-0.3977791,23.34847,59.86776,0.1264696,0.4156791,0,0,15.14834
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,56.2712,56.2712,0.2419021,0.2419021,0,0,0,0.2419021,0,0,5.551115E-17,0,0.2546338,0.2419021,0,0,16.49824,14.75056,0,0.2546338,-0.2546338,23.08006,59.17953,0.1264696,0.2660923,0,0,14.75056
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,54.95234,54.95234,1.05587,1.05587,0,0,0,1.05587,0,0,2.220446E-16,0,1.111442,1.05587,0,0,16.78117,14.49593,0,1.111442,-1.111442,21.9085,56.17553,0.1264696,1.161457,0,0,14.49593
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,53.97087,53.97087,0.8835056,0.8835056,0,0,0,0.8835056,0,0,1.110223E-16,0,0.9300058,0.8835056,0,0,18.0161,13.38448,0,0.9300058,-0.9300058,20.92819,53.66191,0.1264696,0.9718561,0,0,13.38448
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,53.05074,53.05074,1.417881,1.417881,0,0,0,1.417881,0,0,2.220446E-16,0,1.492507,1.417881,0,0,19.04944,12.45448,0,1.492507,-1.492507,19.35495,49.62798,0.1264696,1.559669,0,0,12.45448
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,52.21239,52.21239,1.503805,1.503805,0,0,0,1.503805,0,0,0,0,1.582952,1.503805,0,0,20.70778,10.96197,0,1.582952,-1.582952,17.68637,45.34958,0.1264696,1.654185,0,0,10.96197
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,51.5274,51.5274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.46662,9.37902,0,0,0,17.68637,45.34958,0.1264696,0,0,0,9.37902
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05170582,51.42663,51.27181,1.524884,1.524884,0,0,0,1.524884,3.390804,0,2.220446E-16,0.05170582,1.605141,1.524884,0,0,22.46662,9.37902,0,1.553435,-1.553435,16.04891,41.15096,0.1264696,1.677372,0.04136466,0,9.430725
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.117199,51.13131,50.78107,0.2297053,0.2297053,0,0,0,0.2297053,51.02144,0,0,0.117199,0.2417951,0.2297053,0,0,24.19266,7.825584,0,0.1245961,-0.1245961,15.91757,40.8142,0.1264696,0.2526759,0.09375917,0,7.942783
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4255084,53.30814,52.01814,3.943026,3.943026,0,0,0,3.943026,10.79142,0,4.440892E-16,0.4255084,4.150554,3.943026,0,0,24.3311,7.700988,0,3.725045,-3.725045,11.99103,30.74616,0.1264696,4.337329,0.3404068,0,8.126497
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.381718,56.15228,54.97279,6.734144,6.734144,12,0,3.372,6.734144,5.668396,0,0,0.381718,0,0,5.265856,5.002563,28.47004,3.975943,5.384281,0,5.384281,17.099,43.84352,0.1266681,7.407558,0.3053744,12,4.357661
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.6618942,59.6643,57.56961,6.668754,6.668754,12,0,3.372,6.668754,9.925305,0,0,0.6618942,0,0,5.331246,5.064683,23.08576,8.821796,5.726578,0,5.726578,22.53171,57.77351,0.1268771,7.33563,0.5295154,12,9.48369
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.662155,65.75745,60.26866,3.282236,3.282236,11.46707,0,3.237169,3.282236,50.64093,0,0,1.662155,0,0,8.184834,7.775592,17.35918,13.97572,9.437747,0,9.437747,31.48515,80.73099,0.1271368,3.610459,1.329724,12,15.63787
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,1.854707,69.24743,62.96772,3.376943,3.376943,0,0,0,3.376943,54.92268,0,0,1.854707,3.554676,3.376943,0,0,7.921433,22.46969,0,1.699969,-1.699969,29.69322,76.13631,0.1271368,3.714637,1.483766,0,24.3244
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.317086,70.16623,65.67699,6.493122,6.493122,0,0,0,6.493122,20.28432,0,8.881784E-16,1.317086,6.834865,6.493122,0,0,9.810287,20.76972,0,5.517779,-5.517779,23.87697,61.22288,0.1271368,7.142434,1.053668,0,22.08681
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6155475,69.54454,67.45592,3.250836,3.250836,0,0,0,3.250836,18.93505,0,0,0.6155475,3.421932,3.250836,0,0,15.94115,15.25194,0,2.806385,-2.806385,20.91878,53.6378,0.1271368,3.575919,0.492438,0,15.86749
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.9655641,71.64144,68.3147,2.854524,2.854524,0,0,0,2.854524,33.82575,0,0,0.9655641,3.004762,2.854524,0,0,19.05936,12.44556,0,2.039198,-2.039198,18.76928,48.12626,0.1271368,3.139976,0.7724513,0,13.41112
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1689398,69.93237,69.35752,2.333154,2.333154,0,0,0,2.333154,7.240836,0,4.440892E-16,0.1689398,2.455951,2.333154,0,0,21.32513,10.40636,0,2.287012,-2.287012,16.35856,41.94493,0.1271368,2.566469,0.1351519,0,10.5753
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02303941,68.91393,68.83611,0,0,0,0,0,0,0,0,0,0.02303941,0,0,0,0,23.86626,8.119346,0.02303941,0,0.02303941,16.38041,42.00098,0.1271361,0,0.01843153,0,8.142385
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3290394,67.98739,66.88339,3.140496,3.140496,0,0,0,3.140496,10.47731,0,0,0.3290394,3.305785,3.140496,0,0,23.84322,8.140081,0,2.976746,-2.976746,13.24265,33.95544,0.1271361,3.454545,0.2632315,0,8.469121
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,65.21693,65.21693,11.37636,11.37636,12,0,3.372,11.37636,0,0,0,0,0,0,0.623645,0.5924628,27.15071,5.163336,0.5924628,0,0.5924628,13.80471,35.39662,0.1271581,12.51399,0,12,5.163336
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,62.96772,62.96772,3.802308,3.802308,12,0,3.372,3.802308,0,0,0,0,0,0,8.197692,7.787807,26.55825,5.696552,7.787807,0,7.787807,21.19287,54.34059,0.127446,4.182539,0,12,5.696552
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,60.90253,60.90253,8.141085,8.141085,12,0,3.372,8.141085,0,0,0,0,0,0,3.858915,3.665969,18.77044,12.70558,3.665969,0,3.665969,24.67072,63.25812,0.1275812,8.955194,0,12,12.70558
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,58.776,58.776,1.415998,1.415998,10.216,0,2.920647,1.415998,0,1.776357E-15,0,0,0,0,8.8,8.36,15.10447,16.00495,8.36,0,8.36,32.60171,83.59396,0.1277915,1.557597,0,12,16.00495
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,57.27312,57.27312,1.558725,1.558725,0,0,0,1.558725,0,0,2.220446E-16,0,1.640763,1.558725,0,0,6.744474,23.52895,0,1.640763,-1.640763,30.87219,79.15931,0.1277915,1.714597,0,0,23.52895
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,56.0974,56.0974,1.226739,1.226739,0,0,0,1.226739,0,0,2.220446E-16,0,1.291304,1.226739,0,0,8.567544,21.88819,0,1.291304,-1.291304,29.51104,75.66917,0.1277915,1.349413,0,0,21.88819
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,54.80921,54.80921,1.08689,1.08689,0,0,0,1.08689,0,0,2.220446E-16,0,1.144095,1.08689,0,0,10.00233,20.59688,0,1.144095,-1.144095,28.30506,72.57692,0.1277915,1.195579,0,0,20.59688
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,53.85841,53.85841,0.3469541,0.3469541,0,0,0,0.3469541,0,0,5.551115E-17,0,0.3652149,0.3469541,0,0,11.27354,19.45279,0,0.3652149,-0.3652149,27.92009,71.58982,0.1277915,0.3816495,0,0,19.45279
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,52.96894,52.96894,1.167416,1.167416,0,0,0,1.167416,0,0,2.220446E-16,0,1.228859,1.167416,0,0,11.67934,19.08757,0,1.228859,-1.228859,26.62475,68.26846,0.1277915,1.284158,0,0,19.08757
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,52.1306,52.1306,1.032902,1.032902,0,0,0,1.032902,0,0,0,0,1.087265,1.032902,0,0,13.04474,17.85872,0,1.087265,-1.087265,25.47868,65.32981,0.1277915,1.136192,0,0,17.85872
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,51.44561,51.44561,2.491593,2.491593,0,0,0,2.491593,0,0,4.440892E-16,0,2.622729,2.491593,0,0,14.25281,16.77145,0,2.622729,-2.622729,22.71408,58.24111,0.1277915,2.740752,0,0,16.77145
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.08473209,51.43351,51.1798,0.4315559,0.4315559,0,0,0,0.4315559,19.63409,0,5.551115E-17,0.08473209,0.4542693,0.4315559,0,0,17.16695,14.14872,0,0.3695373,-0.3695373,22.32455,57.24232,0.1277915,0.4747115,0.06778567,0,14.23345
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.1971777,51.27887,50.68906,3.678599,3.678599,0,0,0,3.678599,5.36013,0,4.440892E-16,0.1971777,3.872209,3.678599,0,0,17.57755,13.77918,0,3.675031,-3.675031,18.45073,47.30946,0.1277915,4.046459,0.1577421,0,13.97636
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.437553,56.35369,51.90568,5.668321,5.668321,0,0,0,5.668321,25.36118,0,8.881784E-16,1.437553,5.966653,5.668321,0,0,21.66092,10.10415,0,4.5291,-4.5291,13.67664,35.06823,0.1277915,6.235153,1.150042,0,11.54171
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.20103,61.90388,54.82966,2.358902,2.358902,0,0,0,2.358902,93.30742,0,0,2.20103,2.483055,2.358902,0,0,26.69325,5.575052,0,0.2820241,-0.2820241,13.37936,34.30598,0.1277915,2.594792,1.760824,0,7.776083
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.611951,62.63377,57.42648,4.704258,4.704258,0,0,0,4.704258,34.26579,0,8.881784E-16,1.611951,4.95185,4.704258,0,0,27.00661,5.293028,0,3.339899,-3.339899,9.858794,25.27891,0.1277915,5.174684,1.289561,0,6.90498
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,1.960417,66.60785,60.09486,3.639759,3.639759,11.95662,0,3.361025,3.639759,53.86117,0,0,1.960417,0,0,8.316861,7.901018,30.71761,1.953129,9.861435,0,9.861435,19.21417,49.26701,0.1280657,4.003735,1.568333,12,3.913546
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.7407,68.67346,62.80413,0.2543602,0.2543602,9.05436,0,2.626753,0.2543602,684.3448,0,0,1.7407,0,0,8.8,8.36,20.85617,10.82842,10.1007,0,10.1007,28.79654,73.83713,0.1281546,0.2797962,1.39256,12,12.56912
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,2.909333,75.84459,65.50319,2.405277,2.405277,10.66437,0,3.034086,2.405277,120.9563,0,0,2.909333,0,0,8.259096,7.846142,10.75548,19.91905,10.75548,0,10.75548,39.00008,100,0.1283231,2.645805,2.327466,12,22.82838
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.826449,70.04544,67.231,0.4955772,0.4955772,0,0,0,0.4955772,166.7649,0.3047888,0,0.826449,0.5216602,0.4955772,0,0,0,29.59898,0,0,0,39.00008,100,0.1283231,0.5451349,0.6611592,0,30.42543
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.523953,73.47309,68.15112,0.8386536,0.8386536,0,0,0,0.8386536,181.7142,0.6411594,0,1.523953,0.8827932,0.8386536,0,0,0,29.59898,0,0,0,39.00008,100,0.1283231,0.922519,1.219162,0,31.12293
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.086536,76.5803,69.12238,2.997966,2.997966,0,0,0,2.997966,69.59837,0,0,2.086536,3.155754,2.997966,0,0,0,29.59898,0,1.069218,-1.069218,37.87302,97.11012,0.1283231,3.297763,1.669229,0,31.68551
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.9223232,71.84481,68.66232,4.428471,4.428471,0,0,0,4.428471,20.82713,0,0,0.9223232,4.661548,4.428471,0,0,1.18802,28.52976,0,3.739225,-3.739225,33.93153,87.00376,0.1283231,4.871318,0.7378586,0,29.45208
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.2959568,67.63876,66.64825,3.354069,3.354069,0,0,0,3.354069,8.823813,0,4.440892E-16,0.2959568,3.530598,3.354069,0,0,5.342715,24.79053,0,3.234642,-3.234642,30.52192,78.26118,0.1283231,3.689475,0.2367654,0,25.08649
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,64.98178,64.98178,5.489577,5.489577,0,0,0,5.489577,0,0,8.881784E-16,0,5.778502,5.489577,0,0,8.936761,21.55589,0,5.778502,-5.778502,24.43085,62.64307,0.1283231,6.038534,0,0,21.55589
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,62.80413,62.80413,3.586513,3.586513,0,0,0,3.586513,0,0,0,0,3.775277,3.586513,0,0,15.35732,15.77739,0,3.775277,-3.775277,20.45135,52.43927,0.1283231,3.945164,0,0,15.77739
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,60.79007,60.79007,4.829682,4.829682,0,0,0,4.829682,0,0,8.881784E-16,0,5.083876,4.829682,0,0,19.55207,12.00211,0,5.083876,-5.083876,15.09248,38.69859,0.1283231,5.312651,0,0,12.00211
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,58.66354,58.66354,1.688768,1.688768,0,0,0,1.688768,0,0,2.220446E-16,0,1.77765,1.688768,0,0,25.20082,6.918238,0,1.77765,-1.77765,13.21867,33.89396,0.1283231,1.857644,0,0,6.918238
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,57.16066,57.16066,0.1305548,0.1305548,0,0,0,0.1305548,0,0,2.775558E-17,0,0.1374262,0.1305548,0,0,27.17599,5.140588,0,0.1374262,-0.1374262,13.07381,33.52253,0.1283231,0.1436103,0,0,5.140588
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,55.98494,55.98494,1.407744,1.407744,0,0,0,1.407744,0,0,0,0,1.481836,1.407744,0,0,27.32868,5.003162,0,1.481836,-1.481836,11.51182,29.51743,0.1283231,1.548518,0,0,5.003162
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,54.68653,54.68653,0.8021417,0.8021417,0,0,0,0.8021417,0,0,0,0,0.8443597,0.8021417,0,0,28.97517,3.521326,0,0.8443597,-0.8443597,10.62179,27.23529,0.1283231,0.8823559,0,0,3.521326
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,53.74594,53.74594,1.55769,1.55769,0,0,0,1.55769,0,0,2.220446E-16,0,1.639674,1.55769,0,0,29.91335,2.676966,0,1.639674,-1.639674,8.893418,22.80359,0.1283231,1.713459,0,0,2.676966
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,52.84626,52.84626,1.216426,1.216426,10.01643,0,2.870156,1.216426,0,0,0,0,0,0,8.8,8.36,31.73521,1.037293,8.36,0,8.36,16.82441,43.13943,0.128518,1.338069,0,12,1.037293
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,52.04881,52.04881,0.2759952,0.2759952,9.075995,0,2.632227,0.2759952,0,1.776357E-15,0,0,0,0,8.8,8.36,23.37521,8.561293,8.36,0,8.36,24.7554,63.47527,0.1286551,0.3035947,0,12,8.561293
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,51.3536,51.3536,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,8.8,8.36,15.01521,16.08529,8.36,0,8.36,32.68639,83.8111,0.1288142,0.711925,0,12,16.08529
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2103342,51.72904,51.09801,1.130441,1.130441,0,0,0,1.130441,18.60638,0,0,0.2103342,1.189938,1.130441,0,0,6.655206,23.60929,0,0.9796038,-0.9796038,31.6538,81.16343,0.1288142,1.243485,0.1682673,0,23.81963
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,1.856332,56.35094,50.60727,3.987981,3.987981,0,0,0,3.987981,46.54816,0,4.440892E-16,1.856332,4.197875,3.987981,0,0,7.743655,22.62969,0,2.341543,-2.341543,29.1856,74.83472,0.1288142,4.386779,1.485065,0,24.48602
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.4629,62.99816,51.783,5.892907,5.892907,0,0,0,5.892907,58.76387,0,8.881784E-16,3.4629,6.20306,5.892907,0,0,10.34537,20.28815,0,2.74016,-2.74016,26.29722,67.42863,0.1288142,6.482197,2.77032,0,23.75105
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,4.936711,71.7381,54.7172,1.000493,1.000493,0,0,0,1.000493,493.4277,0,0,4.936711,1.053151,1.000493,0,0,13.38999,17.54799,3.88356,0,3.88356,29.98149,76.87545,0.1287062,1.100543,3.949369,0,22.4847
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,4.804187,74.13274,57.27312,0,0,0,0,0,0,0,0,0,4.804187,0,0,0,0,9.506431,21.04319,4.804187,0,4.804187,34.53914,88.56171,0.128573,0,3.84335,0,25.84738
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.06536,78.32938,59.9824,2.183083,2.183083,0,0,0,2.183083,232.0278,0,0,5.06536,2.297982,2.183083,0,0,4.702243,25.36696,2.767377,0,2.767377,37.1645,95.2934,0.1284963,2.401391,4.052288,0,30.43232
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,3.898984,76.62201,62.68145,5.80984,5.80984,0,0,0,5.80984,67.11001,0,8.881784E-16,3.898984,6.115621,5.80984,0,0,1.934866,27.8576,0,2.216637,-2.216637,34.82796,89.30229,0.1284963,6.390824,3.119187,0,31.75658
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.505001,78.05999,65.39073,3.67429,3.67429,0,0,0,3.67429,95.39262,0,0,3.505001,3.867674,3.67429,0,0,4.397796,25.64096,0,0.3626724,-0.3626724,34.44567,88.32206,0.1284963,4.041719,2.804001,0,29.14596
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.041452,74.28038,67.10831,1.193231,1.193231,0,0,0,1.193231,171.086,0,0,2.041452,1.256033,1.193231,0,0,4.800766,25.27829,0.7854193,0,0.7854193,35.19078,90.2326,0.1284746,1.312555,1.633162,0,27.31974
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.773168,74.20328,67.97733,4.904844,4.904844,0,0,0,4.904844,36.15137,0,0,1.773168,5.162994,4.904844,0,0,4.015346,25.98517,0,3.389825,-3.389825,31.6176,81.07059,0.1284746,5.395329,1.418535,0,27.75834
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.5933007,71.04516,69.00992,8.52472,8.52472,12,0,3.372,8.52472,6.959768,0,0,0.5933007,0,0,3.47528,3.301516,7.781819,22.59534,3.894817,0,3.894817,35.31255,90.5448,0.1286112,9.377192,0.4746406,12,23.18864
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4054544,69.86749,68.48851,0,0,0,0,0,0,0,0,0,0.4054544,0,0,0,0,3.887002,26.10068,0.4054544,0,0.4054544,35.69719,91.53107,0.1286,0,0.3243635,0,26.50613
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2589581,67.34956,66.48466,2.587867,2.587867,0,0,0,2.587867,10.00662,0,0,0.2589581,2.724071,2.587867,0,0,3.481548,26.46559,0,2.465112,-2.465112,33.09874,84.86839,0.1286,2.846654,0.2071665,0,26.72454
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,64.80798,64.80798,7.022751,7.022751,0,0,0,7.022751,0,0,8.881784E-16,0,7.39237,7.022751,0,0,6.220562,24.00047,0,7.39237,-7.39237,25.30649,64.88831,0.1286,7.725026,0,0,24.00047
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,62.63033,62.63033,8.801587,8.801587,12,0,3.372,8.801587,0,0,0,0,0,0,3.198413,3.038492,14.43431,16.6081,3.038492,0,3.038492,28.18906,72.2795,0.1287093,9.681746,0,12,16.6081
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,60.61626,60.61626,5.065756,5.065756,12,0,3.372,5.065756,0,0,0,0,0,0,6.934244,6.587532,11.39581,19.34275,6.587532,0,6.587532,34.43854,88.30377,0.1289458,5.572332,0,12,19.34275
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,58.51019,58.51019,0.8794667,0.8794667,0,0,0,0.8794667,0,0,1.110223E-16,0,0.9257544,0.8794667,0,0,4.808282,25.27152,0,0.9257544,-0.9257544,33.46271,85.80165,0.1289458,0.9674134,0,0,25.27152
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,57.01753,57.01753,1.870447,1.870447,0,0,0,1.870447,0,0,0,0,1.968892,1.870447,0,0,5.836898,24.34577,0,1.968892,-1.968892,31.38732,80.48014,0.1289458,2.057492,0,0,24.34577
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,55.87247,55.87247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.024555,22.37688,0,0,0,31.38732,80.48014,0.1289458,0,0,0,22.37688
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,54.5434,54.5434,1.310734,1.310734,0,0,0,1.310734,0,0,2.220446E-16,0,1.37972,1.310734,0,0,8.024555,22.37688,0,1.37972,-1.37972,29.93296,76.75104,0.1289458,1.441807,0,0,22.37688
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,53.60281,53.60281,1.339125,1.339125,0,0,0,1.339125,0,0,0,0,1.409605,1.339125,0,0,9.557577,20.99716,0,1.409605,-1.409605,28.44711,72.94116,0.1289458,1.473037,0,0,20.99716
