Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,52.70313,52.70313,0.2711352,0.2711352,0,0,0,0.2711352,0,0,0,0,0.2854054,0.2711352,0,0,11.12381,19.58755,0,0.2854054,-0.2854054,28.14627,72.16977,0.1289458,0.2982486,0,0,19.58755
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,51.90568,51.90568,0.1877587,0.1877587,0,0,0,0.1877587,0,0,2.775558E-17,0,0.1976408,0.1877587,0,0,11.44092,19.30215,0,0.1976408,-0.1976408,27.93793,71.63559,0.1289458,0.2065346,0,0,19.30215
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,51.24114,51.24114,1.508548,1.508548,0,0,0,1.508548,0,0,2.220446E-16,0,1.587945,1.508548,0,0,11.66052,19.10451,0,1.587945,-1.587945,26.26409,67.3437,0.1289458,1.659403,0,0,19.10451
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1844878,51.55886,51.006,0.886808,0.886808,0,0,0,0.886808,20.80358,0,0,0.1844878,0.9334821,0.886808,0,0,13.42491,17.51656,0,0.7489943,-0.7489943,25.47458,65.31931,0.1289458,0.9754888,0.1475903,0,17.70105
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.757009,55.94705,50.52548,4.155044,4.155044,0,0,0,4.155044,42.28617,0,0,1.757009,4.37373,4.155044,0,0,14.25712,16.76757,0,2.616721,-2.616721,22.71632,58.24685,0.1289458,4.570548,1.405607,0,18.52458
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.094905,61.59652,51.67054,4.196949,4.196949,0,0,0,4.196949,73.74178,0,0,3.094905,4.417842,4.196949,0,0,17.16459,14.15085,0,1.322937,-1.322937,21.32182,54.67123,0.1289458,4.616644,2.475924,0,17.24575
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.539719,66.30888,54.57407,3.422545,3.422545,0,0,0,3.422545,103.4236,0,0,3.539719,3.602679,3.422545,0,0,18.63452,12.82791,0,0.06295933,-0.06295933,21.25546,54.50106,0.1289458,3.764799,2.831775,0,16.36763
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,4.701956,73.56091,57.12999,6.036972,6.036972,0,0,0,6.036972,77.88601,0,0,4.701956,6.354707,6.036972,0,0,18.70448,12.76495,0,1.652751,-1.652751,19.5133,50.03401,0.1289458,6.640669,3.761565,0,17.46691
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.034056,87.09833,59.80859,3.12837,3.12837,0,0,0,3.12837,224.8473,0,0,7.034056,3.293021,3.12837,0,0,20.54086,11.1122,3.741035,0,3.741035,23.06236,59.13414,0.1288423,3.441207,5.627244,0,18.14626
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,6.658334,88.60564,62.45653,0,0,0,0,0,0,0,0,0,6.658334,0,0,0,0,16.79983,14.47913,6.658334,0,6.658334,29.37901,75.33064,0.1286585,0,5.326667,0,21.13747
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.189713,89.67797,65.15559,0,0,0,0,0,0,0,0,0,6.189713,0,0,0,0,10.1415,20.47163,6.189713,0,6.189713,35.25109,90.38722,0.1284882,0,4.95177,0,26.66134
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.090003,91.34409,66.88339,2.355847,2.355847,0,0,0,2.355847,258.5058,0,0,6.090003,2.479839,2.355847,0,0,3.951783,26.04237,3.610164,0,3.610164,38.67599,99.16901,0.128389,2.591432,4.872003,0,32.13238
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,4.914471,86.82866,67.80352,0,0,0,0,0,0,0,4.572852,0,4.914471,0,0,0,0,0.341619,29.29152,0.341619,0,0.341619,39.00008,100,0.1283796,0,3.931576,0,34.20599
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.59116,78.15806,68.785,2.40196,2.40196,0,0,0,2.40196,107.8769,0.0627804,0,2.59116,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1283796,2.642156,2.072928,0,32.19014
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,1.79547,74.58584,68.26359,1.585226,1.585226,0,0,0,1.585226,113.2627,0.1268112,0,1.79547,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1283796,1.743748,1.436376,0,31.39445
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3146404,67.30002,66.24952,4.137515,4.137515,0,0,0,4.137515,7.604575,0,0,0.3146404,4.355278,4.137515,0,0,0,29.59898,0,4.040638,-4.040638,34.74087,89.07898,0.1283796,4.551266,0.2517123,0,29.91362
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,64.58306,64.58306,7.881969,7.881969,12,0,3.372,7.881969,0,0,0,0,0,0,4.118031,3.912129,4.489598,25.55834,3.912129,0,3.912129,38.45224,98.5953,0.1285196,8.670167,0,12,25.55834
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,62.39519,62.39519,2.5885,2.5885,0,0,0,2.5885,0,0,4.440892E-16,0,2.724737,2.5885,0,0,0.5774689,29.07926,0,2.724737,-2.724737,35.58012,91.23089,0.1285196,2.847351,0,0,29.07926
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,60.38112,60.38112,5.722289,5.722289,0,0,0,5.722289,0,0,8.881784E-16,0,6.023462,5.722289,0,0,3.604955,26.35452,0,6.023462,-6.023462,29.23083,74.9507,0.1285196,6.294518,0,0,26.35452
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,58.31594,58.31594,0.3269583,0.3269583,0,0,0,0.3269583,0,0,5.551115E-17,0,0.3441666,0.3269583,0,0,10.29769,20.33106,0,0.3441666,-0.3441666,28.86805,74.02048,0.1285196,0.3596541,0,0,20.33106
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,56.84372,56.84372,1.026622,1.026622,0,0,0,1.026622,0,0,0,0,1.080655,1.026622,0,0,10.6801,19.98689,0,1.080655,-1.080655,27.72894,71.09969,0.1285196,1.129284,0,0,19.98689
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,55.69867,55.69867,1.14512,1.14512,0,0,0,1.14512,0,0,2.220446E-16,0,1.205389,1.14512,0,0,11.88083,18.90623,0,1.205389,-1.205389,26.45835,67.84177,0.1285196,1.259632,0,0,18.90623
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,54.40026,54.40026,1.025267,1.025267,0,0,0,1.025267,0,0,2.220446E-16,0,1.079228,1.025267,0,0,13.22015,17.70085,0,1.079228,-1.079228,25.32074,64.92484,0.1285196,1.127793,0,0,17.70085
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,53.48013,53.48013,1.074641,1.074641,0,0,0,1.074641,0,0,0,0,1.131201,1.074641,0,0,14.41929,16.62162,0,1.131201,-1.131201,24.12835,61.86744,0.1285196,1.182105,0,0,16.62162
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,52.59067,52.59067,1.661132,1.661132,0,0,0,1.661132,0,0,2.220446E-16,0,1.74856,1.661132,0,0,15.67618,15.49042,0,1.74856,-1.74856,22.28521,57.14144,0.1285196,1.827245,0,0,15.49042
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,51.81367,51.81367,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.61902,13.74186,0,0,0,22.28521,57.14144,0.1285196,0,0,0,13.74186
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,51.14913,51.14913,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0.84115,0.7990926,0,0,17.61902,13.74186,0,0.84115,-0.84115,21.39856,54.86798,0.1285196,0.8790018,0,0,13.74186
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.1957285,51.47978,50.89354,1.4235,1.4235,0,0,0,1.4235,13.74981,0,0,0.1957285,1.498421,1.4235,0,0,18.55363,12.90071,0,1.302692,-1.302692,20.0254,51.34707,0.1285196,1.56585,0.1565828,0,13.09644
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.50482,55.01726,50.4028,1.80662,1.80662,0,0,0,1.80662,83.29472,0,0,1.50482,1.901706,1.80662,0,0,20.00107,11.59801,0,0.3968861,-0.3968861,19.60704,50.27437,0.1285196,1.987282,1.203856,0,13.10283
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,1.967647,57.70216,51.55807,2.99157,2.99157,0,0,0,2.99157,65.77305,0,0,1.967647,3.149022,2.99157,0,0,20.44205,11.20113,0,1.181374,-1.181374,18.36176,47.08135,0.1285196,3.290728,1.574118,0,13.16878
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.241499,65.05096,54.40026,2.262489,2.262489,0,0,0,2.262489,143.2714,0,0,3.241499,2.381567,2.262489,0,0,21.75469,10.01975,0.8599315,0,0.8599315,19.17757,49.17315,0.128496,2.488738,2.593199,0,13.26125
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.640028,69.29517,56.96641,2.3078,2.3078,0,0,0,2.3078,157.7272,0,0,3.640028,2.429264,2.3078,0,0,20.89476,10.79369,1.210765,0,1.210765,20.3262,52.11835,0.1284628,2.53858,2.912023,0,14.43372
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.055491,69.9734,59.57345,7.507007,7.507007,0,0,0,7.507007,40.70185,0,8.881784E-16,3.055491,7.902113,7.507007,0,0,19.684,11.88338,0,4.846622,-4.846622,15.21741,39.01892,0.1284628,8.257708,2.444393,0,14.93887
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,5.595948,83.28254,62.22139,5.974835,5.974835,0,0,0,5.974835,93.65863,0,0,5.595948,6.289299,5.974835,0,0,25.06913,7.03676,0,0.6933513,-0.6933513,14.48656,37.14494,0.1284628,6.572318,4.476758,0,12.63271
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.178894,89.34324,64.93066,1.274023,1.274023,0,0,0,1.274023,484.9906,0,0,6.178894,1.341077,1.274023,0,0,25.83952,6.343409,4.837817,0,4.837817,19.07611,48.91301,0.1283302,1.401426,4.943115,0,12.5223
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,4.630225,84.20146,66.64825,6.591398,6.591398,0,0,0,6.591398,70.24648,0,8.881784E-16,4.630225,6.938313,6.591398,0,0,21.00171,10.69744,0,2.308088,-2.308088,16.64317,42.67472,0.1283302,7.250538,3.70418,0,15.32767
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,3.886658,81.99898,67.51726,0,0,0,0,0,0,0,0,0,3.886658,0,0,0,0,23.56625,8.389355,3.886658,0,3.886658,20.33038,52.12907,0.128224,0,3.109327,0,12.27601
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.260687,80.56465,68.54985,3.935116,3.935116,0,0,0,3.935116,82.86127,0,0,3.260687,4.142228,3.935116,0,0,19.67959,11.88735,0,0.8815404,-0.8815404,19.40116,49.74645,0.128224,4.328628,2.60855,0,15.14804
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.580116,73.54968,68.02844,3.619405,3.619405,0,0,0,3.619405,43.6568,0,0,1.580116,3.8099,3.619405,0,0,20.65908,11.00581,0,2.229784,-2.229784,17.05076,43.7198,0.128224,3.981345,1.264093,0,12.58592
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3315288,67.11983,66.01437,0.3992658,0.3992658,0,0,0,0.3992658,83.0346,0,5.551115E-17,0.3315288,0.4202798,0.3992658,0,0,23.13662,8.776024,0,0.08875103,-0.08875103,16.9572,43.47993,0.128224,0.4391924,0.265223,0,9.107553
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,64.29679,64.29679,4.757454,4.757454,0,0,0,4.757454,0,0,0,0,5.007846,4.757454,0,0,23.23523,8.687273,0,5.007846,-5.007846,11.67847,29.94474,0.128224,5.2332,0,0,8.687273
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,62.17027,62.17027,11.95284,11.95284,12,0,3.372,11.95284,0,0,0,0,0,0,0.04716179,0.0448037,28.7995,3.679426,0.0448037,0,0.0448037,11.72098,30.05372,0.1282256,13.14812,0,12,3.679426
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,60.1562,60.1562,4.540671,4.540671,12,0,3.372,4.540671,0,8.881784E-16,0,0,0,0,7.459329,7.086363,28.7547,3.71975,7.086363,0,7.086363,18.44369,47.29142,0.1284784,4.994738,0,12,3.71975
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,58.08079,58.08079,2.812699,2.812699,11.6127,0,3.274013,2.812699,0,0,0,0,0,0,8.8,8.36,21.66833,10.09748,8.36,0,8.36,26.37468,67.62726,0.1287645,3.093969,0,12,10.09748
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,56.64948,56.64948,1.296332,1.296332,10.09633,0,2.890372,1.296332,0,1.776357E-15,0,0,0,0,8.8,8.36,13.30834,17.62148,8.36,0,8.36,34.30568,87.96309,0.1289592,1.425966,0,12,17.62148
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,55.4942,55.4942,0.8109329,0.8109329,0,0,0,0.8109329,0,0,1.110223E-16,0,0.8536136,0.8109329,0,0,4.948336,25.14548,0,0.8536136,-0.8536136,33.40589,85.65595,0.1289592,0.8920261,0,0,25.14548
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,54.20601,54.20601,0.3359292,0.3359292,0,0,0,0.3359292,0,0,5.551115E-17,0,0.3536097,0.3359292,0,0,5.896795,24.29186,0,0.3536097,-0.3536097,33.03315,84.70022,0.1289592,0.3695221,0,0,24.29186
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,53.30633,53.30633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.289695,23.93825,0,0,0,33.03315,84.70022,0.1289592,0,0,0,23.93825
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,52.44754,52.44754,0.5623848,0.5623848,0,0,0,0.5623848,0,0,1.110223E-16,0,0.591984,0.5623848,0,0,6.289695,23.93825,0,0.591984,-0.591984,32.40915,83.1002,0.1289592,0.6186233,0,0,23.93825
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,51.67054,51.67054,1.110567,1.110567,0,0,0,1.110567,0,0,2.220446E-16,0,1.169018,1.110567,0,0,6.947455,23.34627,0,1.169018,-1.169018,31.17689,79.94058,0.1289592,1.221624,0,0,23.34627
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,51.006,51.006,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0.5352691,0.5085056,0,0,8.246364,22.17725,0,0.5352691,-0.5352691,30.61267,78.49386,0.1289592,0.5593562,0,0,22.17725
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2067414,51.36918,50.7504,1.395052,1.395052,0,0,0,1.395052,14.81962,0,0,0.2067414,1.468476,1.395052,0,0,8.841107,21.64198,0,1.261735,-1.261735,29.28268,75.08365,0.1289592,1.534557,0.1653931,0,21.84872
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.316157,54.27562,50.25967,3.585218,3.585218,0,0,0,3.585218,36.71064,0,0,1.316157,3.773914,3.585218,0,0,10.24303,20.38025,0,2.457757,-2.457757,26.69198,68.44083,0.1289592,3.94374,1.052925,0,21.6964
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.629505,59.7084,51.38427,7.096975,7.096975,0,0,0,7.096975,37.05107,0,0,2.629505,7.4705,7.096975,0,0,12.97388,17.92249,0,4.840995,-4.840995,21.58912,55.35661,0.1289592,7.806673,2.103604,0,20.55199
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.391512,69.07704,54.22646,6.234406,6.234406,0,0,0,6.234406,70.43993,0,0,4.391512,6.562533,6.234406,0,0,18.35276,13.08149,0,2.171021,-2.171021,19.30066,49.48878,0.1289592,6.857847,3.51321,0,17.47301
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,4.843026,73.66869,56.73126,3.316761,3.316761,0,0,0,3.316761,146.0168,0,0,4.843026,3.491327,3.316761,0,0,20.76501,10.91047,1.351699,0,1.351699,20.583,52.77681,0.1289222,3.648437,3.874421,0,15.7535
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,6.544103,84.14648,59.34853,7.331688,7.331688,0,0,0,7.331688,89.25779,0,0,6.544103,7.717566,7.331688,0,0,19.41331,12.127,0,1.173464,-1.173464,19.34606,49.60518,0.1289222,8.064857,5.235282,0,18.6711
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,4.71421,79.18343,61.99646,3.219228,3.219228,0,0,0,3.219228,146.4391,0,0,4.71421,3.388661,3.219228,0,0,20.71716,10.95354,1.325549,0,1.325549,20.60358,52.8296,0.128886,3.541151,3.771368,0,15.66775
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.17727,80.02356,64.69552,1.777261,1.777261,0,0,0,1.777261,235.0398,0,0,4.17727,1.870801,1.777261,0,0,19.39161,12.14653,2.30647,0,2.30647,22.79169,58.44012,0.1288231,1.954987,3.341816,0,16.3238
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,6.324323,91.95409,66.42332,6.673085,6.673085,0,0,0,6.673085,94.77361,0,0,6.324323,7.0243,6.673085,0,0,17.08514,14.22235,0,0.699977,-0.699977,22.05385,56.54823,0.1288231,7.340394,5.059459,0,20.54668
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.11723,87.14224,67.28211,3.156504,3.156504,0,0,0,3.156504,162.117,0,0,5.11723,3.322636,3.156504,0,0,17.86289,13.52238,1.794594,0,1.794594,23.75636,60.91361,0.1287741,3.472155,4.093784,0,18.63961
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,3.891886,82.86311,68.26359,2.070955,2.070955,0,0,0,2.070955,187.9271,0,0,3.891886,2.179953,2.070955,0,0,16.06829,15.13751,1.711934,0,1.711934,25.38044,65.07792,0.1287275,2.278051,3.113509,0,19.0294
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,1.813483,74.10503,67.74218,0,0,0,0,0,0,0,0,0,1.813483,0,0,0,0,14.35636,16.67825,1.813483,0,1.813483,27.10086,69.48924,0.1286781,0,1.450786,0,18.49174
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2542974,66.52131,65.67699,8.168686,8.168686,12,0,3.372,8.168686,3.113076,0,0,0.2542974,0,0,3.831314,3.639748,12.54288,18.31039,3.894046,0,3.894046,30.79507,78.96157,0.1288142,8.985555,0.2034379,12,18.56469
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,63.94919,63.94919,7.46664,7.46664,12,0,3.372,7.46664,0,0,0,0,0,0,4.53336,4.306693,8.648832,21.81503,4.306693,0,4.306693,34.88076,89.43768,0.1289662,8.213304,0,12,21.81503
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,61.87378,61.87378,6.042856,6.042856,0,0,0,6.042856,0,0,8.881784E-16,0,6.360901,6.042856,0,0,4.34214,25.69105,0,6.360901,-6.360901,28.17578,72.24545,0.1289662,6.647142,0,0,25.69105
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,59.86994,59.86994,5.143685,5.143685,0,0,0,5.143685,0,0,8.881784E-16,0,5.414405,5.143685,0,0,11.40981,19.33015,0,5.414405,-5.414405,22.4685,57.61142,0.1289662,5.658053,0,0,19.33015
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,57.85587,57.85587,0.1239935,0.1239935,0,0,0,0.1239935,0,0,2.775558E-17,0,0.1305195,0.1239935,0,0,17.42581,13.91575,0,0.1305195,-0.1305195,22.33092,57.25866,0.1289662,0.1363929,0,0,13.91575
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,56.41433,56.41433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57084,13.78523,0,0,0,22.33092,57.25866,0.1289662,0,0,0,13.78523
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,55.28973,55.28973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.57084,13.78523,0,0,0,22.33092,57.25866,0.1289662,0,0,0,13.78523
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,54.03221,54.03221,2.40035,2.40035,0,0,0,2.40035,0,0,0,0,2.526685,2.40035,0,0,17.57084,13.78523,0,2.526685,-2.526685,19.66756,50.42954,0.1289662,2.640385,0,0,13.78523
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,53.1632,53.1632,1.600755,1.600755,0,0,0,1.600755,0,0,2.220446E-16,0,1.685005,1.600755,0,0,20.37826,11.25854,0,1.685005,-1.685005,17.89141,45.87532,0.1289662,1.76083,0,0,11.25854
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,52.27374,52.27374,1.04476,1.04476,0,0,0,1.04476,0,0,0,0,1.099748,1.04476,0,0,22.25049,9.573537,0,1.099748,-1.099748,16.73217,42.90292,0.1289662,1.149236,0,0,9.573537
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,51.5274,51.5274,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.47243,8.473789,0,0,0,16.73217,42.90292,0.1289662,0,0,0,8.473789
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,50.86287,50.86287,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,1.909018,1.813568,0,0,23.47243,8.473789,0,1.909018,-1.909018,14.71989,37.74324,0.1289662,1.994924,0,0,8.473789
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08288708,50.85452,50.60727,0,0,0,0,0,0,0,0,0,0.08288708,0,0,0,0,25.59356,6.564771,0.08288708,0,0.08288708,14.79853,37.94486,0.1289639,0,0.06630967,0,6.647658
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7090479,52.28222,50.14721,0,0,0,0,0,0,0,0,0,0.7090479,0,0,0,0,25.51068,6.639369,0.7090479,0,0.7090479,15.47119,39.66963,0.1289446,0,0.5672383,0,7.348417
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.500517,59.12534,51.24114,5.540785,5.540785,0,0,0,5.540785,45.12928,0,0,2.500517,5.832405,5.540785,0,0,24.80163,7.277513,0,3.331889,-3.331889,11.95907,30.66422,0.1289446,6.094863,2.000413,0,9.778029
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,3.917982,67.09396,54.03221,3.023799,3.023799,0,0,0,3.023799,129.5715,0,0,3.917982,3.182947,3.023799,0,0,28.50373,3.945624,0.7350352,0,0.7350352,12.65638,32.4522,0.1289246,3.326179,3.134386,0,7.863606
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.18442,70.86169,56.52679,1.435715,1.435715,0,0,0,1.435715,291.452,0,0,4.18442,1.511279,1.435715,0,0,27.76869,4.607156,2.673141,0,2.673141,15.19235,38.95466,0.1288519,1.579286,3.347536,0,8.791575
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,4.627703,75.5232,59.11338,2.858583,2.858583,0,0,0,2.858583,161.888,0,0,4.627703,3.009035,2.858583,0,0,25.09555,7.012982,1.618668,0,1.618668,16.72795,42.8921,0.1288079,3.144442,3.702163,0,11.64069
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,6.548917,87.18705,61.76132,1.877781,1.877781,0,0,0,1.877781,348.7583,0,0,6.548917,1.976611,1.877781,0,0,23.47688,8.469784,4.572306,0,4.572306,21.06562,54.01431,0.1286838,2.065559,5.239134,0,15.0187
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.075637,83.5528,64.40926,0,0,0,0,0,0,0,0,0,5.075637,0,0,0,0,18.90458,12.58486,5.075637,0,5.075637,25.88079,66.36088,0.1285463,0,4.06051,0,17.6605
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,4.510911,83.08868,66.13706,4.915947,4.915947,0,0,0,4.915947,91.76078,0,8.881784E-16,4.510911,5.174681,4.915947,0,0,13.82894,17.15293,0,0.66377,-0.66377,25.18112,64.56684,0.1285463,5.407542,3.608729,0,21.66384
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.085457,82.2479,66.99585,0.6150034,0.6150034,0,0,0,0.6150034,664.2983,0,0,4.085457,0.647372,0.6150034,0,0,14.56646,16.48916,3.438085,0,3.438085,28.44277,72.93004,0.1284533,0.6765038,3.268366,0,20.57462
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,2.726183,77.81294,67.97733,1.056762,1.056762,0,0,0,1.056762,257.9752,0,0,2.726183,1.112381,1.056762,0,0,11.12838,19.58344,1.613802,0,1.613802,29.97376,76.85564,0.1284097,1.162438,2.180946,0,22.30962
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.702118,73.33255,67.39458,0.2154781,0.2154781,0,0,0,0.2154781,789.9265,0,0,1.702118,0.226819,0.2154781,0,0,9.514574,21.03586,1.475299,0,1.475299,31.37335,80.44434,0.1283699,0.2370259,1.361695,0,22.73798
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3541638,66.56701,65.39073,4.89833,4.89833,0,0,0,4.89833,7.230296,0,0,0.3541638,5.156137,4.89833,0,0,8.039275,22.36363,0,4.801973,-4.801973,26.31163,67.46558,0.1283699,5.388164,0.283331,0,22.71779
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,63.66293,63.66293,2.73674,2.73674,0,0,0,2.73674,0,0,4.440892E-16,0,2.880779,2.73674,0,0,13.3748,17.56166,0,2.880779,-2.880779,23.27502,59.67942,0.1283699,3.010414,0,0,17.56166
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,61.58752,61.58752,0.4908623,0.4908623,0,0,0,0.4908623,0,0,5.551115E-17,0,0.5166972,0.4908623,0,0,16.57567,14.68088,0,0.5166972,-0.5166972,22.73037,58.28289,0.1283699,0.5399486,0,0,14.68088
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,59.57345,59.57345,1.899266,1.899266,0,0,0,1.899266,0,0,2.220446E-16,0,1.999228,1.899266,0,0,17.14977,14.16418,0,1.999228,-1.999228,20.623,52.87939,0.1283699,2.089193,0,0,14.16418
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,57.59005,57.59005,2.076976,2.076976,0,0,0,2.076976,0,0,0,0,2.18629,2.076976,0,0,19.37114,12.16495,0,2.18629,-2.18629,18.31845,46.97029,0.1283699,2.284673,0,0,12.16495
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,56.20986,56.20986,0.9726922,0.9726922,0,0,0,0.9726922,0,0,1.110223E-16,0,1.023887,0.9726922,0,0,21.80035,9.978663,0,1.023887,-1.023887,17.23918,44.20293,0.1283699,1.069961,0,0,9.978663
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.09547,55.09547,1.483345,1.483345,0,0,0,1.483345,0,0,2.220446E-16,0,1.561416,1.483345,0,0,22.938,8.954777,0,1.561416,-1.561416,15.5933,39.98275,0.1283699,1.63168,0,0,8.954777
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,53.85841,53.85841,1.156908,1.156908,0,0,0,1.156908,0,0,0,0,1.217798,1.156908,0,0,24.67291,7.393361,0,1.217798,-1.217798,14.30963,36.69129,0.1283699,1.272599,0,0,7.393361
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.02007,53.02007,0.8003942,0.8003942,0,0,0,0.8003942,0,0,1.110223E-16,0,0.8425202,0.8003942,0,0,26.02602,6.175563,0,0.8425202,-0.8425202,13.42154,34.41413,0.1283699,0.8804336,0,0,6.175563
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.1306,52.1306,0.8519707,0.8519707,0,0,0,0.8519707,0,0,0,0,0.8968112,0.8519707,0,0,26.96215,5.333043,0,0.8968112,-0.8968112,12.47621,31.99023,0.1283699,0.9371678,0,0,5.333043
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,51.38427,51.38427,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.95861,4.436232,0,0,0,12.47621,31.99023,0.1283699,0,0,0,4.436232
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,50.7504,50.7504,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,1.903021,1.80787,0,0,27.95861,4.436232,0,1.903021,-1.903021,10.47025,26.84675,0.1283699,1.988657,0,0,4.436232
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.08418915,50.74576,50.49481,1.542579,1.542579,0,0,0,1.542579,5.457687,0,2.220446E-16,0.08418915,1.623768,1.542579,0,0,30.07307,2.53321,0,1.539579,-1.539579,8.847396,22.68559,0.1283699,1.696837,0.06735133,0,2.617399
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.810005,55.60707,50.03474,0.1397163,0.1397163,0,0,0,0.1397163,1295.485,0,0,1.810005,0.1470698,0.1397163,0,0,31.78372,0.9936318,1.662935,0,1.662935,10.42499,26.7307,0.1283251,0.153688,1.448004,0,2.803637
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.201889,61.34953,51.09801,0,0,0,0,0,0,0,0,0,3.201889,0,0,0,0,30.12078,2.490273,3.201889,0,3.201889,13.46257,34.51935,0.1282388,0,2.561511,0,5.692162
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,4.983597,70.97604,53.88908,8.57136,8.57136,12,0,3.372,8.57136,58.14243,0,0,4.983597,0,0,3.42864,3.257208,26.91889,5.371973,8.240805,0,8.240805,21.28049,54.56524,0.1284983,9.428495,3.986877,12,10.35557
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,6.642145,80.92699,56.38366,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,6.642145,0,0,8.8,8.36,18.67809,12.7887,15.00214,0,15.00214,35.51277,91.0582,0.1284361,0,5.313715,12,19.43084
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,7.244066,87.04144,58.9498,4.743631,4.743631,0,0,0,4.743631,152.7114,0,0,7.244066,4.993296,4.743631,0,0,3.675945,26.29063,2.25077,0,2.25077,37.64804,96.53324,0.1283758,5.217995,5.795253,0,33.53469
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,6.825333,88.26792,61.5364,2.13737,2.13737,0,0,0,2.13737,319.3332,3.150294,0,6.825333,2.249863,2.13737,0,0,1.425175,28.31632,1.425175,0,1.425175,39.00008,100,0.1283376,2.351107,5.460266,0,35.14165
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,5.717241,86.19468,64.17411,0,0,0,0,0,0,0,5.717241,0,5.717241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283376,0,4.573793,0,35.31622
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,3.822845,79.91804,65.90192,0,0,0,0,0,0,0,3.822845,0,3.822845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283376,0,3.058276,0,33.42182
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,4.720858,84.74493,66.77093,0.5320987,0.5320987,0,0,0,0.5320987,887.2148,4.160754,0,4.720858,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1283376,0.5853086,3.776687,0,34.31984
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.586367,77.01723,67.74218,0,0,0,0,0,0,0,2.586367,0,2.586367,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1283376,0,2.069093,0,32.18534
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.7385,73.22994,67.16965,3.364892,3.364892,0,0,0,3.364892,51.66584,0,0,1.7385,3.541992,3.364892,0,0,0,29.59898,0,1.803492,-1.803492,37.09903,95.12553,0.1283376,3.701381,1.3908,0,31.33748
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.2667392,66.03818,65.15559,0,0,0,0,0,0,0,0,0,0.2667392,0,0,0,0,2.00388,27.79549,0.2667392,0,0.2667392,37.35208,95.77438,0.1283304,0,0.2133913,0,28.06223
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,63.37666,63.37666,5.909833,5.909833,0,0,0,5.909833,0,0,8.881784E-16,0,6.220877,5.909833,0,0,1.737141,28.03555,0,6.220877,-6.220877,30.7947,78.96062,0.1283304,6.500816,0,0,28.03555
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,61.30125,61.30125,0.1624935,0.1624935,0,0,0,0.1624935,0,0,2.775558E-17,0,0.1710458,0.1624935,0,0,8.649226,21.81467,0,0.1710458,-0.1710458,30.6144,78.49831,0.1283304,0.1787429,0,0,21.81467
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,59.34853,59.34853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.839277,21.64363,0,0,0,30.6144,78.49831,0.1283304,0,0,0,21.64363
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,57.36513,57.36513,0.3182974,0.3182974,0,0,0,0.3182974,0,0,0,0,0.3350499,0.3182974,0,0,8.839277,21.64363,0,0.3350499,-0.3350499,30.26123,77.59274,0.1283304,0.3501271,0,0,21.64363
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,56.01561,56.01561,0.6978033,0.6978033,0,0,0,0.6978033,0,0,1.110223E-16,0,0.7345297,0.6978033,0,0,9.211555,21.30858,0,0.7345297,-0.7345297,29.48697,75.60746,0.1283304,0.7675835,0,0,21.30858
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.92167,54.92167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.0277,20.57405,0,0,0,29.48697,75.60746,0.1283304,0,0,0,20.57405
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,53.6846,53.6846,1.160921,1.160921,0,0,0,1.160921,0,0,2.220446E-16,0,1.222022,1.160921,0,0,10.0277,20.57405,0,1.222022,-1.222022,28.19884,72.30458,0.1283304,1.277013,0,0,20.57405
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,52.84626,52.84626,0.1690631,0.1690631,0,0,0,0.1690631,0,0,0,0,0.1779612,0.1690631,0,0,11.3855,19.35203,0,0.1779612,-0.1779612,28.01126,71.82359,0.1283304,0.1859694,0,0,19.35203
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.98747,51.98747,0.1900699,0.1900699,0,0,0,0.1900699,0,0,2.775558E-17,0,0.2000736,0.1900699,0,0,11.58324,19.17407,0,0.2000736,-0.2000736,27.80036,71.28283,0.1283304,0.2090769,0,0,19.17407
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,51.27181,51.27181,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80554,18.97399,0,0,0,27.80036,71.28283,0.1283304,0,0,0,18.97399
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,50.60727,50.60727,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0.9952023,0.9454422,0,0,11.80554,18.97399,0,0.9952023,-0.9952023,26.75132,68.593,0.1283304,1.039986,0,0,18.97399
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.09638572,50.63878,50.35168,0,0,0,0,0,0,0,0,0,0.09638572,0,0,0,0,12.91132,17.97879,0.09638572,0,0.09638572,26.84276,68.82746,0.1283278,0,0.07710858,0,18.07518
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.718794,52.05269,49.89161,1.03048,1.03048,0,0,0,1.03048,69.7533,0,0,0.718794,1.084716,1.03048,0,0,12.81493,18.06554,0,0.3659221,-0.3659221,26.45705,67.83845,0.1283278,1.133528,0.5750352,0,18.78433
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6130053,52.80713,50.95488,1.762143,1.762143,0,0,0,1.762143,34.7875,0,2.220446E-16,0.6130053,1.854887,1.762143,0,0,13.22151,17.69962,0,1.241882,-1.241882,25.14799,64.4819,0.1283278,1.938357,0.4904043,0,18.31262
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.042351,56.95358,53.71527,1.280538,1.280538,0,0,0,1.280538,81.39946,0,0,1.042351,1.347935,1.280538,0,0,14.60138,16.45773,0,0.3055837,-0.3055837,24.82588,63.65596,0.1283278,1.408592,0.8338807,0,17.50008
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.996408,59.33564,56.18941,4.631323,4.631323,0,0,0,4.631323,21.51454,0,0,0.996408,4.875077,4.631323,0,0,14.94092,16.15215,0,3.878669,-3.878669,20.7374,53.17271,0.1283278,5.094456,0.7971265,0,17.14856
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.001895,61.93551,58.71466,9.289122,9.289122,12,0,3.372,9.289122,10.78568,0,0,1.001895,0,0,2.710878,2.575334,19.25055,12.27348,3.577229,0,3.577229,24.13106,61.87438,0.1284469,10.21803,0.8015161,12,13.27538
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.633443,70.285,61.30125,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,324.9722,1.776357E-15,0,2.633443,0,0,8.8,8.36,15.67332,15.49299,10.99344,0,10.99344,34.56035,88.61611,0.1285398,0.8913953,2.106754,12,18.12643
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.307345,71.91483,63.94919,4.631515,4.631515,0,0,0,4.631515,49.81836,0,0,2.307345,4.875278,4.631515,0,0,4.679881,25.38708,0,2.567934,-2.567934,31.85351,81.67551,0.1285398,5.094666,1.845876,0,27.69443
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.480881,70.68218,65.61565,3.405891,3.405891,0,0,0,3.405891,43.47999,0,4.440892E-16,1.480881,3.585148,3.405891,0,0,7.533141,22.81915,0,2.104267,-2.104267,29.63542,75.98811,0.1285398,3.74648,1.184705,0,24.30003
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.032597,69.99998,66.48466,4.107852,4.107852,0,0,0,4.107852,25.13716,0,0,1.032597,4.324055,4.107852,0,0,9.871216,20.71488,0,3.291458,-3.291458,26.16592,67.09196,0.1285398,4.518638,0.8260779,0,21.74748
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07181356,67.69637,67.45592,4.147246,4.147246,0,0,0,4.147246,1.731596,0,8.881784E-16,0.07181356,4.365522,4.147246,0,0,13.52839,17.42343,0,4.293708,-4.293708,21.63995,55.48695,0.1285398,4.561971,0.05745085,0,17.49524
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3482503,68.05239,66.88339,1.207383,1.207383,0,0,0,1.207383,28.8434,0,0,0.3482503,1.270929,1.207383,0,0,18.29918,13.12972,0,0.922679,-0.922679,20.66736,52.99313,0.1285398,1.328121,0.2786002,0,13.47797
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1693562,65.42727,64.86932,2.641487,2.641487,0,0,0,2.641487,6.411398,0,0,0.1693562,2.780512,2.641487,0,0,19.32438,12.20704,0,2.611156,-2.611156,17.91496,45.93571,0.1285398,2.905635,0.135485,0,12.3764
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,63.14152,63.14152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.22566,9.595882,0,0,0,17.91496,45.93571,0.1285398,0,0,0,9.595882
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,61.07633,61.07633,7.318047,7.318047,0,0,0,7.318047,0,0,0,0,7.703207,7.318047,0,0,22.22566,9.595882,0,7.703207,-7.703207,9.795072,25.11552,0.1285398,8.049851,0,0,9.595882
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,59.11338,59.11338,3.403526,3.403526,12,0,3.372,3.403526,0,0,0,0,0,0,8.596474,8.16665,30.78478,1.892676,8.16665,0,8.16665,17.54263,44.98103,0.1288238,3.743879,0,12,1.892676
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,57.16066,57.16066,0.9369806,0.9369806,9.73698,0,2.799456,0.9369806,0,1.776357E-15,0,0,0,0,8.8,8.36,22.61813,9.242661,8.36,0,8.36,25.47363,65.31686,0.1289932,1.030679,0,12,9.242661
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,55.81113,55.81113,0.1480357,0.1480357,8.948035,0,2.599853,0.1480357,0,1.776357E-15,0,0,0,0,8.8,8.36,14.25813,16.76666,8.36,0,8.36,33.40462,85.6527,0.1291162,0.1628392,0,12,16.76666
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,54.74787,54.74787,1.335618,1.335618,0,0,0,1.335618,0,0,2.220446E-16,0,1.405914,1.335618,0,0,5.89813,24.29066,0,1.405914,-1.405914,31.92266,81.85281,0.1291162,1.46918,0,0,24.29066
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,53.5108,53.5108,0.6537354,0.6537354,0,0,0,0.6537354,0,0,1.110223E-16,0,0.6881425,0.6537354,0,0,7.460256,22.88475,0,0.6881425,-0.6881425,31.19729,79.9929,0.1291162,0.7191089,0,0,22.88475
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,52.67246,52.67246,1.29568,1.29568,0,0,0,1.29568,0,0,2.220446E-16,0,1.363874,1.29568,0,0,8.224859,22.19661,0,1.363874,-1.363874,29.75964,76.30663,0.1291162,1.425248,0,0,22.19661
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,51.84434,51.84434,0.1985842,0.1985842,0,0,0,0.1985842,0,0,2.775558E-17,0,0.2090359,0.1985842,0,0,9.740274,20.83273,0,0.2090359,-0.2090359,29.5393,75.74164,0.1291162,0.2184426,0,0,20.83273
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.12868,51.12868,0.9398341,0.9398341,0,0,0,0.9398341,0,0,1.110223E-16,0,0.9892991,0.9398341,0,0,9.972536,20.6237,0,0.9892991,-0.9892991,28.49649,73.06776,0.1291162,1.033818,0,0,20.6237
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,50.49481,50.49481,1.935874,1.935874,0,0,0,1.935874,0,0,2.220446E-16,0,2.037762,1.935874,0,0,11.07176,19.6344,0,2.037762,-2.037762,26.3485,67.56011,0.1291162,2.129461,0,0,19.6344
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2046167,50.87008,50.25967,1.547508,1.547508,0,0,0,1.547508,13.22234,0,0,0.2046167,1.628956,1.547508,0,0,13.33594,17.59663,0,1.424339,-1.424339,24.84711,63.71041,0.1291162,1.702259,0.1636934,0,17.80125
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4482585,51.10827,49.76893,6.423009,6.423009,0,0,0,6.423009,6.97895,0,0,0.4482585,6.761062,6.423009,0,0,14.91854,16.17229,0,6.312804,-6.312804,18.19283,46.64819,0.1291162,7.06531,0.3586068,0,16.62055
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6092935,52.67157,50.8322,0,0,0,0,0,0,0,0,0,0.6092935,0,0,0,0,21.93276,9.859491,0.6092935,0,0.6092935,18.77086,48.13031,0.1290999,0,0.4874348,0,10.46879
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.212921,57.35052,53.57214,6.732506,6.732506,0,0,0,6.732506,18.01589,0,0,1.212921,7.086849,6.732506,0,0,21.32347,10.40786,0,5.873928,-5.873928,12.5792,32.25428,0.1290999,7.405757,0.9703366,0,11.62078
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.451439,64.01159,56.01561,3.737902,3.737902,0,0,0,3.737902,65.58329,0,4.440892E-16,2.451439,3.934633,3.737902,0,0,27.85006,4.533927,0,1.483194,-1.483194,11.01577,28.24551,0.1290999,4.111692,1.961151,0,6.985367
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,2.833675,68.05291,58.54086,1.779691,1.779691,0,0,0,1.779691,159.2229,0,0,2.833675,1.873359,1.779691,0,0,29.49805,3.050733,0.9603162,0,0.9603162,11.92681,30.58149,0.1290742,1.95766,2.26694,0,5.884408
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.745292,66.93948,61.12745,4.250243,4.250243,11.7517,0,3.30918,4.250243,41.06335,0,0,1.745292,0,0,7.501457,7.126384,28.53773,3.915018,8.871675,0,8.871675,20.34322,52.16199,0.129346,4.675267,1.396234,12,5.66031
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.9820617,66.9855,63.71405,5.375016,5.375016,12,0,3.372,5.375016,18.27086,0,0,0.9820617,0,0,6.624984,6.293735,19.66606,11.89953,7.275797,0,7.275797,27.24564,69.86049,0.1295902,5.912518,0.7856494,12,12.88159
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.240499,73.19918,65.39073,2.634269,2.634269,11.43427,0,3.22887,2.634269,85.05202,1.776357E-15,0,2.240499,0,0,8.8,8.36,12.39026,18.44774,10.6005,0,10.6005,37.30216,95.64638,0.1297955,2.897696,1.792399,12,20.68824
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.303066,74.34456,66.24952,8.387339,8.387339,7.8997,0,2.334624,8.387339,27.45884,4.440892E-16,0,2.303066,0.5133045,0.4876393,0,0,1.789762,27.98819,1.789762,0,1.789762,39.00008,100,0.1298461,9.226073,1.842453,12,30.29126
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.525783,76.23548,67.231,4.826568,4.826568,0,0,0,4.826568,52.33083,0,0,2.525783,5.080597,4.826568,0,0,0,29.59898,0,2.554814,-2.554814,36.30707,93.09486,0.1298461,5.309225,2.020627,0,32.12476
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.146514,70.56753,66.64825,2.19244,2.19244,0,0,0,2.19244,52.29396,0,4.440892E-16,1.146514,2.307832,2.19244,0,0,2.838683,27.04416,0,1.161318,-1.161318,35.08293,89.95605,0.1298461,2.411684,0.9172112,0,28.19068
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3130215,65.66718,64.63418,0,0,0,0,0,0,0,0,0,0.3130215,0,0,0,0,4.129036,25.88284,0.3130215,0,0.3130215,35.37989,90.71748,0.1298377,0,0.2504172,0,26.19587
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,62.9166,62.9166,5.973703,5.973703,0,0,0,5.973703,0,0,8.881784E-16,0,6.288108,5.973703,0,0,3.816015,26.16456,0,6.288108,-6.288108,28.75164,73.72201,0.1298377,6.571073,0,0,26.16456
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,60.90253,60.90253,6.547889,6.547889,0,0,0,6.547889,0,0,8.881784E-16,0,6.892515,6.547889,0,0,10.8028,19.87646,0,6.892515,-6.892515,21.48629,55.09295,0.1298377,7.202678,0,0,19.87646
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,58.9498,58.9498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.46115,12.98394,0,0,0,21.48629,55.09295,0.1298377,0,0,0,12.98394
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.98686,56.98686,1.051343,1.051343,0,0,0,1.051343,0,0,2.220446E-16,0,1.106677,1.051343,0,0,18.46115,12.98394,0,1.106677,-1.106677,20.31975,52.10183,0.1298377,1.156477,0,0,12.98394
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,55.668,55.668,1.903805,1.903805,0,0,0,1.903805,0,0,2.220446E-16,0,2.004005,1.903805,0,0,19.69079,11.87726,0,2.004005,-2.004005,18.20735,46.68541,0.1298377,2.094185,0,0,11.87726
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,54.60474,54.60474,0.8847783,0.8847783,0,0,0,0.8847783,0,0,1.110223E-16,0,0.9313456,0.8847783,0,0,21.91747,9.87326,0,0.9313456,-0.9313456,17.22562,44.16817,0.1298377,0.9732561,0,0,9.87326
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,53.36767,53.36767,1.007596,1.007596,0,0,0,1.007596,0,0,2.220446E-16,0,1.060627,1.007596,0,0,22.95229,8.941915,0,1.060627,-1.060627,16.10762,41.30151,0.1298377,1.108355,0,0,8.941915
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.56,52.56,1.011538,1.011538,0,0,0,1.011538,0,0,2.220446E-16,0,1.064777,1.011538,0,0,24.13077,7.881287,0,1.064777,-1.064777,14.98525,38.42364,0.1298377,1.112692,0,0,7.881287
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,51.70121,51.70121,1.444951,1.444951,0,0,0,1.444951,0,0,2.220446E-16,0,1.521001,1.444951,0,0,25.31385,6.81651,0,1.521001,-1.521001,13.38197,34.31268,0.1298377,1.589446,0,0,6.81651
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,51.006,51.006,0.5782931,0.5782931,0,0,0,0.5782931,0,0,1.110223E-16,0,0.6087296,0.5782931,0,0,27.00385,5.295509,0,0.6087296,-0.6087296,12.74031,32.66741,0.1298377,0.6361224,0,0,5.295509
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,50.37213,50.37213,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,1.344158,1.27695,0,0,27.68022,4.686779,0,1.344158,-1.344158,11.32345,29.03443,0.1298377,1.404645,0,0,4.686779
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1739043,50.6653,50.14721,0.7549923,0.7549923,0,0,0,0.7549923,23.03392,0,1.110223E-16,0.1739043,0.7947288,0.7549923,0,0,29.17373,3.342622,0,0.6208245,-0.6208245,10.66904,27.35646,0.1298377,0.8304915,0.1391234,0,3.516526
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.615329,54.59584,49.65647,1.873721,1.873721,0,0,0,1.873721,86.20966,0,0,1.615329,1.972338,1.873721,0,0,29.86353,2.721797,0,0.3570093,-0.3570093,10.29272,26.39154,0.1298377,2.061093,1.292263,0,4.337126
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,3.989691,63.70513,50.71973,2.825758,2.825758,11.62576,0,3.277317,2.825758,141.1901,1.776357E-15,0,3.989691,0,0,8.8,8.36,30.26021,2.364788,12.34969,0,12.34969,22.00867,56.43237,0.1300063,3.108334,3.191753,12,6.354479
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.570457,68.86057,53.42901,2.382919,2.382919,11.18292,0,3.165278,2.382919,191.8008,1.776357E-15,0,4.570457,0,0,8.8,8.36,17.91052,13.47951,12.93046,0,12.93046,34.27557,87.88592,0.1301331,2.621211,3.656366,12,18.04997
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.127518,77.97638,55.8418,4.09637,4.09637,0,0,0,4.09637,149.5841,0,0,6.127518,4.311968,4.09637,0,0,4.980063,25.11692,1.81555,0,1.81555,35.99796,92.30227,0.1300847,4.506007,4.902014,0,31.24444
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,5.836166,79.73466,58.36705,2.550831,2.550831,0,0,0,2.550831,228.7947,0,0,5.836166,2.685085,2.550831,0,0,3.164513,26.75092,3.151082,0,3.151082,38.98734,99.96733,0.1300009,2.805914,4.668933,0,32.58708
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,4.797594,78.27206,60.90253,0,0,0,0,0,0,0,4.784163,0,4.797594,0,0,0,0,0.01343136,29.58689,0.01343136,0,0.01343136,39.00008,100,0.1300005,0,3.838075,0,34.38448
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,4.563468,80.26555,63.48912,1.864314,1.864314,0,0,0,1.864314,244.78,2.601032,0,4.563468,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1300005,2.050746,3.650775,0,34.16245
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.152281,84.84985,65.21693,2.788441,2.788441,0,0,0,2.788441,184.7728,2.21708,0,5.152281,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1300005,3.067285,4.121825,0,34.75126
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.523959,78.82693,66.01437,0,0,0,0,0,0,0,3.523959,0,3.523959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1300005,0,2.819168,0,33.12294
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.282533,78.94104,66.99585,2.164422,2.164422,0,0,0,2.164422,151.6586,1.004194,0,3.282533,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1300005,2.380864,2.626026,0,32.88151
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.635193,72.13915,66.48466,0.6344821,0.6344821,0,0,0,0.6344821,257.7209,0.9673174,0,1.635193,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1300005,0.6979303,1.308155,0,31.23417
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.3651012,65.67554,64.4706,2.373711,2.373711,0,0,0,2.373711,15.38103,0,4.440892E-16,0.3651012,2.498643,2.373711,0,0,0,29.59898,0,2.133542,-2.133542,36.75113,94.23347,0.1300005,2.611082,0.292081,0,29.96408
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,62.68145,62.68145,3.71039,3.71039,0,0,0,3.71039,0,0,0,0,3.905674,3.71039,0,0,2.370602,27.46544,0,3.905674,-3.905674,32.63419,83.67723,0.1300005,4.081429,0,0,27.46544
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,60.66739,60.66739,5.041038,5.041038,0,0,0,5.041038,0,0,8.881784E-16,0,5.306356,5.041038,0,0,6.71024,23.55976,0,5.306356,-5.306356,27.04079,69.33524,0.1300005,5.545142,0,0,23.55976
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,58.71466,58.71466,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.60619,18.25341,0,0,0,27.04079,69.33524,0.1300005,0,0,0,18.25341
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,56.79261,56.79261,1.310263,1.310263,0,0,0,1.310263,0,0,0,0,1.379224,1.310263,0,0,12.60619,18.25341,0,1.379224,-1.379224,25.58697,65.60748,0.1300005,1.441289,0,0,18.25341
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,55.4942,55.4942,0.1127789,0.1127789,0,0,0,0.1127789,0,0,1.387779E-17,0,0.1187146,0.1127789,0,0,14.13866,16.87418,0,0.1187146,-0.1187146,25.46183,65.28661,0.1300005,0.1240568,0,0,16.87418
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,54.43093,54.43093,0.155482,0.155482,0,0,0,0.155482,0,0,0,0,0.1636652,0.155482,0,0,14.27057,16.75547,0,0.1636652,-0.1636652,25.28931,64.84425,0.1300005,0.1710302,0,0,16.75547
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,53.22454,53.22454,1.433377,1.433377,0,0,0,1.433377,0,0,2.220446E-16,0,1.508818,1.433377,0,0,14.45242,16.5918,0,1.508818,-1.508818,23.69888,60.76623,0.1300005,1.576715,0,0,16.5918
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,52.3862,52.3862,0.6552613,0.6552613,0,0,0,0.6552613,0,0,1.110223E-16,0,0.6897487,0.6552613,0,0,16.12888,15.08298,0,0.6897487,-0.6897487,22.97182,58.90198,0.1300005,0.7207874,0,0,15.08298
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,51.55807,51.55807,1.318295,1.318295,0,0,0,1.318295,0,0,2.220446E-16,0,1.387679,1.318295,0,0,16.89527,14.39324,0,1.387679,-1.387679,21.50908,55.15137,0.1300005,1.450125,0,0,14.39324
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.86287,50.86287,0.2001635,0.2001635,0,0,0,0.2001635,0,0,2.775558E-17,0,0.2106984,0.2001635,0,0,18.43714,13.00556,0,0.2106984,-0.2106984,21.28698,54.58189,0.1300005,0.2201799,0,0,13.00556
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,50.25967,50.25967,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,1.075817,1.022026,0,0,18.67124,12.79486,0,1.075817,-1.075817,20.15297,51.67418,0.1300005,1.124229,0,0,12.79486
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.198601,50.59547,50.00407,1.927466,1.927466,0,0,0,1.927466,10.30374,0,2.220446E-16,0.198601,2.028911,1.927466,0,0,19.8666,11.71904,0,1.83031,-1.83031,18.22365,46.72722,0.1300005,2.120212,0.1588808,0,11.91764
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.169539,53.08438,49.54401,4.647319,4.647319,0,0,0,4.647319,25.1659,0,8.881784E-16,1.169539,4.891914,4.647319,0,0,21.90027,9.888731,0,3.722375,-3.722375,14.29992,36.6664,0.1300005,5.112051,0.9356316,0,11.05827
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.655098,58.93743,50.5766,4.435877,4.435877,0,0,0,4.435877,59.85508,0,0,2.655098,4.669344,4.435877,0,0,26.03625,6.166356,0,2.014246,-2.014246,12.17672,31.22231,0.1300005,4.879464,2.124078,0,8.821453
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.273124,71.38962,53.25521,0,0,0,0,0,0,0,0,0,5.273124,0,0,0,0,28.2743,4.15211,5.273124,0,5.273124,17.17925,44.04927,0.1298605,0,4.218499,0,9.425233
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,5.993392,77.18905,55.668,0,0,0,0,0,0,0,0,0,5.993392,0,0,0,0,23.00117,8.897921,5.993392,0,5.993392,22.86508,58.62829,0.1297017,0,4.794714,0,14.89131
