Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.065275,80.51286,58.1728,5.471181,5.471181,0,0,0,5.471181,110.8586,0,0,6.065275,5.759139,5.471181,0,0,17.00778,14.29197,0.3061367,0,0.3061367,23.15551,59.37297,0.1296936,6.0183,4.85222,0,20.35725
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.097555,83.76509,60.72873,2.597319,2.597319,0,0,0,2.597319,234.7634,0,0,6.097555,2.73402,2.597319,0,0,16.70164,14.5675,3.363535,0,3.363535,26.34644,67.55482,0.1296046,2.85705,4.878044,0,20.66505
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,3.7114,76.58109,63.31532,5.912296,5.912296,0,0,0,5.912296,62.77425,0,0,3.7114,6.223469,5.912296,0,0,13.33811,17.59468,0,2.51207,-2.51207,23.69848,60.76521,0.1296046,6.503525,2.96912,0,21.30608
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.058029,79.85271,64.98178,1.941053,1.941053,0,0,0,1.941053,209.0633,0,0,4.058029,2.043214,1.941053,0,0,16.1293,15.08261,2.014815,0,2.014815,25.6099,65.66628,0.1295514,2.135158,3.246423,0,19.14064
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.159551,77.12965,65.78945,0,0,0,0,0,0,0,0,0,3.159551,0,0,0,0,14.11448,16.89594,3.159551,0,3.159551,28.60732,73.35194,0.129468,0,2.527641,0,20.05549
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.250357,74.7018,66.77093,5.929299,5.929299,0,0,0,5.929299,37.95317,0,8.881784E-16,2.250357,6.241368,5.929299,0,0,10.95493,19.73954,0,3.99101,-3.99101,24.40042,62.56506,0.129468,6.522229,1.800286,0,21.98989
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.7660261,68.83544,66.24952,4.384988,4.384988,0,0,0,4.384988,17.46929,0,0,0.7660261,4.615777,4.384988,0,0,15.38939,15.74853,0,3.849751,-3.849751,20.34243,52.15997,0.129468,4.823487,0.6128209,0,16.51455
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2587347,65.0858,64.23545,3.253326,3.253326,0,0,0,3.253326,7.95293,0,4.440892E-16,0.2587347,3.424554,3.253326,0,0,19.66689,11.89878,0,3.165819,-3.165819,17.00536,43.6034,0.129468,3.578659,0.2069878,0,12.15751
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,62.45653,62.45653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.18447,8.732959,0,0,0,17.00536,43.6034,0.129468,0,0,0,8.732959
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,60.44246,60.44246,2.2874,2.2874,0,0,0,2.2874,0,0,4.440892E-16,0,2.407789,2.2874,0,0,23.18447,8.732959,0,2.407789,-2.407789,14.46733,37.09564,0.129468,2.51614,0,0,8.732959
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,58.51019,58.51019,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.85979,6.325169,0,0,0,14.46733,37.09564,0.129468,0,0,0,6.325169
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,56.6188,56.6188,1.574253,1.574253,0,0,0,1.574253,0,0,2.220446E-16,0,1.657109,1.574253,0,0,25.85979,6.325169,0,1.657109,-1.657109,12.72058,32.61681,0.129468,1.731679,0,0,6.325169
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,55.35107,55.35107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.70102,4.66806,0,0,0,12.72058,32.61681,0.129468,0,0,0,4.66806
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,54.2878,54.2878,0.7187331,0.7187331,0,0,0,0.7187331,0,0,1.110223E-16,0,0.7565612,0.7187331,0,0,27.70102,4.66806,0,0.7565612,-0.7565612,11.9231,30.57198,0.129468,0.7906064,0,0,4.66806
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,53.11208,53.11208,0.7628862,0.7628862,0,0,0,0.7628862,0,0,1.110223E-16,0,0.8030381,0.7628862,0,0,28.54164,3.911499,0,0.8030381,-0.8030381,11.07662,28.40154,0.129468,0.8391748,0,0,3.911499
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,52.27374,52.27374,1.213201,1.213201,0,0,0,1.213201,0,0,0,0,1.277054,1.213201,0,0,29.43391,3.108461,0,1.277054,-1.277054,9.730488,24.94992,0.129468,1.334521,0,0,3.108461
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,51.44561,51.44561,1.953132,1.953132,10.75313,0,3.056542,1.953132,0,0,0,0,0,0,8.8,8.36,30.85286,1.831407,8.36,0,8.36,17.66148,45.28576,0.1296911,2.148445,0,12,1.831407
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,50.7504,50.7504,0.2924572,0.2924572,9.092457,0,2.636392,0.2924572,0,1.776357E-15,0,0,0,0,8.8,8.36,22.49286,9.355407,8.36,0,8.36,25.59247,65.6216,0.1298187,0.321703,0,12,9.355407
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,50.14721,50.14721,0.6169263,0.6169263,9.416926,0,2.718482,0.6169263,0,1.776357E-15,0,0,0,0,8.8,8.36,14.13286,16.87941,8.36,0,8.36,33.52346,85.95743,0.1299643,0.6786189,0,12,16.87941
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.09519368,50.1743,49.89161,0,0,0,0,0,0,0,0,0,0.09519368,0,0,0,0,5.772857,24.40341,0.09519368,0,0.09519368,33.61377,86.189,0.1299618,0,0.07615494,0,24.4986
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.131167,56.01046,49.43155,4.564463,4.564463,0,0,0,4.564463,46.69043,0,8.881784E-16,2.131167,4.804698,4.564463,0,0,5.677663,24.48908,0,2.67353,-2.67353,30.79563,78.96298,0.1299618,5.020909,1.704934,0,26.62025
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.309529,64.57679,50.46414,2.454984,2.454984,0,0,0,2.454984,175.542,0,0,4.309529,2.584194,2.454984,0,0,8.648252,21.81555,1.725335,0,1.725335,32.43242,83.15989,0.1299164,2.700483,3.447623,0,26.12508
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.347274,67.66431,53.11208,2.683908,2.683908,0,0,0,2.683908,161.9755,0,0,4.347274,2.825166,2.683908,0,0,6.922917,23.36835,1.522107,0,1.522107,33.87642,86.86244,0.1298763,2.952299,3.477819,0,27.71563
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,4.617382,71.37138,55.4942,0,0,0,0,0,0,0,0,0,4.617382,0,0,0,0,5.40081,24.73825,4.617382,0,4.617382,38.25685,98.0943,0.129755,0,3.693905,0,29.35563
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.253007,81.1432,57.999,3.170415,3.170415,0,0,0,3.170415,197.2299,2.132299,0,6.253007,3.337279,3.170415,0,0,0.7834285,28.89389,0.7834285,0,0.7834285,39.00008,100,0.1297344,3.487457,5.002406,0,35.1469
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,6.539143,85.56326,60.5038,0,0,0,0,0,0,0,6.539143,0,6.539143,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297344,0,5.231314,0,36.13812
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,5.394355,83.41379,63.0904,8.6404,8.6404,3.515762,0,1.225488,8.6404,62.43178,0,0,5.394355,5.394355,5.124638,0,0,0,29.59898,0,0,0,39.00008,100,0.1297344,9.504439,4.315484,12,34.99333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,3.929339,79.0699,64.75686,6.150035,6.150035,0,0,0,6.150035,63.89133,0,0,3.929339,6.473721,6.150035,0,0,0,29.59898,0,2.544382,-2.544382,36.31807,93.12305,0.1297344,6.765038,3.143471,0,33.52832
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,3.76632,79.30891,65.56453,3.362092,3.362092,0,0,0,3.362092,112.0231,0,0,3.76632,3.539044,3.362092,0,0,2.827091,27.0546,0.2272765,0,0.2272765,36.53368,93.67591,0.1297285,3.698301,3.013056,0,30.82092
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,2.87547,76.83325,66.53578,0,0,0,0,0,0,0,0.275656,0,2.87547,0,0,0,0,2.599814,27.25915,2.599814,0,2.599814,39.00008,100,0.1296603,0,2.300376,0,30.13461
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.648745,71.69725,66.01437,2.970036,2.970036,0,0,0,2.970036,55.51262,0,0,1.648745,3.126354,2.970036,0,0,0,29.59898,0,1.477609,-1.477609,37.44254,96.00632,0.1296603,3.26704,1.318996,0,31.24772
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.3770712,65.25124,64.01053,4.94237,4.94237,0,0,0,4.94237,7.629359,0,0,0.3770712,5.202496,4.94237,0,0,1.641788,28.12137,0,4.825424,-4.825424,32.3561,82.96419,0.1296603,5.436608,0.3016569,0,28.49844
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,62.22139,62.22139,2.27505,2.27505,0,0,0,2.27505,0,0,0,0,2.394789,2.27505,0,0,7.00337,23.29594,0,2.394789,-2.394789,29.83177,76.49156,0.1296603,2.502555,0,0,23.29594
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,60.20732,60.20732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.664248,20.90116,0,0,0,29.83177,76.49156,0.1296603,0,0,0,20.90116
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,58.28526,58.28526,1.693917,1.693917,0,0,0,1.693917,0,0,2.220446E-16,0,1.78307,1.693917,0,0,9.664248,20.90116,0,1.78307,-1.78307,27.95225,71.67229,0.1296603,1.863308,0,0,20.90116
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,56.41433,56.41433,1.113173,1.113173,0,0,0,1.113173,0,0,2.220446E-16,0,1.171761,1.113173,0,0,11.64544,19.11809,0,1.171761,-1.171761,26.7171,68.50526,0.1296603,1.22449,0,0,19.11809
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,55.20794,55.20794,0.8443941,0.8443941,0,0,0,0.8443941,0,0,0,0,0.888836,0.8443941,0,0,12.94739,17.94633,0,0.888836,-0.888836,25.78019,66.10291,0.1296603,0.9288336,0,0,17.94633
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,54.14467,54.14467,0.5183005,0.5183005,0,0,0,0.5183005,0,0,1.110223E-16,0,0.5455794,0.5183005,0,0,13.93499,17.05749,0,0.5455794,-0.5455794,25.2051,64.62832,0.1296603,0.5701305,0,0,17.05749
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.96894,52.96894,1.246777,1.246777,0,0,0,1.246777,0,0,2.220446E-16,0,1.312396,1.246777,0,0,14.54119,16.51191,0,1.312396,-1.312396,23.82171,61.08118,0.1296603,1.371454,0,0,16.51191
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,52.16127,52.16127,0.03553722,0.03553722,0,0,0,0.03553722,0,0,6.938894E-18,0,0.0374076,0.03553722,0,0,15.99941,15.19951,0,0.0374076,-0.0374076,23.78228,60.98008,0.1296603,0.03909094,0,0,15.19951
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,51.32293,51.32293,0.1001496,0.1001496,0,0,0,0.1001496,0,0,1.387779E-17,0,0.1054207,0.1001496,0,0,16.04097,15.16211,0,0.1054207,-0.1054207,23.67115,60.69515,0.1296603,0.1101646,0,0,15.16211
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,50.63794,50.63794,2.257317,2.257317,0,0,0,2.257317,0,0,0,0,2.376123,2.257317,0,0,16.1581,15.05668,0,2.376123,-2.376123,21.1665,54.27297,0.1296603,2.483049,0,0,15.05668
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.03474,50.03474,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0.3868884,0.367544,0,0,18.79824,12.68056,0,0.3868884,-0.3868884,20.75868,53.22729,0.1296603,0.4042984,0,0,12.68056
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.1986729,50.35963,49.76893,1.332562,1.332562,0,0,0,1.332562,14.90909,0,0,0.1986729,1.402697,1.332562,0,0,19.22812,12.29367,0,1.204024,-1.204024,19.48953,49.97306,0.1296603,1.465819,0.1589383,0,12.49235
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.8743735,51.93567,49.30886,4.411078,4.411078,0,0,0,4.411078,19.82222,0,0,0.8743735,4.64324,4.411078,0,0,20.56592,11.08965,0,3.768867,-3.768867,15.5168,39.78658,0.1296603,4.852186,0.6994988,0,11.96402
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.655084,55.40963,50.32101,3.502552,3.502552,0,0,0,3.502552,47.25365,0,4.440892E-16,1.655084,3.686897,3.502552,0,0,24.75355,7.320782,0,2.031813,-2.031813,13.37508,34.295,0.1296603,3.852808,1.324067,0,8.975865
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.603409,61.26899,52.93827,3.965082,3.965082,0,0,0,3.965082,65.6584,0,0,2.603409,4.17377,3.965082,0,0,27.01112,5.288969,0,1.570361,-1.570361,11.71977,30.05064,0.1296603,4.36159,2.082727,0,7.892378
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.293036,69.92771,55.3204,9.467185,9.467185,12,0,3.372,9.467185,45.3465,0,0,4.293036,0,0,2.532815,2.406174,28.75597,3.718607,6.699211,0,6.699211,18.0752,46.34658,0.1298601,10.4139,3.434429,12,8.011643
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.402407,77.15828,57.76386,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,3542.244,3.552714E-15,0,5.402407,0,0,8.8,8.36,22.05676,9.747897,13.76241,0,13.76241,31.13137,79.82386,0.1298372,0.1677651,4.321926,12,15.1503
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.37399,79.98155,60.26866,3.796773,3.796773,6.571115,0,1.998492,3.796773,141.541,0,0,5.37399,0,0,2.774342,2.635625,8.29435,22.13406,8.009615,0,8.009615,38.72995,99.30738,0.12983,4.17645,4.299191,12,27.50805
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.457177,79.03562,62.80413,0.2859636,0.2859636,0,0,0,0.2859636,1558.652,3.871428,0,4.457177,0.3010143,0.2859636,0,0,0.2847351,29.34272,0.2847351,0,0.2847351,39.00008,100,0.1298225,0.31456,3.565742,0,33.79989
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,3.798597,78.21758,64.4706,3.978006,3.978006,0,0,0,3.978006,95.48997,0,0,3.798597,4.187375,3.978006,0,0,0,29.59898,0,0.3887779,-0.3887779,38.59027,98.94921,0.1298225,4.375807,3.038878,0,33.39758
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.476165,81.9384,65.26804,3.889041,3.889041,0,0,0,3.889041,115.0969,0,0,4.476165,4.093727,3.889041,0,0,0.4319754,29.2102,0.3824381,0,0.3824381,38.95308,99.8795,0.1298125,4.277945,3.580932,0,33.68637
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.551935,75.21656,66.18818,6.11321,6.11321,0,0,0,6.11321,41.74459,0,0,2.551935,6.434958,6.11321,0,0,0.0495373,29.55439,0,3.883023,-3.883023,34.86002,89.38448,0.1298125,6.724531,2.041548,0,32.10633
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.9926397,69.03268,65.67699,4.215351,4.215351,0,0,0,4.215351,23.54821,0,0,0.9926397,4.437212,4.215351,0,0,4.364007,25.67137,0,3.444572,-3.444572,31.22912,80.0745,0.1298125,4.636886,0.7941117,0,26.66401
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3392148,64.82685,63.71405,1.131359,1.131359,0,0,0,1.131359,29.98294,0,2.220446E-16,0.3392148,1.190904,1.131359,0,0,8.19131,22.2268,0,0.8516896,-0.8516896,30.33136,77.77256,0.1298125,1.244495,0.2713718,0,22.56601
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,61.93512,61.93512,0.594888,0.594888,0,0,0,0.594888,0,0,1.110223E-16,0,0.6261979,0.594888,0,0,9.137631,21.37511,0,0.6261979,-0.6261979,29.67129,76.08008,0.1298125,0.6543769,0,0,21.37511
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,59.92105,59.92105,4.180858,4.180858,0,0,0,4.180858,0,0,0,0,4.400903,4.180858,0,0,9.833407,20.74891,0,4.400903,-4.400903,25.03233,64.18533,0.1298125,4.598944,0,0,20.74891
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.05012,58.05012,4.44019,4.44019,0,0,0,4.44019,0,0,8.881784E-16,0,4.673884,4.44019,0,0,14.7233,16.34801,0,4.673884,-4.673884,20.10562,51.55278,0.1298125,4.884209,0,0,16.34801
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,56.20986,56.20986,2.862769,2.862769,0,0,0,2.862769,0,0,4.440892E-16,0,3.013441,2.862769,0,0,19.9165,11.67412,0,3.013441,-3.013441,16.92918,43.40806,0.1298125,3.149046,0,0,11.67412
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.00346,55.00346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26477,8.660684,0,0,0,16.92918,43.40806,0.1298125,0,0,0,8.660684
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.9402,53.9402,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26477,8.660684,0,0,0,16.92918,43.40806,0.1298125,0,0,0,8.660684
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,52.76447,52.76447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26477,8.660684,0,0,0,16.92918,43.40806,0.1298125,0,0,0,8.660684
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.98747,51.98747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.26477,8.660684,0,0,0,16.92918,43.40806,0.1298125,0,0,0,8.660684
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.14913,51.14913,0.7578,0.7578,0,0,0,0.7578,0,0,1.110223E-16,0,0.7976842,0.7578,0,0,23.26477,8.660684,0,0.7976842,-0.7976842,16.08834,41.25208,0.1298125,0.83358,0,0,8.660684
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,50.46414,50.46414,0.008245393,0.008245393,0,0,0,0.008245393,0,0,0,0,0.008679361,0.008245393,0,0,24.15109,7.862999,0,0.008679361,-0.008679361,16.0792,41.22863,0.1298125,0.009069933,0,0,7.862999
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.89161,49.89161,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,1.079431,1.025459,0,0,24.16073,7.85432,0,1.079431,-1.079431,14.94138,38.31115,0.1298125,1.128005,0,0,7.85432
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1509476,50.07376,49.6258,0,0,0,0,0,0,0,0,0,0.1509476,0,0,0,0,25.3601,6.774889,0.1509476,0,0.1509476,15.08458,38.67833,0.1298086,0,0.120758,0,6.925837
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.431935,53.51278,49.16573,0,0,0,0,0,0,0,0,0,1.431935,0,0,0,0,25.20915,6.910742,1.431935,0,1.431935,16.44303,42.16153,0.1297713,0,1.145548,0,8.342678
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.514077,54.78276,50.14721,1.824689,1.824689,0,0,0,1.824689,82.97724,0,0,1.514077,1.920726,1.824689,0,0,23.77722,8.199484,0,0.4066487,-0.4066487,16.01439,41.06245,0.1297713,2.007158,1.211262,0,9.713561
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.220308,66.80513,52.76447,3.611774,3.611774,0,0,0,3.611774,116.8486,0,0,4.220308,3.801868,3.611774,0,0,24.22905,7.792836,0.4184405,0,0.4184405,16.41135,42.08031,0.1297604,3.972952,3.376247,0,12.01314
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,5.616069,74.95636,55.12614,1.820182,1.820182,0,0,0,1.820182,308.5444,0,0,5.616069,1.915981,1.820182,0,0,23.81061,8.169432,3.700089,0,3.700089,19.92157,51.08083,0.129664,2.0022,4.492856,0,13.7855
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,4.707242,74.08289,57.56961,9.24306,9.24306,12,0,3.372,9.24306,50.92731,0,0,4.707242,0,0,2.75694,2.619093,20.11052,11.49951,7.326335,0,7.326335,26.87194,68.90227,0.1298809,10.16737,3.765794,12,16.20675
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.095731,78.51694,60.03352,0,0,8.093107,0,2.383556,0,0,0,0,5.095731,0,0,8.093107,7.688452,12.78418,18.09321,12.78418,0,12.78418,39.00008,100,0.1298352,0,4.076585,12,23.18894
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,6.450641,87.72144,62.56899,1.625134,1.625134,0,0,0,1.625134,396.9297,4.739974,0,6.450641,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1298352,1.787648,5.160513,0,36.04962
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.465078,80.63585,64.17411,0.5656906,0.5656906,0,0,0,0.5656906,789.3146,3.869615,0,4.465078,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1298352,0.6222596,3.572062,0,34.06406
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.312797,76.84658,64.98178,0.02856794,0.02856794,0,0,0,0.02856794,11596.21,3.282726,0,3.312797,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1298352,0.03142474,2.650238,0,32.91177
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.007371,72.88147,65.90192,0.5089176,0.5089176,0,0,0,0.5089176,394.4393,1.471668,0,2.007371,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1298352,0.5598093,1.605896,0,31.60635
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.685158,71.17702,65.39073,0,0,0,0,0,0,0,1.685158,0,1.685158,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298352,0,1.348127,0,31.28414
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.392262,64.66199,63.37666,0.3695245,0.3695245,0,0,0,0.3695245,106.1532,0.003288809,0,0.392262,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1298352,0.406477,0.3138096,0,29.99124
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,61.58752,61.58752,10.03386,10.03386,10.03386,0,2.874568,10.03386,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298352,11.03725,0,12,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,59.63479,59.63479,7.373743,7.373743,0,0,0,7.373743,0,0,8.881784E-16,0,7.761835,7.373743,0,0,0,29.59898,0,7.761835,-7.761835,30.81839,79.02135,0.1298352,8.111117,0,0,29.59898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,57.76386,57.76386,5.748449,5.748449,0,0,0,5.748449,0,0,0,0,6.050999,5.748449,0,0,8.624261,21.83714,0,6.050999,-6.050999,24.44007,62.66673,0.1298352,6.323294,0,0,21.83714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.92359,55.92359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.34759,15.78615,0,0,0,24.44007,62.66673,0.1298352,0,0,0,15.78615
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,54.77854,54.77854,0.3863211,0.3863211,0,0,0,0.3863211,0,0,5.551115E-17,0,0.4066538,0.3863211,0,0,15.34759,15.78615,0,0.4066538,-0.4066538,24.01142,61.56763,0.1298352,0.4249532,0,0,15.78615
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,53.74594,53.74594,0.5226274,0.5226274,0,0,0,0.5226274,0,0,1.110223E-16,0,0.5501341,0.5226274,0,0,15.79943,15.37949,0,0.5501341,-0.5501341,23.43153,60.08073,0.1298352,0.5748901,0,0,15.37949
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,52.56,52.56,0.6558325,0.6558325,0,0,0,0.6558325,0,0,1.110223E-16,0,0.69035,0.6558325,0,0,16.41069,14.82936,0,0.69035,-0.69035,22.70384,58.21485,0.1298352,0.7214158,0,0,14.82936
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.81367,51.81367,0.5762938,0.5762938,0,0,0,0.5762938,0,0,1.110223E-16,0,0.606625,0.5762938,0,0,17.17775,14.13901,0,0.606625,-0.606625,22.0644,56.57527,0.1298352,0.6339231,0,0,14.13901
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.98555,50.98555,0.8727558,0.8727558,0,0,0,0.8727558,0,0,1.110223E-16,0,0.9186903,0.8727558,0,0,17.85177,13.53238,0,0.9186903,-0.9186903,21.09601,54.09224,0.1298352,0.9600314,0,0,13.53238
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,50.29034,50.29034,0.7748203,0.7748203,0,0,0,0.7748203,0,0,0,0,0.8156003,0.7748203,0,0,18.87254,12.61369,0,0.8156003,-0.8156003,20.2363,51.88783,0.1298352,0.8523024,0,0,12.61369
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,49.74848,49.74848,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,1.118393,1.062473,0,0,19.77876,11.79809,0,1.118393,-1.118393,19.05741,48.86505,0.1298352,1.16872,0,0,11.79809
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.138849,49.89424,49.48267,0,0,0,0,0,0,0,0,0,0.138849,0,0,0,0,21.02142,10.6797,0.138849,0,0.138849,19.18913,49.2028,0.1298316,0,0.1110792,0,10.81855
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.8822052,51.66826,49.0226,0.8864357,0.8864357,0,0,0,0.8864357,99.52275,0,0,0.8822052,0.9330902,0.8864357,0,0,20.88257,10.80466,0,0.050885,-0.050885,19.13549,49.06527,0.1298316,0.9750792,0.7057642,0,11.68687
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.020341,53.06166,49.9734,0,0,0,0,0,0,0,0,0,1.020341,0,0,0,0,20.93911,10.75378,1.020341,0,1.020341,20.10347,51.54726,0.1298051,0,0.8162725,0,11.77412
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.337836,56.70943,52.56,3.16121,3.16121,0,0,0,3.16121,42.32037,0,0,1.337836,3.327589,3.16121,0,0,19.91877,11.67208,0,1.989753,-1.989753,18.00609,46.16936,0.1298051,3.47733,1.070269,0,13.00992
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.392515,62.65148,54.92167,0,0,0,0,0,0,0,0,0,2.392515,0,0,0,0,22.12961,9.682331,2.392515,0,2.392515,20.27583,51.9892,0.129743,0,1.914012,0,12.07485
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.049837,67.50099,57.30379,0,0,0,0,0,0,0,0,0,3.049837,0,0,0,0,19.73709,11.8356,3.049837,0,3.049837,23.16916,59.40798,0.129664,0,2.43987,0,14.88543
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.260458,70.92176,59.74725,1.696775,1.696775,0,0,0,1.696775,192.1562,0,0,3.260458,1.786079,1.696775,0,0,16.68726,14.58045,1.474379,0,1.474379,24.56788,62.99443,0.1296258,1.866453,2.608367,0,17.84091
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.587238,67.5932,62.28273,3.665265,3.665265,0,0,0,3.665265,43.30487,0,0,1.587238,3.858174,3.665265,0,0,15.21288,15.90739,0,2.270936,-2.270936,22.1741,56.85656,0.1296258,4.031792,1.269791,0,17.49463
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.282831,75.52928,63.88785,0,0,0,0,0,0,0,0,0,3.282831,0,0,0,0,17.73614,13.63645,3.282831,0,3.282831,25.28847,64.84209,0.129541,0,2.626265,0,16.91928
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.289508,69.05551,64.69552,0.5008876,0.5008876,0,0,0,0.5008876,257.4447,0,0,1.289508,0.5272501,0.5008876,0,0,14.45331,16.591,0.7622584,0,0.7622584,26.01161,66.6963,0.1295213,0.5509763,1.031607,0,17.88051
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.3963109,66.9973,65.67699,2.514848,2.514848,0,0,0,2.514848,15.75884,0,0,0.3963109,2.647209,2.514848,0,0,13.69105,17.27703,0,2.250898,-2.250898,23.63895,60.61258,0.1295213,2.766333,0.3170487,0,17.67335
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1672187,65.70758,65.15559,3.665145,3.665145,0,0,0,3.665145,4.562402,0,4.440892E-16,0.1672187,3.858048,3.665145,0,0,16.19205,15.02614,0,3.690829,-3.690829,19.74848,50.63702,0.1295213,4.03166,0.1337749,0,15.19336
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1541222,63.64293,63.14152,0,0,0,0,0,0,0,0,0,0.1541222,0,0,0,0,20.29297,11.33531,0.1541222,0,0.1541222,19.89469,51.01193,0.1295173,0,0.1232977,0,11.48943
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,61.30125,61.30125,2.062416,2.062416,0,0,0,2.062416,0,0,4.440892E-16,0,2.170964,2.062416,0,0,20.13885,11.47402,0,2.170964,-2.170964,17.60629,45.14426,0.1295173,2.268657,0,0,11.47402
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,59.34853,59.34853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.55103,9.303054,0,0,0,17.60629,45.14426,0.1295173,0,0,0,9.303054
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,57.53894,57.53894,3.46128,3.46128,0,0,0,3.46128,0,0,4.440892E-16,0,3.643453,3.46128,0,0,22.55103,9.303054,0,3.643453,-3.643453,13.76576,35.29675,0.1295173,3.807408,0,0,9.303054
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,55.74979,55.74979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.59931,5.659601,0,0,0,13.76576,35.29675,0.1295173,0,0,0,5.659601
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,54.57407,54.57407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.59931,5.659601,0,0,0,13.76576,35.29675,0.1295173,0,0,0,5.659601
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,53.54147,53.54147,0.07077341,0.07077341,0,0,0,0.07077341,0,0,0,0,0.07449833,0.07077341,0,0,26.59931,5.659601,0,0.07449833,-0.07449833,13.68723,35.09539,0.1295173,0.07785075,0,0,5.659601
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,52.41687,52.41687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.68208,5.585103,0,0,0,13.68723,35.09539,0.1295173,0,0,0,5.585103
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,51.67054,51.67054,1.100061,1.100061,0,0,0,1.100061,0,0,2.220446E-16,0,1.157959,1.100061,0,0,26.68208,5.585103,0,1.157959,-1.157959,12.46663,31.96567,0.1295173,1.210068,0,0,5.585103
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.8322,50.8322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.96871,4.427144,0,0,0,12.46663,31.96567,0.1295173,0,0,0,4.427144
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.17788,50.17788,2.007239,2.007239,0,0,0,2.007239,0,0,0,0,2.112883,2.007239,0,0,27.96871,4.427144,0,2.112883,-2.112883,10.23946,26.25497,0.1295173,2.207963,0,0,4.427144
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,49.6258,49.6258,0.9568616,0.9568616,0,0,0,0.9568616,0,0,1.110223E-16,0,1.007223,0.9568616,0,0,30.31635,2.31426,0,1.007223,-1.007223,9.177754,23.53266,0.1295173,1.052548,0,0,2.31426
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1372539,49.77674,49.3702,1.16618,1.16618,9.96618,0,2.857444,1.16618,11.76953,0,0,0.1372539,0,0,8.8,8.36,31.43549,1.307038,8.497254,0,8.497254,17.23896,44.20237,0.1296881,1.282798,0.1098032,12,1.444292
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.5614956,50.61304,48.94081,2.915452,2.915452,11.71545,0,3.300009,2.915452,19.2593,1.776357E-15,0,0.5614956,0,0,8.8,8.36,22.93824,8.954566,8.921495,0,8.921495,25.70263,65.90405,0.1299451,3.206997,0.4491965,12,9.516062
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.014358,52.92838,49.86094,6.802279,6.802279,12,0,3.372,6.802279,14.91203,0,0,1.014358,0,0,5.197721,4.937834,14.01674,16.98391,5.952192,0,5.952192,31.34938,80.38286,0.1301354,7.482508,0.8114864,12,17.99827
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.307312,56.46493,52.41687,0,0,0,0,0,0,0,0,0,1.307312,0,0,0,0,8.064548,22.34089,1.307312,0,1.307312,32.5896,83.56291,0.1301016,0,1.045849,0,23.6482
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.04187,72.18902,54.74787,2.080185,2.080185,0,0,0,2.080185,242.376,0,0,5.04187,2.189668,2.080185,0,0,6.757236,23.51747,2.852201,0,2.852201,35.29544,90.50094,0.130028,2.288203,4.033496,0,28.55934
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,6.592519,81.59643,57.10954,0,0,0,0,0,0,0,2.687485,0,6.592519,0,0,0,0,3.905034,26.08445,3.905034,0,3.905034,39.00008,100,0.1299274,0,5.274015,0,32.67697
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,6.499249,84.21474,59.57345,3.087595,3.087595,0,0,0,3.087595,210.4955,3.249149,0,6.499249,3.250101,3.087595,0,0,0,29.59898,0,0,0,39.00008,100,0.1299274,3.396355,5.199399,0,36.09823
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.405854,77.96111,62.04758,3.489374,3.489374,0,0,0,3.489374,126.2649,0.7328288,0,4.405854,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1299274,3.838311,3.524683,0,34.00483
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.46454,80.04818,63.66293,6.858479,6.858479,0,0,0,6.858479,65.09519,0,8.881784E-16,4.46454,7.219451,6.858479,0,0,0,29.59898,0,2.754911,-2.754911,36.09615,92.55404,0.1299274,7.544326,3.571632,0,34.06352
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.056072,79.26769,64.4706,0,0,0,0,0,0,0,0.9950597,0,4.056072,0,0,0,0,3.061012,26.84407,3.061012,0,3.061012,39.00008,100,0.1298486,0,3.244858,0,30.90014
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.200271,73.05055,65.39073,0.8578401,0.8578401,0,0,0,0.8578401,256.4896,1.297281,0,2.200271,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1298486,0.9436241,1.760216,0,31.79925
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.6473796,67.02651,64.86932,2.928728,2.928728,0,0,0,2.928728,22.10447,0,0,0.6473796,3.082871,2.928728,0,0,0,29.59898,0,2.435492,-2.435492,36.43285,93.41737,0.1298486,3.221601,0.5179037,0,30.24636
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4009562,64.16448,62.85526,0,0,0,0,0,0,0,0,0,0.4009562,0,0,0,0,2.706102,27.16349,0.4009562,0,0.4009562,36.81322,94.39269,0.1298383,0,0.3207649,0,27.56444
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,61.01499,61.01499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.305146,27.52435,0,0,0,36.81322,94.39269,0.1298383,0,0,0,27.52435
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,59.11338,59.11338,4.634967,4.634967,0,0,0,4.634967,0,0,8.881784E-16,0,4.878913,4.634967,0,0,2.305146,27.52435,0,4.878913,-4.878913,31.6704,81.20599,0.1298383,5.098464,0,0,27.52435
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,57.27312,57.27312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.726161,22.64543,0,0,0,31.6704,81.20599,0.1298383,0,0,0,22.64543
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,55.46353,55.46353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.726161,22.64543,0,0,0,31.6704,81.20599,0.1298383,0,0,0,22.64543
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,54.31847,54.31847,2.251514,2.251514,0,0,0,2.251514,0,0,4.440892E-16,0,2.370015,2.251514,0,0,7.726161,22.64543,0,2.370015,-2.370015,29.17218,74.80032,0.1298383,2.476666,0,0,22.64543
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,53.30633,53.30633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.35951,20.27542,0,0,0,29.17218,74.80032,0.1298383,0,0,0,20.27542
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,52.21239,52.21239,0.6880936,0.6880936,0,0,0,0.6880936,0,0,1.110223E-16,0,0.7243091,0.6880936,0,0,10.35951,20.27542,0,0.7243091,-0.7243091,28.4087,72.84266,0.1298383,0.756903,0,0,20.27542
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,51.46606,51.46606,0.6542106,0.6542106,0,0,0,0.6542106,0,0,1.110223E-16,0,0.6886427,0.6542106,0,0,11.1643,19.55111,0,0.6886427,-0.6886427,27.6828,70.9814,0.1298383,0.7196316,0,0,19.55111
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,50.66861,50.66861,0.9323832,0.9323832,0,0,0,0.9323832,0,0,1.110223E-16,0,0.981456,0.9323832,0,0,11.92946,18.86247,0,0.981456,-0.981456,26.64826,68.32873,0.1298383,1.025622,0,0,18.86247
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.00407,50.00407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.01996,17.88101,0,0,0,26.64826,68.32873,0.1298383,0,0,0,17.88101
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,49.46222,49.46222,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0.1642797,0.1560657,0,0,13.01996,17.88101,0,0.1642797,-0.1642797,26.47509,67.88471,0.1298383,0.1716723,0,0,17.88101
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01804586,49.28035,49.22707,0.4980698,0.4980698,0,0,0,0.4980698,3.623159,0,5.551115E-17,0.01804586,0.524284,0.4980698,0,0,13.2025,17.71673,0,0.5062382,-0.5062382,25.94147,66.51645,0.1298383,0.5478768,0.01443669,0,17.73478
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.08607236,49.02069,48.76701,2.437838,2.437838,0,0,0,2.437838,3.530685,0,0,0.08607236,2.566145,2.437838,0,0,13.76498,17.21049,0,2.480072,-2.480072,23.32724,59.81332,0.1298383,2.681621,0.06885789,0,17.29657
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6330267,51.61554,49.71781,7.943207,7.943207,12,0,3.372,7.943207,7.969409,0,0,0.6330267,0,0,4.056793,3.853953,16.52062,14.73042,4.48698,0,4.48698,27.58397,70.72797,0.1299821,8.737528,0.5064213,12,15.36345
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.40452,56.56438,52.21239,6.048516,6.048516,12,0,3.372,6.048516,23.2209,0,0,1.40452,0,0,5.951484,5.65391,12.03364,18.7687,7.058429,0,7.058429,34.28018,87.89772,0.1302056,6.653368,1.123616,12,20.17322
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.453008,55.94118,54.5434,0,0,0,0,0,0,0,0,0,0.453008,0,0,0,0,4.97521,25.12129,0.453008,0,0.453008,34.70994,88.99967,0.1301939,0,0.3624064,0,25.5743
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.027563,66.99092,56.90507,1.345441,1.345441,0,0,0,1.345441,225.0238,0,0,3.027563,1.416254,1.345441,0,0,4.522202,25.529,1.611309,0,1.611309,36.23856,92.9192,0.1301525,1.479985,2.42205,0,28.55656
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.428055,74.98754,59.34853,1.480236,1.480236,0,0,0,1.480236,299.1451,0,0,4.428055,1.558143,1.480236,0,0,2.910893,26.97918,2.869911,0,2.869911,38.9612,99.90031,0.1300787,1.62826,3.542444,0,31.40723
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.035042,72.33278,61.82266,0.3342034,0.3342034,0,0,0,0.3342034,908.1422,2.642268,0,3.035042,0.3517931,0.3342034,0,0,0.0409813,29.5621,0.0409813,0,0.0409813,39.00008,100,0.1300777,0.3676237,2.428034,0,32.59714
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,2.745576,72.92607,63.37666,3.514261,3.514261,0,0,0,3.514261,78.12668,0,0,2.745576,3.699223,3.514261,0,0,0,29.59898,0,0.9536467,-0.9536467,37.99485,97.42249,0.1300777,3.865688,2.196461,0,32.34455
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,1.971716,70.87848,64.12299,8.562996,8.562996,7.696493,0,2.283213,8.562996,23.026,2.220446E-16,0,1.971716,0.9121082,0.8665028,0,0,1.059608,28.64533,1.059608,0,1.059608,39.00008,100,0.1301063,9.419295,1.577373,12,30.61705
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8127788,67.76583,65.04312,1.318956,1.318956,0,0,0,1.318956,61.62287,0,0,0.8127788,1.388375,1.318956,0,0,0,29.59898,0,0.5755965,-0.5755965,38.39334,98.44428,0.1301063,1.450852,0.6502231,0,30.41176
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3559917,65.69677,64.52172,0,0,0,0,0,0,0,0,0,0.3559917,0,0,0,0,0.6395516,29.02338,0.3559917,0,0.3559917,38.73107,99.31023,0.1300972,0,0.2847934,0,29.37937
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4053816,63.8282,62.50765,8.270865,8.270865,8.155135,0,2.399249,8.270865,4.90132,0,0,0.4053816,0.1218217,0.1157307,0,0,0.2835599,29.34377,0.2835599,0,0.2835599,39.00008,100,0.1301048,9.097952,0.3243053,12,29.74916
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,60.72873,60.72873,1.672003,1.672003,0,0,0,1.672003,0,0,0,0,1.760003,1.672003,0,0,0,29.59898,0,1.760003,-1.760003,37.14487,95.24307,0.1301048,1.839203,0,0,29.59898
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,58.80667,58.80667,4.212807,4.212807,0,0,0,4.212807,0,0,0,0,4.434534,4.212807,0,0,1.955559,27.83898,0,4.434534,-4.434534,32.47046,83.25743,0.1301048,4.634088,0,0,27.83898
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.01753,57.01753,11.1593,11.1593,12,0,3.372,11.1593,0,0,0,0,0,0,0.8407028,0.7986677,6.882819,23.40444,0.7986677,0,0.7986677,33.22815,85.2002,0.130131,12.27523,0,12,23.40444
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,55.26928,55.26928,1.970344,1.970344,0,0,0,1.970344,0,0,2.220446E-16,0,2.074046,1.970344,0,0,6.084151,24.12324,0,2.074046,-2.074046,31.04191,79.59448,0.130131,2.167378,0,0,24.12324
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.114,54.114,1.017256,1.017256,0,0,0,1.017256,0,0,2.220446E-16,0,1.070795,1.017256,0,0,8.388647,22.0492,0,1.070795,-1.070795,29.91319,76.70034,0.130131,1.118981,0,0,22.0492
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.11208,53.11208,0.05685892,0.05685892,0,0,0,0.05685892,0,0,6.938894E-18,0,0.05985149,0.05685892,0,0,9.57842,20.9784,0,0.05985149,-0.05985149,29.8501,76.53857,0.130131,0.06254481,0,0,20.9784
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.01814,52.01814,1.646991,1.646991,0,0,0,1.646991,0,0,2.220446E-16,0,1.733675,1.646991,0,0,9.644921,20.91855,0,1.733675,-1.733675,28.02265,71.8528,0.130131,1.811691,0,0,20.91855
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,51.30248,51.30248,1.956764,1.956764,0,0,0,1.956764,0,0,0,0,2.059752,1.956764,0,0,11.57123,19.18487,0,2.059752,-2.059752,25.85148,66.28571,0.130131,2.15244,0,0,19.18487
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,50.49481,50.49481,0.01797945,0.01797945,0,0,0,0.01797945,0,0,0,0,0.01892574,0.01797945,0,0,13.85984,17.12512,0,0.01892574,-0.01892574,25.83153,66.23456,0.130131,0.0197774,0,0,17.12512
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.86094,49.86094,0.3007414,0.3007414,0,0,0,0.3007414,0,0,5.551115E-17,0,0.3165699,0.3007414,0,0,13.88087,17.1062,0,0.3165699,-0.3165699,25.49784,65.37894,0.130131,0.3308155,0,0,17.1062
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,49.30886,49.30886,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0.5886714,0.5592379,0,0,14.23261,16.78963,0,0.5886714,-0.5886714,24.87732,63.78788,0.130131,0.6151617,0,0,16.78963
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.09938572,49.37755,49.08394,1.132461,1.132461,0,0,0,1.132461,8.776085,0,2.220446E-16,0.09938572,1.192064,1.132461,0,0,14.88669,16.20096,0,1.092678,-1.092678,23.72554,60.83459,0.130131,1.245707,0.07950858,0,16.30034
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.207628,52.25962,48.62387,7.098367,7.098367,0,0,0,7.098367,17.01276,0,0,1.207628,7.471965,7.098367,0,0,16.10078,15.10828,0,6.264338,-6.264338,17.12235,43.90337,0.130131,7.808204,0.9661025,0,16.3159
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,3.722597,61.47289,49.54401,1.936665,1.936665,0,0,0,1.936665,192.2169,0,0,3.722597,2.038594,1.936665,0,0,23.06115,8.84394,1.684002,0,1.684002,18.71993,47.99973,0.1300877,2.130331,2.978077,0,12.56654
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,3.786881,64.46017,52.06926,2.664375,2.664375,0,0,0,2.664375,142.1302,0,0,3.786881,2.804605,2.664375,0,0,21.37715,10.35954,0.9822761,0,0.9822761,19.6518,50.38913,0.1300625,2.930812,3.029505,0,14.14642
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.700927,63.12473,54.36959,2.542574,2.542574,0,0,0,2.542574,106.2281,0,0,2.700927,2.676394,2.542574,0,0,20.39487,11.24359,0.02453406,0,0.02453406,19.67508,50.44881,0.1300619,2.796831,2.160742,0,13.94452
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.669914,69.14802,56.73126,9.37724,9.37724,12,0,3.372,9.37724,39.1364,0,0,3.669914,0,0,2.62276,2.491622,20.37034,11.26567,6.161536,0,6.161536,25.52042,65.43685,0.1302423,10.31496,2.935931,12,14.93559
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,3.715281,71.94222,59.11338,4.649184,4.649184,12,0,3.372,4.649184,79.91254,0,0,3.715281,0,0,7.350816,6.983275,14.20881,16.81105,10.69856,0,10.69856,35.66996,91.46126,0.1304658,5.114102,2.972225,12,20.52633
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,4.864828,79.34568,61.58752,4.788865,4.788865,0,0,0,4.788865,101.5862,0,0,4.864828,5.04091,4.788865,0,0,3.510249,26.43975,0,0.176083,-0.176083,35.48436,90.98534,0.1304658,5.267751,3.891862,0,31.30458
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.390029,79.14144,63.14152,3.50635,3.50635,0,0,0,3.50635,125.2022,0,0,4.390029,3.690895,3.50635,0,0,3.705897,26.26367,0.6991344,0,0.6991344,36.14761,92.686,0.1304478,3.856985,3.512023,0,30.6537
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,3.758225,77.40497,63.88785,2.581862,2.581862,0,0,0,2.581862,145.5626,0,0,3.758225,2.717749,2.581862,0,0,3.006763,26.89289,1.040475,0,1.040475,37.13469,95.21697,0.1304212,2.840048,3.00658,0,30.65112
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.677917,74.21124,64.80798,4.301672,4.301672,0,0,0,4.301672,62.25293,0,0,2.677917,4.528076,4.301672,0,0,1.966287,27.82932,0,1.850159,-1.850159,35.18446,90.21637,0.1304212,4.731839,2.142334,0,30.50724
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.691451,69.99347,64.23545,0,0,0,0,0,0,0,0,0,1.691451,0,0,0,0,4.022019,25.97916,1.691451,0,1.691451,36.78911,94.33086,0.1303778,0,1.353161,0,27.67061
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.3755671,63.4415,62.22139,11.4455,11.4455,12,0,3.372,11.4455,3.281352,0,0,0.3755671,0,0,0.5545006,0.5267756,2.330568,27.50147,0.9023428,0,0.9023428,37.64515,96.52582,0.1304051,12.59005,0.3004537,12,27.87703
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,60.38112,60.38112,3.893452,3.893452,0,0,0,3.893452,0,0,0,0,4.098371,3.893452,0,0,1.428226,28.31358,0,4.098371,-4.098371,33.32508,85.44876,0.1304051,4.282797,0,0,28.31358
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,58.48974,58.48974,3.735569,3.735569,0,0,0,3.735569,0,0,4.440892E-16,0,3.932178,3.735569,0,0,5.981971,24.2152,0,3.932178,-3.932178,29.1802,74.82088,0.1304051,4.109127,0,0,24.2152
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,56.70059,56.70059,4.625799,4.625799,0,0,0,4.625799,0,0,8.881784E-16,0,4.869262,4.625799,0,0,10.35106,20.28303,0,4.869262,-4.869262,24.04755,61.66026,0.1304051,5.088378,0,0,20.28303
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.97279,54.97279,1.30425,1.30425,0,0,0,1.30425,0,0,2.220446E-16,0,1.372895,1.30425,0,0,15.76135,15.41376,0,1.372895,-1.372895,22.60039,57.94961,0.1304051,1.434675,0,0,15.41376
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,53.85841,53.85841,0.5901425,0.5901425,0,0,0,0.5901425,0,0,1.110223E-16,0,0.6212026,0.5901425,0,0,17.28679,14.04087,0,0.6212026,-0.6212026,21.94559,56.27062,0.1304051,0.6491568,0,0,14.04087
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.87693,52.87693,1.272602,1.272602,0,0,0,1.272602,0,0,2.220446E-16,0,1.339581,1.272602,0,0,17.97701,13.41967,0,1.339581,-1.339581,20.53354,52.65001,0.1304051,1.399862,0,0,13.41967
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,51.81367,51.81367,1.252172,1.252172,0,0,0,1.252172,0,0,0,0,1.318076,1.252172,0,0,19.46544,12.08009,0,1.318076,-1.318076,19.14417,49.08752,0.1304051,1.37739,0,0,12.08009
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.09801,51.09801,0.944885,0.944885,0,0,0,0.944885,0,0,1.110223E-16,0,0.9946158,0.944885,0,0,20.92996,10.76201,0,0.9946158,-0.9946158,18.09575,46.39927,0.1304051,1.039374,0,0,10.76201
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,50.32101,50.32101,1.294853,1.294853,0,0,0,1.294853,0,0,2.220446E-16,0,1.363003,1.294853,0,0,22.03509,9.767394,0,1.363003,-1.363003,16.65902,42.71535,0.1304051,1.424338,0,0,9.767394
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,49.68714,49.68714,1.672219,1.672219,0,0,0,1.672219,0,0,2.220446E-16,0,1.760231,1.672219,0,0,23.54954,8.404391,0,1.760231,-1.760231,14.80358,37.95781,0.1304051,1.839441,0,0,8.404391
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.16573,49.16573,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0.3459034,0.3286082,0,0,25.50535,6.644161,0,0.3459034,-0.3459034,14.43896,37.0229,0.1304051,0.361469,0,0,6.644161
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1846946,49.48682,48.94081,1.087627,1.087627,0,0,0,1.087627,16.98143,0,0,0.1846946,1.144871,1.087627,0,0,25.88969,6.298257,0,0.9601761,-0.9601761,13.42685,34.42775,0.1304051,1.19639,0.1477557,0,6.482952
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,1.911657,54.31527,48.48074,2.241042,2.241042,0,0,0,2.241042,85.30215,0,0,1.911657,2.358991,2.241042,0,0,26.95655,5.338081,0,0.4473344,-0.4473344,12.95532,33.21869,0.1304051,2.465146,1.529325,0,7.249738
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.181449,62.93743,49.40088,1.914247,1.914247,0,0,0,1.914247,218.4383,0,0,4.181449,2.014997,1.914247,0,0,27.45359,4.890747,2.166452,0,2.166452,15.01059,38.48862,0.1303496,2.105672,3.345159,0,9.072196
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,5.744234,71.70613,51.90568,7.069051,7.069051,12,0,3.372,7.069051,81.2589,0,0,5.744234,0,0,4.930949,4.684401,25.28714,6.840554,10.42863,0,10.42863,24.90406,63.85645,0.1305789,7.775957,4.595387,12,12.58479
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,4.819936,70.69838,54.20601,4.91409,4.91409,12,0,3.372,4.91409,98.084,8.881784E-16,0,4.819936,0,0,7.08591,6.731615,14.8585,16.22633,11.55155,0,11.55155,35.86283,91.95578,0.1307787,5.405499,3.855949,12,21.04626
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,6.89857,82.28922,56.52679,2.43969,2.43969,0,0,0,2.43969,282.7643,1.023523,0,6.89857,2.568094,2.43969,0,0,3.306953,26.62272,3.306953,0,3.306953,39.00008,100,0.1306942,2.683659,5.518856,0,33.52129
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,5.733619,79.98196,58.9498,4.135181,4.135181,0,0,0,4.135181,138.6546,1.380796,0,5.733619,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1306942,4.5487,4.586895,0,35.3326
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,6.947819,88.66085,61.36259,3.189177,3.189177,0,0,0,3.189177,217.8561,3.59079,0,6.947819,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1306942,3.508095,5.558255,0,36.54679
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,5.842823,85.17757,62.85526,0.480454,0.480454,0,0,0,0.480454,1216.105,5.337082,0,5.842823,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1306942,0.5284994,4.674258,0,35.4418
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.341226,83.78349,63.60159,3.440761,3.440761,0,0,0,3.440761,155.2339,1.719373,0,5.341226,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1306942,3.784837,4.272981,0,34.9402
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,3.763839,78.13428,64.52172,8.975177,8.975177,5.39953,0,1.702081,8.975177,41.9361,0,0,3.763839,3.763839,3.575647,0,0,0,29.59898,0,0,0,39.00008,100,0.1306942,9.872695,3.011071,12,33.36282
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.141563,71.30978,63.94919,4.285809,4.285809,0,0,0,4.285809,49.9687,0,0,2.141563,4.511378,4.285809,0,0,0,29.59898,0,2.369815,-2.369815,36.50208,93.59487,0.1306942,4.71439,1.71325,0,31.74054
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.3683561,63.1292,61.93512,4.878178,4.878178,0,0,0,4.878178,7.551099,0,8.881784E-16,0.3683561,5.134924,4.878178,0,0,2.633128,27.22916,0,4.766569,-4.766569,31.47767,80.71181,0.1306942,5.365996,0.2946849,0,27.59752
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,60.09486,60.09486,2.911714,2.911714,0,0,0,2.911714,0,0,4.440892E-16,0,3.064962,2.911714,0,0,7.929315,22.46259,0,3.064962,-3.064962,28.24692,72.42785,0.1306942,3.202885,0,0,22.46259
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,58.20348,58.20348,7.79037,7.79037,12,0,3.372,7.79037,0,0,0,0,0,0,4.20963,3.999149,11.33483,19.39763,3.999149,0,3.999149,32.04084,82.15584,0.1308231,8.569407,0,12,19.39763
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,56.445,56.445,2.439641,2.439641,0,0,0,2.439641,0,0,4.440892E-16,0,2.568043,2.439641,0,0,7.335679,22.99687,0,2.568043,-2.568043,29.33389,75.21494,0.1308231,2.683605,0,0,22.99687
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,54.74787,54.74787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.18906,20.42882,0,0,0,29.33389,75.21494,0.1308231,0,0,0,20.42882
